Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,30.40359,30.40359,0,-1,0,30.40359,0,0,0,0,0,32.00378,30.40359,0,0,19.96698,300.7879,0,32.00378,-32.00378,367.3235,87.45781,0.1275072,33.44395,0,0,300.7879
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,20.57179,20.57179,0,-1,0,20.57179,0,0,3.552714E-15,0,0,21.65452,20.57179,0,0,55.52674,268.7841,0,21.65452,-21.65452,344.4977,82.02309,0.1275072,22.62897,0,0,268.7841
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.58731,247.1296,0,0,0,344.4977,82.02309,0.1275072,0,0,0,247.1296
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,74.46371,68.7,0,-1,0,68.7,0,0,5.763717,13.21009,0,72.31579,68.7,0,0,79.58731,247.1296,0,72.31579,-72.31579,268.2701,63.87372,0.1275072,81.91009,0,0,247.1296
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.49505,33.49505,0,-1,0,33.49505,0,0,7.105427E-15,0,0,35.25795,33.49505,0,0,159.9382,174.8139,0,35.25795,-35.25795,231.105,55.02489,0.1275072,36.84455,0,0,174.8139
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.07057,27.07057,0,-1,0,27.07057,0,0,3.552714E-15,0,0,28.49534,27.07057,0,0,199.1137,139.5559,0,28.49534,-28.49534,201.0683,47.87331,0.1275072,29.77763,0,0,139.5559
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7752,111.0606,0,0,0,201.0683,47.87331,0.1275072,0,0,0,111.0606
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,136.6098,68.7,0,-1,0,68.7,0,0,67.90981,81.57079,0,72.31579,68.7,0,0,230.7752,111.0606,0,72.31579,-72.31579,124.8408,29.72393,0.1275072,150.2708,0,0,111.0606
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,53.7109,36.80754,0,-1,0,36.80754,0,0,16.90337,22.27446,0,38.74478,36.80754,0,0,311.1261,38.74478,0,38.74478,-38.74478,84.00017,20,0.1275072,59.082,0,0,38.74478
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,63.04404,0,0,-1,0,0,0,0,63.04404,69.34845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275072,69.34845,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,57.95589,57.95589,81,0,22.761,57.95589,0,0,0,0,0,0,0,23.04411,21.8919,354.1758,0,21.8919,0,21.8919,104.7687,24.94487,0.1275458,63.75148,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,83.20434,83.20434,81,0,22.761,83.20434,1.519042,5.329071E-15,0,0,1.263909,2.320355,2.204337,0,0,332.2839,19.70271,0,1.056446,-1.056446,103.6551,24.67973,0.1275458,91.52477,1.011127,81,20.96662
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,93.96877,93.96877,81,0,22.761,93.96877,22.0625,0,0,0.7126407,20.73186,13.65134,12.96877,0,0,333.4577,18.64627,7.080524,0,7.080524,110.3722,26.27905,0.1275561,103.3656,16.58549,81,39.37813
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,326.3772,25.01874,114.3205,0,114.3205,218.8262,52.10138,0.1275567,0,36.49642,81,70.63927
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,212.0567,127.9072,81.34233,0,81.34233,295.9943,70.47469,0.1274483,0,65.07387,0,209.2495
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,62.27721,62.27721,0,-1,0,62.27721,127.6085,0,0,0,79.47099,65.55495,62.27721,0,0,130.7144,201.1153,13.91603,0,13.91603,309.1962,73.618,0.1274298,68.50493,63.57679,0,280.5863
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,86.46889,68.7,0,-1,0,68.7,160.722,0,17.76888,26.41577,110.416,72.31579,68.7,0,0,116.7983,213.6397,38.10024,0,38.10024,345.3413,82.22395,0.1273791,95.11577,88.33282,0,324.0558
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,100.961,68.7,0,-1,0,68.7,165.2643,0,32.26101,42.35711,113.5366,72.31579,68.7,0,0,78.69808,247.9299,41.22077,0,41.22077,384.4467,91.53475,0.1273243,111.0571,90.82925,0,361.4665
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,57.90249,57.90249,0,-1,0,57.90249,161.3932,0,0,0,93.4507,60.94999,57.90249,0,0,37.47731,285.0287,32.50071,0,32.50071,415.2796,98.8759,0.1272811,63.69274,74.76056,0,378.4793
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,61.75586,0,0,66.73246,0,0,0,0,4.976601,314.2793,4.976601,0,4.976601,420.0009,100,0.1272745,0,53.38597,0,381.0117
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,126.7428,126.7428,77.8922,0,21.97473,126.7428,40.57166,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1272745,139.417,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272745,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,62.88288,62.88288,48.86179,0,14.63003,62.88288,23.47068,0,0,0,14.75904,14.75904,14.02109,0,0,0,318.7582,0,0,0,420.0009,100,0.1272745,69.17117,11.80723,81,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,150.66,149.7,81,0,22.761,149.7,0,0,0.9599672,16.02596,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1272745,165.726,0,81,318.7582
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,124.7201,68.7,0,-1,0,68.7,0,0,56.02014,68.49216,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1272745,137.1922,0,0,246.4424
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,141.1277,68.7,0,-1,0,68.7,0,0,72.42771,86.54049,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1272745,155.2405,0,0,174.1266
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,117.5782,68.7,0,-1,0,68.7,0,0,48.87817,60.63598,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1272745,129.336,0,0,101.8109
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.22769,28.02032,0,-1,0,28.02032,0,0,10.20738,14.03015,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1272745,42.05046,0,0,29.49507
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,22.32674,0,0,-1,0,0,0,0,22.32674,24.55941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272745,24.55941,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.70712,0,0,-1,0,0,0,0,50.70712,55.77782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272745,55.77782,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.36342,0,0,-1,0,0,0,0,28.36342,31.19976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272745,31.19976,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,60.12537,0,0,-1,0,0,0,0,60.12537,66.1379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272745,66.1379,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.22155,0,0,-1,0,0,0,0,46.22155,50.8437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272745,50.8437,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,61.83704,0,0,-1,0,0,0,0,61.83704,68.02074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272745,68.02074,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,22.45496,22.45496,81,0,22.761,22.45496,0,0,0,0,0,0,0,58.54504,55.61779,354.1758,0,55.61779,0,55.61779,136.7638,32.56275,0.1273723,24.70045,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,61.95117,61.95117,81,0,22.761,61.95117,2.921823,0,0,0,1.810103,0,0,19.04883,18.09639,298.558,50.05601,19.90649,0,19.90649,155.6488,37.05916,0.1274067,68.14629,1.448083,81,51.86612
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,76.95061,76.95061,81,0,22.761,76.95061,15.46905,0,0,0,11.90353,0,0,4.049396,3.846926,278.6515,67.97186,15.75045,0,15.75045,170.591,40.61682,0.1274308,84.64566,9.522821,81,79.87538
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,71.66341,71.66341,81,0,22.761,71.66341,49.69101,0,0,0,35.61027,0,0,9.336582,8.869753,262.9011,82.14726,44.48003,0,44.48003,212.7884,50.66381,0.1274982,78.82976,28.48822,81,117.7575
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,56.52576,56.52576,0,-1,0,56.52576,145.4001,0,0,0,82.18851,59.50079,56.52576,0,0,218.4211,122.1793,22.68771,0,22.68771,234.3119,55.78843,0.127468,62.17833,65.7508,0,204.3678
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,78.68831,68.7,0,-1,0,68.7,110.225,0,9.988308,17.85714,75.7246,72.31579,68.7,0,0,195.7333,142.5982,3.40881,0,3.40881,237.5458,56.55841,0.1274635,86.55714,60.57968,0,218.3228
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,69.60255,68.7,0,-1,0,68.7,125.8985,0,0.9025496,7.862804,86.49228,72.31579,68.7,0,0,192.3245,145.6662,14.17649,0,14.17649,250.9948,59.76054,0.1274447,76.56281,69.19382,0,232.1584
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,62.00267,62.00267,0,-1,0,62.00267,148.2025,0,0,0,91.88948,65.26597,62.00267,0,0,178.148,158.425,26.62351,0,26.62351,276.252,65.77417,0.1274094,68.20293,73.51158,0,250.3145
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,37.75132,37.75132,0,-1,0,37.75132,286.4389,0,0,0,108.1345,39.73823,37.75132,0,0,151.5245,182.3862,68.39623,0,68.39623,341.1384,81.22327,0.1273187,41.52645,86.50757,0,290.5206
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,71.5568,68.7,0,-1,0,68.7,75.36669,0,2.856799,10.01248,51.77692,72.31579,68.7,0,0,83.12829,243.9428,0,20.53887,-20.53887,319.4886,76.06855,0.1273187,78.71248,41.42154,0,295.7197
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,28.30127,28.30127,0,0,0,28.30127,185.7207,0,0,0,52.56133,29.79081,28.30127,0,0,105.9493,223.4039,22.77052,0,22.77052,341.0905,81.21188,0.1272886,31.1314,42.04906,0,275.9652
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,39.13026,39.13026,0,0,0,39.13026,55.82191,7.105427E-15,0,0,21.84326,41.18974,39.13026,0,0,83.17874,243.8974,0,19.34649,-19.34649,320.6976,76.35641,0.1272886,43.04328,17.47461,0,265.7406
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,104.6748,224.5509,10.46078,0,10.46078,330.6216,78.71926,0.1272747,0,8.368628,0,235.0117
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,17.39855,17.39855,0,0,0,17.39855,0,0,0,0,0,18.31426,17.39855,0,0,94.21405,233.9656,0,18.31426,-18.31426,311.3166,74.12286,0.1272747,19.1384,0,0,233.9656
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,65.60328,65.60328,0,-1,0,65.60328,0,0,0,3.463604,0,69.05608,65.60328,0,0,114.5632,215.6513,0,69.05608,-69.05608,238.5251,56.79158,0.1272747,72.1636,0,0,215.6513
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.2922,146.5952,0,0,0,238.5251,56.79158,0.1272747,0,0,0,146.5952
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,101.7509,68.7,0,-1,0,68.7,0,0,33.05095,43.22604,0,72.31579,68.7,0,0,191.2922,146.5952,0,72.31579,-72.31579,162.2976,38.6422,0.1272747,111.926,0,0,146.5952
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6431,74.27945,0,0,0,162.2976,38.6422,0.1272747,0,0,0,74.27945
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.71613,43.71613,0,-1,0,43.71613,0,0,0,0,0,46.01698,43.71613,0,0,271.6431,74.27945,0,46.01698,-46.01698,113.7914,27.09314,0.1272747,48.08774,0,0,74.27945
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,22.78613,22.78613,0,-1,0,22.78613,0,0,0,0,0,23.9854,22.78613,0,0,322.7731,28.26247,0,23.9854,-23.9854,88.5086,21.07343,0.1272747,25.06474,0,0,28.26247
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.74238,4.063221,0,-1,0,4.063221,0,0,44.67916,49.55339,0,4.277074,4.063221,0,0,349.4235,4.277074,0,4.277074,-4.277074,84.00017,20,0.1272747,53.61662,0,0,4.277074
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,98.72951,0,0,-1,0,0,0,0,98.72951,108.6025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272747,108.6025,0,0,0
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,51.50696,0,0,-1,0,0,0,0,51.50696,56.65766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272747,56.65766,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.310106,0,0,-1,0,0,0,0,1.310106,1.441117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272747,1.441117,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,122.167,81,81,0,22.761,81,0,0,41.167,53.38371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272747,134.3837,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1273324,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,80.46751,80.46751,81,0,22.761,80.46751,21.59635,0,0,0,17.37804,0,0,0.5324968,0.505872,282.755,64.27872,17.88391,0,17.88391,168.7221,40.17184,0.1273585,88.51425,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,264.8711,80.37425,97.57415,0,97.57415,261.289,62.21155,0.1273814,0,23.09932,81,109.2484
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,150.8711,68.7,0,-1,0,68.7,96.3555,0,82.17108,97.25819,66.19623,72.31579,68.7,0,0,167.2969,168.191,0,6.119562,-6.119562,254.8384,60.6757,0.1273814,165.9582,52.95698,0,234.3872
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,39.1183,39.1183,0,-1,0,39.1183,197.4759,0,0,0,77.24921,41.17716,39.1183,0,0,174.0965,162.0714,36.07205,0,36.07205,289.0594,68.82353,0.1273337,43.03013,61.79937,0,239.3206
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,135.3588,68.7,0,-1,0,68.7,49.73115,0,66.6588,80.19467,34.1653,72.31579,68.7,0,0,138.0244,194.5363,0,38.15049,-38.15049,248.8453,59.24875,0.1273337,148.8947,27.33224,0,228.7016
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,197.4173,68.7,0,-1,0,68.7,98.86079,0,128.7173,148.459,67.91737,72.31579,68.7,0,0,180.4138,156.3858,0,4.398425,-4.398425,244.2089,58.14486,0.1273337,217.159,54.33389,0,224.3031
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,96.77242,68.7,0,-1,0,68.7,109.9136,0,28.07242,37.74966,75.51067,72.31579,68.7,0,0,185.301,151.9874,3.194879,0,3.194879,247.2398,58.86651,0.1273295,106.4497,60.40854,0,227.498
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,115.6985,68.7,0,-1,0,68.7,68.09734,0,46.99847,58.56831,46.78287,72.31579,68.7,0,0,182.1061,154.8627,0,25.53292,-25.53292,220.3258,52.45841,0.1273295,127.2683,37.4263,0,201.6456
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,66.89169,66.89169,81,0,22.761,66.89169,56.60704,0,0,0,37.86541,0,0,14.1083,13.40289,210.476,129.3298,51.2683,0,51.2683,268.9632,64.03872,0.1274078,73.58086,30.29233,81,167.1952
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,100.6191,100.6191,81,0,22.761,100.6191,37.51597,0,0,0,37.74822,20.65165,19.61906,0,0,159.2077,175.4713,17.09657,0,17.09657,285.1824,67.90044,0.1274326,110.681,30.19858,81,213.2195
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,72.31579,0,20.56389,0,0,0,0,0,19.64289,0,0,72.31579,68.7,142.1111,190.8582,88.34289,0,88.34289,368.9918,87.85502,0.1274675,0,15.71431,81,210.5011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,86.20903,86.20903,81,0,22.761,86.20903,0,0,0,0,0,5.483191,5.209032,0,0,53.76823,270.3668,0,5.483191,-5.483191,363.212,86.47888,0.1274675,94.82993,0,81,270.3668
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,78.59779,68.7,0,-1,0,68.7,0,0,9.89779,17.75757,0,72.31579,68.7,0,0,59.86067,264.8836,0,72.31579,-72.31579,286.9845,68.32951,0.1274675,86.45757,0,0,264.8836
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,75.04739,68.7,0,-1,0,68.7,0,0,6.347395,13.85213,0,72.31579,68.7,0,0,140.2115,192.5678,0,72.31579,-72.31579,210.757,50.18013,0.1274675,82.55213,0,0,192.5678
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,126.2989,68.7,0,-1,0,68.7,0,0,57.59887,70.22875,0,72.31579,68.7,0,0,220.5624,120.252,0,72.31579,-72.31579,134.5294,32.03075,0.1274675,138.9288,0,0,120.252
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.7437,34.7437,0,-1,0,34.7437,0,0,0,0,0,36.57232,34.7437,0,0,300.9133,47.93626,0,36.57232,-36.57232,95.97881,22.85205,0.1274675,38.21807,0,0,47.93626
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.01327,10.79574,0,-1,0,10.79574,0,0,22.21753,25.51886,0,11.36394,10.79574,0,0,341.5492,11.36394,0,11.36394,-11.36394,84.00017,20,0.1274675,36.3146,0,0,11.36394
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,150.5378,0,0,-1,0,0,0,0,150.5378,165.5916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274675,165.5916,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274675,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274675,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.604959,0,0,-1,0,0,0,0,9.604959,10.56545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274675,10.56545,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,87.34039,0,0,-1,0,0,0,0,87.34039,96.07442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274675,96.07442,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274675,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.127459,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1274213,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,83.97369,83.97369,81,0,22.761,83.97369,54.11624,0,0,0,45.4434,3.130199,2.97369,0,0,319.1472,31.52575,42.3132,0,42.3132,157.3731,37.4697,0.1274825,92.37106,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,97.67513,68.7,0,-1,0,68.7,112.0757,0,28.97513,38.74264,76.99603,72.31579,68.7,0,0,276.834,69.60764,4.680238,0,4.680238,161.8131,38.52686,0.1274763,107.4426,61.59682,0,146.6037
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,136.2177,68.7,0,-1,0,68.7,86.52337,0,67.51772,81.13949,59.44156,72.31579,68.7,0,0,272.1537,73.81985,0,12.87423,-12.87423,148.2425,35.29576,0.1274763,149.8395,47.55325,0,133.2614
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,132.9468,68.7,0,-1,0,68.7,105.7766,0,64.24679,77.54147,72.66852,72.31579,68.7,0,0,286.4585,60.94562,0.3527277,0,0.3527277,148.5771,35.37543,0.1274758,146.2415,58.13482,0,133.6141
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,80.97092,68.7,0,-1,0,68.7,140.9501,0,12.27092,20.36801,96.83275,72.31579,68.7,0,0,286.1057,61.26307,24.51696,0,24.51696,171.8359,40.91324,0.1274435,89.06802,77.46619,0,158.0958
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,89.29375,68.7,0,-1,0,68.7,132.1385,0,20.59375,29.52313,90.77916,72.31579,68.7,0,0,261.5888,83.32833,18.46337,0,18.46337,189.3518,45.08368,0.1274191,98.22313,72.62332,0,174.1075
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,39.35836,39.35836,0,-1,0,39.35836,253.1537,0,0,0,99.63712,41.42985,39.35836,0,0,243.1254,99.94537,58.20727,0,58.20727,244.5721,58.23133,0.1273425,43.29419,79.7097,0,199.5825
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,0,0,0,78.99822,0,0,0,0,184.9181,152.3319,78.99822,0,78.99822,319.5164,76.07518,0.1272386,0,63.19858,0,231.3301
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,113.8778,113.8778,81,0,22.761,113.8778,44.64138,0,0,0,50.83663,34.60823,32.87782,0,0,105.9199,223.4303,16.2284,0,16.2284,334.912,79.74079,0.127262,125.2656,40.6693,81,274.2669
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,62.45382,62.45382,81,0,22.761,62.45382,33.14067,0,0,0,20.69761,0,0,18.54618,17.61887,89.69151,238.0359,38.31649,0,38.31649,371.2622,88.39559,0.1273225,68.6992,16.55809,81,258.7335
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.37502,272.5207,0,0,0,371.2622,88.39559,0.1273225,0,0,0,272.5207
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,21.77307,21.77307,0,-1,0,21.77307,0,0,0,0,0,22.91902,21.77307,0,0,51.37502,272.5207,0,22.91902,-22.91902,347.1035,82.64351,0.1273225,23.95038,0,0,272.5207
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,28.66825,28.66825,0,-1,0,28.66825,0,0,3.552714E-15,0,0,30.17711,28.66825,0,0,76.84061,249.6017,0,30.17711,-30.17711,315.294,75.06985,0.1273225,31.53508,0,0,249.6017
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,107.2999,68.7,0,-1,0,68.7,0,0,38.59995,49.32994,0,72.31579,68.7,0,0,110.3707,219.4246,0,72.31579,-72.31579,239.0665,56.92047,0.1273225,118.0299,0,0,219.4246
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,98.46374,68.7,0,-1,0,68.7,0,0,29.76374,39.61012,0,72.31579,68.7,0,0,190.7216,147.1088,0,72.31579,-72.31579,162.8389,38.77109,0.1273225,108.3101,0,0,147.1088
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.09515,50.09515,0,-1,0,50.09515,0,0,0,0,0,52.73173,50.09515,0,0,271.0725,74.793,0,52.73173,-52.73173,107.2548,25.5368,0.1273225,55.10466,0,0,74.793
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,64.86898,20.9582,0,-1,0,20.9582,0,0,43.91078,50.39768,0,22.06127,20.9582,0,0,329.6633,22.06127,0,22.06127,-22.06127,84.00017,20,0.1273225,71.35588,0,0,22.06127
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.25513,0,0,-1,0,0,0,0,48.25513,53.08064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273225,53.08064,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.72999,0,0,-1,0,0,0,0,12.72999,14.00299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273225,14.00299,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.29168,0,0,-1,0,0,0,0,34.29168,37.72085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273225,37.72085,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.47734,0,0,-1,0,0,0,0,36.47734,40.12508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273225,40.12508,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.82891,34.82891,81,0,22.761,34.82891,0,0,0,0,0,0,0,46.17109,43.86253,354.1758,0,43.86253,0,43.86253,125.6118,29.90752,0.1273988,38.31181,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,23.52731,23.52731,81,0,22.761,23.52731,7.871678,0,0,0,1.851994,0,0,57.47269,54.59906,310.3133,39.47628,56.45105,0,56.45105,179.166,42.65849,0.1274964,25.88004,1.481595,81,41.32827
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,15.80587,15.80587,81,0,22.761,15.80587,104.5306,0,0,0,16.52196,0,0,65.19414,61.93443,253.8622,90.28223,78.45639,0,78.45639,253.5963,60.37994,0.1275693,17.38645,13.21757,81,106.8042
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,120.1001,120.1001,81,0,22.761,120.1001,37.09306,0,0,0,44.54879,41.15796,39.10006,0,0,175.4058,160.893,3.390833,0,3.390833,256.8131,61.14585,0.1275742,132.1101,35.63903,81,205.4418
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,77.73228,68.7,0,-1,0,68.7,106.115,0,9.032287,16.80552,72.90099,72.31579,68.7,0,0,172.015,163.9447,0.585204,0,0.585204,257.3683,61.27803,0.1275734,85.50552,58.32079,0,236.8457
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,98.82362,68.7,0,-1,0,68.7,128.2534,0,30.12362,40.00598,88.1101,72.31579,68.7,0,0,171.4298,164.4714,15.79431,0,15.79431,272.3521,64.8456,0.1275526,108.706,70.48808,0,252.5815
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,36.08202,36.08202,0,-1,0,36.08202,291.2787,0,0,0,105.0993,37.98108,36.08202,0,0,155.6355,178.6863,67.11817,0,67.11817,336.0259,80.00602,0.1274645,39.69023,84.0794,0,283.7855
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,36.62853,36.62853,0,-1,0,36.62853,275.9553,0,0,0,101.0784,38.55635,36.62853,0,0,88.51732,239.0926,62.52204,0,62.52204,395.3395,94.12828,0.1273825,40.29139,80.86271,0,340.171
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,55.61853,0,0,81.61381,0,0,0,0,25.99528,295.3625,25.99528,0,25.99528,420.0009,100,0.1273485,0,65.29105,0,376.9763
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.70163,12.70163,0,-1,0,12.70163,639.2397,67.82372,0,0,81.19386,13.37014,12.70163,0,0,0,318.7582,0,0,0,420.0009,100,0.1273485,13.97179,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,88.75787,88.75787,37.12202,0,11.65987,88.75787,61.23798,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1273485,97.63365,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,41.31634,41.31634,0,0,0,41.31634,53.58814,0,0,0,22.14066,43.49088,41.31634,0,0,0,318.7582,0,21.35023,-21.35023,397.4957,94.64165,0.1273485,45.44797,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,45.5255,45.5255,0,0,0,45.5255,33.73157,0,0,0,15.35646,47.92158,45.5255,0,0,23.72247,297.408,0,32.56511,-32.56511,363.1691,86.46866,0.1273485,50.07805,12.28517,0,312.7645
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,25.33169,25.33169,0,0,0,25.33169,0,0,3.552714E-15,0,0,26.66494,25.33169,0,0,59.90593,264.8429,0,26.66494,-26.66494,335.0618,79.77645,0.1273485,27.86486,0,0,264.8429
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.79851,13.79851,0,-1,0,13.79851,0,0,1.776357E-15,0,0,14.52474,13.79851,0,0,89.53364,238.1779,0,14.52474,-14.52474,319.7513,76.13112,0.1273485,15.17836,0,0,238.1779
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6722,223.6532,0,0,0,319.7513,76.13112,0.1273485,0,0,0,223.6532
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,21.2989,21.2989,0,-1,0,21.2989,0,0,3.552714E-15,0,0,22.4199,21.2989,0,0,105.6722,223.6532,0,22.4199,-22.4199,296.1187,70.50431,0.1273485,23.42879,0,0,223.6532
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.86343,42.86343,0,-1,0,42.86343,0,0,7.105427E-15,0,0,45.1194,42.86343,0,0,130.5832,201.2333,0,45.1194,-45.1194,248.5587,59.18052,0.1273485,47.14977,0,0,201.2333
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,24.41633,24.41633,0,-1,0,24.41633,0,0,3.552714E-15,0,0,25.7014,24.41633,0,0,180.7159,156.1139,0,25.7014,-25.7014,221.467,52.73014,0.1273485,26.85796,0,0,156.1139
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,72.4603,68.7,0,-1,0,68.7,0,0,3.7603,11.00633,0,72.31579,68.7,0,0,209.273,130.4125,0,72.31579,-72.31579,145.2395,34.58076,0.1273485,79.70633,0,0,130.4125
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.27021,26.27021,0,-1,0,26.27021,0,0,3.552714E-15,0,0,27.65285,26.27021,0,0,289.6239,58.09673,0,27.65285,-27.65285,116.0908,27.64062,0.1273485,28.89723,0,0,58.09673
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.88206,28.92168,0,-1,0,28.92168,0,0,12.96038,17.14859,0,30.44387,28.92168,0,0,320.3493,30.44387,0,30.44387,-30.44387,84.00017,20,0.1273485,46.07027,0,0,30.44387
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.70502,0,0,-1,0,0,0,0,10.70502,11.77552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273485,11.77552,0,0,0
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,97.86269,0,0,-1,0,0,0,0,97.86269,107.649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273485,107.649,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.46928,41.46928,81,0,22.761,41.46928,0,0,0,0,0,0,0,39.53072,37.55418,354.1758,0,37.55418,0,37.55418,119.6272,28.48261,0.1274135,45.61621,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,31.53635,31.53635,81,0,22.761,31.53635,8.943368,0,0,0,2.820412,0,0,49.46365,46.99046,316.6216,33.79876,49.81088,0,49.81088,166.8819,39.73372,0.127499,34.68999,2.25633,81,36.61917
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,49.3462,49.3462,81,0,22.761,49.3462,45.94804,0,0,0,22.67361,0,0,31.6538,30.07111,266.8108,78.62856,52.74472,0,52.74472,216.92,51.64751,0.1275835,54.28082,18.13889,81,101.3022
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,96.1023,96.1023,81,0,22.761,96.1023,54.45764,0,0,0,52.33505,15.89716,15.10231,0,0,214.066,126.0988,36.43789,0,36.43789,251.488,59.87797,0.1276356,105.7125,41.86804,81,178.4339
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,93.97522,68.7,0,-1,0,68.7,105.7293,0,25.27522,34.67274,72.63604,72.31579,68.7,0,0,177.6281,158.8929,0.3202487,0,0.3202487,251.7918,59.95031,0.1276352,103.3727,58.10883,0,231.5289
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,80.29275,68.7,0,-1,0,68.7,115.9274,0,11.59275,19.62202,79.64214,72.31579,68.7,0,0,177.3079,159.1811,7.326344,0,7.326344,258.7422,61.60516,0.1276256,88.32202,63.71371,0,238.8233
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,181.4372,68.7,0,-1,0,68.7,119.2757,0,112.7372,130.8809,81.94241,72.31579,68.7,0,0,169.9816,165.7748,9.626625,0,9.626625,267.8748,63.77959,0.127613,199.5809,65.55393,0,247.7172
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,70.8124,68.7,0,-1,0,68.7,110.3999,0,2.1124,9.19364,75.84475,72.31579,68.7,0,0,160.3549,174.4388,3.528963,0,3.528963,271.2227,64.5767,0.1276084,77.89364,60.6758,0,250.2836
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,156.826,177.6149,63.47473,0,63.47473,331.4401,78.91415,0.1275253,0,50.77979,0,241.0896
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,93.35123,234.7421,54.58638,0,54.58638,383.2253,91.24393,0.1274539,0,43.66911,0,289.3285
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,11.07307,0,0,49.83792,0,0,0,0,38.76485,283.8699,38.76485,0,38.76485,420.0009,100,0.1274033,0,39.87033,0,333.7078
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,138.1658,138.1658,81,0,22.761,138.1658,23.63597,0,0,2.282399,32.65684,60.17455,57.16582,0,0,0,318.7582,0,27.51771,-27.51771,390.9946,93.09377,0.1274033,151.9824,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,92.16048,92.16048,81,0,22.761,92.16048,19.63973,0,0,0,18.10007,11.74788,11.16049,0,0,30.57523,291.2405,6.35219,0,6.35219,397.0208,94.52859,0.1274124,101.3765,14.48006,81,309.3406
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22304,296.9575,0,0,0,397.0208,94.52859,0.1274124,0,0,0,296.9575
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,23.78508,23.78508,0,-1,0,23.78508,0,0,3.552714E-15,0,0,25.03693,23.78508,0,0,24.22304,296.9575,0,25.03693,-25.03693,370.6296,88.24496,0.1274124,26.16359,0,0,296.9575
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,100.9309,68.7,0,-1,0,68.7,0,0,32.23092,42.32401,0,72.31579,68.7,0,0,52.04185,271.9206,0,72.31579,-72.31579,294.4021,70.09559,0.1274124,111.024,0,0,271.9206
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,66.23945,66.23945,0,-1,0,66.23945,0,0,1.421085E-14,4.16339,0,69.72573,66.23945,0,0,132.3927,199.6048,0,69.72573,-69.72573,220.9047,52.59625,0.1274124,72.86339,0,0,199.6048
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,17.7234,17.7234,0,-1,0,17.7234,0,0,3.552714E-15,0,0,18.65621,17.7234,0,0,209.8658,129.879,0,18.65621,-18.65621,201.2393,47.91403,0.1274124,19.49574,0,0,129.879
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.960484,2.960484,0,-1,0,2.960484,0,0,0,0,0,3.116298,2.960484,0,0,230.5949,111.2228,0,3.116298,-3.116298,197.9545,47.13192,0.1274124,3.256532,0,0,111.2228
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,26.46137,26.46137,0,-1,0,26.46137,0,0,3.552714E-15,0,0,27.85408,26.46137,0,0,234.0574,108.1065,0,27.85408,-27.85408,168.5937,40.14127,0.1274124,29.10751,0,0,108.1065
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,54.54661,54.54661,0,-1,0,54.54661,0,0,7.105427E-15,0,0,57.41748,54.54661,0,0,265.0064,80.25246,0,57.41748,-57.41748,108.0704,25.73098,0.1274124,60.00127,0,0,80.25246
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,63.30174,21.69323,0,-1,0,21.69323,0,0,41.60851,47.93869,0,22.83498,21.69323,0,0,328.8036,22.83498,0,22.83498,-22.83498,84.00017,20,0.1274124,69.63192,0,0,22.83498
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,105.0475,0,0,-1,0,0,0,0,105.0475,115.5522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274124,115.5522,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.57381,0,0,-1,0,0,0,0,39.57381,43.53119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274124,43.53119,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,124.6765,81,81,0,22.761,81,0,0,43.67646,56.1441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274124,137.1441,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,38.36601,38.36601,81,0,22.761,38.36601,7.124005,0,0,0,2.733196,0,0,42.63399,40.50229,354.1758,0,43.23549,0,43.23549,125.017,29.76588,0.1274862,42.20261,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,27.26789,27.26789,81,0,22.761,27.26789,99.98156,0,0,0,27.26286,0,0,53.73211,51.04551,310.9403,38.91194,78.30836,0,78.30836,199.3068,47.4539,0.1275588,29.99468,21.81029,81,66.1748
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,77.29573,77.29573,81,0,22.761,77.29573,62.13679,0,0,0,48.02908,0,0,3.70427,3.519057,232.632,109.3895,51.54814,0,51.54814,248.2097,59.09742,0.1276334,85.0253,38.42327,81,157.4185
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,181.0838,155.7828,48.14847,0,48.14847,293.8873,69.97303,0.1275706,0,38.51878,0,203.9313
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,132.9353,199.1164,46.75745,0,46.75745,338.2453,80.53444,0.1275096,0,37.40596,0,245.8739
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,67.25549,67.25549,0,-1,0,67.25549,108.833,0,0,5.281037,73.19617,70.79525,67.25549,0,0,86.17789,241.1981,2.400925,0,2.400925,340.523,81.07675,0.1275065,73.98104,58.55694,0,314.3943
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,62.85873,62.85873,0,-1,0,62.85873,184.4422,0,0,0.4446015,115.938,66.16708,62.85873,0,0,83.77696,243.359,49.77092,0,49.77092,387.7399,92.31883,0.1274417,69.1446,92.7504,0,359.297
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,72.49951,68.7,0,-1,0,68.7,149.9191,0,3.799513,11.04946,102.9945,72.31579,68.7,0,0,34.00605,288.1528,30.67866,0,30.67866,416.8442,99.24842,0.1274017,79.74947,82.39556,0,391.1472
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,72.64796,68.7,0,-1,0,68.7,147.8266,25.9137,3.947964,11.21276,101.5569,72.31579,68.7,0,0,3.327384,315.7636,3.327384,0,3.327384,420.0009,100,0.1273974,79.91276,81.2455,0,417.3205
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273974,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,101.2928,101.2928,66.33006,0,19.04951,101.2928,36.33315,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1273974,111.422,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.806797,7.806797,0,0,0,7.806797,199.9038,7.3884,0,0,15.60608,8.21768,7.806797,0,0,0,318.7582,0,0,0,420.0009,100,0.1273974,8.587476,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,181.1771,149.7,81,0,22.761,149.7,0,0,31.47709,49.5948,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1273974,199.2948,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,91.2122,68.7,0,-1,0,68.7,0,0,22.51221,31.63343,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1273974,100.3334,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,170.5221,68.7,0,-1,0,68.7,0,0,101.8221,118.8743,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1273974,187.5743,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,26.88123,26.88123,0,-1,0,26.88123,0,0,0,0,0,28.29603,26.88123,0,0,241.0526,101.8109,0,28.29603,-28.29603,161.4916,38.45031,0.1273974,29.56935,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4927,73.51483,0,0,0,161.4916,38.45031,0.1273974,0,0,0,73.51483
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,96.20622,68.7,0,-1,0,68.7,0,0,27.50622,37.12684,0,72.31579,68.7,0,0,272.4927,73.51483,0,72.31579,-72.31579,85.26407,20.30093,0.1273974,105.8268,0,0,73.51483
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,23.06973,1.139089,0,-1,0,1.139089,0,0,21.93064,24.23761,0,1.199041,1.139089,0,0,352.8435,1.199041,0,1.199041,-1.199041,84.00017,20,0.1273974,25.3767,0,0,1.199041
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.40014,0,0,-1,0,0,0,0,40.40014,44.44015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273974,44.44015,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.576571,0,0,-1,0,0,0,0,4.576571,5.034227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273974,5.034227,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,54.811,0,0,-1,0,0,0,0,54.811,60.2921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273974,60.2921,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.3553,0,0,-1,0,0,0,0,47.3553,52.09082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273974,52.09082,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.92607,32.92607,81,0,22.761,32.92607,0,0,0,0,0,0,0,48.07393,45.67023,354.1758,0,45.67023,0,45.67023,127.3268,30.31583,0.1274759,36.21868,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,73.21512,73.21512,81,0,22.761,73.21512,1.554037,0,0,0,1.13779,0,0,7.784884,7.39564,308.5056,41.10321,8.53343,0,8.53343,135.4223,32.24334,0.1274903,80.53663,0.9102318,81,42.241
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6876122,0.6876122,73.0034,0,20.73786,0.6876122,1381.155,0,0,0,9.496987,0,0,72.31579,68.7,299.9721,48.78329,78.19699,0,78.19699,209.6064,49.9062,0.1275398,0.7563734,7.59759,81,58.28028
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,154.3556,149.7,81,0,22.761,149.7,4.76239,0,4.655638,20.0912,7.129298,72.31579,68.7,0,0,221.7752,119.1606,0,65.18649,-65.18649,140.8939,33.54609,0.1275398,169.7912,5.703438,81,126.2899
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,13.65963,13.65963,0,-1,0,13.65963,184.8132,0,0,0,25.2448,14.37855,13.65963,0,0,294.2046,53.97409,10.86624,0,10.86624,151.2025,36.00052,0.1275257,15.02559,20.19584,0,79.21889
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,283.3383,63.75371,16.77671,0,16.77671,167.1183,39.78998,0.1275039,0,13.42137,0,80.53042
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,82.82301,68.7,0,-1,0,68.7,42.12519,0,14.12301,22.40531,28.94001,72.31579,68.7,0,0,266.5616,78.85275,0,43.37578,-43.37578,121.3962,28.90379,0.1275039,91.10532,23.152,0,107.7928
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,314.757,35.47697,12.77452,0,12.77452,133.5152,31.78926,0.1274873,0,10.21961,0,48.25148
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,17.7909,17.7909,0,-1,0,17.7909,136.2034,0,0,0,24.23182,18.72726,17.7909,0,0,301.9824,46.97403,5.504553,0,5.504553,138.7372,33.03261,0.1274801,19.56999,19.38545,0,71.20585
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,296.4779,51.92813,23.50245,0,23.50245,161.0336,38.34126,0.1274496,0,18.80196,0,75.43058
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.798188,9.798188,0,0,0,9.798188,161.5929,0,0,0,15.83317,10.31388,9.798188,0,0,272.9754,73.08034,5.519291,0,5.519291,166.2697,39.58794,0.1274424,10.77801,12.66654,0,88.91351
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,110.2502,110.2502,81,0,22.761,110.2502,17.09278,0,0,0,18.84482,30.78969,29.25021,0,0,267.4561,78.0477,0,11.94487,-11.94487,153.6787,36.59008,0.1274424,121.2752,15.07586,81,96.89252
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,80.20095,80.20095,81,0,22.761,80.20095,13.95685,0,0,0,11.19353,0,0,0.7990465,0.7590941,280.7282,66.10282,11.95262,0,11.95262,165.0179,39.2899,0.1274597,88.22105,8.954822,81,77.29635
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,268.7756,76.86018,68.7,0,68.7,230.1925,54.80762,0.1275195,0,0,81,76.86018
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.72526,33.72526,0,-1,0,33.72526,0,0,7.105427E-15,0,0,35.50027,33.72526,0,0,200.0756,138.6902,0,35.50027,-35.50027,192.7719,45.89798,0.1275195,37.09779,0,0,138.6902
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,169.0301,68.7,0,-1,0,68.7,0,0,100.3301,117.2331,0,72.31579,68.7,0,0,239.5204,103.1899,0,72.31579,-72.31579,116.5443,27.7486,0.1275195,185.9331,0,0,103.1899
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,106.2327,29.33041,0,-1,0,29.33041,0,0,76.90234,87.5256,0,30.87412,29.33041,0,0,319.8712,30.87412,0,30.87412,-30.87412,84.00017,20,0.1275195,116.856,0,0,30.87412
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.17154,0,0,-1,0,0,0,0,46.17154,50.7887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,50.7887,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,58.90772,0,0,-1,0,0,0,0,58.90772,64.79849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,64.79849,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,123.147,0,0,-1,0,0,0,0,123.147,135.4617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,135.4617,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,68.81995,0,0,-1,0,0,0,0,68.81995,75.70195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,75.70195,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,83.50165,0,0,-1,0,0,0,0,83.50165,91.85181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,91.85181,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,96.84029,0,0,-1,0,0,0,0,96.84029,106.5243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,106.5243,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,77.09616,0,0,-1,0,0,0,0,77.09616,84.80577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,84.80577,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,92.90441,81,81,0,22.761,81,0,0,11.90441,21.19485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275195,102.1949,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,57.64597,57.64597,81,0,22.761,57.64597,2.679291,0,0,0,1.544503,0,0,23.35403,22.18633,354.1758,0,23.73083,0,23.73083,106.5132,25.36024,0.1275598,63.41057,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,71.31717,71.31717,81,0,22.761,71.31717,17.0948,0,0,0,12.19153,0,0,9.682833,9.198691,330.445,21.35775,21.39022,0,21.39022,126.8057,30.19179,0.1275928,78.44888,9.753221,81,33.54927
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.567539,0.567539,72.88333,0,20.70748,0.567539,3483.243,0,0,0,19.76877,0,0,72.31579,68.7,309.0547,40.60894,88.46877,0,88.46877,210.7346,50.1748,0.1276285,0.6242929,15.81501,81,60.37771
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,81.60043,68.7,0,-1,0,68.7,64.1221,0,12.90043,21.06047,44.05188,72.31579,68.7,0,0,220.586,120.2308,0,28.2639,-28.2639,180.9418,43.0813,0.1276285,89.76047,35.24151,0,164.2827
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,107.2514,68.7,0,-1,0,68.7,85.03939,0,38.55136,49.2765,58.42206,72.31579,68.7,0,0,251.9903,91.96693,0,13.89373,-13.89373,166.2965,39.59434,0.1276285,117.9765,46.73765,0,150.389
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,267.4278,78.0732,63.72417,0,63.72417,226.7506,53.98813,0.1275458,0,50.97934,0,141.7974
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,0,0,0,100.3338,0,0,0,0,203.7036,135.4249,100.3338,0,100.3338,321.9356,76.65118,0.127416,0,80.26704,0,235.7587
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,142.4267,68.7,0,-1,0,68.7,112.204,0,73.72673,87.96941,77.08418,72.31579,68.7,0,0,103.3698,225.7254,4.76839,0,4.76839,326.4593,77.72825,0.1274098,156.6694,61.66734,0,302.8095
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,48.74177,48.74177,0,-1,0,48.74177,69.35884,0,0,0,33.80673,51.30713,48.74177,0,0,98.60145,230.0169,0,17.5004,-17.5004,308.0122,73.33611,0.1274098,53.61595,27.04538,0,263.8236
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,0,0,0,40.17488,0,0,0,0,118.0463,212.5165,40.17488,0,40.17488,346.1255,82.41067,0.1273579,0,32.13991,0,252.6914
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,0,0,0,26.45293,0,0,0,0,77.87145,248.6739,26.45293,0,26.45293,371.2209,88.38577,0.1273237,0,21.16234,0,275.1268
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,42.33384,42.33384,0,0,0,42.33384,45.49619,0,7.105427E-15,0,19.26028,44.56194,42.33384,0,0,51.41853,272.4815,0,25.30165,-25.30165,344.5507,82.03571,0.1273237,46.56723,15.40823,0,291.7418
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.77846,48.77846,0,0,0,48.77846,0,0,0,0,0,51.34575,48.77846,0,0,79.53148,247.1799,0,51.34575,-51.34575,290.4275,69.14926,0.1273237,53.6563,0,0,247.1799
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,146.6993,68.7,0,-1,0,68.7,0,0,77.99927,92.66919,0,72.31579,68.7,0,0,136.5823,195.8342,0,72.31579,-72.31579,214.2,50.99989,0.1273237,161.3692,0,0,195.8342
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,28.22092,28.22092,0,-1,0,28.22092,0,0,3.552714E-15,0,0,29.70624,28.22092,0,0,216.9332,123.5184,0,29.70624,-29.70624,182.8868,43.5444,0.1273237,31.04302,0,0,123.5184
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9401,93.81213,0,0,0,182.8868,43.5444,0.1273237,0,0,0,93.81213
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,81.59579,68.7,0,-1,0,68.7,0,0,12.8958,21.05538,0,72.31579,68.7,0,0,249.9401,93.81213,0,72.31579,-72.31579,106.6593,25.39502,0.1273237,89.75538,0,0,93.81213
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.16273,20.42152,0,-1,0,20.42152,0,0,21.74122,25.95749,0,21.49634,20.42152,0,0,330.291,21.49634,0,21.49634,-21.49634,84.00017,20,0.1273237,46.37901,0,0,21.49634
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.25846,0,0,-1,0,0,0,0,37.25846,40.98431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273237,40.98431,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,60.68875,0,0,-1,0,0,0,0,60.68875,66.75762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273237,66.75762,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.39976,0,0,-1,0,0,0,0,49.39976,54.33974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273237,54.33974,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.3575,0,0,-1,0,0,0,0,27.3575,30.09326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273237,30.09326,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273237,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,60.4493,60.4493,81,0,22.761,60.4493,0,0,0,0,0,0,0,20.5507,19.52316,354.1758,0,19.52316,0,19.52316,102.5215,24.40982,0.1273571,66.49423,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,13.06533,13.06533,81,0,22.761,13.06533,56.04641,0,0,0,7.32265,0,0,67.93466,64.53793,334.6526,17.57085,71.86058,0,71.86058,170.6944,40.64144,0.1274374,14.37187,5.85812,81,24.8935
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,56.01982,56.01982,81,0,22.761,56.01982,57.67939,3.552714E-15,0,0,32.31189,0,0,24.98018,23.73117,262.7921,82.24537,56.04306,0,56.04306,223.8615,53.30025,0.1275236,61.6218,25.84951,81,114.5573
