Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,70.58115,70.58115,81,0,22.761,70.58115,83.94984,0,0,0,59.25277,0,0,10.41884,9.897902,206.749,132.6841,69.15067,0,69.15067,289.4636,68.91977,0.1276072,77.63927,47.40222,81,191.9369
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,96.23803,68.7,0,-1,0,68.7,131.4862,0,27.53802,37.16183,90.33101,72.31579,68.7,0,0,137.5983,194.9197,18.01522,0,18.01522,306.5544,72.98898,0.1275839,105.8618,72.26481,0,285.2507
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,119.5831,211.1334,92.59407,0,92.59407,394.3968,93.90381,0.1274645,0,74.07526,0,303.7275
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,156.9466,68.7,0,-1,0,68.7,165.0867,14.10977,88.2466,103.9413,113.4146,72.31579,68.7,0,0,26.98903,294.4681,26.98903,0,26.98903,420.0009,100,0.1274297,172.6413,90.73167,0,407.8827
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,28.37815,28.37815,0,-1,0,28.37815,414.6388,87.79508,0,0,117.6668,29.87174,28.37815,0,0,0,318.7582,0,0,0,420.0009,100,0.1274297,31.21596,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,99.04681,68.7,0,-1,0,68.7,159.7032,37.40034,30.34681,40.25149,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1274297,108.9515,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,128.6457,68.7,0,-1,0,68.7,120.6564,10.57515,59.94566,72.81023,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1274297,141.5102,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,63.07328,63.07328,20.25,0,7.39125,63.07328,111.6398,25.33775,0,0,70.41489,45.07714,42.82328,0,0,0,318.7582,0,0,0,420.0009,100,0.1274297,69.38062,56.33192,81,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,59.74448,59.74448,0,0,0,59.74448,81.95628,0,0,0,48.96436,62.88893,59.74448,0,0,0,318.7582,0,13.92457,-13.92457,405.3231,96.50529,0.1274297,65.71893,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,207.0567,149.7,81,0,22.761,149.7,11.95378,0,57.35673,78.0624,17.8948,72.31579,68.7,0,0,15.47175,304.8336,0,54.42099,-54.42099,347.9583,82.84705,0.1274297,227.7624,14.31584,81,322.7285
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,79.9198,79.9198,81,0,22.761,79.9198,0,0,0,0,0,0,0,1.080202,1.026192,75.93951,250.4127,1.026192,0,1.026192,348.9318,83.07884,0.1274314,87.91178,0,81,250.4127
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.99739,39.99739,0,-1,0,39.99739,0,0,0,0,0,42.10251,39.99739,0,0,74.91332,251.3362,0,42.10251,-42.10251,304.5519,72.51221,0.1274314,43.99712,0,0,251.3362
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,177.8445,68.7,0,-1,0,68.7,0,0,109.1445,126.929,0,72.31579,68.7,0,0,121.6939,209.2337,0,72.31579,-72.31579,228.3243,54.36283,0.1274314,195.629,0,0,209.2337
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.0448,136.9179,0,0,0,228.3243,54.36283,0.1274314,0,0,0,136.9179
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.13668,30.13668,0,-1,0,30.13668,0,0,3.552714E-15,0,0,31.72282,30.13668,0,0,202.0448,136.9179,0,31.72282,-31.72282,194.8856,46.40123,0.1274314,33.15034,0,0,136.9179
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,76.95574,68.7,0,-1,0,68.7,0,0,8.255742,15.95132,0,72.31579,68.7,0,0,237.2923,105.1951,0,72.31579,-72.31579,118.658,28.25185,0.1274314,84.65131,0,0,105.1951
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.40137,31.23536,0,-1,0,31.23536,0,0,17.16601,22.00615,0,32.87933,31.23536,0,0,317.6432,32.87933,0,32.87933,-32.87933,84.00017,20,0.1274314,53.24151,0,0,32.87933
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,24.97616,0,0,-1,0,0,0,0,24.97616,27.47377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274314,27.47377,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,61.04198,0,0,-1,0,0,0,0,61.04198,67.14617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274314,67.14617,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,79.96893,0,0,-1,0,0,0,0,79.96893,87.96582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274314,87.96582,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,52.25602,0,0,-1,0,0,0,0,52.25602,57.48162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274314,57.48162,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,66.78761,66.78761,81,0,22.761,66.78761,0,0,0,0,0,0,0,14.21238,13.50177,354.1758,0,13.50177,0,13.50177,96.80907,23.04973,0.1274544,73.46638,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,64.26386,64.26386,81,0,22.761,64.26386,8.740213,0,0,0,5.616798,0,0,16.73614,15.89933,340.674,12.15159,21.51613,0,21.51613,117.2211,27.90972,0.1274894,70.69025,4.493439,81,17.76839
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,319.1579,31.51611,92.14769,0,92.14769,204.64,48.72372,0.1275185,0,18.75815,81,54.9638
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,17.25805,17.25805,81,0,22.761,17.25805,171.7113,0,0,0,29.63402,0,0,63.74195,60.55485,227.0102,114.449,90.18887,0,90.18887,290.2007,69.09527,0.1275748,18.98386,23.70722,81,144.0831
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,136.8214,195.619,36.61211,0,36.61211,324.934,77.36509,0.1275277,0,29.28969,0,232.2311
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,79.17719,68.7,0,-1,0,68.7,78.07521,0,10.47719,18.39491,53.63767,72.31579,68.7,0,0,100.2092,228.5699,0,18.67812,-18.67812,305.2455,72.67737,0.1275277,87.09491,42.91014,0,282.2076
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,106.1077,68.7,0,-1,0,68.7,53.73726,0,37.40771,48.01848,36.9175,72.31579,68.7,0,0,120.9627,209.8918,0,35.39829,-35.39829,267.9325,63.79332,0.1275277,116.7185,29.534,0,246.8093
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,160.2941,174.4935,37.13963,0,37.13963,303.1662,72.18229,0.12748,0,29.71171,0,211.6331
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,48.68508,48.68508,0,-1,0,48.68508,79.85507,0,0,0,38.87751,51.24746,48.68508,0,0,123.1545,207.9192,0,12.36995,-12.36995,290.1271,69.07776,0.12748,53.55359,31.10201,0,246.7967
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,81.0565,68.7,0,-1,0,68.7,73.28925,0,12.3565,20.46215,50.34971,72.31579,68.7,0,0,136.8989,195.5492,0,21.96608,-21.96608,266.9729,63.56484,0.12748,89.16216,40.27977,0,245.8989
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,29.67498,29.67498,0,0,0,29.67498,156.5142,0,0,0,46.44556,31.23682,29.67498,0,0,161.3056,173.5831,15.20875,0,15.20875,281.4012,67.00014,0.1274604,32.64248,37.15645,0,220.0287
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,146.0969,187.271,18.38472,0,18.38472,298.8424,71.15282,0.1274368,0,14.70778,0,205.6557
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,0,0,0,5.413418,0,0,0,0,127.7122,203.8173,5.413418,0,5.413418,303.9781,72.37558,0.1274299,0,4.330734,0,209.2307
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,112.1582,112.1582,81,0,22.761,112.1582,0,0,0,0,0,32.79814,31.15824,0,0,122.2988,208.6893,0,32.79814,-32.79814,269.4058,64.1441,0.1274299,123.3741,0,81,208.6893
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,119.8087,68.7,0,-1,0,68.7,0,0,51.10874,63.08961,0,72.31579,68.7,0,0,158.7411,175.8912,0,72.31579,-72.31579,193.1782,45.99473,0.1274299,131.7896,0,0,175.8912
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.092,103.5754,0,0,0,193.1782,45.99473,0.1274299,0,0,0,103.5754
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.092,103.5754,0,0,0,193.1782,45.99473,0.1274299,0,0,0,103.5754
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,92.97407,68.7,0,-1,0,68.7,0,0,24.27407,33.57148,0,72.31579,68.7,0,0,239.092,103.5754,0,72.31579,-72.31579,116.9507,27.84535,0.1274299,102.2715,0,0,103.5754
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,87.59811,29.69664,0,-1,0,29.69664,0,0,57.90146,66.66127,0,31.25962,29.69664,0,0,319.4429,31.25962,0,31.25962,-31.25962,84.00017,20,0.1274299,96.35792,0,0,31.25962
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,26.48008,0,0,-1,0,0,0,0,26.48008,29.12809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274299,29.12809,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,16.09387,0,0,-1,0,0,0,0,16.09387,17.70326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274299,17.70326,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,106.0402,0,0,-1,0,0,0,0,106.0402,116.6442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274299,116.6442,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.6084835,0,0,-1,0,0,0,0,0.6084835,0.6693318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274299,0.6693318,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,12.62807,0,0,-1,0,0,0,0,12.62807,13.89088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274299,13.89088,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.62093,40.62093,81,0,22.761,40.62093,0,0,0,0,0,0,0,40.37907,38.36012,354.1758,0,38.36012,0,38.36012,120.3918,28.66465,0.127495,44.68303,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,64.03701,64.03701,81,0,22.761,64.03701,4.061788,0,0,0,2.601047,0,0,16.96299,16.11484,315.8157,34.52411,18.71589,0,18.71589,138.1472,32.89213,0.1275259,70.4407,2.080838,81,37.12515
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,25.98975,25.98975,81,0,22.761,25.98975,51.30036,0,0,0,13.33283,0,0,55.01025,52.25974,297.0998,51.3684,65.59258,0,65.59258,200.3738,47.70795,0.1276136,28.58872,10.66627,81,64.70124
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,86.13914,86.13914,81,0,22.761,86.13914,30.197,0,0,0,26.01144,5.409623,5.139142,0,0,231.5072,110.4017,20.60181,0,20.60181,219.9184,52.36142,0.1276425,94.75306,20.80915,81,136.4132
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,26.25663,26.25663,0,-1,0,26.25663,176.6158,0,0,0,46.37336,27.63856,26.25663,0,0,210.9054,128.9434,18.7348,0,18.7348,237.6918,56.59317,0.1276184,28.88229,37.09869,0,175.3167
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,103.5299,68.7,0,-1,0,68.7,78.08672,0,34.82989,45.18288,53.64557,72.31579,68.7,0,0,192.1706,145.8047,0,18.67022,-18.67022,218.0117,51.90743,0.1276184,113.8829,42.91646,0,199.4503
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,97.13029,68.7,0,-1,0,68.7,99.62008,0,28.43029,38.14332,68.439,72.31579,68.7,0,0,212.9153,127.1345,0,3.876794,-3.876794,213.9252,50.93446,0.1276184,106.8433,54.7512,0,195.5735
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,217.2228,123.2577,51.60287,0,51.60287,262.8799,62.59034,0.1275523,0,41.2823,0,174.8605
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,116.0286,68.7,0,-1,0,68.7,97.38154,0,47.32857,58.93143,66.90112,72.31579,68.7,0,0,165.62,169.7003,0,5.414675,-5.414675,257.1724,61.2314,0.1275523,127.6314,53.52089,0,236.6014
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,95.48802,68.7,0,-1,0,68.7,83.78098,0,26.78802,36.33682,57.55754,72.31579,68.7,0,0,171.6363,164.2856,0,14.75825,-14.75825,241.6158,57.52746,0.1275523,105.0368,46.04603,0,221.8431
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,87.04187,87.04187,81,0,22.761,87.04187,76.4464,0,0,0,66.54037,6.359867,6.041874,0,0,188.0343,149.5273,60.1805,0,60.1805,298.708,71.12082,0.1276366,95.74606,53.2323,81,216.0677
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,72.31579,0,20.56389,0,0,0,0,0,50.15282,0,0,72.31579,68.7,127.8538,203.6898,118.8528,0,118.8528,411.4617,97.96688,0.1276312,0,40.12226,81,253.8426
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,2.151881,0,0,11.15289,0,0,0,0,9.001005,310.6573,9.001005,0,9.001005,420.0009,100,0.1276197,0,8.922309,0,321.8102
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276197,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.556,57.556,0,-1,0,57.556,0,0,7.105427E-15,0,0,60.58526,57.556,0,0,0,318.7582,0,60.58526,-60.58526,356.1384,84.79468,0.1276197,63.3116,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.60913,41.60913,0,-1,0,41.60913,0,0,7.105427E-15,0,0,43.79908,41.60913,0,0,67.31696,258.173,0,43.79908,-43.79908,309.9701,73.80225,0.1276197,45.77004,0,0,258.173
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,57.95515,57.95515,0,-1,0,57.95515,0,0,7.105427E-15,0,0,61.00542,57.95515,0,0,115.9826,214.3739,0,61.00542,-61.00542,245.6647,58.49148,0.1276197,63.75067,0,0,214.3739
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,66.43977,66.43977,0,-1,0,66.43977,0,0,1.421085E-14,4.38375,0,69.9366,66.43977,0,0,183.7664,153.3685,0,69.9366,-69.9366,171.9451,40.93922,0.1276197,73.08375,0,0,153.3685
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,60.65606,60.65606,0,-1,0,60.65606,0,0,0,0,0,63.84849,60.65606,0,0,261.4738,83.43185,0,63.84849,-63.84849,104.6429,24.91492,0.1276197,66.72166,0,0,83.43185
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,107.3395,18.6042,0,-1,0,18.6042,0,0,88.73534,99.46928,0,19.58337,18.6042,0,0,332.4165,19.58337,0,19.58337,-19.58337,84.00017,20,0.1276197,118.0735,0,0,19.58337
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,8.220361,0,0,-1,0,0,0,0,8.220361,9.042397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276197,9.042397,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,54.61697,0,0,-1,0,0,0,0,54.61697,60.07867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276197,60.07867,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,121.8011,0,0,-1,0,0,0,0,121.8011,133.9812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276197,133.9812,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,47.2777,0,0,-1,0,0,0,0,47.2777,52.00547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276197,52.00547,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.60298,38.60298,81,0,22.761,38.60298,0,0,0,0,0,0,0,42.39702,40.27717,354.1758,0,40.27717,0,40.27717,122.2104,29.09767,0.1276877,42.46328,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,51.07544,51.07544,81,0,22.761,51.07544,13.35071,0,0,0,6.818934,0,0,29.92457,28.42834,313.8986,36.24945,35.24727,0,35.24727,155.6489,37.0592,0.1277452,56.18298,5.455148,81,43.06839
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,55.21951,55.21951,81,0,22.761,55.21951,53.80311,0,0,0,29.70981,0,0,25.78049,24.49147,278.6514,67.972,54.20128,0,54.20128,207.0688,49.30199,0.1278279,60.74146,23.76785,81,97.68181
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,89.04753,89.04753,81,0,22.761,89.04753,64.04204,0,0,0,57.02785,8.471085,8.04753,0,0,224.4501,116.7532,48.55677,0,48.55677,253.1338,60.26983,0.1278956,97.95229,45.62228,81,173.781
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,96.30987,68.7,0,-1,0,68.7,122.1309,0,27.60987,37.24085,83.90392,72.31579,68.7,0,0,175.8933,160.4542,11.58813,0,11.58813,264.1273,62.88731,0.1278807,105.9408,67.12314,0,244.3582
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,100.9258,68.7,0,-1,0,68.7,138.7435,0,32.22577,42.31835,95.31676,72.31579,68.7,0,0,164.3052,170.8836,23.00097,0,23.00097,285.9479,68.0827,0.1278513,111.0183,76.2534,0,266.2003
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,39.19675,39.19675,0,-1,0,39.19675,291.9025,0,0,0,114.4163,41.25974,39.19675,0,0,141.3042,191.5844,73.15657,0,73.15657,355.3503,84.60705,0.1277577,43.11643,91.53304,0,306.0007
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,67.43227,67.43227,0,-1,0,67.43227,168.6278,0,0,5.4755,113.7096,70.98134,67.43227,0,0,68.14765,257.4253,42.72822,0,42.72822,395.8858,94.25835,0.1277031,74.1755,90.96764,0,371.1349
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,63.98317,0,0,89.40261,0,0,0,0,25.41943,295.8807,25.41943,0,25.41943,420.0009,100,0.1276707,0,71.52209,0,385.2834
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,122.5016,68.7,0,-1,0,68.7,104.0648,0,53.8016,66.05176,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1276707,134.7518,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,19.74852,19.74852,0,0,0,19.74852,348.6044,47.14155,0,0,68.84419,20.78791,19.74852,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1276695,21.72337,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,63.91722,63.91722,20.25,0,7.39125,63.91722,72.85577,0.6018847,0,0,46.56738,45.96549,43.66722,0,0,0,318.7582,0,0,0,420.0009,100,0.1276695,70.30894,37.2539,81,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,128.508,128.508,81,0,22.761,128.508,15.21249,0,0,0,19.54927,50.00845,47.50803,0,0,0,318.7582,0,30.45918,-30.45918,387.894,92.35554,0.1276695,141.3588,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,115.2111,115.2111,81,0,22.761,115.2111,0,0,0,0,0,36.01171,34.21112,0,0,33.84353,288.299,0,36.01171,-36.01171,349.9344,83.31754,0.1276695,126.7322,0,81,288.299
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,140.6588,68.7,0,-1,0,68.7,0,0,71.95885,86.02473,0,72.31579,68.7,0,0,73.85654,252.2873,0,72.31579,-72.31579,273.7068,65.16817,0.1276695,154.7247,0,0,252.2873
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.48886,46.48886,0,-1,0,46.48886,0,0,7.105427E-15,0,0,48.93565,46.48886,0,0,154.2074,179.9715,0,48.93565,-48.93565,222.1241,52.88659,0.1276695,51.13775,0,0,179.9715
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5804,131.0359,0,0,0,222.1241,52.88659,0.1276695,0,0,0,131.0359
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5804,131.0359,0,0,0,222.1241,52.88659,0.1276695,0,0,0,131.0359
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.21025,49.21025,0,-1,0,49.21025,0,0,7.105427E-15,0,0,51.80026,49.21025,0,0,208.5804,131.0359,0,51.80026,-51.80026,167.5219,39.88608,0.1276695,54.13127,0,0,131.0359
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.89582,38.89582,0,-1,0,38.89582,0,0,7.105427E-15,0,0,40.94297,38.89582,0,0,266.1362,79.23563,0,40.94297,-40.94297,124.3642,29.61046,0.1276695,42.7854,0,0,79.23563
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.4285,36.37804,0,-1,0,36.37804,0,0,9.05047,13.59332,0,38.29267,36.37804,0,0,311.6284,38.29267,0,38.29267,-38.29267,84.00017,20,0.1276695,49.97136,0,0,38.29267
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.84109,0,0,-1,0,0,0,0,34.84109,38.3252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276695,38.3252,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.76196,0,0,-1,0,0,0,0,39.76196,43.73815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276695,43.73815,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,96.99986,0,0,-1,0,0,0,0,96.99986,106.6998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276695,106.6998,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.10732,41.10732,81,0,22.761,41.10732,0,0,0,0,0,0,0,39.89268,37.89804,354.1758,0,37.89804,0,37.89804,119.9534,28.56028,0.1277332,45.21806,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,62.94267,62.94267,81,0,22.761,62.94267,3.375493,0,0,0,2.124625,0,0,18.05733,17.15446,316.2778,34.10824,19.27909,0,19.27909,138.2431,32.91497,0.127765,69.23694,1.6997,81,36.23286
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,88.23534,88.23534,81,0,22.761,88.23534,10.5926,0,0,0,9.346415,7.616152,7.235345,0,0,296.9987,51.45942,1.730262,0,1.730262,139.8846,33.3058,0.1277674,97.05888,7.477131,81,60.80583
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,73.36166,73.36166,81,0,22.761,73.36166,9.685914,0,0,0,7.105748,0,0,7.638337,7.25642,295.2684,53.01665,14.36217,0,14.36217,153.5098,36.54987,0.1277895,80.69783,5.684598,81,60.1224
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,114.8705,68.7,0,-1,0,68.7,43.80608,0,46.17045,57.99401,30.09478,72.31579,68.7,0,0,280.9062,65.9426,0,42.22101,-42.22101,109.0049,25.9535,0.1277895,126.3575,24.07582,0,96.03738
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,32.94763,32.94763,0,-1,0,32.94763,64.25076,0,0,9.684753,21.1691,34.68172,32.94763,0,0,327.8185,23.72159,0,13.51262,-13.51262,94.76138,22.56219,0.1277895,36.24239,16.93528,0,44.89069
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,342.8325,10.20897,16.06211,0,16.06211,109.9992,26.19024,0.127769,0,12.84969,0,26.27109
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,118.5757,68.7,0,-1,0,68.7,86.58109,0,49.87572,95.70023,59.48121,72.31579,68.7,0,0,326.7704,24.66488,0,12.83458,-12.83458,96.4704,22.9691,0.127769,130.4333,47.58496,0,84.14609
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,25.59372,25.59372,0,-1,0,25.59372,315.3149,0,0,1.581156,80.70084,26.94076,25.59372,0,0,341.031,11.8303,53.76007,0,53.76007,147.4717,35.11223,0.1277004,28.1531,64.56067,0,92.53113
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,113.5989,68.7,0,-1,0,68.7,73.5881,0,44.89891,58.1497,50.55503,72.31579,68.7,0,0,287.271,60.21436,0,21.76076,-21.76076,124.5338,29.65085,0.1277004,124.9588,40.44402,0,110.7694
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,223.0273,149.7,81,0,22.761,149.7,34.45375,0,73.32726,117.9994,51.57727,72.31579,68.7,0,0,311.4496,38.4536,0,20.73852,-20.73852,102.6735,24.44602,0.1277004,245.33,41.26182,81,90.03088
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,97.10308,97.10308,81,0,22.761,97.10308,37.70918,0,0,2.02687,36.61677,16.95061,16.10308,0,0,334.4924,17.71508,19.66616,0,19.66616,121.3305,28.88815,0.1277278,106.8134,29.29342,81,54.33185
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,127.4263,127.4263,81,0,22.761,127.4263,13.18948,0,1.421085E-14,22.33178,16.80687,48.86984,46.42635,0,0,314.8262,35.41463,0,32.06297,-32.06297,87.53313,20.84118,0.1277278,140.169,13.44549,81,52.2215
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,350.4518,3.351657,68.7,0,68.7,152.7077,36.35889,0.1277862,0,0,81,3.351657
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.41325,50.41325,0,-1,0,50.41325,0,0,7.105427E-15,0,0,53.06658,50.41325,0,0,281.7517,65.18166,0,53.06658,-53.06658,96.77058,23.04057,0.1277862,55.45458,0,0,65.18166
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,115.9518,11.50932,0,-1,0,11.50932,0,0,104.4424,116.0376,0,12.11507,11.50932,0,0,340.7146,12.11507,0,12.11507,-12.11507,84.00017,20,0.1277862,127.5469,0,0,12.11507
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.339637,0,0,-1,0,0,0,0,6.339637,6.973601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,6.973601,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,68.47038,0,0,-1,0,0,0,0,68.47038,75.31742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,75.31742,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,19.46318,0,0,-1,0,0,0,0,19.46318,21.4095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,21.4095,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,76.93796,0,0,-1,0,0,0,0,76.93796,84.63176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,84.63176,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,23.07966,0,0,-1,0,0,0,0,23.07966,25.38763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,25.38763,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.8124,0,0,-1,0,0,0,0,10.8124,11.89364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,11.89364,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,115.3261,0,0,-1,0,0,0,0,115.3261,126.8587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277862,126.8587,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.63124,30.63124,81,0,22.761,30.63124,0,7.105427E-15,0,0,0,0,0,50.36877,47.85033,354.1758,0,47.85033,0,47.85033,129.395,30.80827,0.1278664,33.69436,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,28.20468,28.20468,81,0,22.761,28.20468,27.37628,0,0,0,7.721393,0,0,52.79531,50.15555,306.3255,43.06529,57.87694,0,57.87694,184.3019,43.88131,0.1279611,31.02515,6.177114,81,50.78669
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,65.91586,65.91586,81,0,22.761,65.91586,30.25728,0,0,0,19.94435,0,0,15.08414,14.32993,248.4485,95.15454,34.27428,0,34.27428,216.8173,51.62306,0.1280127,72.50745,15.95548,81,115.0989
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,105.1327,105.1327,81,0,22.761,105.1327,20.40521,0,0,0,21.45255,25.40285,24.13271,0,0,214.1743,126.0014,0,3.950299,-3.950299,212.6533,50.63164,0.1280127,115.646,17.16204,81,147.4539
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,92.67061,68.7,0,-1,0,68.7,65.72018,0,23.97061,33.23767,45.14977,72.31579,68.7,0,0,218.5635,122.0511,0,27.16603,-27.16603,184.0178,43.81367,0.1280127,101.9377,36.11981,0,167.2009
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,34.20884,34.20884,0,-1,0,34.20884,202.0348,0,0,0,69.11375,36.0093,34.20884,0,0,248.748,94.88507,33.10445,0,33.10445,215.4234,51.29119,0.1279705,37.62972,55.291,0,163.9988
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,61.26685,61.26685,0,-1,0,61.26685,153.1674,0,0,0,93.84087,64.49142,61.26685,0,0,215.6435,124.6791,29.34944,0,29.34944,243.2668,57.92054,0.1279331,67.39354,75.07269,0,218.5199
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,11.38653,11.38653,0,-1,0,11.38653,819.3725,0,0,0,93.29812,11.98582,11.38653,0,0,186.2941,151.0936,81.31229,0,81.31229,320.4064,76.28709,0.1278297,12.52519,74.6385,0,244.3917
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,30.857,30.857,0,-1,0,30.857,231.4608,0,0,0,71.42187,32.48106,30.857,0,0,104.9818,224.2746,38.94081,0,38.94081,357.3489,85.08289,0.1277802,33.94271,57.13749,0,295.6965
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.7709,14.7709,0,-1,0,14.7709,526.3035,0,0,0,77.73974,15.54831,14.7709,0,0,66.04096,259.3214,62.19143,0,62.19143,416.3488,99.13048,0.1277012,16.24799,62.19179,0,337.0611
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,37.60418,37.60418,0,0,0,37.60418,133.8053,6.883521,0,0,50.3164,39.58335,37.60418,0,0,3.849532,315.2936,3.849532,0,3.849532,420.0009,100,0.1276964,41.3646,40.25312,0,365.61
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,13.64309,13.64309,0,0,0,13.64309,288.9438,25.05971,0,0,39.42086,14.36115,13.64309,0,0,0,318.7582,0,0,0,420.0009,100,0.1276964,15.0074,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,47.80912,47.80912,0,0,0,47.80912,27.69341,0,7.105427E-15,0,13.23997,50.32539,47.80912,0,0,0,318.7582,0,37.08541,-37.08541,380.9094,90.69253,0.1276964,52.59003,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.20601,281.6728,0,0,0,380.9094,90.69253,0.1276964,0,0,0,281.6728
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,79.29845,68.7,0,-1,0,68.7,0,0,10.59844,18.52829,0,72.31579,68.7,0,0,41.20601,281.6728,0,72.31579,-72.31579,304.6819,72.54315,0.1276964,87.22829,0,0,281.6728
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5569,209.357,0,0,0,304.6819,72.54315,0.1276964,0,0,0,209.357
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,197.5608,68.7,0,-1,0,68.7,0,0,128.8608,148.6169,0,72.31579,68.7,0,0,121.5569,209.357,0,72.31579,-72.31579,228.4543,54.39378,0.1276964,217.3169,0,0,209.357
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,13.15733,13.15733,0,-1,0,13.15733,0,0,0,0,0,13.84982,13.15733,0,0,201.9078,137.0412,0,13.84982,-13.84982,213.8553,50.91783,0.1276964,14.47306,0,0,137.0412
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,77.46763,68.7,0,-1,0,68.7,0,0,8.767631,16.51439,0,72.31579,68.7,0,0,217.2964,123.1914,0,72.31579,-72.31579,137.6278,32.76846,0.1276964,85.21439,0,0,123.1914
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,96.66649,48.33184,0,-1,0,48.33184,0,0,48.33464,58.00129,0,50.87563,48.33184,0,0,297.6473,50.87563,0,50.87563,-50.87563,84.00017,20,0.1276964,106.3331,0,0,50.87563
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,50.46116,0,0,-1,0,0,0,0,50.46116,55.50728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276964,55.50728,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,128.3716,0,0,-1,0,0,0,0,128.3716,141.2088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276964,141.2088,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,66.63853,0,0,-1,0,0,0,0,66.63853,73.30239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276964,73.30239,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,115.752,0,0,-1,0,0,0,0,115.752,127.3272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276964,127.3272,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.716747,2.716747,75.03254,0,21.25123,2.716747,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1277622,2.988422,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,63.61868,63.61868,81,0,22.761,63.61868,8.734791,0,0,0,5.556959,0,0,17.38132,16.51225,285.4758,61.83,22.06921,0,22.06921,170.1114,40.50263,0.1277974,69.98055,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,263.4066,81.69229,101.6574,0,101.6574,266.5521,63.46466,0.1278137,0,26.36595,81,114.6497
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,98.74142,98.74142,81,0,22.761,98.74142,59.2553,0,0,0,58.50953,18.67518,17.74142,0,0,161.7492,173.184,39.83435,0,39.83435,304.3423,72.4623,0.1278687,108.6156,46.80762,81,231.6935
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,96.79224,68.7,0,-1,0,68.7,116.307,0,28.09225,37.77147,79.90291,72.31579,68.7,0,0,121.9148,209.0349,7.587121,0,7.587121,311.5401,74.17606,0.1278591,106.4715,63.92233,0,288.9378
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,159.5893,68.7,0,-1,0,68.7,128.9799,0,90.8893,106.8482,88.60921,72.31579,68.7,0,0,114.3277,215.8633,16.29343,0,16.29343,326.9974,77.85636,0.1278384,175.5482,70.88737,0,304.4725
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,144.8549,68.7,0,-1,0,68.7,150.6163,0,76.15488,90.64036,103.4734,72.31579,68.7,0,0,98.03426,230.5274,31.1576,0,31.1576,356.5561,84.89413,0.127799,159.3404,82.77871,0,334.0008
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,25.22002,0,0,92.09669,0,0,0,0,66.87666,258.5692,66.87666,0,66.87666,420.0009,100,0.1277144,0,73.67735,0,350.6659
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,28.907,28.907,0,-1,0,28.907,278.0634,49.95139,0,0,80.37981,30.42842,28.907,0,0,0,318.7582,0,0,0,420.0009,100,0.1277144,31.7977,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,147.9734,68.7,0,-1,0,68.7,102.7158,0,79.27345,94.07079,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1277144,162.7708,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,2.014658,2.014658,0,0,0,2.014658,2918.51,54.7328,0,0,58.79799,2.120693,2.014658,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1277119,2.216124,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277119,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,122.0314,122.0314,81,0,22.761,122.0314,8.57561,0,0,0,10.46494,43.191,41.03145,0,0,0,318.7582,0,32.72606,-32.72606,385.5045,91.78661,0.1277119,134.2346,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,100.893,100.893,81,0,22.761,100.893,0,0,0,0,0,20.93999,19.89299,0,0,36.36229,286.0322,0,20.93999,-20.93999,363.4319,86.53122,0.1277119,110.9823,0,81,286.0322
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,96.81349,68.7,0,-1,0,68.7,0,0,28.11349,37.79484,0,72.31579,68.7,0,0,59.62895,265.0922,0,72.31579,-72.31579,287.2043,68.38184,0.1277119,106.4948,0,0,265.0922
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.42009,35.42009,0,-1,0,35.42009,0,0,0,0,0,37.2843,35.42009,0,0,139.9798,192.7764,0,37.2843,-37.2843,247.9032,59.02446,0.1277119,38.9621,0,0,192.7764
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.11873,54.11873,0,-1,0,54.11873,0,0,7.105427E-15,0,0,56.96708,54.11873,0,0,181.4068,155.4921,0,56.96708,-56.96708,187.8546,44.7272,0.1277119,59.5306,0,0,155.4921
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.7036,98.52499,0,0,0,187.8546,44.7272,0.1277119,0,0,0,98.52499
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.7036,98.52499,0,0,0,187.8546,44.7272,0.1277119,0,0,0,98.52499
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,59.02385,59.02385,0,-1,0,59.02385,0,0,7.105427E-15,0,0,62.13037,59.02385,0,0,244.7036,98.52499,0,62.13037,-62.13037,122.3635,29.1341,0.1277119,64.92623,0,0,98.52499
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.37094,34.5749,0,-1,0,34.5749,0,0,7.796037,12.03313,0,36.39463,34.5749,0,0,313.7373,36.39463,0,36.39463,-36.39463,84.00017,20,0.1277119,46.60803,0,0,36.39463
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.40228,0,0,-1,0,0,0,0,32.40228,35.64251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277119,35.64251,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,24.70853,0,0,-1,0,0,0,0,24.70853,27.17939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277119,27.17939,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,23.6518,0,0,-1,0,0,0,0,23.6518,26.01698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277119,26.01698,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,12.19224,12.19224,81,0,22.761,12.19224,0,0,0,0,0,0,0,68.80776,65.36737,354.1758,0,65.36737,0,65.36737,146.0131,34.76495,0.1277983,13.41146,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,21.22824,21.22824,81,0,22.761,21.22824,23.79906,0,0,0,5.052122,0,0,59.77176,56.78317,288.8084,58.83064,61.83529,0,61.83529,204.6752,48.7321,0.127889,23.35107,4.041698,81,63.88276
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,116.2447,116.2447,81,0,22.761,116.2447,23.98979,7.105427E-15,0,0,27.88687,37.09972,35.24474,0,0,226.9731,114.4824,0,9.212851,-9.212851,194.964,46.41991,0.127889,127.8692,22.3095,81,142.3693
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,237.2096,105.2695,124.7492,0,124.7492,313.3115,74.59783,0.127876,0,44.83938,81,161.3188
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,32.08711,32.08711,0,-1,0,32.08711,265.3828,0,0,0,85.15367,33.77591,32.08711,0,0,112.4604,217.5439,51.37777,0,51.37777,362.0528,86.20287,0.1278111,35.29582,68.12294,0,302.6975
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,123.2472,68.7,0,-1,0,68.7,144.7008,0,54.54717,66.87189,99.40947,72.31579,68.7,0,0,61.08265,263.7838,27.09368,0,27.09368,387.7561,92.32269,0.1277769,135.5719,79.52758,0,363.1933
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,98.57654,68.7,0,-1,0,68.7,148.319,0,29.87654,39.7342,101.8951,72.31579,68.7,0,0,33.98897,288.1682,29.57936,0,29.57936,415.8175,99.00397,0.1277397,108.4342,81.51612,0,390.0633
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,27.63707,27.63707,0,-1,0,27.63707,373.9232,69.84016,0,0,103.3414,29.09165,27.63707,0,0,4.409609,314.7896,4.409609,0,4.409609,420.0009,100,0.1277341,30.40078,82.67313,0,418.131
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,207.1397,68.7,0,-1,0,68.7,139.2185,23.32729,138.4397,159.1537,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277341,227.8537,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,87.00375,68.7,0,-1,0,68.7,126.2641,14.42767,18.30374,27.00412,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277341,95.70412,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,75.43083,75.43083,20.25,0,7.39125,75.43083,99.68935,17.11142,0,0,75.1965,58.08508,55.18083,0,0,0,318.7582,0,0,0,420.0009,100,0.1277341,82.97391,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,137.3745,137.3745,81,0,22.761,137.3745,37.02536,0,0,1.411979,50.86342,59.34161,56.37453,0,0,0,318.7582,0,8.478189,-8.478189,411.0641,97.87219,0.1277341,151.112,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,13.70164,0,0,23.12185,0,0,0,0,9.420211,310.28,9.420211,0,9.420211,420.0009,100,0.1277222,0,18.49748,0,333.4019
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277222,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,29.65368,29.65368,0,-1,0,29.65368,0,0,3.552714E-15,0,0,31.2144,29.65368,0,0,0,318.7582,0,31.2144,-31.2144,387.098,92.166,0.1277222,32.61904,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.4368,31.4368,0,-1,0,31.4368,0,0,3.552714E-15,0,0,33.09137,31.4368,0,0,34.68266,287.5438,0,33.09137,-33.09137,352.2166,83.86093,0.1277222,34.58048,0,0,287.5438
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.20555,50.20555,0,-1,0,50.20555,0,0,0,0,0,52.84794,50.20555,0,0,71.45085,254.4525,0,52.84794,-52.84794,296.51,70.59747,0.1277222,55.2261,0,0,254.4525
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,26.87441,26.87441,0,-1,0,26.87441,0,0,3.552714E-15,0,0,28.28886,26.87441,0,0,130.1708,201.6045,0,28.28886,-28.28886,266.6909,63.49771,0.1277222,29.56186,0,0,201.6045
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.6028,173.3157,0,0,0,266.6909,63.49771,0.1277222,0,0,0,173.3157
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,2.080916,2.080916,0,-1,0,2.080916,0,0,4.440892E-16,0,0,2.190438,2.080916,0,0,161.6028,173.3157,0,2.190438,-2.190438,264.382,62.94797,0.1277222,2.289008,0,0,173.3157
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.22855,47.22855,0,-1,0,47.22855,0,0,7.105427E-15,0,0,49.71426,47.22855,0,0,164.0367,171.1252,0,49.71426,-49.71426,211.9786,50.47099,0.1277222,51.9514,0,0,171.1252
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.74784,33.74784,0,-1,0,33.74784,0,0,7.105427E-15,0,0,35.52404,33.74784,0,0,219.2747,121.411,0,35.52404,-35.52404,174.5329,41.55538,0.1277222,37.12262,0,0,121.411
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,90.09112,68.7,0,-1,0,68.7,0,0,21.39112,30.40023,0,72.31579,68.7,0,0,258.7459,85.88692,0,72.31579,-72.31579,98.3054,23.406,0.1277222,99.10023,0,0,85.88692
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.340315,3.340315,0,-1,0,3.340315,0,0,4.440892E-16,0,0,3.516121,3.340315,0,0,339.0968,13.57114,0,3.516121,-3.516121,94.59908,22.52355,0.1277222,3.674346,0,0,13.57114
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.585319,1.585319,0,0,0,1.585319,0,0,2.220446E-16,0,0,1.668757,1.585319,0,0,343.0036,10.05501,0,1.668757,-1.668757,92.84006,22.10473,0.1277222,1.743851,0,0,10.05501
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,75.77886,75.77886,81,0,22.761,75.77886,7.633704,0,0,0,5.784734,0,0,5.221135,4.960078,344.8577,8.386258,10.74481,0,10.74481,103.0335,24.53173,0.1277384,83.35675,4.627788,81,14.17099
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,81.78132,81.78132,81,0,22.761,81.78132,34.57641,0,0,0,28.27704,0.8224419,0.7813198,0,0,334.1129,18.05659,27.4546,0,27.4546,129.0792,30.73308,0.1277761,89.95945,22.62163,81,46.33363
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,306.6583,42.76573,114.8827,0,114.8827,238.0665,56.68238,0.1277757,0,36.94614,81,88.9484
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,68.76159,68.7,0,-1,0,68.7,94.66118,0,0.06159076,6.93775,65.03223,72.31579,68.7,0,0,191.7757,146.1601,0,7.28356,-7.28356,230.3889,54.8544,0.1277757,75.63775,52.02578,0,211.1924
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,83.04831,68.7,0,-1,0,68.7,119.4122,0,14.34831,22.65314,82.03616,72.31579,68.7,0,0,199.8685,138.8766,9.720364,0,9.720364,239.6105,57.05,0.1277635,91.35314,65.62892,0,220.9127
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,37.73028,37.73028,0,-1,0,37.73028,253.5582,0,0,0,95.66824,39.71609,37.73028,0,0,190.1481,147.6249,55.95216,0,55.95216,292.6913,69.68828,0.1276931,41.50331,76.5346,0,243.2932
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,60.69897,60.69897,0,-1,0,60.69897,118.7922,0,0,0,72.10563,63.89366,60.69897,0,0,134.196,197.9818,8.211974,0,8.211974,300.4819,71.54317,0.1276828,66.76887,57.68451,0,270.0875
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1962067,0.1962067,0,-1,0,0.1962067,32617.6,0,0,0,63.99792,0.2065334,0.1962067,0,0,125.984,205.3726,63.79139,0,63.79139,360.9998,85.95215,0.1276027,0.2158274,51.19834,0,269.3705
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,131.2928,68.7,0,-1,0,68.7,101.8155,0,62.5928,75.72208,69.94727,72.31579,68.7,0,0,62.19262,262.7849,0,2.368514,-2.368514,358.5031,85.35771,0.1276027,144.4221,55.95782,0,332.7321
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,31.50023,31.50023,0,0,0,31.50023,182.0675,0,0,0,57.35168,33.15813,31.50023,0,0,64.8243,260.4164,24.19354,0,24.19354,381.4551,90.82246,0.1275723,34.65025,45.88134,0,317.768
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,85.45625,85.45625,81,0,22.761,85.45625,37.3046,0,0,0,31.87911,4.690788,4.456249,0,0,40.63076,282.1906,27.18832,0,27.18832,407.2482,96.96367,0.1276096,94.00188,25.50329,81,314.0696
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,64.17121,64.17121,65.63829,0,18.87449,64.17121,18.54123,0,0,0,11.89813,0,0,1.467086,1.393731,13.44243,306.66,13.29186,0,13.29186,419.858,99.96599,0.1276282,70.58833,9.518507,81,318.5582
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1505693,318.6227,0,0,0,419.858,99.96599,0.1276282,0,0,0,318.6227
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.52905,37.52905,0,-1,0,37.52905,0,0,0,0,0,39.50426,37.52905,0,0,0.1505693,318.6227,0,39.50426,-39.50426,378.2169,90.05145,0.1276282,41.28196,0,0,318.6227
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,100.8699,68.7,0,-1,0,68.7,0,0,32.16987,42.25686,0,72.31579,68.7,0,0,44.04419,279.1184,0,72.31579,-72.31579,301.9893,71.90208,0.1276282,110.9569,0,0,279.1184
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.51944,47.51944,0,-1,0,47.51944,0,0,7.105427E-15,0,0,50.02047,47.51944,0,0,124.3951,206.8027,0,50.02047,-50.02047,249.2631,59.34824,0.1276282,52.27139,0,0,206.8027
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,81.33173,68.7,0,-1,0,68.7,0,0,12.63173,20.76491,0,72.31579,68.7,0,0,179.9734,156.7822,0,72.31579,-72.31579,173.0356,41.19886,0.1276282,89.4649,0,0,156.7822
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,92.92686,68.7,0,-1,0,68.7,0,0,24.22686,33.51955,0,72.31579,68.7,0,0,260.3242,84.46641,0,72.31579,-72.31579,96.80804,23.04949,0.1276282,102.2196,0,0,84.46641
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,19.35758,11.54309,0,-1,0,11.54309,0,0,7.814497,9.750255,0,12.15062,11.54309,0,0,340.6751,12.15062,0,12.15062,-12.15062,84.00017,20,0.1276282,21.29334,0,0,12.15062
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,67.0319,0,0,-1,0,0,0,0,67.0319,73.73508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276282,73.73508,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,125.7552,0,0,-1,0,0,0,0,125.7552,138.3307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276282,138.3307,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,68.71484,0,0,-1,0,0,0,0,68.71484,75.58633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276282,75.58633,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,102.4261,0,0,-1,0,0,0,0,102.4261,112.6688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276282,112.6688,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,57.47317,57.47317,81,0,22.761,57.47317,0,0,0,0,0,0,0,23.52683,22.35049,354.1758,0,22.35049,0,22.35049,105.2037,25.04845,0.1276652,63.22049,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,18.17072,18.17072,81,0,22.761,18.17072,39.23631,0,0,0,7.129519,0,0,62.82928,59.68782,331.8253,20.11544,66.81734,0,66.81734,168.5922,40.14092,0.1277491,19.98779,5.703615,81,27.24496
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,265.008,80.25105,89.60389,0,89.60389,253.5979,60.38033,0.1277804,0,16.72311,81,101.1549
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,157.8829,149.7,81,0,22.761,149.7,25.24483,0,8.182948,23.97124,37.7915,72.31579,68.7,0,0,175.4041,160.8945,0,34.52428,-34.52428,217.2061,51.71564,0.1277804,173.6712,30.2332,81,198.6861
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,141.4433,68.7,0,-1,0,68.7,98.64837,0,72.74327,86.8876,67.77143,72.31579,68.7,0,0,213.7644,126.3703,0,4.544358,-4.544358,212.416,50.57512,0.1277804,155.5876,54.21714,0,194.1417
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,121.1449,68.7,0,-1,0,68.7,137.2285,0,52.44485,64.55933,94.276,72.31579,68.7,0,0,218.8137,121.8259,21.96021,0,21.96021,233.2492,55.53542,0.1277529,133.2593,75.42081,0,216.1019
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,82.22534,68.7,0,-1,0,68.7,144.3837,0,13.52534,21.74788,99.19164,72.31579,68.7,0,0,196.8535,141.5901,26.87585,0,26.87585,258.7459,61.60604,0.1277192,90.44788,79.35331,0,240.7817
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.94967,11.94967,0,-1,0,11.94967,583.8804,0,0,0,69.77177,12.5786,11.94967,0,0,169.9776,165.7784,57.19318,0,57.19318,313.0041,74.52464,0.1276476,13.14464,55.81742,0,235.5501
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.93528,13.93528,0,-1,0,13.93528,724.5088,0,0,0,100.9624,14.66872,13.93528,0,0,112.7845,217.2522,86.29364,0,86.29364,394.8694,94.01635,0.1275397,15.32881,80.76989,0,318.2146
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,61.1923,0,0,87.68311,0,0,0,0,26.49081,294.9165,26.49081,0,26.49081,420.0009,100,0.1275067,0,70.14648,0,382.5996
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,125.9821,125.9821,57.28214,0,16.76038,125.9821,60.93725,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275067,138.5804,61.41604,81,395.5283
