Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,174.3701,149.7,81,0,22.761,149.7,31.72942,0,24.6701,42.10711,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1275067,191.8071,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1274851,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,108.2037,108.2037,81,0,22.761,108.2037,0,0,0,0,0,28.63547,27.2037,0,0,10.32797,309.463,0,28.63547,-28.63547,380.0184,90.4804,0.1274851,119.0241,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,9.136864,9.136864,0,-1,0,9.136864,0,0,0,0,0,9.617752,9.136864,0,0,42.14516,280.8276,0,9.617752,-9.617752,369.8804,88.06659,0.1274851,10.05055,0,0,280.8276
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,60.86449,60.86449,0,-1,0,60.86449,0,0,7.105427E-15,0,0,64.06789,60.86449,0,0,52.83155,271.2098,0,64.06789,-64.06789,302.347,71.98722,0.1274851,66.95094,0,0,271.2098
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,67.33082,67.33082,0,-1,0,67.33082,0,0,1.421085E-14,5.363902,0,70.87455,67.33082,0,0,124.0181,207.1419,0,70.87455,-70.87455,227.6386,54.19956,0.1274851,74.0639,0,0,207.1419
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.648987,9.648987,0,-1,0,9.648987,0,0,0,0,0,10.15683,9.648987,0,0,202.7676,136.2674,0,10.15683,-10.15683,216.9324,51.65046,0.1274851,10.61389,0,0,136.2674
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.77411,43.77411,0,-1,0,43.77411,0,0,7.105427E-15,0,0,46.07801,43.77411,0,0,214.053,126.1106,0,46.07801,-46.07801,168.3619,40.08608,0.1274851,48.15152,0,0,126.1106
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.319,33.319,0,-1,0,33.319,0,0,7.105427E-15,0,0,35.07263,33.319,0,0,265.2508,80.03255,0,35.07263,-35.07263,131.3921,31.28377,0.1274851,36.6509,0,0,80.03255
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.2203,44.95992,0,0,0,131.3921,31.28377,0.1274851,0,0,0,44.95992
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,50.1669,42.71192,0,-1,0,42.71192,0,0,7.454973,12.47166,0,44.95992,42.71192,0,0,304.2203,44.95992,0,44.95992,-44.95992,84.00017,20,0.1274851,55.18359,0,0,44.95992
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.138196,0,0,-1,0,0,0,0,2.138196,2.352016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274851,2.352016,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,62.87013,0,0,-1,0,0,0,0,62.87013,69.15714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274851,69.15714,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274851,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,62.40589,62.40589,81,0,22.761,62.40589,8.257723,0,0,0,5.153305,0,0,18.59411,17.66441,354.1758,0,22.81771,0,22.81771,105.6469,25.15399,0.1275213,68.64648,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,61.52575,61.52575,81,0,22.761,61.52575,38.78474,0,0,0,23.8626,0,0,19.47425,18.50053,331.3581,20.53594,42.36314,0,42.36314,145.8362,34.72282,0.1275843,67.67833,19.09008,81,44.39854
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,93.94221,93.94221,81,0,22.761,93.94221,55.49516,0,0,0,52.13338,13.62337,12.94221,0,0,288.995,58.66277,38.51001,0,38.51001,182.3699,43.42133,0.1276368,103.3364,41.7067,81,110.7961
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,250.485,93.32177,85.96809,0,85.96809,263.9264,62.8395,0.1275296,0,68.77447,0,179.2899
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,164.5169,170.693,94.18018,0,94.18018,353.2736,84.11259,0.1274124,0,75.34414,0,264.8732
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,43.84723,0,0,114.1839,0,0,0,0,70.33669,255.4552,70.33669,0,70.33669,420.0009,100,0.127325,0,91.34714,0,369.6391
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,113.9246,68.7,0,-1,0,68.7,151.712,31.91034,45.22459,56.61705,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.127325,125.3171,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,122.5009,68.7,0,-1,0,68.7,150.6936,31.21071,53.80093,66.05103,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.127325,134.751,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,82.43226,68.7,0,-1,0,68.7,104.8009,0,13.73226,21.97549,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.127325,90.67549,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,80.39101,80.39101,28.93917,0,9.589609,80.39101,67.80943,5.273559E-15,0,0,54.51268,54.15984,51.45184,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1273254,88.43011,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273254,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,43.98843,43.98843,0,0,0,43.98843,35.36392,0,7.105427E-15,0,15.55604,46.30362,43.98843,0,0,0,318.7582,0,30.74758,-30.74758,387.5901,92.28316,0.1273254,48.38728,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,86.81023,86.81023,81,0,22.761,86.81023,0,0,0,0,0,6.116034,5.810233,0,0,34.16398,288.0107,0,6.116034,-6.116034,381.1432,90.74819,0.1273254,95.49126,0,81,288.0107
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.913116,9.913116,0,-1,0,9.913116,0,0,0,0,0,10.43486,9.913116,0,0,40.95957,281.8946,0,10.43486,-10.43486,370.1439,88.12932,0.1273254,10.90443,0,0,281.8946
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.55386,271.4597,0,0,0,370.1439,88.12932,0.1273254,0,0,0,271.4597
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.80383,46.80383,0,-1,0,46.80383,0,0,7.105427E-15,0,0,49.26719,46.80383,0,0,52.55386,271.4597,0,49.26719,-49.26719,318.2117,75.76454,0.1273254,51.48421,0,0,271.4597
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,85.10286,68.7,0,-1,0,68.7,0,0,16.40286,24.91315,0,72.31579,68.7,0,0,107.2952,222.1926,0,72.31579,-72.31579,241.9842,57.61516,0.1273254,93.61314,0,0,222.1926
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6461,149.8768,0,0,0,241.9842,57.61516,0.1273254,0,0,0,149.8768
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,116.3546,68.7,0,-1,0,68.7,0,0,47.65456,59.29002,0,72.31579,68.7,0,0,187.6461,149.8768,0,72.31579,-72.31579,165.7566,39.46579,0.1273254,127.99,0,0,149.8768
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.06805,40.06805,0,-1,0,40.06805,0,0,7.105427E-15,0,0,42.1769,40.06805,0,0,267.9969,77.56099,0,42.1769,-42.1769,121.2983,28.88048,0.1273254,44.07486,0,0,77.56099
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,62.55152,33.61488,0,-1,0,33.61488,0,0,28.93664,35.19179,0,35.38409,33.61488,0,0,314.8602,35.38409,0,35.38409,-35.38409,84.00017,20,0.1273254,68.80667,0,0,35.38409
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.46715,0,0,-1,0,0,0,0,46.46715,51.11386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273254,51.11386,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273254,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,80.29762,80.29762,81,0,22.761,80.29762,0,0,0,7.327384,0,0,0,0.7023779,0.667259,354.1758,0,0.667259,0,0.667259,84.63319,20.15072,0.1273265,88.32738,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,72.39005,72.39005,81,0,22.761,72.39005,10.52477,0,0,0,7.618889,0,0,8.60995,8.179453,353.5085,0.6005331,15.79834,0,15.79834,99.62081,23.71919,0.1273504,79.62905,6.095111,81,8.219422
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,39.23992,39.23992,81,0,22.761,39.23992,68.71284,0,0,0,26.96287,0,0,41.76008,39.67207,337.7102,14.81904,66.63494,0,66.63494,162.8363,38.77046,0.1274341,43.16392,21.5703,81,41.78191
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,62.81345,62.81345,81,0,22.761,62.81345,98.79745,0,0,0,62.05809,0,0,18.18655,17.27723,271.0753,74.79049,79.33531,0,79.33531,238.1004,56.69044,0.127502,69.09479,49.64647,81,136.8486
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,74.90447,68.7,0,-1,0,68.7,127.4633,0,6.20447,13.69492,87.56732,72.31579,68.7,0,0,191.74,146.1923,15.25153,0,15.25153,252.5692,60.13541,0.1274831,82.39492,70.05386,0,233.7596
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,31.36366,31.36366,0,-1,0,31.36366,270.8771,0,0,0,84.95695,33.01437,31.36366,0,0,176.4884,159.9186,51.94258,0,51.94258,301.8463,71.86802,0.1274186,34.50002,67.96556,0,244.8756
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,37.24459,37.24459,0,-1,0,37.24459,200.0279,0,0,0,74.49958,39.20483,37.24459,0,0,124.5458,206.667,35.29475,0,35.29475,335.3298,79.84027,0.1273748,40.96905,59.59967,0,281.1665
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,128.5731,68.7,0,-1,0,68.7,105.9217,0,59.87306,72.73037,72.76818,72.31579,68.7,0,0,89.2511,238.4322,0.4523916,0,0.4523916,335.759,79.94246,0.1273743,141.4304,58.21455,0,311.2004
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,57.22311,57.22311,0,-1,0,57.22311,146.7315,0,0,0,83.96432,60.23486,57.22311,0,0,88.79871,238.8394,23.72947,0,23.72947,358.2708,85.30238,0.1273449,62.94542,67.17146,0,322.8037
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,118.105,68.7,0,-1,0,68.7,121.3165,0,49.40496,61.21546,83.34444,72.31579,68.7,0,0,65.06924,260.1959,11.02865,0,11.02865,368.7334,87.7935,0.1273312,129.9155,66.67555,0,343.5403
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,118.531,118.531,81,0,22.761,118.531,57.01475,0,0,0,67.58013,39.50627,37.53096,0,0,54.04059,270.1217,28.07386,0,28.07386,395.3666,94.13473,0.1273694,130.384,54.06411,81,337.7018
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,54.12586,54.12586,0,0,0,54.12586,69.71469,0,0,0,37.73368,56.97459,54.12586,0,0,25.96673,295.3882,0,19.24091,-19.24091,375.0849,89.30576,0.1273694,59.53845,30.18694,0,333.1219
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,47.34552,276.1472,13.21298,0,13.21298,387.6199,92.29026,0.127353,0,10.57038,0,289.3602
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.06518,49.06518,0,0,0,49.06518,0,0,7.105427E-15,0,0,51.64756,49.06518,0,0,34.13254,288.0389,0,51.64756,-51.64756,333.1786,79.32807,0.127353,53.97169,0,0,288.0389
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,109.2517,68.7,0,-1,0,68.7,0,0,40.55171,51.47688,0,72.31579,68.7,0,0,91.51871,236.3914,0,72.31579,-72.31579,256.951,61.17869,0.127353,120.1769,0,0,236.3914
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.62819,32.62819,0,-1,0,32.62819,0,0,0,0,0,34.34546,32.62819,0,0,171.8696,164.0756,0,34.34546,-34.34546,220.7477,52.55888,0.127353,35.89101,0,0,164.0756
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,26.6504,26.6504,0,-1,0,26.6504,0,0,3.552714E-15,0,0,28.05305,26.6504,0,0,210.0312,129.7301,0,28.05305,-28.05305,191.1772,45.5183,0.127353,29.31544,0,0,129.7301
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2013,101.6771,0,0,0,191.1772,45.5183,0.127353,0,0,0,101.6771
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2013,101.6771,0,0,0,191.1772,45.5183,0.127353,0,0,0,101.6771
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2013,101.6771,0,0,0,191.1772,45.5183,0.127353,0,0,0,101.6771
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2013,101.6771,0,0,0,191.1772,45.5183,0.127353,0,0,0,101.6771
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,11.31632,11.31632,0,-1,0,11.31632,0,0,1.776357E-15,0,0,11.91191,11.31632,0,0,241.2013,101.6771,0,11.91191,-11.91191,178.621,42.52872,0.127353,12.44795,0,0,101.6771
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.904548,8.904548,0,-1,0,8.904548,0,0,1.776357E-15,0,0,9.373208,8.904548,0,0,254.4367,89.76517,0,9.373208,-9.373208,168.7407,40.17628,0.127353,9.795002,0,0,89.76517
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,61.15888,61.15888,0,-1,0,61.15888,0,0,1.421085E-14,0,0,64.37777,61.15888,0,0,264.8514,80.39196,0,64.37777,-64.37777,100.8806,24.01914,0.127353,67.27477,0,0,80.39196
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,18.52773,18.52773,81,0,22.761,18.52773,0,0,0,0,0,0,0,62.47227,59.34866,336.3823,16.01419,59.34866,0,59.34866,157.1837,37.42461,0.1274455,20.3805,0,81,16.01419
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,72.31579,0,20.56389,0,0,0,0,0,3.871095,0,0,72.31579,68.7,277.0336,69.42799,72.5711,0,72.5711,226.0307,53.81672,0.1274978,0,3.096876,81,73.29908
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,72.31579,0,20.56389,0,0,0,0,0,21.55213,0,0,72.31579,68.7,204.4625,134.742,90.25213,0,90.25213,311.6514,74.20255,0.1275282,0,17.2417,81,156.2941
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,58.90192,58.90192,81,0,22.761,58.90192,72.03816,0,0,0,42.43186,0,0,22.09808,20.99318,114.2104,215.9689,63.42504,0,63.42504,371.8216,88.52879,0.1276153,64.79211,33.94548,81,258.4007
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,62.4047,62.4047,0,-1,0,62.4047,134.0164,0,0,0,83.63251,65.68916,62.4047,0,0,50.78534,273.0514,17.94335,0,17.94335,388.8442,92.58176,0.1275931,68.64517,66.90601,0,356.6839
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,70.38769,0,0,103.2297,0,0,0,0,32.842,289.2004,32.842,0,32.842,420.0009,100,0.1275525,0,82.58375,0,392.4301
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,94.79401,68.7,0,-1,0,68.7,110.9234,3.888577,26.09401,35.57341,76.20437,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,104.2734,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,85.95237,68.7,0,-1,0,68.7,111.5705,4.333122,17.25237,25.84761,76.64891,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,94.54761,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,34.94192,34.94192,0,-1,0,34.94192,248.5048,50.05136,0,0,86.83234,36.78097,34.94192,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,38.43611,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,38.31057,38.31057,0,-1,0,38.31057,172.128,25.6163,0,0,65.94321,40.32692,38.31057,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,42.14163,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,17.15827,17.15827,0,0,0,17.15827,381.1534,47.338,0,0,65.39933,18.06134,17.15827,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,18.8741,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,90.84881,90.84881,75.65054,0,21.40759,90.84881,17.60966,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1275525,99.93369,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.11416,39.11416,0,0,0,39.11416,0,0,0,0,0,41.1728,39.11416,0,0,0,318.7582,0,41.1728,-41.1728,376.6009,89.6667,0.1275525,43.02558,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,93.27977,68.7,0,-1,0,68.7,0,0,24.57977,33.90775,0,72.31579,68.7,0,0,45.74755,277.5854,0,72.31579,-72.31579,300.3734,71.51733,0.1275525,102.6077,0,0,277.5854
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,67.72211,67.72211,0,-1,0,67.72211,0,0,1.421085E-14,5.794323,0,71.28643,67.72211,0,0,126.0984,205.2696,0,71.28643,-71.28643,225.2309,53.62629,0.1275525,74.49432,0,0,205.2696
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,19.85651,19.85651,0,-1,0,19.85651,0,0,0,0,0,20.90159,19.85651,0,0,205.3056,133.9832,0,20.90159,-20.90159,203.1987,48.38054,0.1275525,21.84216,0,0,133.9832
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,7.212463,7.212463,0,-1,0,7.212463,0,0,8.881784E-16,0,0,7.592066,7.212463,0,0,228.5296,113.0816,0,7.592066,-7.592066,195.1959,46.47512,0.1275525,7.933709,0,0,113.0816
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,24.09091,24.09091,0,-1,0,24.09091,0,0,3.552714E-15,0,0,25.35885,24.09091,0,0,236.9652,105.4895,0,25.35885,-25.35885,168.4653,40.11071,0.1275525,26.5,0,0,105.4895
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,56.48135,56.48135,0,-1,0,56.48135,0,0,7.105427E-15,0,0,59.45406,56.48135,0,0,265.1417,80.13069,0,59.45406,-59.45406,105.7952,25.18929,0.1275525,62.12949,0,0,80.13069
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.76912,19.6428,0,-1,0,19.6428,0,0,14.12631,17.50323,0,20.67663,19.6428,0,0,331.2018,20.67663,0,20.67663,-20.67663,84.00017,20,0.1275525,37.14603,0,0,20.67663
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,8.037723,0,0,-1,0,0,0,0,8.037723,8.841495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275525,8.841495,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275525,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,74.83237,0,0,-1,0,0,0,0,74.83237,82.3156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275525,82.3156,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,62.20592,62.20592,81,0,22.761,62.20592,0,0,0,0,0,0,0,18.79408,17.85438,354.1758,0,17.85438,0,17.85438,100.9383,24.03288,0.1275816,68.42651,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,336.3214,16.06894,77.71215,0,77.71215,174.6625,41.58624,0.1276274,0,7.20972,81,25.08109
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,77.03217,77.03217,81,0,22.761,77.03217,44.60965,0,0,0,34.36378,0,0,3.967827,3.769435,258.6093,86.00987,38.13322,0,38.13322,210.8389,50.19963,0.1276799,84.73539,27.49103,81,120.3737
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,96.24187,96.24187,81,0,22.761,96.24187,64.1713,0,0,0,61.75967,16.04407,15.24187,0,0,220.4761,120.3298,45.71559,0,45.71559,254.2085,60.52571,0.1277415,105.8661,49.40773,81,182.0894
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,71.45529,68.7,0,-1,0,68.7,113.5745,0,2.755293,9.900822,78.02571,72.31579,68.7,0,0,174.7605,161.4738,5.709923,0,5.709923,259.6254,61.81545,0.1277345,78.60082,62.42057,0,239.4995
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,14.0374,14.0374,0,-1,0,14.0374,709.2116,0,0,0,99.55486,14.77621,14.0374,0,0,169.0505,166.6127,84.77866,0,84.77866,340.0535,80.96496,0.1276298,15.44114,79.64389,0,266.1676
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,153.8294,68.7,0,-1,0,68.7,167.2793,0,85.12938,100.5123,114.9208,72.31579,68.7,0,0,84.27189,242.9135,42.60506,0,42.60506,380.4722,90.58844,0.1275772,169.2123,91.93668,0,357.8344
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,50.49396,50.49396,0,-1,0,50.49396,224.8548,18.7197,0,0,113.5381,53.15154,50.49396,0,0,41.66683,281.2581,41.66683,0,41.66683,420.0009,100,0.1275259,55.54335,90.83045,0,394.7961
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,49.1224,49.1224,0,-1,0,49.1224,213.127,52.98532,0,0,104.6931,51.70779,49.1224,0,0,0,318.7582,0,0,0,420.0009,100,0.1275259,54.03464,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,81.09397,68.7,0,-1,0,68.7,119.6216,9.864261,12.39397,20.50337,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275259,89.20337,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,62.4213,62.4213,0,0,0,62.4213,113.0563,4.864573,0,0,70.57121,65.70663,62.4213,0,0,0,318.7582,0,0,0,420.0009,100,0.1275259,68.66343,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,104.1357,104.1357,60.31711,0,17.52823,104.1357,44.29299,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1275259,114.5492,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.874471,9.874471,0,0,0,9.874471,202.6272,9.614179,0,0,20.00836,10.39418,9.874471,0,0,0,318.7582,0,0,0,420.0009,100,0.1275259,10.86192,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,142.0612,142.0612,81,0,22.761,142.0612,0,0,2.842171E-14,6.567338,0,64.27496,61.06121,0,0,0,318.7582,0,64.27496,-64.27496,352.2491,83.86866,0.1275259,156.2673,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,73.28941,68.7,0,-1,0,68.7,0,0,4.589411,11.91835,0,72.31579,68.7,0,0,71.41663,254.4833,0,72.31579,-72.31579,276.0215,65.71928,0.1275259,80.61835,0,0,254.4833
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,63.82618,63.82618,0,-1,0,63.82618,0,0,7.105427E-15,1.508796,0,67.18545,63.82618,0,0,151.7675,182.1675,0,67.18545,-67.18545,205.2019,48.85749,0.1275259,70.20879,0,0,182.1675
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,67.19295,67.19295,0,-1,0,67.19295,0,0,0,5.212242,0,70.72942,67.19295,0,0,226.418,114.982,0,70.72942,-70.72942,130.6465,31.10625,0.1275259,73.91224,0,0,114.982
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.12021,42.03997,0,-1,0,42.03997,0,0,10.08024,15.29226,0,44.2526,42.03997,0,0,305.0063,44.2526,0,44.2526,-44.2526,84.00017,20,0.1275259,57.33223,0,0,44.2526
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275259,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,62.23636,0,0,-1,0,0,0,0,62.23636,68.46,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275259,68.46,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,19.73694,0,0,-1,0,0,0,0,19.73694,21.71064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275259,21.71064,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,93.07762,0,0,-1,0,0,0,0,93.07762,102.3854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275259,102.3854,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,48.41702,0,0,-1,0,0,0,0,48.41702,53.25872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275259,53.25872,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,59.73415,0,0,-1,0,0,0,0,59.73415,65.70757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275259,65.70757,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,70.21851,70.21851,81,0,22.761,70.21851,0,0,0,0,0,0,0,10.78149,10.24242,354.1758,0,10.24242,0,10.24242,93.71698,22.31352,0.1275426,77.24036,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,82.27752,82.27752,81,0,22.761,82.27752,1.418015,5.329071E-15,0,0.5263309,1.166707,1.34476,1.277522,0,0,343.9334,9.218178,0,0.1780523,-0.1780523,93.5293,22.26884,0.1275426,90.50527,0.9333659,81,10.38488
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,344.1312,9.040125,82.5927,0,82.5927,171.8836,40.92459,0.1275821,0,11.11416,81,22.93282
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,129.0034,129.0034,81,0,22.761,129.0034,26.75344,0,0,0,34.51286,50.52993,48.00344,0,0,261.5385,83.37355,0,16.01708,-16.01708,155.0001,36.90472,0.1275821,141.9038,27.61028,81,117.8864
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,108.2867,68.7,0,-1,0,68.7,90.43452,0,39.58669,50.41536,62.12852,72.31579,68.7,0,0,279.3353,67.35648,0,10.18727,-10.18727,144.2618,34.34798,0.1275821,119.1154,49.70281,0,129.485
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,290.6545,57.1692,93.77177,0,93.77177,233.2215,55.52882,0.1274668,0,75.01742,0,150.941
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.704335,3.704335,0,-1,0,3.704335,2823.944,0,0,0,104.6084,3.8993,3.704335,0,0,196.8827,141.5638,100.7091,0,100.7091,328.7625,78.27663,0.1273432,4.074768,83.68668,0,246.1721
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,125.9496,68.7,0,-1,0,68.7,116.3036,0,57.24957,69.84452,79.90056,72.31579,68.7,0,0,96.17365,232.2019,7.584771,0,7.584771,335.958,79.98985,0.1273339,138.5445,63.92045,0,312.1025
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,17.15676,17.15676,0,-1,0,17.15676,658.5483,6.336923,0,0,112.9855,18.05975,17.15676,0,0,88.58887,239.0282,88.58887,0,88.58887,420.0009,100,0.1272253,18.87243,90.38844,0,352.0138
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,17.34905,17.34905,0,-1,0,17.34905,458.7325,61.32359,0,0,79.58575,18.26216,17.34905,0,0,0,318.7582,0,0,0,420.0009,100,0.1272253,19.08396,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,95.52929,95.52929,59.96049,0,17.438,95.52929,39.19305,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1272253,105.0822,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,104.6245,104.6245,81,0,22.761,104.6245,12.00099,0,0,0,12.55597,24.86784,23.62445,0,0,0,318.7582,0,12.31187,-12.31187,407.023,96.91004,0.1272253,115.0869,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,13.67986,306.4464,8.253275,0,8.253275,414.8527,98.77426,0.1272152,0,6.60262,0,314.6996
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.37817,57.37817,0,0,0,57.37817,0,0,7.105427E-15,0,0,60.39808,57.37817,0,0,5.426586,313.8743,0,60.39808,-60.39808,351.1876,83.61592,0.1272152,63.11599,0,0,313.8743
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,3.022562,3.022562,0,-1,0,3.022562,0,0,4.440892E-16,0,0,3.181644,3.022562,0,0,72.53556,253.4762,0,3.181644,-3.181644,347.8338,82.81741,0.1272152,3.324818,0,0,253.4762
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.42899,48.42899,0,-1,0,48.42899,0,0,0,0,0,50.97789,48.42899,0,0,76.07072,250.2946,0,50.97789,-50.97789,294.0984,70.02329,0.1272152,53.27189,0,0,250.2946
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.64632,54.64632,0,-1,0,54.64632,0,0,7.105427E-15,0,0,57.52244,54.64632,0,0,132.7128,199.3167,0,57.52244,-57.52244,233.4644,55.58666,0.1272152,60.11095,0,0,199.3167
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,78.33428,68.7,0,-1,0,68.7,0,0,9.634284,17.46771,0,72.31579,68.7,0,0,196.6266,141.7943,0,72.31579,-72.31579,157.2369,37.43728,0.1272152,86.16771,0,0,141.7943
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,80.55393,66.00453,0,-1,0,66.00453,0,0,14.5494,22.60479,0,69.47845,66.00453,0,0,276.9775,69.47845,0,69.47845,-69.47845,84.00017,20,0.1272152,88.60933,0,0,69.47845
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,51.05891,0,0,-1,0,0,0,0,51.05891,56.1648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,56.1648,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.156723,0,0,-1,0,0,0,0,1.156723,1.272396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,1.272396,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.53284,0,0,-1,0,0,0,0,39.53284,43.48613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,43.48613,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,13.61096,13.61096,81,0,22.761,13.61096,79.19411,1.421085E-14,0,0,10.77908,0,0,67.38904,64.01958,354.1758,0,74.79867,0,74.79867,154.9604,36.89526,0.1272879,14.97206,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,279.3771,67.3188,92.8914,0,92.8914,243.0849,57.87725,0.1273149,0,19.35312,81,91.51019
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,52.1358,52.1358,81,0,22.761,52.1358,80.46609,0,0,0,41.95164,0,0,28.8642,27.42099,186.4857,150.9211,69.37263,0,69.37263,308.8976,73.5469,0.1273941,57.34938,33.56131,81,192.8727
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,17.12742,17.12742,0,-1,0,17.12742,368.4933,0,0,0,63.1134,18.02886,17.12742,0,0,117.1131,213.3564,45.08454,0,45.08454,351.6685,83.73044,0.127339,18.84016,50.49072,0,276.4698
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,17.48088,17.48088,0,-1,0,17.48088,443.2032,0,0,0,77.47584,18.40093,17.48088,0,0,72.02858,253.9325,59.07491,0,59.07491,407.7119,97.07407,0.1272668,19.22897,61.98067,0,331.4084
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,18.34602,18.34602,0,-1,0,18.34602,493.1205,58.20273,0,0,90.468,19.3116,18.34602,0,0,12.95367,307.0999,12.95367,0,12.95367,420.0009,100,0.127251,20.18062,72.3744,0,397.5679
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,60.18327,60.18327,0,-1,0,60.18327,136.2575,18.65343,0,0,82.00423,63.35081,60.18327,0,0,0,318.7582,0,0,0,420.0009,100,0.127251,66.2016,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127251,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,104.8498,68.7,0,-1,0,68.7,87.06198,0,36.14985,46.63483,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.127251,115.3348,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1272341,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,65.22322,65.22322,40.30586,0,12.46538,65.22322,40.21391,0,0,0,26.2288,26.2288,24.91736,0,0,0,318.7582,0,0,0,420.0009,100,0.1272341,71.74554,20.98304,81,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,58.97412,58.97412,0,0,0,58.97412,24.49801,7.105427E-15,0,0,14.44749,62.07802,58.97412,0,0,0,318.7582,0,47.63053,-47.63053,369.7939,88.04598,0.1272341,64.87153,11.55799,0,333.2057
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,36.07243,36.07243,0,0,0,36.07243,0,0,0,0,0,37.97097,36.07243,0,0,52.92281,271.1277,0,37.97097,-37.97097,329.7689,78.51626,0.1272341,39.67967,0,0,271.1277
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.11279,233.1567,0,0,0,329.7689,78.51626,0.1272341,0,0,0,233.1567
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.11279,233.1567,0,0,0,329.7689,78.51626,0.1272341,0,0,0,233.1567
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.11279,233.1567,0,0,0,329.7689,78.51626,0.1272341,0,0,0,233.1567
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,18.39144,18.39144,0,-1,0,18.39144,0,0,3.552714E-15,0,0,19.35941,18.39144,0,0,95.11279,233.1567,0,19.35941,-19.35941,309.3623,73.65755,0.1272341,20.23059,0,0,233.1567
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,60.74827,60.74827,0,-1,0,60.74827,0,0,7.105427E-15,0,0,63.94555,60.74827,0,0,116.6232,213.7973,0,63.94555,-63.94555,241.9578,57.60888,0.1272341,66.8231,0,0,213.7973
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,101.739,68.7,0,-1,0,68.7,0,0,33.03896,43.21285,0,72.31579,68.7,0,0,187.6738,149.8518,0,72.31579,-72.31579,165.7303,39.45951,0.1272341,111.9129,0,0,149.8518
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,16.18737,16.18737,0,-1,0,16.18737,0,0,0,0,0,17.03934,16.18737,0,0,268.0247,77.53597,0,17.03934,-17.03934,147.7692,35.18307,0.1272341,17.80611,0,0,77.53597
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,148.9335,57.4718,0,-1,0,57.4718,0,0,91.46169,106.355,0,60.49663,57.4718,0,0,286.9573,60.49663,0,60.49663,-60.49663,84.00017,20,0.1272341,163.8268,0,0,60.49663
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,58.57992,0,0,-1,0,0,0,0,58.57992,64.43791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,64.43791,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,69.05342,0,0,-1,0,0,0,0,69.05342,75.95876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,75.95876,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,72.81181,72.81181,81,0,22.761,72.81181,0,0,0,0,0,0,0,8.18819,7.77878,354.1758,0,7.77878,0,7.77878,91.37977,21.75704,0.1272467,80.09299,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,103.6829,87.66228,81,0,22.761,87.66228,0.0137166,0,16.0206,26.39803,0.01202429,7.012926,6.66228,0,0,346.397,7.000902,0,7.000902,-7.000902,84.00017,20,0.1272467,114.0512,0.009619428,81,7.012926
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,72.57047,72.57047,81,0,22.761,72.57047,5.309259,0,0,0,3.852954,0,0,8.429534,8.008057,354.1758,0,11.86101,0,11.86101,95.25251,22.67912,0.1272648,79.82751,3.082363,81,3.852954
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,29.95133,29.95133,81,0,22.761,29.95133,25.96386,0,0,0,7.776521,0,0,51.04868,48.49624,342.3148,10.67491,56.27276,0,56.27276,148.6375,35.38982,0.1273535,32.94646,6.221217,81,18.45143
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,39.91034,39.91034,0,-1,0,39.91034,77.11005,0,7.105427E-15,0,30.77488,42.01088,39.91034,0,0,286.042,61.3204,0,11.236,-11.236,136.7938,32.56988,0.1273535,43.90137,24.61991,0,92.09528
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,68.16285,68.16285,0,-1,0,68.16285,83.08834,0,0,16.63823,56.63538,71.75037,68.16285,0,0,298.5265,50.0844,0,15.11499,-15.11499,120.8612,28.77641,0.1273535,74.97913,45.3083,0,106.7198
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,315.3209,34.96941,45.44708,0,45.44708,163.976,39.04184,0.1272981,0,36.35766,0,80.41649
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,28.29219,28.29219,0,-1,0,28.29219,152.358,0,0,0,43.10542,29.78125,28.29219,0,0,269.8738,75.87178,13.32417,0,13.32417,176.6165,42.05146,0.1272819,31.12141,34.48434,0,118.9772
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,78.50076,68.7,0,-1,0,68.7,41.65078,0,9.800759,17.65084,28.61409,72.31579,68.7,0,0,256.5497,87.86353,0,43.7017,-43.7017,130.5508,31.08347,0.1272819,86.35084,22.89127,0,116.4776
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,37.01952,37.01952,0,-1,0,37.01952,118.5646,0,0,0,43.89204,38.96792,37.01952,0,0,305.1071,44.16183,4.924122,0,4.924122,135.2223,32.19571,0.1272759,40.72147,35.11363,0,88.05387
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,95.34016,95.34016,81,0,22.761,95.34016,24.40828,0,0,0,23.27089,15.0949,14.34016,0,0,300.183,48.59354,8.175988,0,8.175988,142.9787,34.04248,0.1272868,104.8742,18.61671,81,71.86443
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,6.044612,6.044612,78.3604,0,22.09318,6.044612,67.02615,1.421085E-14,0,0,4.05147,0,0,72.31579,68.7,292.007,55.95193,72.75147,0,72.75147,211.9968,50.47532,0.1273545,6.649073,3.241176,81,60.0034
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,53.69486,53.69486,81,0,22.761,53.69486,7.418512,0,0,0,3.98336,0,0,27.30514,25.93988,219.2555,121.4283,29.92324,0,29.92324,240.3845,57.23428,0.1274016,59.06435,3.186688,81,125.4116
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.72359,56.72359,81,0,22.761,56.72359,0,0,0,0,0,0,0,24.2764,23.06258,189.3323,148.3592,23.06258,0,23.06258,262.2635,62.44358,0.1274388,62.39595,0,81,148.3592
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,33.1818,33.1818,0,-1,0,33.1818,0,0,0,0,0,34.92821,33.1818,0,0,166.2697,169.1155,0,34.92821,-34.92821,225.446,53.67751,0.1274388,36.49998,0,0,169.1155
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,89.74393,68.7,0,-1,0,68.7,0,0,21.04393,30.01832,0,72.31579,68.7,0,0,205.0788,134.1873,0,72.31579,-72.31579,149.2184,35.52813,0.1274388,98.71832,0,0,134.1873
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,158.0979,58.77792,0,-1,0,58.77792,0,0,99.31998,115.1298,0,61.87149,58.77792,0,0,285.4297,61.87149,0,61.87149,-61.87149,84.00017,20,0.1274388,173.9077,0,0,61.87149
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,131.3468,0,0,-1,0,0,0,0,131.3468,144.4814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,144.4814,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.502563,0,0,-1,0,0,0,0,6.502563,7.15282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,7.15282,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,146.2994,0,0,-1,0,0,0,0,146.2994,160.9293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,160.9293,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,20.06406,0,0,-1,0,0,0,0,20.06406,22.07046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,22.07046,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,147.6065,0,0,-1,0,0,0,0,147.6065,162.3671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,162.3671,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,16.21944,0,0,-1,0,0,0,0,16.21944,17.84138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,17.84138,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.76496,0,0,-1,0,0,0,0,27.76496,30.54146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,30.54146,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,94.00673,82.19791,81,0,22.761,82.19791,1.53406,0,11.80882,22.16782,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,103.4074,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,124.2717,91.9558,81,0,22.761,91.9558,12.54126,0,32.31594,53.50775,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.1274388,136.6989,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,51.95937,51.95937,81,0,22.761,51.95937,65.1077,0,0,0,33.82956,0,0,29.04063,27.5886,354.1758,0,61.41815,0,61.41815,142.2665,33.87292,0.1275272,57.15531,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,6.151302,6.151302,0,-1,0,6.151302,1074.599,0,0,0,66.10181,6.475054,6.151302,0,0,292.7577,55.27633,59.62676,0,59.62676,198.8335,47.3412,0.1274546,6.766432,52.88145,0,121.3781
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,105.1952,68.7,0,-1,0,68.7,92.05177,0,36.49521,47.01473,63.23957,72.31579,68.7,0,0,233.1309,108.9404,0,9.076224,-9.076224,189.2663,45.06331,0.1274546,115.7147,50.59165,0,172.18
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,48.53677,48.53677,0,-1,0,48.53677,156.7185,0,0,0,76.06611,51.09134,48.53677,0,0,243.2156,99.86419,24.97476,0,24.97476,212.9594,50.70452,0.1274242,53.39045,60.85288,0,175.9303
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,48.14048,48.14048,0,-1,0,48.14048,159.8001,0,0,0,76.92854,50.67419,48.14048,0,0,218.2408,122.3415,26.25434,0,26.25434,237.8665,56.63476,0.1273922,52.95453,61.54283,0,199.27
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,105.3909,68.7,0,-1,0,68.7,76.20693,0,36.69088,47.22997,52.35416,72.31579,68.7,0,0,191.9865,145.9704,0,19.96163,-19.96163,216.8251,51.62491,0.1273922,115.93,41.88333,0,198.3246
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,79.33179,68.7,0,-1,0,68.7,49.2195,0,10.6318,18.56498,33.8138,72.31579,68.7,0,0,214.1661,126.0088,0,38.502,-38.502,176.2404,41.96192,0.1273922,87.26498,27.05104,0,159.8226
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,72.14547,72.14547,81,0,22.761,72.14547,58.96981,0,0,0,42.54405,0,0,8.854532,8.411806,256.9461,87.50677,50.95585,0,50.95585,224.5814,53.47165,0.1274625,79.36002,34.03524,81,130.0508
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,30.47531,30.47531,81,0,22.761,30.47531,47.6102,0,0,0,14.50935,0,0,50.52469,47.99846,205.9902,133.367,62.50781,0,62.50781,283.8815,67.5907,0.1275494,33.52283,11.60748,81,147.8764
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,15.22573,15.22573,81,0,22.761,15.22573,26.10682,0,0,0,3.974953,0,0,65.77428,62.48556,143.4824,189.6241,66.46051,0,66.46051,346.9315,82.60256,0.1276313,16.7483,3.179963,81,193.599
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.02189,249.4385,0,0,0,346.9315,82.60256,0.1276313,0,0,0,249.4385
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.02189,249.4385,0,0,0,346.9315,82.60256,0.1276313,0,0,0,249.4385
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.21418,34.21418,0,-1,0,34.21418,0,0,0,0,0,36.01493,34.21418,0,0,77.02189,249.4385,0,36.01493,-36.01493,308.9684,73.56376,0.1276313,37.6356,0,0,249.4385
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,106.8848,68.7,0,-1,0,68.7,0,0,38.18481,48.87329,0,72.31579,68.7,0,0,117.0385,213.4236,0,72.31579,-72.31579,232.7409,55.41438,0.1276313,117.5733,0,0,213.4236
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,87.34337,68.7,0,-1,0,68.7,0,0,18.64337,27.3777,0,72.31579,68.7,0,0,197.3893,141.1078,0,72.31579,-72.31579,156.5133,37.265,0.1276313,96.07771,0,0,141.1078
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.7402,68.79202,0,0,0,156.5133,37.265,0.1276313,0,0,0,68.79202
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,80.82027,65.35242,0,-1,0,65.35242,0,0,15.46786,23.54988,0,68.79202,65.35242,0,0,277.7402,68.79202,0,68.79202,-68.79202,84.00017,20,0.1276313,88.90231,0,0,68.79202
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,57.55881,0,0,-1,0,0,0,0,57.55881,63.31469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276313,63.31469,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.9167,0,0,-1,0,0,0,0,34.9167,38.40837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276313,38.40837,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.67126,0,0,-1,0,0,0,0,11.67126,12.83839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276313,12.83839,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.73204,0,0,-1,0,0,0,0,36.73204,40.40525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276313,40.40525,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.54941,32.54941,81,0,22.761,32.54941,0,0,0,0,0,0,0,48.45059,46.02806,354.1758,0,46.02806,0,46.02806,127.6662,30.39666,0.1277051,35.80435,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,44.34093,44.34093,81,0,22.761,44.34093,2.260875,0,0,0,1.002493,0,0,36.65907,34.82612,308.1477,41.42526,35.82861,0,35.82861,161.6562,38.4895,0.1277622,48.77502,0.8019942,81,42.42775
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,90.78742,90.78742,81,0,22.761,90.78742,4.252678,0,0,0,3.860897,10.30255,9.787421,0,0,272.3191,73.67101,0,6.441652,-6.441652,154.8661,36.87281,0.1277622,99.86617,3.088717,81,77.53191
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,279.4765,67.22935,100.229,0,100.229,249.9518,59.5122,0.1277796,0,25.22323,81,98.75839
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,51.8673,51.8673,0,-1,0,51.8673,52.28808,0,7.105427E-15,0,27.12042,54.59716,51.8673,0,0,179.2475,157.4355,0,27.47674,-27.47674,220.9887,52.61626,0.1277796,57.05403,21.69633,0,184.5559
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,89.11076,68.7,0,-1,0,68.7,44.09891,0,20.41076,29.32183,30.29595,72.31579,68.7,0,0,209.7772,129.9587,0,42.01984,-42.01984,176.6959,42.07037,0.1277796,98.02183,24.23676,0,160.2547
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,256.4659,87.9389,12.70706,0,12.70706,188.7509,44.9406,0.1277642,0,10.16565,0,100.646
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,54.64559,54.64559,0,-1,0,54.64559,62.05772,0,7.105427E-15,0,33.91181,57.52168,54.64559,0,0,243.7589,99.37527,0,23.60987,-23.60987,163.8639,39.01514,0.1277642,60.11015,27.12945,0,133.2871
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,188.0858,68.7,0,-1,0,68.7,56.56425,0,119.3858,138.1944,38.85964,72.31579,68.7,0,0,269.992,75.7654,0,33.45615,-33.45615,128.598,30.61852,0.1277642,206.8943,31.08771,0,114.625
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,105.4427,57.3109,0,-1,0,57.3109,31.43907,0,48.13176,72.36971,18.01801,60.32726,57.3109,0,0,307.1655,42.30925,0,42.30925,-42.30925,84.00017,20,0.1277642,115.9869,14.41441,0,60.32726
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,102.4407,92.00092,81,0,22.761,92.00092,12.58673,0,10.43978,29.48458,11.57991,11.57991,11.00092,0,0,354.1758,0,0,0,0,84.00017,20,0.1277642,112.6848,9.263928,81,11.57991
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,118.7825,95.96948,81,0,22.761,95.96948,16.41913,0,22.81306,46.6669,15.75735,15.75735,14.96949,0,0,354.1758,0,0,0,0,84.00017,20,0.1277642,130.6608,12.60588,81,15.75735
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,82.00941,82.00941,81,0,22.761,82.00941,5.261973,0,0,8.39044,4.315313,1.062536,1.009409,0,0,354.1758,0,3.252778,0,3.252778,87.08602,20.73473,0.1277685,90.21035,3.45225,81,4.315313
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.505168,6.505168,78.82096,0,22.2097,6.505168,0,0,0,0,0,0,0,72.31579,68.7,350.923,2.9275,68.7,0,68.7,152.2606,36.25244,0.1278416,7.155685,0,81,2.9275
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,67.50379,61.51963,0,-1,0,61.51963,0,0,5.984169,12.73455,0,64.7575,61.51963,0,0,282.223,64.7575,0,64.7575,-64.7575,84.00017,20,0.1278416,74.25417,0,0,64.7575
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,55.51188,0,0,-1,0,0,0,0,55.51188,61.06306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,61.06306,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.14778,0,0,-1,0,0,0,0,42.14778,46.36256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,46.36256,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.02056,0,0,-1,0,0,0,0,49.02056,53.92261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,53.92261,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,58.22153,0,0,-1,0,0,0,0,58.22153,64.04368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,64.04368,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,74.54482,0,0,-1,0,0,0,0,74.54482,81.9993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,81.9993,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,23.00813,0,0,-1,0,0,0,0,23.00813,25.30894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,25.30894,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,77.13708,0,0,-1,0,0,0,0,77.13708,84.85079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,84.85079,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,107.5855,0,0,-1,0,0,0,0,107.5855,118.3441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,118.3441,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278416,0,0,0,0
