Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,14.07172,14.07172,81,0,22.761,14.07172,116.4698,0,0,0,16.38931,0,0,66.92828,63.58187,354.1758,0,79.97118,0,79.97118,159.8675,38.06361,0.1279067,15.47889,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,169.2753,149.7,81,0,22.761,149.7,22.77707,0,19.57535,36.50289,34.09727,72.31579,68.7,0,0,274.2046,71.97405,0,38.21852,-38.21852,119.5816,28.47176,0.1279067,186.2029,27.27781,81,106.0713
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,89.12514,89.12514,81,0,22.761,89.12514,66.53362,0,0,0,59.29819,8.552788,8.125149,0,0,316.6696,33.75554,50.7454,0,50.7454,167.7229,39.93395,0.1279737,98.03767,47.43855,81,93.05373
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,100.6949,68.7,0,-1,0,68.7,138.8813,0,31.99486,42.06434,95.41143,72.31579,68.7,0,0,265.9243,79.42639,23.09564,0,23.09564,189.6334,45.15072,0.1279457,110.7643,76.32915,0,174.8378
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,139.3648,68.7,0,-1,0,68.7,157.4405,0,70.66483,84.60131,108.1616,72.31579,68.7,0,0,242.8286,100.2125,35.84581,0,35.84581,223.6397,53.24744,0.1279022,153.3013,86.52928,0,208.3741
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,206.9828,132.4737,87.471,0,87.471,306.622,73.00509,0.1277961,0,69.9768,0,219.9447
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,65.11066,65.11066,0,-1,0,65.11066,149.8978,0,0,2.921723,97.59945,68.53754,65.11066,0,0,119.5118,211.1976,29.06192,0,29.06192,334.1925,79.5695,0.1277609,71.62172,78.07956,0,308.7971
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.432491,4.432491,0,-1,0,4.432491,2045.954,0,0,0,90.68672,4.66578,4.432491,0,0,90.44988,237.3533,86.02094,0,86.02094,415.7992,98.99961,0.1276568,4.87574,72.54938,0,328.0401
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,43.03743,43.03743,0,-1,0,43.03743,200.7028,36.64584,0,0,86.37733,45.30256,43.03743,0,0,4.428935,314.7722,4.428935,0,4.428935,420.0009,100,0.1276514,47.34118,69.10187,0,401.1495
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276514,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,15.28517,15.28517,0,0,0,15.28517,270.1273,25.19977,0,0,41.28942,16.08965,15.28517,0,0,0,318.7582,0,0,0,420.0009,100,0.1276514,16.81369,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,64.44563,64.44563,45.23874,0,13.7134,64.44563,31.37185,3.552714E-15,0,0,20.21778,20.21778,19.20689,0,0,0,318.7582,0,0,0,420.0009,100,0.1276514,70.8902,16.17423,81,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,150.2841,149.7,81,0,22.761,149.7,0,0,0.5841479,15.61256,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1276514,165.3126,0,81,318.7582
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,159.761,68.7,0,-1,0,68.7,0,0,91.06099,107.0371,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1276514,175.7371,0,0,246.4424
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,76.05095,68.7,0,-1,0,68.7,0,0,7.350947,14.95604,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1276514,83.65604,0,0,174.1266
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,115.6509,68.7,0,-1,0,68.7,0,0,46.9509,58.51598,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1276514,127.216,0,0,101.8109
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,36.082,28.02032,0,-1,0,28.02032,0,0,8.061681,11.66988,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1276514,39.69019,0,0,29.49507
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,102.2778,0,0,-1,0,0,0,0,102.2778,112.5056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276514,112.5056,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,19.1573,0,0,-1,0,0,0,0,19.1573,21.07303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276514,21.07303,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,73.57652,0,0,-1,0,0,0,0,73.57652,80.93417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276514,80.93417,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.99926,0,0,-1,0,0,0,0,26.99926,29.69919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276514,29.69919,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,126.8457,0,0,-1,0,0,0,0,126.8457,139.5303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276514,139.5303,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,69.76993,0,0,-1,0,0,0,0,69.76993,76.74692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276514,76.74692,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,62.21341,62.21341,81,0,22.761,62.21341,0,0,0,0,0,0,0,18.78659,17.84726,354.1758,0,17.84726,0,17.84726,100.9316,24.03128,0.1276799,68.43475,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,35.399,35.399,81,0,22.761,35.399,13.03264,0,0,0,4.613426,0,0,45.601,43.32095,336.3286,16.06253,47.93438,0,47.93438,146.4061,34.85853,0.1277549,38.9389,3.690741,81,20.67596
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,66.04189,66.04189,81,0,22.761,66.04189,39.82925,0,0,0,26.30399,0,0,14.95811,14.21021,288.3942,59.20347,40.51419,0,40.51419,184.8412,44.00973,0.1278122,72.64608,21.04319,81,85.50746
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,247.88,95.66624,124.7941,0,124.7941,303.2314,72.19779,0.1277998,0,44.8753,81,151.7604
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,18.74375,18.74375,0,-1,0,18.74375,430.7151,0,0,0,80.73218,19.73027,18.74375,0,0,123.0859,207.981,61.00191,0,61.00191,361.1028,85.97669,0.1277262,20.61813,64.58575,0,288.7131
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,67.42161,67.42161,0,-1,0,67.42161,159.2968,0,0,5.463769,107.4005,70.97012,67.42161,0,0,62.08394,262.8827,36.43037,0,36.43037,395.6637,94.20546,0.1276822,74.16377,85.92039,0,370.2832
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.489868,8.489868,0,-1,0,8.489868,1108.66,59.53349,0,0,94.12376,8.936704,8.489868,0,0,25.65357,295.67,25.65357,0,25.65357,420.0009,100,0.1276513,9.338856,75.29901,0,389.7938
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.494981,7.494981,0,-1,0,7.494981,1100.118,74.56418,0,0,82.45364,7.889454,7.494981,0,0,0,318.7582,0,0,0,420.0009,100,0.1276513,8.244479,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,72.25296,68.7,0,-1,0,68.7,137.2569,21.97967,3.552958,10.77825,94.29546,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1276513,79.47826,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,139.2892,68.7,0,-1,0,68.7,156.5084,35.20549,70.58916,84.51808,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1276513,153.2181,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,106.7162,106.7162,38.01617,0,11.88609,106.7162,79.74734,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1276513,117.3878,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,86.10184,86.10184,40.36721,0,12.48091,86.10184,55.91252,0,0,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1276513,94.71202,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,87.41633,87.41633,67.61907,0,19.37563,87.41633,23.83905,7.105427E-15,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1276513,96.15796,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,31.44948,31.44948,0,0,0,31.44948,0,0,7.105427E-15,0,0,33.10472,31.44948,0,0,0,318.7582,0,33.10472,-33.10472,385.1054,91.69158,0.1276513,34.59443,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,90.32609,68.7,0,-1,0,68.7,0,0,21.62609,30.65869,0,72.31579,68.7,0,0,36.78302,285.6535,0,72.31579,-72.31579,308.8779,73.54221,0.1276513,99.3587,0,0,285.6535
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,87.02902,68.7,0,-1,0,68.7,0,0,18.32902,27.03192,0,72.31579,68.7,0,0,117.1339,213.3377,0,72.31579,-72.31579,232.6503,55.39283,0.1276513,95.73192,0,0,213.3377
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,157.239,68.7,0,-1,0,68.7,0,0,88.53896,104.2629,0,72.31579,68.7,0,0,197.4848,141.0219,0,72.31579,-72.31579,156.4228,37.24345,0.1276513,172.9629,0,0,141.0219
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,20.97911,20.97911,0,-1,0,20.97911,0,0,0,0,0,22.08327,20.97911,0,0,277.8357,68.70614,0,22.08327,-22.08327,133.145,31.70112,0.1276513,23.07702,0,0,68.70614
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,24.90054,24.90054,0,-1,0,24.90054,0,0,3.552714E-15,0,0,26.21109,24.90054,0,0,302.3726,46.62287,0,26.21109,-26.21109,105.5161,25.12282,0.1276513,27.39059,0,0,46.62287
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,22.89259,19.39119,0,-1,0,19.39119,0,0,3.501404,5.790663,0,20.41178,19.39119,0,0,331.4961,20.41178,0,20.41178,-20.41178,84.00017,20,0.1276513,25.18185,0,0,20.41178
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,127.5212,0,0,-1,0,0,0,0,127.5212,140.2733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276513,140.2733,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.0082,0,0,-1,0,0,0,0,29.0082,31.90902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276513,31.90902,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,10.23256,0,0,-1,0,0,0,0,10.23256,11.25581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276513,11.25581,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276513,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,19.71606,19.71606,81,0,22.761,19.71606,0,0,0,0,0,0,0,61.28394,58.21974,354.1758,0,58.21974,0,58.21974,139.2323,33.15047,0.1277423,21.68767,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,30.63699,30.63699,81,0,22.761,30.63699,55.43118,0,0,0,16.98244,0,0,50.36301,47.84486,295.9561,52.39777,64.82731,0,64.82731,200.7328,47.79344,0.1278252,33.70069,13.58595,81,69.38021
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,231.1288,110.7423,100.0854,0,100.0854,295.6821,70.40037,0.1278426,0,25.10828,81,142.1277
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,67.89261,0,19.44483,0,0,0,0,0,66.54543,0,0,67.89261,64.49798,131.0434,200.8192,131.0434,0,131.0434,420.0009,100,0.127811,0,53.23635,81,267.3646
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,19.63326,19.63326,0,-1,0,19.63326,464.8871,70.6059,0,0,91.27248,20.66658,19.63326,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,21.59658,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,27.66075,27.66075,0,-1,0,27.66075,420.7485,87.26562,0,0,116.3822,29.11658,27.66075,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,30.42683,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,162.8935,68.7,0,-1,0,68.7,174.4991,47.56509,94.19352,110.4829,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,179.1829,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,7.295671,7.295671,0,-1,0,7.295671,1715.807,117.5,0,0,125.1796,7.679654,7.295671,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,8.025239,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,152.4305,68.7,0,-1,0,68.7,147.3003,28.8795,83.73048,98.97353,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,167.6735,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,8.25401,8.25401,0,0,0,8.25401,1009.285,74.61802,0,0,83.30646,8.688432,8.25401,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,9.079412,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,86.52045,86.52045,33.48534,0,10.73979,86.52045,64.52397,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,95.17249,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,23.4492,23.4492,0,0,0,23.4492,94.56493,3.552714E-15,0,0,22.17472,24.68336,23.4492,0,0,0,318.7582,0,2.508649,-2.508649,417.3565,99.37039,0.127811,25.79412,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787387,316.2496,0,0,0,417.3565,99.37039,0.127811,0,0,0,316.2496
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787387,316.2496,0,0,0,417.3565,99.37039,0.127811,0,0,0,316.2496
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,59.0246,59.0246,0,-1,0,59.0246,0,0,0,0,0,62.13116,59.0246,0,0,2.787387,316.2496,0,62.13116,-62.13116,351.8645,83.77709,0.127811,64.92706,0,0,316.2496
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,105.1236,68.7,0,-1,0,68.7,0,0,36.42364,46.93601,0,72.31579,68.7,0,0,71.82201,254.1184,0,72.31579,-72.31579,275.637,65.62772,0.127811,115.636,0,0,254.1184
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,19.88346,19.88346,0,-1,0,19.88346,0,0,0,0,0,20.92996,19.88346,0,0,152.1729,181.8026,0,20.92996,-20.92996,253.5748,60.37484,0.127811,21.87181,0,0,181.8026
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,56.38004,56.38004,0,-1,0,56.38004,0,0,7.105427E-15,0,0,59.34741,56.38004,0,0,175.4284,160.8727,0,59.34741,-59.34741,191.0172,45.48019,0.127811,62.01805,0,0,160.8727
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.37,101.5253,0,0,0,191.0172,45.48019,0.127811,0,0,0,101.5253
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,57.57412,57.57412,0,-1,0,57.57412,0,0,7.105427E-15,0,0,60.60434,57.57412,0,0,241.37,101.5253,0,60.60434,-60.60434,127.1346,30.27008,0.127811,63.33153,0,0,101.5253
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.69666,37.69666,0,-1,0,37.69666,0,0,0,2.591454,0,39.6807,37.69666,0,0,308.7081,40.92092,0,39.6807,-39.6807,85.30748,20.31126,0.127811,41.46633,0,0,40.92092
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,168.4007,1.178213,0,-1,0,1.178213,0,0,167.2225,184.0625,0,1.240224,1.178213,0,0,352.7978,1.240224,0,1.240224,-1.240224,84.00017,20,0.127811,185.2408,0,0,1.240224
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,178.1976,0,0,-1,0,0,0,0,178.1976,196.0174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127811,196.0174,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.22676,27.22676,81,0,22.761,27.22676,0,0,0,0,0,0,0,53.77324,51.08458,354.1758,0,51.08458,0,51.08458,132.4633,31.53881,0.1278917,29.94943,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,67.47905,67.47905,81,0,22.761,67.47905,21.83368,0,0,0,14.73316,0,0,13.52095,12.8449,303.0912,45.97612,27.57806,0,27.57806,158.6261,37.76804,0.1279313,74.22696,11.78653,81,60.70929
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,86.68633,86.68633,81,0,22.761,86.68633,30.62032,0,0,0,26.54363,5.985606,5.686326,0,0,275.5132,70.79638,20.55803,0,20.55803,178.1292,42.41162,0.1279582,95.35496,21.23491,81,97.34001
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,254.9551,89.2986,114.3245,0,114.3245,286.5869,68.23483,0.1279582,0,36.49957,81,134.9231
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,69.18574,68.7,0,-1,0,68.7,115.1838,0,0.4857367,7.40431,79.13124,72.31579,68.7,0,0,140.6307,192.1906,6.815451,0,6.815451,293.0526,69.77428,0.1279501,76.10431,63.30499,0,271.3219
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,7.093016,7.093016,0,-1,0,7.093016,1412.96,0,0,0,100.2214,7.466332,7.093016,0,0,133.8152,198.3245,92.75511,0,92.75511,381.0478,90.72549,0.1278387,7.802317,80.17715,0,298.546
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.52196,3.52196,0,-1,0,3.52196,2269.12,35.15005,0,0,79.91749,3.707326,3.52196,0,0,41.0601,281.8041,41.0601,0,41.0601,420.0009,100,0.1277895,3.874156,63.93399,0,361.7216
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.843812,3.843812,0,-1,0,3.843812,3171.648,117.866,0,0,121.9122,4.046117,3.843812,0,0,0,318.7582,0,0,0,420.0009,100,0.1277895,4.228193,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277895,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,114.6203,68.7,0,-1,0,68.7,148.0517,29.39576,45.92026,57.38228,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277895,126.0823,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,123.7381,123.7381,55.03813,0,16.19265,123.7381,62.48565,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277895,136.1119,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,29.87169,29.87169,0,0,0,29.87169,164.8297,17.79354,0,0,49.23743,31.44389,29.87169,0,0,0,318.7582,0,0,0,420.0009,100,0.1277895,32.85886,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,117.3021,117.3021,81,0,22.761,117.3021,9.453737,0,0,0,11.08943,38.2127,36.30206,0,0,0,318.7582,0,27.12327,-27.12327,391.4104,93.19276,0.1277895,129.0323,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,78.96983,78.96983,81,0,22.761,78.96983,0,0,0,0,0,0,0,2.030164,1.928656,30.13696,291.6349,1.928656,0,1.928656,393.2401,93.6284,0.1277926,86.86682,0,81,291.6349
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,102.2303,68.7,0,-1,0,68.7,0,0,33.53027,43.7533,0,72.31579,68.7,0,0,28.20831,293.3708,0,72.31579,-72.31579,317.0125,75.47903,0.1277926,112.4533,0,0,293.3708
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,72.92014,68.7,0,-1,0,68.7,0,0,4.220133,11.51215,0,72.31579,68.7,0,0,108.5592,221.055,0,72.31579,-72.31579,240.785,57.32965,0.1277926,80.21214,0,0,221.055
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,158.3926,68.7,0,-1,0,68.7,0,0,89.6926,105.5319,0,72.31579,68.7,0,0,188.9101,148.7392,0,72.31579,-72.31579,164.5575,39.18027,0.1277926,174.2319,0,0,148.7392
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.32205,33.32205,0,-1,0,33.32205,0,0,0,0,0,35.07584,33.32205,0,0,269.2609,76.42338,0,35.07584,-35.07584,127.5843,30.37715,0.1277926,36.65426,0,0,76.42338
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.450417,3.450417,0,-1,0,3.450417,0,0,4.440892E-16,0,0,3.632017,3.450417,0,0,308.2341,41.34753,0,3.632017,-3.632017,123.7558,29.46561,0.1277926,3.795458,0,0,41.34753
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,80.40658,35.82974,0,-1,0,35.82974,0,0,44.57683,52.61749,0,37.71552,35.82974,0,0,312.2697,37.71552,0,37.71552,-37.71552,84.00017,20,0.1277926,88.44724,0,0,37.71552
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,51.02474,0,0,-1,0,0,0,0,51.02474,56.12721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277926,56.12721,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,55.50381,0,0,-1,0,0,0,0,55.50381,61.05419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277926,61.05419,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,64.98106,0,0,-1,0,0,0,0,64.98106,71.47916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277926,71.47916,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,90.39847,0,0,-1,0,0,0,0,90.39847,99.43831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277926,99.43831,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277926,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.67483,11.67483,81,0,22.761,11.67483,138.9396,0,0,0,16.22096,0,0,69.32517,65.85891,354.1758,0,82.07988,0,82.07988,161.868,38.53992,0.1278543,12.84231,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,55.87338,55.87338,81,0,22.761,55.87338,44.57581,0,0,0,24.90601,0,0,25.12662,23.87029,272.0959,73.87189,48.7763,0,48.7763,208.1412,49.55734,0.1279243,61.46072,19.92481,81,98.7779
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,102.7609,102.7609,81,0,22.761,102.7609,24.03533,0,0,0,24.69891,22.90617,21.76086,0,0,223.3196,117.7706,1.792738,0,1.792738,209.842,49.96228,0.1279266,113.0369,19.75913,81,142.4695
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,18.61851,18.61851,0,-1,0,18.61851,232.1758,0,0,0,43.22768,19.59843,18.61851,0,0,221.5269,119.384,23.62924,0,23.62924,232.2586,55.29956,0.1278984,20.48037,34.58214,0,162.6117
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.924143,3.924143,0,-1,0,3.924143,1843.72,0,0,0,72.3502,4.130677,3.924143,0,0,197.8977,140.6503,68.21953,0,68.21953,296.9774,70.70876,0.1278167,4.316557,57.88017,0,213.0005
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,57.291,57.291,0,-1,0,57.291,84.07024,0,7.105427E-15,0,48.16468,60.30632,57.291,0,0,129.6781,202.0479,0,12.14164,-12.14164,284.179,67.66152,0.1278167,63.0201,38.53175,0,250.2126
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,41.86597,41.86597,0,-1,0,41.86597,187.7679,0,0,0,78.61085,44.06944,41.86597,0,0,143.1688,189.9063,34.54141,0,34.54141,316.9478,75.46362,0.1277754,46.05256,62.88868,0,268.5171
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,107.779,68.7,0,-1,0,68.7,112.3977,0,39.07904,49.85695,77.21724,72.31579,68.7,0,0,108.6274,220.9935,4.90145,0,4.90145,321.5977,76.57074,0.1277696,118.5569,61.77379,0,298.2108
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.49555,7.49555,0,-1,0,7.49555,1304.589,0,0,0,97.7861,7.890052,7.49555,0,0,103.726,225.4048,89.89605,0,89.89605,406.8806,96.87614,0.1276622,8.245105,78.22888,0,323.1909
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,77.41083,77.41083,39.94534,0,12.37417,77.41083,68.81115,0,0,0,53.26728,39.43736,37.46549,0,0,13.82992,306.3113,13.82992,0,13.82992,420.0009,100,0.1276802,85.15191,42.61383,81,359.5786
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,14.17422,14.17422,0,0,0,14.17422,230.4219,17.74028,0,0,32.66052,14.92024,14.17422,0,0,0,318.7582,0,0,0,420.0009,100,0.1276802,15.59165,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276802,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,141.5484,141.5484,81,0,22.761,141.5484,0,0,0,6.003216,0,63.73513,60.54838,0,0,0,318.7582,0,63.73513,-63.73513,352.8181,84.00414,0.1276802,155.7032,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,130.6614,68.7,0,-1,0,68.7,0,0,61.96136,75.02749,0,72.31579,68.7,0,0,70.81682,255.0231,0,72.31579,-72.31579,276.5906,65.85477,0.1276802,143.7275,0,0,255.0231
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,112.008,68.7,0,-1,0,68.7,0,0,43.30799,54.50879,0,72.31579,68.7,0,0,151.1677,182.7073,0,72.31579,-72.31579,200.363,47.70539,0.1276802,123.2088,0,0,182.7073
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,13.61782,13.61782,0,-1,0,13.61782,0,0,1.776357E-15,0,0,14.33455,13.61782,0,0,231.5186,110.3915,0,14.33455,-14.33455,185.2531,44.10779,0.1276802,14.9796,0,0,110.3915
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.0665,37.0665,0,-1,0,37.0665,0,0,7.105427E-15,0,0,39.01737,37.0665,0,0,247.4458,96.05696,0,39.01737,-39.01737,144.1252,34.31545,0.1276802,40.77315,0,0,96.05696
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7985,57.03959,0,0,0,144.1252,34.31545,0.1276802,0,0,0,57.03959
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.94543,33.94543,0,-1,0,33.94543,0,0,0,0,0,35.73203,33.94543,0,0,290.7985,57.03959,0,35.73203,-35.73203,106.4603,25.34764,0.1276802,37.33997,0,0,57.03959
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,60.3441,20.24219,0,-1,0,20.24219,0,0,40.10191,46.13632,0,21.30756,20.24219,0,0,330.5007,21.30756,0,21.30756,-21.30756,84.00017,20,0.1276802,66.37851,0,0,21.30756
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276802,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276802,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.47334,0,0,-1,0,0,0,0,31.47334,34.62068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276802,34.62068,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,120.203,81,81,0,22.761,81,0,0,39.20301,51.22331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276802,132.2233,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,74.64447,74.64447,81,0,22.761,74.64447,18.39936,8.881784E-16,0,0,13.73411,0,0,6.355528,6.037752,354.1758,0,19.77186,0,19.77186,102.7574,24.466,0.1277076,82.10892,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,65.13695,65.13695,81,0,22.761,65.13695,32.68256,0,0,0,21.28842,0,0,15.86305,15.0699,334.404,17.79467,36.35832,0,36.35832,137.2499,32.67849,0.127759,71.65064,17.03074,81,39.08309
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,87.70778,87.70778,81,0,22.761,87.70778,43.4791,0,0,0,38.13455,7.060824,6.707783,0,0,298.0456,50.51716,31.07372,0,31.07372,166.729,39.69732,0.1277994,96.47856,30.50764,81,88.65171
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,74.37108,68.7,0,-1,0,68.7,72.71494,0,5.671078,13.10819,49.95517,72.31579,68.7,0,0,266.9719,78.48351,0,22.36062,-22.36062,143.1589,34.08538,0.1277994,81.80819,39.96413,0,128.4387
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,177.3634,68.7,0,-1,0,68.7,141.3309,0,108.6634,126.3997,97.09435,72.31579,68.7,0,0,291.817,56.12289,24.77855,0,24.77855,166.6659,39.68227,0.1277698,195.0997,77.67548,0,153.2172
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,143.5775,68.7,0,-1,0,68.7,163.7312,0,74.87749,89.23524,112.4834,72.31579,68.7,0,0,267.0385,78.42359,40.16758,0,40.16758,204.7722,48.75519,0.127722,157.9352,89.98669,0,190.907
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,138.702,68.7,0,-1,0,68.7,178.4222,0,70.00204,83.87224,122.576,72.31579,68.7,0,0,226.8709,114.5744,50.26026,0,50.26026,252.4533,60.1078,0.1276621,152.5722,98.06084,0,237.1505
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,58.9168,58.9168,0,-1,0,58.9168,201.1548,0,0,0,118.514,62.01768,58.9168,0,0,176.6106,159.8086,56.49632,0,56.49632,306.0504,72.869,0.1275949,64.80848,94.8112,0,278.3226
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.83396,12.83396,0,-1,0,12.83396,526.2231,0,0,0,67.53526,13.50943,12.83396,0,0,120.1143,210.6553,54.02583,0,54.02583,357.3038,85.07216,0.1275306,14.11735,54.02821,0,278.1906
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,116.5532,116.5532,81,0,22.761,116.5532,53.65446,0,0,0,62.53597,37.42439,35.55317,0,0,66.0885,259.2786,25.11159,0,25.11159,381.1267,90.74428,0.1275633,128.2085,50.02878,81,321.8145
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,44.44181,44.44181,0,0,0,44.44181,99.16956,0,0,0,44.07275,46.78085,44.44181,0,0,40.97691,281.879,0,2.708107,-2.708107,378.2721,90.06461,0.1275633,48.88599,35.2582,0,325.9518
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,94.438,94.438,81,0,22.761,94.438,16.19185,0,0,0,15.29126,14.14526,13.438,0,0,43.98592,279.1709,1.146,0,1.146,379.3593,90.32347,0.1275648,103.8818,12.23301,81,294.4622
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,142.4111,142.4111,81,0,22.761,142.4111,0,0,0,6.952205,0,64.64326,61.41109,0,0,42.83992,280.2023,0,64.64326,-64.64326,311.2194,74.09969,0.1275648,156.6522,0,81,280.2023
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.28844,31.28844,0,-1,0,31.28844,0,0,0,0,0,32.9352,31.28844,0,0,114.6658,215.559,0,32.9352,-32.9352,276.5026,65.83382,0.1275648,34.41728,0,0,215.559
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,96.42609,68.7,0,-1,0,68.7,0,0,27.72609,37.36869,0,72.31579,68.7,0,0,151.2604,182.6238,0,72.31579,-72.31579,200.2751,47.68444,0.1275648,106.0687,0,0,182.6238
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.09667,46.09667,0,-1,0,46.09667,0,0,7.105427E-15,0,0,48.52281,46.09667,0,0,231.6113,110.3081,0,48.52281,-48.52281,149.1275,35.50648,0.1275648,50.70633,0,0,110.3081
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,82.60236,58.69598,0,-1,0,58.69598,0,0,23.90637,32.16661,0,61.78524,58.69598,0,0,285.5255,61.78524,0,61.78524,-61.78524,84.00017,20,0.1275648,90.86259,0,0,61.78524
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.07633,0,0,-1,0,0,0,0,29.07633,31.98396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275648,31.98396,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,57.17226,0,0,-1,0,0,0,0,57.17226,62.88948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275648,62.88948,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.20984,0,0,-1,0,0,0,0,42.20984,46.43082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275648,46.43082,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275648,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.16551,0,0,-1,0,0,0,0,40.16551,44.18206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275648,44.18206,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275648,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.51266,31.51266,81,0,22.761,31.51266,0,0,0,0,0,0,0,49.48734,47.01298,354.1758,0,47.01298,0,47.01298,128.6006,30.61913,0.1276384,34.66392,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,37.90108,37.90108,81,0,22.761,37.90108,5.893937,0,0,0,2.233865,0,0,43.09892,40.94398,307.1628,42.31168,43.17785,0,43.17785,169.5627,40.37199,0.1277055,41.69118,1.787092,81,44.54554
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,29.60234,29.60234,81,0,22.761,29.60234,49.77102,0,0,0,14.73339,0,0,51.39766,48.82777,263.985,81.17174,63.56116,0,63.56116,229.8621,54.72896,0.1277888,32.56258,11.78671,81,95.90513
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,95.49,95.49,81,0,22.761,95.49,29.53454,0,0,0,28.20253,15.25263,14.49,0,0,200.4238,138.3768,12.9499,0,12.9499,242.1475,57.65404,0.1278056,105.039,22.56203,81,166.5793
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,57.37231,57.37231,0,-1,0,57.37231,95.51362,0,0,0,54.79837,60.39191,57.37231,0,0,187.4739,150.0317,0,5.593534,-5.593534,236.2514,56.25021,0.1278056,63.10954,43.8387,0,204.8301
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,57.37513,57.37513,0,-1,0,57.37513,169.6535,0,0,0,97.3389,60.39487,57.37513,0,0,193.689,144.4382,36.94403,0,36.94403,271.2995,64.595,0.1277617,63.11264,77.87112,0,241.7771
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,25.78209,25.78209,0,-1,0,25.78209,464.6382,0,0,0,119.7934,27.13904,25.78209,0,0,156.7449,177.6878,92.65437,0,92.65437,359.1992,85.52345,0.1276517,28.36029,95.83472,0,297.4812
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,18.57841,18.57841,0,-1,0,18.57841,437.824,0,0,0,81.34073,19.55622,18.57841,0,0,64.09057,261.0767,61.78451,0,61.78451,417.8131,99.47912,0.1275785,20.43625,65.07259,0,342.4174
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,51.45238,51.45238,0,-1,0,51.45238,118.2439,4.372849,0,0,60.83931,54.1604,51.45238,0,0,2.306056,316.6828,2.306056,0,2.306056,420.0009,100,0.1275758,56.59762,48.67145,0,377.5221
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275758,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,101.081,101.081,44.26563,0,13.4672,101.081,59.16606,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1275758,111.1891,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,120.9333,120.9333,81,0,22.761,120.9333,28.31004,7.105427E-15,0,0,34.23627,42.03508,39.93332,0,0,0,318.7582,0,7.7988,-7.7988,411.7802,98.0427,0.1275758,133.0267,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,28.79564,28.79564,0,0,0,28.79564,30.58839,0,7.105427E-15,0,8.808125,30.3112,28.79564,0,0,8.665334,310.9594,0,21.50308,-21.50308,389.114,92.64599,0.1275758,31.67521,7.0465,0,319.7675
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,66.11021,66.11021,81,0,22.761,66.11021,0,0,0,0,0,0,0,14.88979,14.1453,32.55765,289.4563,14.1453,0,14.1453,402.5334,95.84108,0.1275979,72.72123,0,81,289.4563
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,79.71227,68.7,0,-1,0,68.7,0,0,11.01227,18.9835,0,72.31579,68.7,0,0,18.41235,302.1871,0,72.31579,-72.31579,326.3058,77.6917,0.1275979,87.6835,0,0,302.1871
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,163.654,68.7,0,-1,0,68.7,0,0,94.95398,111.3194,0,72.31579,68.7,0,0,98.76322,229.8713,0,72.31579,-72.31579,250.0783,59.54233,0.1275979,180.0194,0,0,229.8713
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,91.24301,68.7,0,-1,0,68.7,0,0,22.54301,31.66731,0,72.31579,68.7,0,0,179.1141,157.5555,0,72.31579,-72.31579,173.8508,41.39295,0.1275979,100.3673,0,0,157.5555
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,88.41469,68.7,0,-1,0,68.7,0,0,19.71469,28.55615,0,72.31579,68.7,0,0,259.465,85.23975,0,72.31579,-72.31579,97.62321,23.24358,0.1275979,97.25616,0,0,85.23975
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,22.46608,12.27776,0,-1,0,12.27776,0,0,10.18832,12.43493,0,12.92395,12.27776,0,0,339.8159,12.92395,0,12.92395,-12.92395,84.00017,20,0.1275979,24.71269,0,0,12.92395
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275979,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275979,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.42685,0,0,-1,0,0,0,0,37.42685,41.16953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275979,41.16953,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.04474,0,0,-1,0,0,0,0,36.04474,39.64921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275979,39.64921,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.10223,0,0,-1,0,0,0,0,37.10223,40.81245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275979,40.81245,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,58.4376,58.4376,81,0,22.761,58.4376,0,0,0,0,0,0,0,22.5624,21.43428,354.1758,0,21.43428,0,21.43428,104.3345,24.8415,0.1276314,64.28136,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,332.7415,19.29086,71.75945,0,71.75945,172.4115,41.05028,0.1276821,0,2.447559,81,22.3503
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,29.88182,29.88182,81,0,22.761,29.88182,45.06295,0,0,0,13.46563,0,0,51.11818,48.56227,260.9821,83.87436,62.0279,0,62.0279,231.2563,55.06092,0.127767,32.87,10.7725,81,97.33999
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,26.18788,26.18788,81,0,22.761,26.18788,133.8808,0,0,0,35.06055,0,0,54.81212,52.07151,198.9542,139.6995,87.13206,0,87.13206,313.9171,74.74201,0.1278221,28.80667,28.04844,81,174.76
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,65.57181,65.57181,0,-1,0,65.57181,31.65565,0,0,3.428989,20.75718,69.02296,65.57181,0,0,111.8221,218.1183,0,48.26577,-48.26577,263.0405,62.62856,0.1278221,72.12899,16.60575,0,238.8755
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,22.08107,22.08107,0,-1,0,22.08107,70.73787,0,0,0,15.61968,23.24323,22.08107,0,0,165.4507,169.8526,0,7.623552,-7.623552,255.0045,60.71525,0.1278221,24.28918,12.49574,0,185.4722
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,166.3656,68.7,0,-1,0,68.7,20.28837,0,97.66563,114.3022,13.93811,72.31579,68.7,0,0,173.9214,162.229,0,58.37768,-58.37768,193.4691,46.06397,0.1278221,183.0022,11.15049,0,176.1671
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,30.79962,30.79962,0,-1,0,30.79962,83.55376,0,3.552714E-15,0,25.73424,32.42066,30.79962,0,0,238.7854,103.8513,0,6.686415,-6.686415,186.421,44.38586,0.1278221,33.87959,20.58739,0,129.5856
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,74.8596,68.7,0,-1,0,68.7,72.83178,0,6.159593,13.64555,50.03543,72.31579,68.7,0,0,246.2148,97.16491,0,22.28036,-22.28036,162.9354,38.79407,0.1278221,82.34555,40.02834,0,147.2003
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,16.18679,16.18679,0,-1,0,16.18679,118.9414,0,0,0,19.25278,17.03872,16.18679,0,0,270.9708,74.88455,2.214063,0,2.214063,165.0359,39.29417,0.1278195,17.80547,15.40223,0,94.13734
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,12.51096,12.51096,0,0,0,12.51096,24.75032,0,0,0,3.096504,13.16943,12.51096,0,0,268.7567,76.8772,0,10.07293,-10.07293,154.4181,36.76613,0.1278195,13.76206,2.477203,0,79.97371
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,99.6025,99.6025,81,0,22.761,99.6025,1.258754,0,1.421085E-14,0,1.25375,19.58158,18.6025,0,0,279.9488,66.80428,0,18.32783,-18.32783,135.0988,32.16632,0.1278195,109.5628,1.003,81,68.05802
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,72.31579,0,20.56389,0,0,0,0,0,4.135036,0,0,72.31579,68.7,300.3131,48.47644,72.83504,0,72.83504,204.1962,48.61805,0.1278688,0,3.308028,81,52.61148
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,263.8764,149.7,81,0,22.761,149.7,0,0,114.1764,140.564,0,72.31579,68.7,0,0,227.4781,114.028,0,72.31579,-72.31579,127.9687,30.46867,0.1278688,290.264,0,81,114.028
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.996094,9.996094,0,-1,0,9.996094,0,0,0,0,0,10.5222,9.996094,0,0,307.8289,41.71218,0,10.5222,-10.5222,116.8773,27.82787,0.1278688,10.9957,0,0,41.71218
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.965674,1.965674,0,-1,0,1.965674,0,0,0,0,0,2.06913,1.965674,0,0,319.5203,31.18998,0,2.06913,-2.06913,114.6962,27.30857,0.1278688,2.162241,0,0,31.18998
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.97884,27.66481,0,-1,0,27.66481,0,0,19.31403,24.01191,0,29.12085,27.66481,0,0,321.8193,29.12085,0,29.12085,-29.12085,84.00017,20,0.1278688,51.67672,0,0,29.12085
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,113.2596,0,0,-1,0,0,0,0,113.2596,124.5855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,124.5855,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,149.7305,0,0,-1,0,0,0,0,149.7305,164.7035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,164.7035,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,63.14324,0,0,-1,0,0,0,0,63.14324,69.45757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,69.45757,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.6244,0,0,-1,0,0,0,0,26.6244,29.28684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,29.28684,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6585157,0,0,-1,0,0,0,0,0.6585157,0.7243673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,0.7243673,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,47.52892,0,0,-1,0,0,0,0,47.52892,52.28181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278688,52.28181,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.84606,28.84606,81,0,22.761,28.84606,0,0,0,0,0,0,0,52.15394,49.54625,354.1758,0,49.54625,0,49.54625,131.0039,31.19133,0.1279458,31.73066,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,89.91396,89.91396,81,0,22.761,89.91396,6.100825,0,0,0,5.485493,9.383112,8.913957,0,0,304.6295,44.59162,0,3.897619,-3.897619,126.8954,30.21313,0.1279458,98.90535,4.388394,81,50.07711
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,75.2241,75.2241,81,0,22.761,75.2241,23.97225,-8.881784E-16,0,0,18.03291,0,0,5.775901,5.487106,308.9602,40.694,23.52002,0,23.52002,149.2085,35.52575,0.1279775,82.74651,14.42633,81,58.72691
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,285.4402,61.86202,113.0882,0,113.0882,256.4934,61.06973,0.127979,0,35.51059,81,106.2503
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,112.0937,68.7,0,-1,0,68.7,67.90468,0,43.39367,54.60303,46.65051,72.31579,68.7,0,0,172.352,163.6414,0,25.66528,-25.66528,229.4398,54.62841,0.127979,123.303,37.32041,0,210.2919
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,23.98047,23.98047,0,-1,0,23.98047,275.8838,0,0,0,66.15824,25.24261,23.98047,0,0,200.869,137.9762,40.91564,0,40.91564,268.2558,63.8703,0.1279306,26.37852,52.92659,0,204.1344
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,149.289,68.7,0,-1,0,68.7,113.1569,0,80.58897,95.51788,77.73882,72.31579,68.7,0,0,159.9533,174.8002,5.423026,0,5.423026,273.4005,65.09523,0.1279242,164.2179,62.19105,0,252.539
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,114.0375,68.7,0,-1,0,68.7,90.91938,0,45.33754,56.74129,62.46161,72.31579,68.7,0,0,154.5303,179.681,0,9.854177,-9.854177,263.0133,62.62209,0.1279242,125.4413,49.96929,0,242.1426
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,33.45658,33.45658,0,-1,0,33.45658,145.388,0,0,0,48.64186,35.21745,33.45658,0,0,165.4794,169.8268,13.42441,0,13.42441,275.7488,65.65435,0.1279084,36.80224,38.91349,0,218.4686
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,56.35415,56.35415,0,-1,0,56.35415,40.51396,0,7.105427E-15,0,22.8313,59.32016,56.35415,0,0,152.055,181.9087,0,36.48886,-36.48886,237.2862,56.4966,0.1279084,61.98956,18.26504,0,204.74
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,140.8992,140.8992,81,0,22.761,140.8992,14.43449,0,0,5.289155,20.33809,63.05182,59.89923,0,0,192.5982,145.4199,0,42.71373,-42.71373,192.2619,45.77657,0.1279084,154.9892,16.27047,81,165.758
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,40.24346,40.24346,81,0,22.761,40.24346,58.08324,0,0,0,23.37471,0,0,40.75654,38.71871,240.0579,102.7061,62.09342,0,62.09342,251.1689,59.80201,0.1279927,44.26781,18.69977,81,126.0809
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,108.5932,108.5932,81,0,22.761,108.5932,9.329552,0,0,0,10.13126,29.04547,27.5932,0,0,177.9644,158.5902,0,18.91421,-18.91421,231.2316,55.05503,0.1279927,119.4525,8.105007,81,168.7215
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.1769,47.1769,81,0,22.761,47.1769,0,0,0,0,0,0,0,33.8231,32.13195,198.9802,139.676,32.13195,0,32.13195,261.7147,62.31289,0.1280425,51.89458,0,81,139.676
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,104.8384,68.7,0,-1,0,68.7,0,0,36.13837,46.62221,0,72.31579,68.7,0,0,166.8483,168.5948,0,72.31579,-72.31579,185.4871,44.16351,0.1280425,115.3222,0,0,168.5948
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.1992,96.27898,0,0,0,185.4871,44.16351,0.1280425,0,0,0,96.27898
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.1992,96.27898,0,0,0,185.4871,44.16351,0.1280425,0,0,0,96.27898
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.736623,4.736623,0,-1,0,4.736623,0,0,8.881784E-16,0,0,4.985919,4.736623,0,0,247.1992,96.27898,0,4.985919,-4.985919,180.2315,42.91218,0.1280425,5.210285,0,0,96.27898
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,56.60931,56.60931,0,-1,0,56.60931,0,0,7.105427E-15,0,0,59.58875,56.60931,0,0,252.7391,91.29306,0,59.58875,-59.58875,117.4194,27.95695,0.1280425,62.27024,0,0,91.29306
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.98587,30.1191,0,-1,0,30.1191,0,0,2.866778,6.165365,0,31.70431,30.1191,0,0,318.9488,31.70431,0,31.70431,-31.70431,84.00017,20,0.1280425,36.28446,0,0,31.70431
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280425,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280425,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,74.69762,0,0,-1,0,0,0,0,74.69762,82.16738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280425,82.16738,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280425,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,13.58311,13.58311,81,0,22.761,13.58311,0,0,0,0,0,0,0,67.41689,64.04604,354.1758,0,64.04604,0,64.04604,144.7596,34.4665,0.1281243,14.94142,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,75.50406,75.50406,81,0,22.761,75.50406,14.2732,0,0,0,10.77685,0,0,5.495942,5.221145,290.1298,57.64144,15.99799,0,15.99799,159.9366,38.08007,0.1281462,83.05447,8.621478,81,68.41829
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,64.02084,64.02084,81,0,22.761,64.02084,42.95392,0,0,0,27.49946,0,0,16.97916,16.1302,274.1318,72.03963,43.62967,0,43.62967,201.3273,47.93499,0.1282063,70.42292,21.99957,81,99.53909
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,18.65765,18.65765,81,0,22.761,18.65765,305.6721,0,0,0,57.03125,0,0,62.34235,59.22523,230.5021,111.3063,116.2565,0,116.2565,311.6179,74.1946,0.1282263,20.52342,45.625,81,168.3376
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,97.61666,68.7,0,-1,0,68.7,113.6932,0,28.91666,38.67833,78.10725,72.31579,68.7,0,0,114.2456,215.9371,5.79146,0,5.79146,317.1122,75.50275,0.1282195,107.3783,62.4858,0,294.0444
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,23.58479,23.58479,0,-1,0,23.58479,438.4068,0,0,0,103.3973,24.8261,23.58479,0,0,108.4542,221.1495,78.57123,0,78.57123,391.6514,93.25014,0.1281268,25.94327,82.71786,0,324.5468
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,57.27874,57.27874,0,-1,0,57.27874,225.9696,39.25616,0,0,129.4325,60.29342,57.27874,0,0,29.88295,291.8636,29.88295,0,29.88295,420.0009,100,0.1280916,63.00662,103.546,0,421.2961
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,95.31915,68.7,0,-1,0,68.7,194.1724,61.08068,26.61915,36.15107,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1280916,104.8511,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,89.45825,68.7,0,-1,0,68.7,171.1009,45.23051,20.75826,29.70408,117.5463,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1280916,98.40408,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280916,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,68.0774,68.0774,20.25,0,7.39125,68.0774,119.5273,31.02642,0,0,81.37105,50.34463,47.8274,0,0,0,318.7582,0,0,0,420.0009,100,0.1280916,74.88514,65.09684,81,400.1293
