Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,117.9657,117.9657,73.23553,0,20.79659,117.9657,39.91364,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1280916,129.7623,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,77.00647,77.00647,55.29663,0,16.25805,77.00647,29.67603,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.1280916,84.70712,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,279.4877,149.7,81,0,22.761,149.7,0,0,129.7877,157.7365,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1280916,307.4365,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,88.81241,68.7,0,-1,0,68.7,0,0,20.11241,28.99365,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1280916,97.69365,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,207.3543,68.7,0,-1,0,68.7,0,0,138.6543,159.3897,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1280916,228.0897,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.95166,27.95166,0,-1,0,27.95166,0,0,3.552714E-15,0,0,29.4228,27.95166,0,0,241.0526,101.8109,0,29.4228,-29.4228,160.3039,38.16751,0.1280916,30.74683,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,66.82888,66.82888,0,-1,0,66.82888,0,0,0,4.811765,0,70.34618,66.82888,0,0,273.7446,72.38805,0,70.34618,-70.34618,86.15249,20.51246,0.1280916,73.51176,0,0,72.38805
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.3863,1.939776,0,-1,0,1.939776,0,0,25.44652,28.18515,0,2.04187,1.939776,0,0,351.9071,2.04187,0,2.04187,-2.04187,84.00017,20,0.1280916,30.12493,0,0,2.04187
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,93.285,0,0,-1,0,0,0,0,93.285,102.6135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280916,102.6135,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,54.33659,0,0,-1,0,0,0,0,54.33659,59.77024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280916,59.77024,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.83891,0,0,-1,0,0,0,0,37.83891,41.6228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280916,41.6228,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,13.29556,0,0,-1,0,0,0,0,13.29556,14.62512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280916,14.62512,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,86.63057,0,0,-1,0,0,0,0,86.63057,95.29363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280916,95.29363,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,20.6671,20.6671,81,0,22.761,20.6671,0,0,0,0,0,0,0,60.3329,57.31625,354.1758,0,57.31625,0,57.31625,138.3751,32.9464,0.12818,22.73381,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,74.7722,74.7722,81,0,22.761,74.7722,0,8.881784E-16,0,0,0,0,0,6.227802,5.916412,296.8596,51.58463,5.916412,0,5.916412,143.9879,34.28278,0.1281891,82.24942,0,81,51.58463
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,290.9431,56.9094,101.6154,0,101.6154,240.3887,57.2353,0.1282039,0,26.33229,81,89.82476
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,102.2969,102.2969,81,0,22.761,102.2969,66.07934,0,0,0,67.59709,22.41775,21.29686,0,0,189.3278,148.3632,45.17934,0,45.17934,283.2496,67.44025,0.1282615,112.5266,54.07767,81,215.9603
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,112.0027,68.7,0,-1,0,68.7,120.6551,0,43.30267,54.50294,82.89003,72.31579,68.7,0,0,144.1484,189.0246,10.57424,0,10.57424,293.2812,69.82872,0.128249,123.2029,66.31203,0,271.9147
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,96.96391,68.7,0,-1,0,68.7,144.8141,0,28.2639,37.9603,99.48727,72.31579,68.7,0,0,133.5742,198.5414,27.17148,0,27.17148,319.0583,75.96613,0.1282171,106.6603,79.58981,0,298.0287
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,18.13094,18.13094,0,-1,0,18.13094,672.5366,0,0,0,121.9372,19.0852,18.13094,0,0,106.4027,222.9958,102.852,0,102.852,416.6323,99.19798,0.1280962,19.94403,97.54975,0,344.933
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,68.85188,68.7,0,-1,0,68.7,150.6138,27.60516,0.1518824,7.037071,103.4717,72.31579,68.7,0,0,3.550734,315.5626,3.550734,0,3.550734,420.0009,100,0.128092,75.73707,82.77735,0,419.0342
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128092,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,37.30884,37.30884,0,-1,0,37.30884,247.0481,52.89832,0,0,92.17078,39.27246,37.30884,0,0,0,318.7582,0,0,0,420.0009,100,0.128092,41.03972,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,55.65262,55.65262,0,0,0,55.65262,142.0426,20.46872,0,0,79.05042,58.5817,55.65262,0,0,0,318.7582,0,0,0,420.0009,100,0.128092,61.21788,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,82.61172,82.61172,41.39904,0,12.74196,82.61172,52.51285,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.128092,90.87289,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,74.66862,74.66862,58.361,0,17.03333,74.66862,22.98947,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.128092,82.13548,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,31.19468,31.19468,0,0,0,31.19468,0,0,3.552714E-15,0,0,32.83651,31.19468,0,0,0,318.7582,0,32.83651,-32.83651,385.3881,91.7589,0.128092,34.31415,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,8.247782,8.247782,0,-1,0,8.247782,0,0,1.776357E-15,0,0,8.681875,8.247782,0,0,36.48501,285.9217,0,8.681875,-8.681875,376.2366,89.57997,0.128092,9.07256,0,0,285.9217
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,95.28694,68.7,0,-1,0,68.7,0,0,26.58694,36.11563,0,72.31579,68.7,0,0,46.13154,277.2398,0,72.31579,-72.31579,300.0091,71.43059,0.128092,104.8156,0,0,277.2398
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,108.7633,68.7,0,-1,0,68.7,0,0,40.06327,50.9396,0,72.31579,68.7,0,0,126.4824,204.9241,0,72.31579,-72.31579,223.7816,53.28122,0.128092,119.6396,0,0,204.9241
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,59.55823,59.55823,0,-1,0,59.55823,0,0,0,0,0,62.69287,59.55823,0,0,206.8333,132.6083,0,62.69287,-62.69287,157.6975,37.54694,0.128092,65.51405,0,0,132.6083
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.69448,41.69448,0,-1,0,41.69448,0,0,7.105427E-15,0,0,43.88892,41.69448,0,0,276.492,69.91539,0,43.88892,-43.88892,111.4345,26.53196,0.128092,45.86393,0,0,69.91539
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,46.05764,24.72514,0,-1,0,24.72514,0,0,21.3325,25.93826,0,26.02646,24.72514,0,0,325.2575,26.02646,0,26.02646,-26.02646,84.00017,20,0.128092,50.6634,0,0,26.02646
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,54.13203,0,0,-1,0,0,0,0,54.13203,59.54523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128092,59.54523,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.85768,0,0,-1,0,0,0,0,23.85768,26.24344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128092,26.24344,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128092,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128092,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,40.44398,40.44398,81,0,22.761,40.44398,0,0,0,0,0,0,0,40.55602,38.52822,354.1758,0,38.52822,0,38.52822,120.5512,28.70262,0.1281513,44.48838,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.96949,29.96949,81,0,22.761,29.96949,0,0,0,0,0,0,0,51.03051,48.47898,315.6476,34.6754,48.47898,0,48.47898,166.5424,39.65289,0.1282258,32.96644,0,81,34.6754
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,267.1686,78.30648,84.10422,0,84.10422,246.3307,58.65005,0.128261,0,12.32338,81,93.7107
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,29.19937,29.19937,81,0,22.761,29.19937,114.9446,0,0,0,33.56308,0,0,51.80063,49.2106,183.0644,154.0003,82.77368,0,82.77368,324.8567,77.34669,0.1283201,32.1193,26.85047,81,187.5634
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,139.6197,68.7,0,-1,0,68.7,39.57993,0,70.91966,84.88162,27.19141,72.31579,68.7,0,0,100.2907,228.4966,0,45.12437,-45.12437,277.2915,66.02164,0.1283201,153.5816,21.75313,0,255.688
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,156.9966,68.7,0,-1,0,68.7,46.94225,0,88.29655,103.9962,32.24932,72.31579,68.7,0,0,150.4289,183.3722,0,40.06647,-40.06647,235.0577,55.96601,0.1283201,172.6962,25.79946,0,215.6215
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.507052,1.507052,0,-1,0,1.507052,4372.386,0,0,0,65.89413,1.586371,1.507052,0,0,194.9472,143.3058,64.30775,0,64.30775,296.0654,70.49162,0.1282447,1.657757,52.7153,0,209.1999
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,196.8557,68.7,0,-1,0,68.7,149.5581,0,128.1557,147.8412,102.7464,72.31579,68.7,0,0,130.6394,201.1827,30.4306,0,30.4306,324.9344,77.36517,0.128209,216.5412,82.19711,0,303.9291
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,73.50513,68.7,0,-1,0,68.7,149.2133,0,4.805138,12.15565,102.5096,72.31579,68.7,0,0,100.2088,228.5703,30.19377,0,30.19377,353.5787,84.18524,0.1281737,80.85565,82.00765,0,331.0798
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,50.74872,50.74872,0,-1,0,50.74872,146.2337,0,0,0,74.21175,53.41971,50.74872,0,0,70.01506,255.7447,20.79205,0,20.79205,373.3038,88.88168,0.1281493,55.82359,59.3694,0,329.9564
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,39.69886,39.69886,0,0,0,39.69886,146.4387,0,0,0,58.1345,41.78828,39.69886,0,0,49.22301,274.4575,16.34622,0,16.34622,388.8112,92.57391,0.1281302,43.66875,46.5076,0,332.592
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,113.6803,113.6803,81,0,22.761,113.6803,42.12983,0,0,0,47.8933,34.40027,32.68026,0,0,32.87679,289.1691,13.49303,0,13.49303,401.6118,95.62166,0.1281473,125.0483,38.31464,81,337.0624
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,0,0,0,12.77728,0,0,0,0,19.38377,301.3128,12.77728,0,12.77728,413.7334,98.50775,0.1281324,0,10.22182,0,314.0901
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,22.9178,22.9178,0,0,0,22.9178,0,0,3.552714E-15,0,0,24.124,22.9178,0,0,6.606489,312.8124,0,24.124,-24.124,388.3044,92.45325,0.1281324,25.20958,0,0,312.8124
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.40499,53.40499,0,-1,0,53.40499,0,0,7.105427E-15,0,0,56.21577,53.40499,0,0,33.41093,288.6884,0,56.21577,-56.21577,329.0478,78.34456,0.1281324,58.74549,0,0,288.6884
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.98387,45.98387,0,-1,0,45.98387,0,0,7.105427E-15,0,0,48.40407,45.98387,0,0,95.8729,232.4726,0,48.40407,-48.40407,278.0255,66.1964,0.1281324,50.58226,0,0,232.4726
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,97.61049,68.7,0,-1,0,68.7,0,0,28.91049,38.67154,0,72.31579,68.7,0,0,149.6552,184.0685,0,72.31579,-72.31579,201.7979,48.04702,0.1281324,107.3715,0,0,184.0685
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.67195,45.67195,0,-1,0,45.67195,0,0,7.105427E-15,0,0,48.07573,45.67195,0,0,230.0061,111.7528,0,48.07573,-48.07573,151.1216,35.98127,0.1281324,50.23914,0,0,111.7528
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.28019,30.28019,0,-1,0,30.28019,0,0,3.552714E-15,0,0,31.87389,30.28019,0,0,283.4236,63.67702,0,31.87389,-31.87389,117.5236,27.98176,0.1281324,33.30821,0,0,63.67702
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9497046,0.9497046,0,-1,0,0.9497046,0,0,0,0,0,0.999689,0.9497046,0,0,318.839,31.80313,0,0.999689,-0.999689,116.4698,27.73086,0.1281324,1.044675,0,0,31.80313
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,57.33045,29.26327,0,-1,0,29.26327,0,0,28.06718,33.80023,0,30.80344,29.26327,0,0,319.9498,30.80344,0,30.80344,-30.80344,84.00017,20,0.1281324,63.0635,0,0,30.80344
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.15035,0,0,-1,0,0,0,0,32.15035,35.36538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281324,35.36538,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281324,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281324,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,12.56077,12.56077,81,0,22.761,12.56077,0,0,0,0,0,0,0,68.43923,65.01727,354.1758,0,65.01727,0,65.01727,145.681,34.68587,0.1282122,13.81684,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,52.00172,52.00172,81,0,22.761,52.00172,0,0,0,0,0,0,0,28.99828,27.54836,289.1585,58.51554,27.54836,0,27.54836,171.8156,40.90841,0.1282543,57.20189,0,81,58.51554
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,38.64059,38.64059,81,0,22.761,38.64059,85.47053,0,0,0,33.02632,0,0,42.35941,40.24144,261.6102,83.30907,73.26775,0,73.26775,241.3235,57.45787,0.1283243,42.50465,26.42105,81,116.3354
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,100.7119,100.7119,81,0,22.761,100.7119,62.13897,0,0,0,62.58133,20.74936,19.71189,0,0,188.3424,149.2501,41.83197,0,41.83197,281.0088,66.90673,0.1283772,110.7831,50.06507,81,211.8314
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,146.5104,186.8988,81.6405,0,81.6405,358.4598,85.3474,0.1282818,0,65.31239,0,268.5393
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,41.79069,0,0,106.6606,0,0,0,0,64.86995,260.3753,64.86995,0,64.86995,420.0009,100,0.128206,0,85.32851,0,367.0359
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,86.47095,68.7,0,-1,0,68.7,183.9429,54.05295,17.77094,26.41804,126.3687,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,95.11804,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,75.90546,68.7,0,-1,0,68.7,184.473,54.41717,7.205466,14.79601,126.733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,83.49601,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,115.2157,68.7,0,-1,0,68.7,158.2407,36.39558,46.51569,58.03726,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,126.7373,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,114.1003,114.1003,64.26817,0,18.52785,114.1003,45.97263,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,125.5104,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,14.3409,14.3409,0,0,0,14.3409,126.4394,3.036859,0,0,18.13254,15.09568,14.3409,0,0,0,318.7582,0,0,0,420.0009,100,0.128206,15.77499,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,123.9901,123.9901,81,0,22.761,123.9901,0,0,0,0,0,45.25274,42.9901,0,0,0,318.7582,0,45.25274,-45.25274,372.3003,88.64274,0.128206,136.3891,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,151.1075,68.7,0,-1,0,68.7,0,0,82.4075,97.51826,0,72.31579,68.7,0,0,50.28083,273.5055,0,72.31579,-72.31579,296.0727,70.49336,0.128206,166.2183,0,0,273.5055
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,116.2254,68.7,0,-1,0,68.7,0,0,47.52538,59.14791,0,72.31579,68.7,0,0,130.6317,201.1897,0,72.31579,-72.31579,219.8452,52.34399,0.128206,127.8479,0,0,201.1897
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9826,128.8739,0,0,0,219.8452,52.34399,0.128206,0,0,0,128.8739
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,82.1502,68.7,0,-1,0,68.7,0,0,13.4502,21.66522,0,72.31579,68.7,0,0,210.9826,128.8739,0,72.31579,-72.31579,143.6177,34.19461,0.128206,90.36522,0,0,128.8739
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,21.80254,21.80254,0,-1,0,21.80254,0,0,0,0,0,22.95004,21.80254,0,0,291.3335,56.55811,0,22.95004,-22.95004,119.4262,28.43475,0.128206,23.98279,0,0,56.55811
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.8335,33.60807,0,0,0,119.4262,28.43475,0.128206,0,0,0,33.60807
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,52.13253,31.92767,0,-1,0,31.92767,0,0,20.20486,25.41812,0,33.60807,31.92767,0,0,316.8335,33.60807,0,33.60807,-33.60807,84.00017,20,0.128206,57.34579,0,0,33.60807
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.68578,0,0,-1,0,0,0,0,24.68578,27.15435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128206,27.15435,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.4226,0,0,-1,0,0,0,0,25.4226,27.96486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128206,27.96486,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.95592,0,0,-1,0,0,0,0,21.95592,24.15151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128206,24.15151,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128206,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,84.20013,81,81,0,22.761,81,0,0,3.200132,11.62014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128206,92.62015,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,354.1758,0,100.9132,0,100.9132,179.7348,42.79392,0.1282215,0,25.77055,81,32.21319
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,113.3652,113.3652,81,0,22.761,113.3652,56.99554,0,0,0,64.61313,34.06867,32.36524,0,0,253.2626,90.82187,30.54446,0,30.54446,208.7118,49.6932,0.12826,124.7018,51.6905,81,155.435
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,84.62736,68.7,0,-1,0,68.7,133.371,0,15.92736,24.39009,91.62589,72.31579,68.7,0,0,222.7182,118.3119,19.3101,0,19.3101,227.031,54.05489,0.1282375,93.0901,73.30071,0,209.9378
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,12.03544,12.03544,0,-1,0,12.03544,792.7443,0,0,0,95.41027,12.66888,12.03544,0,0,203.4081,135.691,82.74139,0,82.74139,305.5264,72.74423,0.1281412,13.23898,76.32822,0,231.1012
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,78.56052,68.7,0,-1,0,68.7,187.2975,0,9.860522,17.71657,128.6734,72.31579,68.7,0,0,120.6667,210.1582,56.35761,0,56.35761,358.9919,85.47409,0.1280756,86.41657,102.9387,0,338.8316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,69.53213,68.7,0,-1,0,68.7,193.3157,0,0.8321299,7.785343,132.8079,72.31579,68.7,0,0,64.30906,260.8801,60.49212,0,60.49212,416.3798,99.13784,0.1280054,76.48534,106.2463,0,393.688
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,118.1498,68.7,0,-1,0,68.7,184.1662,50.38943,49.44977,61.26475,126.5222,72.31579,68.7,0,0,3.816939,315.323,3.816939,0,3.816939,420.0009,100,0.1280009,129.9648,101.2177,0,441.8451
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,23.89822,23.89822,0,-1,0,23.89822,461.1863,85.05927,0,0,110.2153,25.15602,23.89822,0,0,0,318.7582,0,0,0,420.0009,100,0.1280009,26.28804,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,64.43787,64.43787,20.25,0,7.39125,64.43787,123.8052,33.2639,0,0,79.77745,46.51355,44.18787,0,0,0,318.7582,0,0,0,420.0009,100,0.1280009,70.88166,63.82196,81,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,81.12469,81.12469,32.68434,0,10.53714,81.12469,62.85367,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1280009,89.23717,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,20.51859,20.51859,0,0,0,20.51859,95.46738,0,0,0,19.58856,21.59851,20.51859,0,0,0,318.7582,0,2.009954,-2.009954,417.8822,99.49555,0.1280009,22.57045,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233283,316.7483,0,0,0,417.8822,99.49555,0.1280009,0,0,0,316.7483
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,70.14574,68.7,0,-1,0,68.7,0,0,1.445734,8.460308,0,72.31579,68.7,0,0,2.233283,316.7483,0,72.31579,-72.31579,341.6546,81.34618,0.1280009,77.16031,0,0,316.7483
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,54.11359,54.11359,0,-1,0,54.11359,0,0,0,0,0,56.96167,54.11359,0,0,82.58416,244.4325,0,56.96167,-56.96167,281.6118,67.05029,0.1280009,59.52495,0,0,244.4325
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.8749,187.4708,0,0,0,281.6118,67.05029,0.1280009,0,0,0,187.4708
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,66.34711,66.34711,0,-1,0,66.34711,0,0,0,4.281829,0,69.83907,66.34711,0,0,145.8749,187.4708,0,69.83907,-69.83907,207.9949,49.5225,0.1280009,72.98183,0,0,187.4708
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,13.28877,13.28877,0,-1,0,13.28877,0,0,0,0,0,13.98818,13.28877,0,0,223.4739,117.6317,0,13.98818,-13.98818,193.2501,46.01183,0.1280009,14.61765,0,0,117.6317
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.01556,38.01556,0,-1,0,38.01556,0,0,0,0,0,40.01638,38.01556,0,0,239.0163,103.6436,0,40.01638,-40.01638,151.0691,35.96876,0.1280009,41.81712,0,0,103.6436
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.4789,63.62718,0,0,0,151.0691,35.96876,0.1280009,0,0,0,63.62718
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,168.0959,60.44582,0,-1,0,60.44582,0,0,107.6501,124.4597,0,63.62718,60.44582,0,0,283.4789,63.62718,0,63.62718,-63.62718,84.00017,20,0.1280009,184.9055,0,0,63.62718
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,87.61366,0,0,-1,0,0,0,0,87.61366,96.37503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280009,96.37503,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.84909,0,0,-1,0,0,0,0,37.84909,41.634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280009,41.634,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,68.0481,68.0481,81,0,22.761,68.0481,0,0,0,0,0,0,0,12.9519,12.3043,354.1758,0,12.3043,0,12.3043,95.67306,22.77925,0.1280197,74.85291,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.761933,2.761933,75.07772,0,21.26266,2.761933,0,0,0,0,0,0,0,72.31579,68.7,341.8715,11.07387,68.7,0,68.7,160.8476,38.29697,0.1280796,3.038126,0,81,11.07387
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,161.6671,149.7,81,0,22.761,149.7,22.92418,0,11.96714,28.13385,34.3175,72.31579,68.7,0,0,273.1715,72.90387,0,37.99829,-37.99829,120.7939,28.76039,0.1280796,177.8338,27.454,81,107.2214
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,115.2192,115.2192,81,0,22.761,115.2192,57.41417,0,0,0.01187089,66.15212,36.02017,34.21916,0,0,315.3918,34.90558,30.13195,0,30.13195,149.3796,35.56649,0.1281176,126.7411,52.9217,81,101.0577
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,34.47058,34.47058,0,-1,0,34.47058,239.5065,0,0,0,82.5593,36.28483,34.47058,0,0,285.2599,62.02434,46.27446,0,46.27446,193.2794,46.01881,0.1280639,37.91764,66.04743,0,144.5836
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,54.93881,54.93881,0,-1,0,54.93881,182.9023,0,0,0,100.4843,57.83033,54.93881,0,0,238.9854,103.6714,42.654,0,42.654,233.7445,55.65334,0.1280144,60.43269,80.38746,0,204.1557
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,7.209184,7.209184,0,-1,0,7.209184,1505.048,0,0,0,108.5017,7.588614,7.209184,0,0,196.3314,142.06,100.9131,0,100.9131,329.479,78.44724,0.1278976,7.930102,86.80134,0,250.5616
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,39.01095,39.01095,0,-1,0,39.01095,289.8782,0,0,0,113.0842,41.06416,39.01095,0,0,95.41835,232.8817,72.02007,0,72.02007,397.8033,94.71488,0.1278143,42.91205,90.46738,0,345.9659
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,75.35627,0,0,98.75455,0,0,0,0,23.39828,297.6998,23.39828,0,23.39828,420.0009,100,0.1277873,0,79.00364,0,396.4543
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,29.36715,29.36715,0,-1,0,29.36715,317.773,62.40809,0,0,93.32088,30.91279,29.36715,0,0,0,318.7582,0,0,0,420.0009,100,0.1277873,32.30386,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277873,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,66.91571,66.91571,20.25,0,7.39125,66.91571,77.10606,2.474263,0,0,51.59607,49.1218,46.66571,0,0,0,318.7582,0,0,0,420.0009,100,0.1277873,73.60728,41.27685,81,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,138.0301,138.0301,81,0,22.761,138.0301,16.5202,7.105427E-15,0,2.133071,22.80285,60.03165,57.03006,0,0,0,318.7582,0,37.2288,-37.2288,380.7582,90.65654,0.1277873,151.8331,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,123.7242,123.7242,81,0,22.761,123.7242,0,0,1.421085E-14,0,0,44.97289,42.72424,0,0,41.36533,281.5294,0,44.97289,-44.97289,333.3527,79.36952,0.1277873,136.0967,0,81,281.5294
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,82.16422,68.7,0,-1,0,68.7,0,0,13.46422,21.68064,0,72.31579,68.7,0,0,91.33521,236.5565,0,72.31579,-72.31579,257.1251,61.22015,0.1277873,90.38065,0,0,236.5565
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,29.06778,29.06778,0,-1,0,29.06778,0,0,3.552714E-15,0,0,30.59766,29.06778,0,0,171.6861,164.2408,0,30.59766,-30.59766,224.8724,53.54093,0.1277873,31.97455,0,0,164.2408
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,70.24316,68.7,0,-1,0,68.7,0,0,1.543163,8.56748,0,72.31579,68.7,0,0,205.6835,133.6431,0,72.31579,-72.31579,148.6448,35.39155,0.1277873,77.26748,0,0,133.6431
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.53969,41.53969,0,-1,0,41.53969,0,0,7.105427E-15,0,0,43.72599,41.53969,0,0,286.0344,61.3273,0,43.72599,-43.72599,102.5536,24.41747,0.1277873,45.69366,0,0,61.3273
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.6188,17.60131,0,0,0,102.5536,24.41747,0.1277873,0,0,0,17.60131
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.6188,17.60131,0,0,0,102.5536,24.41747,0.1277873,0,0,0,17.60131
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.24755,16.72125,0,-1,0,16.72125,0,0,21.52631,25.35106,0,17.60131,16.72125,0,0,334.6188,17.60131,0,17.60131,-17.60131,84.00017,20,0.1277873,42.07231,0,0,17.60131
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,87.20892,0,0,-1,0,0,0,0,87.20892,95.92981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277873,95.92981,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,62.67519,0,0,-1,0,0,0,0,62.67519,68.94271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277873,68.94271,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,63.29128,0,0,-1,0,0,0,0,63.29128,69.6204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277873,69.6204,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,88.36317,81,81,0,22.761,81,0,0,7.363172,16.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277873,97.19949,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1278402,0,0,81,0
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,136.8865,136.8865,81,0,22.761,136.8865,20.46845,0,0,5.513099,28.01855,58.82787,55.88647,0,0,285.4758,61.83,0,30.80932,-30.80932,116.6988,27.78538,0.1278402,150.5751,22.41484,81,89.84855
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,79.7602,79.7602,81,0,22.761,79.7602,58.53261,0,0,0,46.68573,0,0,1.2398,1.17781,319.7084,31.02068,47.86354,0,47.86354,162.1062,38.59663,0.1279007,87.73622,37.34858,81,77.70641
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,34.88257,34.88257,0,-1,0,34.88257,164.5745,0,0,0,57.40781,36.7185,34.88257,0,0,271.8448,74.09786,20.68931,0,20.68931,181.7338,43.26986,0.1278768,38.37083,45.92624,0,131.5057
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,251.1555,92.71824,71.97926,0,71.97926,250.0193,59.52828,0.1277937,0,57.5834,0,164.6975
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,122.6602,68.7,0,-1,0,68.7,156.573,0,53.96019,66.22621,107.5657,72.31579,68.7,0,0,179.1763,157.4996,35.24989,0,35.24989,283.4603,67.49041,0.1277531,134.9262,86.05254,0,265.0652
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,51.31844,51.31844,0,-1,0,51.31844,213.3997,0,0,0,109.5134,54.01941,51.31844,0,0,143.9264,189.2245,55.49396,0,55.49396,336.1065,80.02519,0.1276892,56.45028,87.61069,0,298.7379
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,62.78692,62.78692,0,-1,0,62.78692,140.3278,0,0,0.3656104,88.10752,66.09149,62.78692,0,0,88.43243,239.169,22.01603,0,22.01603,356.9927,84.99809,0.1276639,69.06561,70.48602,0,327.2766
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.901673,7.901673,0,-1,0,7.901673,951.2418,0.4300615,0,0,75.16402,8.317551,7.901673,0,0,66.4164,258.9835,66.4164,0,66.4164,420.0009,100,0.1275875,8.691841,60.13122,0,334.1475
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,135.1831,135.1831,72.46217,0,20.60093,135.1831,48.83896,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1275875,148.7014,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275875,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,59.60574,59.60574,0,0,0,59.60574,30.09749,0,7.105427E-15,0,17.93984,62.74289,59.60574,0,0,0,318.7582,0,44.80305,-44.80305,372.7743,88.7556,0.1275875,65.56631,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,19.23535,19.23535,0,0,0,19.23535,0,0,0,0,0,20.24773,19.23535,0,0,49.78117,273.9552,0,20.24773,-20.24773,351.4313,83.67395,0.1275875,21.15888,0,0,273.9552
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.02915,52.02915,0,-1,0,52.02915,0,0,0,0,0,54.76753,52.02915,0,0,72.27865,253.7074,0,54.76753,-54.76753,293.7012,69.92873,0.1275875,57.23207,0,0,253.7074
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1315,198.9399,0,0,0,293.7012,69.92873,0.1275875,0,0,0,198.9399
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1315,198.9399,0,0,0,293.7012,69.92873,0.1275875,0,0,0,198.9399
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,56.66803,56.66803,0,-1,0,56.66803,0,0,7.105427E-15,0,0,59.65056,56.66803,0,0,133.1315,198.9399,0,59.65056,-59.65056,230.824,54.95799,0.1275875,62.33484,0,0,198.9399
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4099,139.2894,0,0,0,230.824,54.95799,0.1275875,0,0,0,139.2894
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.89437,16.89437,0,-1,0,16.89437,0,0,3.552714E-15,0,0,17.78355,16.89437,0,0,199.4099,139.2894,0,17.78355,-17.78355,212.0785,50.49479,0.1275875,18.58381,0,0,139.2894
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,88.42313,68.7,0,-1,0,68.7,0,0,19.72313,28.56544,0,72.31579,68.7,0,0,219.1694,121.5058,0,72.31579,-72.31579,135.851,32.34541,0.1275875,97.26544,0,0,121.5058
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,84.51089,46.73051,0,-1,0,46.73051,0,0,37.78038,46.23146,0,49.19001,46.73051,0,0,299.5202,49.19001,0,49.19001,-49.19001,84.00017,20,0.1275875,92.96198,0,0,49.19001
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,57.46693,0,0,-1,0,0,0,0,57.46693,63.21363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275875,63.21363,0,0,0
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,58.92464,0,0,-1,0,0,0,0,58.92464,64.8171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275875,64.8171,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275875,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.6361,27.6361,81,0,22.761,27.6361,0,0,0,0,0,0,0,53.3639,50.69571,354.1758,0,50.69571,0,50.69571,132.0943,31.45097,0.1276643,30.39971,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,152.0601,149.7,81,0,22.761,149.7,18.54427,0,2.360133,37.64677,27.76077,72.31579,68.7,0,0,303.4801,45.62614,0,44.55502,-44.55502,85.12923,20.26882,0.1276643,167.2661,22.20862,81,73.38691
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,44.72572,44.72572,81,0,22.761,44.72572,104.3422,0,0,0,46.66779,0,0,36.27428,34.46057,352.9857,1.07112,81.12836,0,81.12836,162.0943,38.59381,0.1277248,49.19829,37.33423,81,47.73891
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,90.75503,68.7,0,-1,0,68.7,119.4206,0,22.05503,31.13053,82.04195,72.31579,68.7,0,0,271.8573,74.08665,9.726162,0,9.726162,171.3214,40.79073,0.1277136,99.83053,65.63356,0,156.1286
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,32.20026,32.20026,0,-1,0,32.20026,317.8481,0,0,0,102.3479,33.89501,32.20026,0,0,262.1312,82.84019,68.45289,0,68.45289,236.2615,56.25263,0.127635,35.42028,81.87832,0,185.1881
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,44.08253,44.08253,0,-1,0,44.08253,242.5289,0,0,0,106.9129,46.40267,44.08253,0,0,193.6783,144.4478,60.51023,0,60.51023,293.6666,69.92047,0.1275656,48.49079,85.53032,0,251.3607
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,151.7151,68.7,0,-1,0,68.7,149.7116,0,83.01514,98.18666,102.8519,72.31579,68.7,0,0,133.168,198.907,30.5361,0,30.5361,322.6357,76.81786,0.1275306,166.8867,82.28151,0,301.7589
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,0,0,0,80.71826,0,0,0,0,102.6319,226.3895,80.71826,0,80.71826,399.2117,95.05022,0.1274383,0,64.57461,0,307.1078
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,87.15474,68.7,0,-1,0,68.7,112.1821,0,18.45474,27.17021,77.06911,72.31579,68.7,0,0,21.91367,299.0359,4.753322,0,4.753322,403.7211,96.12388,0.1274328,95.87022,61.65529,0,376.105
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,11.43034,11.43034,0,0,0,11.43034,570.6221,36.03177,0,0,65.22405,12.03194,11.43034,0,0,17.16035,303.3139,17.16035,0,17.16035,420.0009,100,0.1274132,12.57337,52.17924,0,368.538
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,28.75263,28.75263,0,0,0,28.75263,137.3572,9.227879,0,0,39.4938,30.26593,28.75263,0,0,0,318.7582,0,0,0,420.0009,100,0.1274132,31.62789,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,15.41569,15.41569,0,0,0,15.41569,88.26524,0,0,0,13.6067,16.22705,15.41569,0,0,0,318.7582,0,2.620347,-2.620347,417.2387,99.34236,0.1274132,16.95726,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,79.6114,79.6114,81,0,22.761,79.6114,0,-2.220446E-16,0,0,0,0,0,1.388602,1.319172,2.911497,316.1379,1.319172,0,1.319172,418.4902,99.64033,0.1274152,87.57254,0,81,316.1379
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,107.3025,68.7,0,-1,0,68.7,0,0,38.60246,49.33271,0,72.31579,68.7,0,0,1.592325,317.3251,0,72.31579,-72.31579,342.2627,81.49095,0.1274152,118.0327,0,0,317.3251
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.767994,8.767994,0,-1,0,8.767994,0,0,1.776357E-15,0,0,9.229467,8.767994,0,0,81.9432,245.0093,0,9.229467,-9.229467,332.534,79.1746,0.1274152,9.644794,0,0,245.0093
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,11.37746,11.37746,0,-1,0,11.37746,0,0,1.776357E-15,0,0,11.97628,11.37746,0,0,92.19817,235.7799,0,11.97628,-11.97628,319.9099,76.16887,0.1274152,12.51521,0,0,235.7799
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,68.89061,68.7,0,-1,0,68.7,0,0,0.1906096,7.07967,0,72.31579,68.7,0,0,105.5051,223.8036,0,72.31579,-72.31579,243.6823,58.01949,0.1274152,75.77967,0,0,223.8036
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.856,151.4878,0,0,0,243.6823,58.01949,0.1274152,0,0,0,151.4878
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.856,151.4878,0,0,0,243.6823,58.01949,0.1274152,0,0,0,151.4878
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,46.3586,46.3586,0,-1,0,46.3586,0,0,7.105427E-15,0,0,48.79853,46.3586,0,0,185.856,151.4878,0,48.79853,-48.79853,192.2442,45.77233,0.1274152,50.99447,0,0,151.4878
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.7507,11.7507,0,-1,0,11.7507,0,0,0,0,0,12.36915,11.7507,0,0,240.0766,102.6893,0,12.36915,-12.36915,179.2059,42.668,0.1274152,12.92577,0,0,102.6893
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.39573,30.39573,0,-1,0,30.39573,0,0,3.552714E-15,0,0,31.99551,30.39573,0,0,253.8201,90.32012,0,31.99551,-31.99551,145.4797,34.63796,0.1274152,33.43531,0,0,90.32012
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.97997,38.97997,0,-1,0,38.97997,0,0,7.105427E-15,0,0,41.03154,38.97997,0,0,289.3707,58.32462,0,41.03154,-41.03154,102.2287,24.34011,0.1274152,42.87796,0,0,58.32462
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.9613,17.29307,0,0,0,102.2287,24.34011,0.1274152,0,0,0,17.29307
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.83135,19.83135,81,0,22.761,19.83135,0,0,0,0,0,0,0,61.16865,58.11022,334.9613,17.29307,58.11022,0,58.11022,157.3569,37.46584,0.1275019,21.81448,0,81,17.29307
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,72.31579,0,20.56389,0,0,0,0,0,21.16184,0,0,72.31579,68.7,276.8511,69.59226,89.86184,0,89.86184,242.6073,57.76352,0.1275304,0,16.92947,81,90.7541
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.89669,16.89669,81,0,22.761,16.89669,98.26111,0,0,0,16.60287,0,0,64.10332,60.89815,186.9892,150.4679,77.50102,0,77.50102,316.1312,75.26918,0.1275949,18.58636,13.2823,81,167.0708
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,79.32423,68.7,0,-1,0,68.7,61.46739,0,10.62422,18.55665,42.2281,72.31579,68.7,0,0,109.4882,220.2188,0,30.08769,-30.08769,284.416,67.71796,0.1275949,87.25665,33.78248,0,262.4469
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,111.5786,68.7,0,-1,0,68.7,69.85122,0,42.87864,54.0365,47.98779,72.31579,68.7,0,0,142.919,190.1311,0,24.328,-24.328,258.772,61.61226,0.1275949,122.7365,38.39023,0,238.1189
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,145.2435,68.7,0,-1,0,68.7,19.07362,0,76.54348,91.06783,13.10358,72.31579,68.7,0,0,169.9501,165.8031,0,59.21222,-59.21222,196.3569,46.75154,0.1275949,159.7678,10.48286,0,178.9067
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,174.5607,68.7,0,-1,0,68.7,102.9377,0,105.8607,123.3167,70.71822,72.31579,68.7,0,0,235.7414,106.5909,0,1.597566,-1.597566,194.6729,46.35059,0.1275949,192.0167,56.57458,0,177.3091
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,88.53079,68.7,0,-1,0,68.7,56.83651,0,19.8308,28.68388,39.04668,72.31579,68.7,0,0,237.5165,104.9934,0,33.2691,-33.2691,159.6042,38.00092,0.1275949,97.38387,31.23735,0,144.04
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,88.19024,68.7,0,-1,0,68.7,50.34353,0,19.49024,28.30926,34.58601,72.31579,68.7,0,0,274.4822,71.72426,0,37.72978,-37.72978,119.8335,28.53173,0.1275949,97.00926,27.66881,0,106.3103
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,140.6813,122.7834,81,0,22.761,122.7834,8.134677,0,17.89795,39.55699,9.988031,43.98251,41.78338,0,0,316.4042,33.99447,0,33.99447,-33.99447,84.00017,20,0.1275949,154.7495,7.990425,81,43.98251
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,354.1758,0,78.59946,0,78.59946,158.5662,37.75377,0.1276361,0,7.919569,81,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,25.55171,25.55171,81,0,22.761,25.55171,8.400147,0,0,0,2.146381,0,0,55.44829,52.67588,275.5764,70.73952,54.82226,0,54.82226,210.5751,50.13683,0.127718,28.10688,1.717105,81,72.88589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,53.82434,53.82434,81,0,22.761,53.82434,0,0,0,0,0,0,0,27.17566,25.81687,220.7541,120.0796,25.81687,0,25.81687,235.0672,55.96826,0.1277569,59.20678,0,81,120.0796
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,42.59331,42.59331,0,-1,0,42.59331,0,0,7.105427E-15,0,0,44.83506,42.59331,0,0,194.9372,143.3147,0,44.83506,-44.83506,187.8069,44.71583,0.1277569,46.85264,0,0,143.3147
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.754,98.47967,0,0,0,187.8069,44.71583,0.1277569,0,0,0,98.47967
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,173.8306,68.7,0,-1,0,68.7,0,0,105.1306,122.5137,0,72.31579,68.7,0,0,244.754,98.47967,0,72.31579,-72.31579,111.5793,26.56645,0.1277569,191.2137,0,0,98.47967
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.1048,26.16388,0,0,0,111.5793,26.56645,0.1277569,0,0,0,26.16388
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.29571,24.85569,0,-1,0,24.85569,0,0,17.44003,21.6696,0,26.16388,24.85569,0,0,325.1048,26.16388,0,26.16388,-26.16388,84.00017,20,0.1277569,46.52528,0,0,26.16388
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,122.9161,0,0,-1,0,0,0,0,122.9161,135.2077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277569,135.2077,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,21.92338,0,0,-1,0,0,0,0,21.92338,24.11572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277569,24.11572,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277569,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.572437,0,0,-1,0,0,0,0,6.572437,7.229681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277569,7.229681,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277569,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,133.4262,81,81,0,22.761,81,0,0,52.42622,65.76884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277569,146.7688,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,47.45989,47.45989,81,0,22.761,47.45989,0,0,0,0,0,0,0,33.54011,31.8631,354.1758,0,31.8631,0,31.8631,114.2282,27.19713,0.1278048,52.20588,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,123.4486,123.1742,81,0,22.761,123.1742,12.76006,0,0.2743877,24.56424,15.7171,44.39389,42.1742,0,0,322.3127,28.67679,0,28.67679,-28.67679,84.00017,20,0.1278048,135.7934,12.57368,81,44.39389
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,354.1758,0,97.66501,0,97.66501,176.6533,42.06023,0.127824,0,23.17201,81,28.96501
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,74.05094,68.7,0,-1,0,68.7,75.20921,0,5.350943,12.75604,51.66873,72.31579,68.7,0,0,256.5108,87.89851,0,20.64706,-20.64706,154.8894,36.87836,0.127824,81.45604,41.33498,0,139.5672
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,279.452,67.25145,77.01897,0,77.01897,227.956,54.27514,0.1277362,0,61.61517,0,144.2704
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,202.433,136.5685,81.91279,0,81.91279,305.6653,72.77731,0.1276428,0,65.53023,0,218.4813
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,0,0,0,85.30033,0,0,0,0,120.5202,210.29,85.30033,0,85.30033,386.5883,92.04465,0.1275458,0,68.24026,0,295.5904
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.76958,13.76958,0,-1,0,13.76958,635.6619,37.81381,0,0,87.528,14.4943,13.76958,0,0,35.21989,287.0603,35.21989,0,35.21989,420.0009,100,0.1275057,15.14654,70.0224,0,374.5883
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,120.5286,68.7,0,-1,0,68.7,131.8383,18.25715,51.82856,63.88142,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275057,132.5814,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,53.48116,53.48116,0,0,0,53.48116,130.6652,13.58529,0,0,69.88124,56.29596,53.48116,0,0,0,318.7582,0,0,0,420.0009,100,0.1275057,58.82927,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,66.67036,66.67036,36.90506,0,11.60498,66.67036,46.99524,3.552714E-15,0,0,31.33189,31.33189,29.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.1275057,73.33739,25.06551,81,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,138.892,138.892,81,0,22.761,138.892,10.40858,0,0,3.081206,14.45668,60.93895,57.89201,0,0,0,318.7582,0,46.48227,-46.48227,371.0042,88.33416,0.1275057,152.7812,11.56534,81,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,162.478,149.7,81,0,22.761,149.7,0,0,12.77798,29.02578,0,72.31579,68.7,0,0,51.64697,272.2759,0,72.31579,-72.31579,294.7767,70.18478,0.1275057,178.7258,0,81,272.2759
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.25927,39.25927,0,-1,0,39.25927,0,0,0,0,0,41.32554,39.25927,0,0,131.9978,199.9602,0,41.32554,-41.32554,251.2157,59.81315,0.1275057,43.18519,0,0,199.9602
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.04352,48.04352,0,-1,0,48.04352,0,0,7.105427E-15,0,0,50.57212,48.04352,0,0,177.9151,158.6346,0,50.57212,-50.57212,197.9081,47.12087,0.1275057,52.84787,0,0,158.6346
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.21122,41.21122,0,-1,0,41.21122,0,0,7.105427E-15,0,0,43.38023,41.21122,0,0,234.1064,108.0625,0,43.38023,-43.38023,152.1813,36.23356,0.1275057,45.33234,0,0,108.0625
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.70994,30.70994,0,-1,0,30.70994,0,0,3.552714E-15,0,0,32.32626,30.70994,0,0,282.3066,64.68227,0,32.32626,-32.32626,118.1064,28.12051,0.1275057,33.78094,0,0,64.68227
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,69.97152,30.73821,0,-1,0,30.73821,0,0,39.23331,46.23046,0,32.35601,30.73821,0,0,318.2247,32.35601,0,32.35601,-32.35601,84.00017,20,0.1275057,76.96867,0,0,32.35601
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,120.0181,0,0,-1,0,0,0,0,120.0181,132.0199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275057,132.0199,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,58.04309,0,0,-1,0,0,0,0,58.04309,63.8474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275057,63.8474,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,50.48473,0,0,-1,0,0,0,0,50.48473,55.5332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275057,55.5332,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92396,0,0,-1,0,0,0,0,30.92396,34.01635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275057,34.01635,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275057,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.90996,14.90996,81,0,22.761,14.90996,0,0,0,0,0,0,0,66.09004,62.78554,354.1758,0,62.78554,0,62.78554,143.5638,34.18178,0.1275865,16.40096,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,16.48796,16.48796,81,0,22.761,16.48796,0,0,0,0,0,0,0,64.51203,61.28643,291.3903,56.50698,61.28643,0,61.28643,201.7052,48.02494,0.1276689,18.13676,0,81,56.50698
