Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,230.1038,111.6648,82.36081,0,82.36081,279.8395,66.62832,0.1277056,0,10.92865,81,125.3256
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,77.82198,77.82198,81,0,22.761,77.82198,26.63028,0,0,0,20.72421,0,0,3.178015,3.019114,147.743,185.7895,23.74333,0,23.74333,302.3644,71.99138,0.1277358,85.60419,16.57937,81,206.5137
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,76.33052,68.7,0,-1,0,68.7,40.68195,0,7.630524,15.26358,27.9485,72.31579,68.7,0,0,123.9997,207.1585,0,44.36729,-44.36729,255.5972,60.85635,0.1277358,83.96358,22.3588,0,235.107
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,55.07621,55.07621,0,-1,0,55.07621,24.89663,0,7.105427E-15,0,13.71212,57.97495,55.07621,0,0,173.2967,162.7912,0,44.26284,-44.26284,208.94,49.74753,0.1277358,60.58383,10.96969,0,176.5033
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,222.4776,118.5284,59.78931,0,59.78931,265.6612,63.25253,0.1276679,0,47.83144,0,178.3177
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,85.72903,68.7,0,-1,0,68.7,58.1247,0,17.02903,25.60193,39.93167,72.31579,68.7,0,0,162.6883,172.3387,0,32.38412,-32.38412,231.5253,55.12496,0.1276679,94.30193,31.94533,0,212.2704
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,116.0263,68.7,0,-1,0,68.7,44.57281,0,47.32629,58.92892,30.62152,72.31579,68.7,0,0,198.6707,139.9546,0,41.69427,-41.69427,187.5757,44.66079,0.1276679,127.6289,24.49722,0,170.5761
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,244.9976,98.26036,57.9353,0,57.9353,242.5379,57.74701,0.1276022,0,46.34824,0,156.1956
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,154.1478,149.7,81,0,22.761,149.7,30.7955,0,4.447775,19.86255,46.10086,72.31579,68.7,0,0,187.0623,150.4021,0,26.21493,-26.21493,214.905,51.16775,0.1276022,169.5625,36.88069,81,196.503
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,126.6886,126.6886,81,0,22.761,126.6886,17.90525,0,0,0,22.68392,48.09325,45.68859,0,0,216.19,124.1872,0,25.40934,-25.40934,188.1212,44.79066,0.1276022,139.3575,18.14713,81,146.8711
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,70.5275,70.5275,81,0,22.761,70.5275,7.545653,0,0,0,5.321761,0,0,10.4725,9.948874,244.4226,98.77785,15.27063,0,15.27063,202.6082,48.23994,0.1276237,77.58025,4.257409,81,104.0996
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,96.48017,96.48017,81,0,22.761,96.48017,0,0,0,0,0,16.29492,15.48017,0,0,229.152,112.5214,0,16.29492,-16.29492,185.4318,44.15034,0.1276237,106.1282,0,81,112.5214
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2575,96.22652,0,0,0,185.4318,44.15034,0.1276237,0,0,0,96.22652
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.81484,50.81484,0,-1,0,50.81484,0,0,7.105427E-15,0,0,53.48931,50.81484,0,0,247.2575,96.22652,0,53.48931,-53.48931,129.0491,30.72592,0.1276237,55.89633,0,0,96.22652
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,70.72946,40.60035,0,-1,0,40.60035,0,0,30.12911,37.20206,0,42.73721,40.60035,0,0,306.69,42.73721,0,42.73721,-42.73721,84.00017,20,0.1276237,77.80241,0,0,42.73721
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,22.49023,0,0,-1,0,0,0,0,22.49023,24.73925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,24.73925,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,76.68954,0,0,-1,0,0,0,0,76.68954,84.35849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,84.35849,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,44.50915,0,0,-1,0,0,0,0,44.50915,48.96006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,48.96006,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.68668,0,0,-1,0,0,0,0,12.68668,13.95535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,13.95535,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,55.59576,0,0,-1,0,0,0,0,55.59576,61.15534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,61.15534,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,54.01361,0,0,-1,0,0,0,0,54.01361,59.41497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276237,59.41497,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,15.56935,15.56935,81,0,22.761,15.56935,0,0,0,0,0,0,0,65.43065,62.15911,354.1758,0,62.15911,0,62.15911,142.9695,34.04028,0.1277048,17.12629,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,73.44405,73.44405,81,0,22.761,73.44405,0,0,0,0,0,0,0,7.555945,7.178148,292.0167,55.9432,7.178148,0,7.178148,149.7793,35.66166,0.1277156,80.78846,0,81,55.9432
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.221561,1.221561,73.53735,0,20.87295,1.221561,1086.21,0,0,0,13.26871,0,0,72.31579,68.7,284.8385,62.40354,81.96871,0,81.96871,227.5416,54.17647,0.1277556,1.343717,10.61497,81,75.67225
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,41.38059,41.38059,81,0,22.761,41.38059,68.17659,0,0,0,28.21187,0,0,39.61941,37.63844,202.8698,136.1754,65.85031,0,65.85031,290.0127,69.05051,0.1278324,45.51865,22.5695,81,164.3873
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,68.53133,68.53133,0,-1,0,68.53133,35.69495,0,1.421085E-14,6.684464,24.46222,72.13824,68.53133,0,0,137.0195,195.4407,0,47.67602,-47.67602,239.7578,57.08507,0.1278324,75.38446,19.56978,0,219.9029
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,5.11867,5.11867,0,-1,0,5.11867,863.575,0,0,0,44.20355,5.388073,5.11867,0,0,189.9929,147.7646,38.81548,0,38.81548,276.5814,65.85258,0.1277884,5.630537,35.36284,0,191.9682
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,50.54547,50.54547,0,-1,0,50.54547,133.4523,0,0,0,67.45408,53.20575,50.54547,0,0,151.1774,182.6986,14.24832,0,14.24832,290.0985,69.07094,0.1277723,55.60001,53.96326,0,250.1526
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,105.7384,68.7,0,-1,0,68.7,129.7745,0,37.03845,47.6123,89.15511,72.31579,68.7,0,0,136.9291,195.5221,16.83932,0,16.83932,306.0737,72.87454,0.1277532,116.3123,71.32409,0,284.6772
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,102.0136,68.7,0,-1,0,68.7,108.8579,0,33.31363,43.515,74.7854,72.31579,68.7,0,0,120.0898,210.6774,2.469609,0,2.469609,308.4166,73.43237,0.1277504,112.215,59.82832,0,285.4628
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,76.56855,68.7,0,-1,0,68.7,78.86806,0,7.868546,15.5254,54.18236,72.31579,68.7,0,0,117.6201,212.9001,0,18.13343,-18.13343,289.3022,68.88135,0.1277504,84.2254,43.34589,0,267.0825
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,44.25254,44.25254,0,0,0,44.25254,128.2965,0,0,0,56.77448,46.58162,44.25254,0,0,137.7684,194.7667,10.19286,0,10.19286,298.972,71.18368,0.1277389,48.6778,45.41959,0,251.5411
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,0,0,0,18.88377,0,0,0,0,127.5755,203.9402,18.88377,0,18.88377,316.8867,75.44908,0.1277175,0,15.10701,0,222.824
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,0,0,0,10.75969,0,0,0,0,108.6918,220.9356,10.75969,0,10.75969,327.0943,77.87944,0.1277054,0,8.607754,0,231.6953
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,104.9442,104.9442,81,0,22.761,104.9442,0,0,0,0,0,25.20447,23.94424,0,0,97.93209,230.6193,0,25.20447,-25.20447,300.5265,71.55378,0.1277054,115.4387,0,81,230.6193
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,55.29569,55.29569,0,-1,0,55.29569,0,0,7.105427E-15,0,0,58.20599,55.29569,0,0,125.9371,205.4149,0,58.20599,-58.20599,239.172,56.94559,0.1277054,60.82526,0,0,205.4149
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,90.13316,68.7,0,-1,0,68.7,0,0,21.43316,30.44648,0,72.31579,68.7,0,0,190.6104,147.2089,0,72.31579,-72.31579,162.9444,38.79622,0.1277054,99.14648,0,0,147.2089
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,54.78471,54.78471,0,-1,0,54.78471,0,0,7.105427E-15,0,0,57.66812,54.78471,0,0,270.9612,74.8931,0,57.66812,-57.66812,102.1569,24.32302,0.1277054,60.26318,0,0,74.8931
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,48.81079,16.36373,0,-1,0,16.36373,0,0,32.44706,37.32814,0,17.22498,16.36373,0,0,335.0369,17.22498,0,17.22498,-17.22498,84.00017,20,0.1277054,53.69187,0,0,17.22498
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,18.74163,0,0,-1,0,0,0,0,18.74163,20.61579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277054,20.61579,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,121.7375,0,0,-1,0,0,0,0,121.7375,133.9113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277054,133.9113,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,53.74441,0,0,-1,0,0,0,0,53.74441,59.11885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277054,59.11885,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,53.08619,0,0,-1,0,0,0,0,53.08619,58.39481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277054,58.39481,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,72.00807,0,0,-1,0,0,0,0,72.00807,79.20888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277054,79.20888,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,127.9519,0,0,-1,0,0,0,0,127.9519,140.7471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277054,140.7471,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,74.18464,74.18464,81,0,22.761,74.18464,0,0,0,0.6031066,0,0,0,6.815358,6.47459,354.1758,0,6.47459,0,6.47459,90.1425,21.46246,0.127715,81.6031,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,347.7012,5.827131,68.7,0,68.7,155.317,36.98018,0.1277669,0,0,81,5.827131
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,127.5468,127.5468,81,0,22.761,127.5468,25.75538,0,1.421085E-14,0,32.85016,48.9966,46.54677,0,0,279.0012,67.65713,0,16.14644,-16.14644,138.2972,32.92784,0.1277669,140.3015,26.28013,81,100.5073
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,157.3747,149.7,81,0,22.761,149.7,42.80717,0,7.674693,31.00136,64.08233,72.31579,68.7,0,0,296.9417,51.51069,0,8.233458,-8.233458,129.6184,30.86146,0.1277669,173.1122,51.26587,81,115.593
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,103.6713,68.7,0,-1,0,68.7,128.8746,0,34.97132,56.10308,88.53683,72.31579,68.7,0,0,306.09,43.27724,16.22104,0,16.22104,145.007,34.52541,0.1277485,114.0385,70.82947,0,131.8141
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,67.56906,67.56906,0,-1,0,67.56906,143.0204,0,0,5.625964,96.63755,71.12532,67.56906,0,0,289.869,57.87617,25.51223,0,25.51223,169.21,40.28802,0.1277197,74.32597,77.31004,0,154.5137
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,98.18832,68.7,0,-1,0,68.7,120.3551,0,29.48832,39.30715,82.68396,72.31579,68.7,0,0,264.3567,80.83717,10.36817,0,10.36817,179.0461,42.62995,0.127708,108.0071,66.14716,0,163.5211
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,129.7659,68.7,0,-1,0,68.7,122.8576,0,61.06594,74.04254,84.40315,72.31579,68.7,0,0,253.9886,90.16853,12.08737,0,12.08737,190.5132,45.3602,0.1276943,142.7425,67.52252,0,174.5717
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,27.4686,27.4686,0,-1,0,27.4686,328.2797,0,0,0,90.17383,28.91431,27.4686,0,0,241.9012,101.0472,61.25952,0,61.25952,248.6291,59.19729,0.1276252,30.21546,72.13906,0,191.221
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,102.3485,68.7,0,-1,0,68.7,94.90968,0,33.64847,43.88332,65.20295,72.31579,68.7,0,0,180.6417,156.1807,0,7.112842,-7.112842,241.1315,57.41215,0.1276252,112.5833,52.16236,0,221.3837
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,0,0,0,61.45149,0,0,0,0,188.5448,149.0679,61.45149,0,61.45149,299.4295,71.2926,0.1275559,0,49.16119,0,210.5194
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,38.21344,38.21344,0,0,0,38.21344,92.39968,0,0,0,35.30909,40.22467,38.21344,0,0,127.0933,204.3742,0,4.915578,-4.915578,294.248,70.05891,0.1275559,42.03478,28.24727,0,239.6833
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,96.33195,96.33195,81,0,22.761,96.33195,21.06596,0,0,0,20.29325,16.13889,15.33195,0,0,132.5551,199.4586,4.154361,0,4.154361,298.1892,70.99729,0.127561,105.9651,16.2346,81,219.7519
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,84.51624,84.51624,81,0,22.761,84.51624,0,0,0,0,0,3.701312,3.516246,0,0,128.4007,203.1976,0,3.701312,-3.701312,294.2877,70.06836,0.127561,92.96787,0,81,203.1976
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,86.53404,68.7,0,-1,0,68.7,0,0,17.83404,26.48745,0,72.31579,68.7,0,0,132.5133,199.4963,0,72.31579,-72.31579,218.0602,51.91898,0.127561,95.18745,0,0,199.4963
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,56.47132,56.47132,0,-1,0,56.47132,0,0,7.105427E-15,0,0,59.4435,56.47132,0,0,212.8642,127.1805,0,59.4435,-59.4435,155.4012,37.00021,0.127561,62.11845,0,0,127.1805
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,86.19777,64.35013,0,-1,0,64.35013,0,0,21.84764,30.46742,0,67.73698,64.35013,0,0,278.9125,67.73698,0,67.73698,-67.73698,84.00017,20,0.127561,94.81754,0,0,67.73698
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,106.0594,0,0,-1,0,0,0,0,106.0594,116.6654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,116.6654,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,79.26359,0,0,-1,0,0,0,0,79.26359,87.18995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,87.18995,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,133.9758,0,0,-1,0,0,0,0,133.9758,147.3734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,147.3734,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,65.57583,0,0,-1,0,0,0,0,65.57583,72.13341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,72.13341,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,88.68134,0,0,-1,0,0,0,0,88.68134,97.54947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127561,97.54947,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,39.3902,39.3902,81,0,22.761,39.3902,0,0,0,0,0,0,0,41.6098,39.52931,354.1758,0,39.52931,0,39.52931,121.501,28.92874,0.1276198,43.32922,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,314.6465,35.57638,68.7,0,68.7,186.6755,44.44646,0.1276716,0,0,81,35.57638
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,121.5014,121.5014,81,0,22.761,121.5014,24.33952,0,0,0,29.57286,42.63309,40.50143,0,0,245.9465,97.40638,0,13.06023,-13.06023,172.9088,41.16869,0.1276716,133.6516,23.65829,81,126.9792
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,217.917,149.7,81,0,22.761,149.7,44.92335,0,68.21696,90.00866,67.25026,72.31579,68.7,0,0,260.4579,84.34615,0,5.065532,-5.065532,167.5693,39.89737,0.1276716,239.7086,53.80021,81,151.5964
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,47.72063,47.72063,0,-1,0,47.72063,185.4993,0,0,0,88.52142,50.23224,47.72063,0,0,266.0862,79.28062,38.28918,0,38.28918,203.8936,48.54599,0.1276285,52.49269,70.81714,0,167.802
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,57.77585,57.77585,0,-1,0,57.77585,166.954,0,0,0,96.45907,60.81668,57.77585,0,0,227.797,113.7409,35.64238,0,35.64238,237.7069,56.59678,0.1275883,63.55343,77.16725,0,210.2
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,30.49754,30.49754,0,-1,0,30.49754,377.0968,0,0,0,115.0052,32.10267,30.49754,0,0,192.1547,145.819,82.90257,0,82.90257,316.3552,75.32252,0.1274951,33.54729,92.00419,0,260.8243
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,146.9391,68.7,0,-1,0,68.7,182.8957,0,78.23911,92.93303,125.6494,72.31579,68.7,0,0,109.2521,220.4314,53.33357,0,53.33357,366.9519,87.36932,0.1274352,161.633,100.5195,0,346.0807
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,38.87342,38.87342,0,-1,0,38.87342,313.9595,25.2089,0,0,122.0468,40.9194,38.87342,0,0,55.91852,268.4315,55.91852,0,55.91852,420.0009,100,0.1273725,42.76077,97.63745,0,390.4784
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,39.42664,39.42664,0,-1,0,39.42664,263.7353,62.48023,0,0,103.9819,41.50172,39.42664,0,0,0,318.7582,0,0,0,420.0009,100,0.1273725,43.3693,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,73.45872,73.45872,20.25,0,7.39125,73.45872,110.1776,24.9259,0,0,80.93508,56.00918,53.20872,0,0,0,318.7582,0,0,0,420.0009,100,0.1273725,80.80459,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,43.95927,43.95927,0,0,0,43.95927,113.3554,3.55731,0,0,49.83023,46.27292,43.95927,0,0,0,318.7582,0,0,0,420.0009,100,0.1273725,48.3552,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,70.26602,70.26602,52.01905,0,15.42882,70.26602,27.33517,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.1273725,77.29262,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,16.4102,16.4102,0,0,0,16.4102,0,0,3.552714E-15,0,0,17.27389,16.4102,0,0,0,318.7582,0,17.27389,-17.27389,401.7926,95.6647,0.1273725,18.05122,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,67.53907,67.53907,0,-1,0,67.53907,0,0,0,5.592978,0,71.09376,67.53907,0,0,19.19321,301.4843,0,71.09376,-71.09376,326.8531,77.82202,0.1273725,74.29298,0,0,301.4843
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.26946,38.26946,0,-1,0,38.26946,0,0,7.105427E-15,0,0,40.28365,38.26946,0,0,98.18628,230.3906,0,40.28365,-40.28365,284.3905,67.71188,0.1273725,42.09641,0,0,230.3906
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,126.6106,68.7,0,-1,0,68.7,0,0,57.91056,70.57161,0,72.31579,68.7,0,0,142.9459,190.1069,0,72.31579,-72.31579,208.1629,49.5625,0.1273725,139.2716,0,0,190.1069
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,103.1634,68.7,0,-1,0,68.7,0,0,34.46342,44.77976,0,72.31579,68.7,0,0,223.2968,117.7911,0,72.31579,-72.31579,131.9354,31.41313,0.1273725,113.4798,0,0,117.7911
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,55.9522,43.20158,0,-1,0,43.20158,0,0,12.75062,18.34584,0,45.47535,43.20158,0,0,303.6476,45.47535,0,45.47535,-45.47535,84.00017,20,0.1273725,61.54742,0,0,45.47535
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,97.34326,0,0,-1,0,0,0,0,97.34326,107.0776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273725,107.0776,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,107.6199,0,0,-1,0,0,0,0,107.6199,118.3819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273725,118.3819,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273725,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,110.6051,0,0,-1,0,0,0,0,110.6051,121.6656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273725,121.6656,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273725,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.79385,36.79385,81,0,22.761,36.79385,0,0,0,0,0,0,0,44.20615,41.99584,354.1758,0,41.99584,0,41.99584,123.8409,29.48587,0.1274348,40.47324,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,36.52686,36.52686,81,0,22.761,36.52686,0,0,0,0,0,0,0,44.47314,42.24949,312.18,37.79626,42.24949,0,42.24949,163.9223,39.02904,0.1274974,40.17954,0,81,37.79626
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.367221,5.367221,77.68301,0,21.9218,5.367221,696.4996,0,0,0,37.38267,0,0,72.31579,68.7,269.9305,75.82079,106.0827,0,106.0827,264.5612,62.99063,0.1275204,5.903943,29.90614,81,113.2035
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,120.4048,120.4048,81,0,22.761,120.4048,58.27502,0,0,0,70.16591,41.47872,39.40479,0,0,163.8478,171.2952,28.68719,0,28.68719,291.7762,69.47039,0.1275556,132.4453,56.13273,81,241.4611
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,101.3379,68.7,0,-1,0,68.7,137.6236,0,32.63788,42.77166,94.54741,72.31579,68.7,0,0,135.1606,197.1137,22.23162,0,22.23162,312.867,74.49199,0.1275307,111.4717,75.63793,0,291.6611
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,78.88623,68.7,0,-1,0,68.7,168.542,0,10.18623,18.07485,115.7883,72.31579,68.7,0,0,112.929,217.1221,43.47255,0,43.47255,354.1087,84.31142,0.127482,86.77485,92.63068,0,332.9105
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,19.56141,19.56141,0,-1,0,19.56141,632.1198,33.60416,0,0,123.6516,20.59096,19.56141,0,0,69.45644,256.2474,69.45644,0,69.45644,420.0009,100,0.1274043,21.51756,98.92125,0,379.899
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,87.54533,68.7,0,-1,0,68.7,171.3869,45.42703,18.84534,27.59987,117.7428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1274043,96.29987,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,126.8941,68.7,0,-1,0,68.7,156.9717,35.52375,58.19408,70.88349,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1274043,139.5835,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274043,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,102.945,102.945,36.97545,0,11.62279,102.945,67.45507,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1274043,113.2395,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,87.67909,87.67909,53.68383,0,15.85001,87.67909,40.81302,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1274043,96.44701,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,104.4808,104.4808,81,0,22.761,104.4808,15.25635,0,0,0,15.93997,24.71667,23.48083,0,0,0,318.7582,0,8.776701,-8.776701,410.7494,97.79728,0.1274043,114.9289,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,271.0392,149.7,81,0,22.761,149.7,0,0,121.3392,148.4431,0,72.31579,68.7,0,0,9.75189,309.9815,0,72.31579,-72.31579,334.5219,79.6479,0.1274043,298.1431,0,81,309.9815
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,23.24335,23.24335,0,-1,0,23.24335,0,0,3.552714E-15,0,0,24.46668,23.24335,0,0,90.10277,237.6657,0,24.46668,-24.46668,308.7317,73.5074,0.1274043,25.56768,0,0,237.6657
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,62.48278,62.48278,0,-1,0,62.48278,0,0,1.421085E-14,0.03106113,0,65.77135,62.48278,0,0,117.288,213.1991,0,65.77135,-65.77135,239.4026,57.00051,0.1274043,68.73106,0,0,213.1991
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.14063,45.14063,0,-1,0,45.14063,0,0,7.105427E-15,0,0,47.51646,45.14063,0,0,190.3672,147.4277,0,47.51646,-47.51646,189.3159,45.07512,0.1274043,49.6547,0,0,147.4277
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,52.98573,52.98573,0,-1,0,52.98573,0,0,7.105427E-15,0,0,55.77446,52.98573,0,0,243.1633,99.91125,0,55.77446,-55.77446,130.5244,31.07718,0.1274043,58.28431,0,0,99.91125
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.38139,41.38139,0,-1,0,41.38139,0,0,0,3.58958,0,43.55936,41.38139,0,0,305.1349,44.13679,0,43.55936,-43.55936,84.60883,20.14492,0.1274043,45.51953,0,0,44.13679
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,45.1804,0.5485594,0,-1,0,0.5485594,0,0,44.63184,49.14988,0,0.5774309,0.5485594,0,0,353.5342,0.5774309,0,0.5774309,-0.5774309,84.00017,20,0.1274043,49.69844,0,0,0.5774309
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,96.33002,0,0,-1,0,0,0,0,96.33002,105.963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274043,105.963,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,44.83808,0,0,-1,0,0,0,0,44.83808,49.32188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274043,49.32188,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.72334,0,0,-1,0,0,0,0,26.72334,29.39568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274043,29.39568,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274043,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,64.31534,64.31534,81,0,22.761,64.31534,0,0,0,0,0,0,0,16.68466,15.85043,354.1758,0,15.85043,0,15.85043,99.0372,23.58024,0.1274277,70.74687,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,69.23524,69.23524,81,0,22.761,69.23524,0,-1.776357E-15,0,0,0,0,0,11.76476,11.17652,338.3254,14.26538,11.17652,0,11.17652,109.6402,26.10475,0.1274442,76.15877,0,81,14.26538
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,47.66131,47.66131,81,0,22.761,47.66131,59.26537,0,0,0,28.24665,0,0,33.33869,31.67176,327.1489,24.32425,59.91841,0,59.91841,166.4838,39.63892,0.1275256,52.42744,22.59732,81,52.5709
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,97.39707,97.39707,81,0,22.761,97.39707,47.76629,0,0,0,46.52297,17.26008,16.39708,0,0,267.2304,78.25082,29.26289,0,29.26289,194.245,46.24871,0.1275614,107.1368,37.21838,81,124.7738
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,24.69485,24.69485,0,-1,0,24.69485,281.0288,0,0,0,69.39964,25.99458,24.69485,0,0,237.9676,104.5874,43.40506,0,43.40506,235.4226,56.0529,0.1275129,27.16433,55.51971,0,173.9871
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,96.73845,68.7,0,-1,0,68.7,147.0887,0,28.03845,37.71229,101.0499,72.31579,68.7,0,0,194.5625,143.652,28.73413,0,28.73413,262.6822,62.54326,0.1274808,106.4123,80.83994,0,244.7019
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,22.70123,22.70123,0,-1,0,22.70123,464.6997,0,0,0,105.4926,23.89603,22.70123,0,0,165.8284,169.5127,81.59652,0,81.59652,340.0915,80.974,0.1273897,24.97136,84.39404,0,275.0052
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,102.3084,68.7,0,-1,0,68.7,144.8353,0,33.60844,43.83929,99.50187,72.31579,68.7,0,0,84.23186,242.9496,27.18608,0,27.18608,365.8825,87.1147,0.1273594,112.5393,79.60149,0,342.4514
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,57.25276,0,0,114.2985,0,0,0,0,57.04578,267.417,57.04578,0,57.04578,420.0009,100,0.1272958,0,91.43883,0,381.7156
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,26.22701,26.22701,0,-1,0,26.22701,385.776,73.57014,0,0,101.1775,27.60738,26.22701,0,0,0,318.7582,0,0,0,420.0009,100,0.1272958,28.84971,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,71.72023,71.72023,20.25,0,7.39125,71.72023,107.0519,22.59871,0,0,76.7779,54.17919,51.47023,0,0,0,318.7582,0,0,0,420.0009,100,0.1272958,78.89226,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272958,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,36.53925,36.53925,0,0,0,36.53925,56.10268,0,7.105427E-15,0,20.49949,38.46236,36.53925,0,0,0,318.7582,0,17.96287,-17.96287,401.0663,95.49179,0.1272958,40.19317,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,108.526,108.526,81,0,22.761,108.526,0,0,0,0,0,28.97469,27.52596,0,0,19.95874,300.7953,0,28.97469,-28.97469,370.5243,88.21989,0.1272958,119.3786,0,81,300.7953
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,154.44,68.7,0,-1,0,68.7,0,0,85.73996,101.184,0,72.31579,68.7,0,0,52.15284,271.8207,0,72.31579,-72.31579,294.2968,70.07052,0.1272958,169.884,0,0,271.8207
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,34.67779,34.67779,0,-1,0,34.67779,0,0,0,0,0,36.50294,34.67779,0,0,132.5037,199.5049,0,36.50294,-36.50294,255.8193,60.90924,0.1272958,38.14557,0,0,199.5049
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0625,163.0019,0,0,0,255.8193,60.90924,0.1272958,0,0,0,163.0019
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,62.29117,62.29117,0,-1,0,62.29117,0,0,7.105427E-15,0,0,65.56965,62.29117,0,0,173.0625,163.0019,0,65.56965,-65.56965,186.7028,44.45296,0.1272958,68.52029,0,0,163.0019
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,76.30923,68.7,0,-1,0,68.7,0,0,7.609231,15.24015,0,72.31579,68.7,0,0,245.9177,97.43229,0,72.31579,-72.31579,110.4753,26.30359,0.1272958,83.94016,0,0,97.43229
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,66.95233,23.86068,0,-1,0,23.86068,0,0,43.09166,49.78689,0,25.1165,23.86068,0,0,326.2686,25.1165,0,25.1165,-25.1165,84.00017,20,0.1272958,73.64757,0,0,25.1165
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,112.2964,0,0,-1,0,0,0,0,112.2964,123.5261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272958,123.5261,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272958,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,66.8551,0,0,-1,0,0,0,0,66.8551,73.54061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272958,73.54061,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.06117,0,0,-1,0,0,0,0,19.06117,20.96729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272958,20.96729,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,15.71174,15.71174,81,0,22.761,15.71174,0,0,0,0,0,0,0,65.28825,62.02384,354.1758,0,62.02384,0,62.02384,142.8412,34.00973,0.1273761,17.28292,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,75.47411,75.47411,81,0,22.761,75.47411,0,0,0,0,0,0,0,5.525892,5.249598,292.152,55.82146,5.249598,0,5.249598,147.8214,35.19549,0.1273838,83.02152,0,81,55.82146
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,99.98291,99.98291,81,0,22.761,99.98291,24.1493,0,0,0,24.14518,19.98201,18.98291,0,0,286.9024,60.5461,4.163163,0,4.163163,151.7709,36.13585,0.1273889,109.9812,19.31614,81,84.69128
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,51.69865,51.69865,81,0,22.761,51.69865,85.2795,0,0,0,44.08835,0,0,29.30135,27.83628,282.7392,64.29295,71.92463,0,71.92463,220.0046,52.38194,0.1274581,56.86852,35.27068,81,108.3813
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,45.58934,45.58934,0,-1,0,45.58934,177.2181,0,0,0,80.79258,47.98878,45.58934,0,0,210.8146,129.0251,32.8038,0,32.8038,251.125,59.79155,0.1274216,50.14827,64.63406,0,209.8177
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,59.34195,59.34195,0,-1,0,59.34195,108.9801,0,0,0,64.67094,62.46521,59.34195,0,0,178.0108,158.5485,2.205735,0,2.205735,253.2175,60.28977,0.1274191,65.27615,51.73676,0,223.2195
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,14.17366,14.17366,0,-1,0,14.17366,683.7021,0,0,0,96.9056,14.91964,14.17366,0,0,175.805,160.5337,81.98596,0,81.98596,330.9962,78.80847,0.1273279,15.59102,77.52448,0,257.4393
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,98.47881,68.7,0,-1,0,68.7,136.8071,0,29.7788,39.62668,93.98648,72.31579,68.7,0,0,93.81908,234.3211,21.67069,0,21.67069,351.5549,83.70338,0.1273038,108.3267,75.18919,0,328.3075
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,63.34005,63.34005,0,-1,0,63.34005,169.0847,0,0,0.9740545,107.0983,66.67374,63.34005,0,0,72.14838,253.8247,40.42461,0,40.42461,389.905,92.83434,0.1272589,69.67406,85.67867,0,360.923
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,51.10809,51.10809,0,-1,0,51.10809,183.0177,8.015068,0,0,93.53683,53.79799,51.10809,0,0,31.72378,290.2068,31.72378,0,31.72378,420.0009,100,0.1272237,56.2189,74.82947,0,383.7437
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,90.43105,90.43105,21.73104,0,7.765954,90.43105,89.85687,8.942716,0,0,81.25851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1272237,99.47414,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,50.82347,50.82347,0,0,0,50.82347,108.2773,1.531891,0,0,55.03028,53.49839,50.82347,0,0,0,318.7582,0,0,0,420.0009,100,0.1272237,55.90582,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,31.64602,31.64602,0,0,0,31.64602,53.18481,0,0,0,16.83087,33.3116,31.64602,0,0,0,318.7582,0,16.48072,-16.48072,402.6286,95.86377,0.1272237,34.81062,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.18365,45.18365,0,0,0,45.18365,0,0,7.105427E-15,0,0,47.56174,45.18365,0,0,18.31191,302.2775,0,47.56174,-47.56174,352.4942,83.92702,0.1272237,49.70201,0,0,302.2775
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,167.7954,68.7,0,-1,0,68.7,0,0,99.09544,115.875,0,72.31579,68.7,0,0,71.15829,254.7158,0,72.31579,-72.31579,276.2666,65.77763,0.1272237,184.575,0,0,254.7158
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,129.2275,68.7,0,-1,0,68.7,0,0,60.5275,73.45025,0,72.31579,68.7,0,0,151.5092,182.4,0,72.31579,-72.31579,200.0391,47.62826,0.1272237,142.1503,0,0,182.4
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.14544,32.14544,0,-1,0,32.14544,0,0,0,0,0,33.8373,32.14544,0,0,231.86,110.0842,0,33.8373,-33.8373,164.3714,39.13598,0.1272237,35.35998,0,0,110.0842
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,49.29567,49.29567,0,-1,0,49.29567,0,0,7.105427E-15,0,0,51.89017,49.29567,0,0,269.457,76.24689,0,51.89017,-51.89017,109.6744,26.1129,0.1272237,54.22523,0,0,76.24689
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,74.47307,23.13888,0,-1,0,23.13888,0,0,51.33419,58.7815,0,24.35671,23.13888,0,0,327.1128,24.35671,0,24.35671,-24.35671,84.00017,20,0.1272237,81.92038,0,0,24.35671
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,108.076,0,0,-1,0,0,0,0,108.076,118.8836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272237,118.8836,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.26288,0,0,-1,0,0,0,0,22.26288,24.48917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272237,24.48917,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272237,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,114.9096,0,0,-1,0,0,0,0,114.9096,126.4005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272237,126.4005,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,77.08395,0,0,-1,0,0,0,0,77.08395,84.79234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272237,84.79234,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,54.8957,54.8957,81,0,22.761,54.8957,0,0,0,0,0,0,0,26.1043,24.79908,354.1758,0,24.79908,0,24.79908,107.5266,25.60153,0.1272602,60.38527,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,110.4223,102.2032,81,0,22.761,102.2032,0,0,8.219097,19.26133,0,22.31917,21.20321,0,0,329.3767,22.31917,0,22.31917,-22.31917,84.00017,20,0.1272602,121.4645,0,81,22.31917
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,114.9707,85.42667,81,0,22.761,85.42667,5.454566,0,29.54399,44.58239,4.659654,4.659654,4.426672,0,0,354.1758,0,0,0,0,84.00017,20,0.1272602,126.4677,3.727723,81,4.659654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,62.85532,62.85532,81,0,22.761,62.85532,33.4108,0,0,0,21.00047,0,0,18.14468,17.23745,354.1758,0,38.23791,0,38.23791,120.2758,28.63705,0.1273111,69.14085,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,315.9379,34.41412,37.81013,0,37.81013,156.1457,37.17747,0.1272692,0,30.2481,0,72.22425
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,118.5056,68.7,0,-1,0,68.7,65.58791,0,49.80565,61.65622,45.05889,72.31579,68.7,0,0,278.1278,68.44324,0,27.2569,-27.2569,127.4144,30.3367,0.1272692,130.3562,36.04711,0,113.5021
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,81.44581,68.7,0,-1,0,68.7,98.24213,0,12.74581,37.63982,67.49235,72.31579,68.7,0,0,308.4132,41.18634,0,4.823445,-4.823445,122.33,29.12614,0.1272692,89.59039,53.99387,0,108.6787
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,313.7726,36.36289,56.10849,0,56.10849,175.5592,41.79973,0.127207,0,44.88679,0,92.47138
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,54.88869,54.88869,0,-1,0,54.88869,109.0741,0,0,0,59.86934,57.77757,54.88869,0,0,257.6641,86.86053,2.09177,0,2.09177,177.5436,42.27221,0.1272046,60.37756,47.89547,0,146.7299
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,95.88136,68.7,0,-1,0,68.7,101.4015,0,27.18136,36.76949,69.66283,72.31579,68.7,0,0,255.5723,88.74313,0,2.652965,-2.652965,174.7472,41.60638,0.1272046,105.4695,55.73026,0,158.4059
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,86.35,86.35,81,0,22.761,86.35,55.47028,0,0,0,47.89859,5.631578,5.349999,0,0,258.5201,86.09016,42.26701,0,42.26701,214.8452,51.15351,0.1272561,94.985,38.31887,81,133.9888
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,103.4404,103.4404,81,0,22.761,103.4404,33.06089,0,0,0,34.19832,23.62147,22.4404,0,0,216.2531,124.1305,10.57685,0,10.57685,224.8793,53.54257,0.127269,113.7844,27.35866,81,158.3288
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,172.0459,149.7,81,0,22.761,149.7,8.548205,0,22.34592,39.55051,12.79666,72.31579,68.7,0,0,205.6762,133.6496,0,59.51913,-59.51913,162.1406,38.60482,0.127269,189.2505,10.23733,81,146.4463
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,161.7253,149.7,81,0,22.761,149.7,0,0,12.02524,28.19777,0,72.31579,68.7,0,0,271.8086,74.13051,0,72.31579,-72.31579,85.91305,20.45545,0.127269,177.8978,0,81,74.13051
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,221.1762,1.723983,0,-1,0,1.723983,0,0,219.4522,241.5698,0,1.814719,1.723983,0,0,352.1595,1.814719,0,1.814719,-1.814719,84.00017,20,0.127269,243.2938,0,0,1.814719
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,56.79701,0,0,-1,0,0,0,0,56.79701,62.47671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,62.47671,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,71.08257,0,0,-1,0,0,0,0,71.08257,78.19083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,78.19083,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,85.35294,0,0,-1,0,0,0,0,85.35294,93.88824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,93.88824,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.89046,0,0,-1,0,0,0,0,30.89046,33.97951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,33.97951,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.51314,0,0,-1,0,0,0,0,24.51314,26.96445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,26.96445,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.52907,0,0,-1,0,0,0,0,29.52907,32.48197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,32.48197,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,27.13048,0,0,-1,0,0,0,0,27.13048,29.84353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,29.84353,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127269,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,74.49435,74.49435,81,0,22.761,74.49435,0,0,0,0.9437807,0,0,0,6.505654,6.180371,354.1758,0,6.180371,0,6.180371,89.86338,21.396,0.1272781,81.94378,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,82.588,82.588,81,0,22.761,82.588,20.99852,0,0,1.267554,17.34225,1.671578,1.588,0,0,347.9954,5.562334,15.67068,0,15.67068,104.7299,24.93564,0.1272971,90.8468,13.8738,81,22.90459
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,68.8823,68.8823,81,0,22.761,68.8823,76.37211,0,0,0,52.60687,0,0,12.1177,11.51181,332.3248,19.66594,64.11868,0,64.11868,165.5582,39.41854,0.1273747,75.77053,42.08549,81,72.27281
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,36.9595,36.9595,0,-1,0,36.9595,228.7649,0,0,0,84.55035,38.90473,36.9595,0,0,268.2061,77.37276,45.64563,0,45.64563,208.8615,49.72882,0.1273241,40.65544,67.64029,0,161.9231
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,47.01751,47.01751,0,-1,0,47.01751,201.7509,0,0,0,94.85825,49.49211,47.01751,0,0,222.5605,118.4538,45.36613,0,45.36613,251.8996,59.97596,0.1272739,51.71925,75.8866,0,213.3121
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,0,0,0,95.85723,0,0,0,0,177.1943,159.2833,95.85723,0,95.85723,342.8377,81.62786,0.1271679,0,76.68578,0,255.1406
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,104.4683,68.7,0,-1,0,68.7,118.1905,0,35.76829,46.21511,81.19689,72.31579,68.7,0,0,81.33708,245.5549,8.881105,0,8.881105,351.2631,83.6339,0.1271581,114.9151,64.95752,0,326.7517
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,23.49279,0,0,95.94877,0,0,0,0,72.45598,253.5479,72.45598,0,72.45598,420.0009,100,0.1270781,0,76.75901,0,349.4966
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,73.80087,68.7,0,-1,0,68.7,136.5701,21.50785,5.100862,12.48095,93.82364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1270781,81.18095,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.412544,0.412544,0,0,0,0.412544,17366.09,71.2085,0,0,71.64275,0.4342569,0.412544,0,0,0,318.7582,0,0,0,420.0009,100,0.1270781,0.4537984,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,44.3907,44.3907,0,0,0,44.3907,72.69479,0,0,0,32.26973,46.72705,44.3907,0,0,0,318.7582,0,14.45732,-14.45732,404.7615,96.37159,0.1270781,48.82977,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,0,0,0,14.85118,0,0,0,0,16.06369,304.3009,14.85118,0,14.85118,418.8506,99.72612,0.1270618,0,11.88094,0,319.1521
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.14806,32.14806,0,0,0,32.14806,0,0,0,0,0,33.84006,32.14806,0,0,1.212516,317.667,0,33.84006,-33.84006,383.18,91.23315,0.1270618,35.36287,0,0,317.667
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.81258,283.8269,0,0,0,383.18,91.23315,0.1270618,0,0,0,283.8269
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,52.68386,52.68386,0,-1,0,52.68386,0,0,0,0,0,55.4567,52.68386,0,0,38.81258,283.8269,0,55.4567,-55.4567,324.7235,77.31496,0.1270618,57.95225,0,0,283.8269
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,78.41756,68.7,0,-1,0,68.7,0,0,9.717565,17.55932,0,72.31579,68.7,0,0,100.4311,228.3702,0,72.31579,-72.31579,248.496,59.16559,0.1270618,86.25932,0,0,228.3702
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.8723,42.8723,0,-1,0,42.8723,0,0,7.105427E-15,0,0,45.12874,42.8723,0,0,180.782,156.0544,0,45.12874,-45.12874,200.9261,47.83945,0.1270618,47.15953,0,0,156.0544
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,25.42975,25.42975,0,-1,0,25.42975,0,0,3.552714E-15,0,0,26.76816,25.42975,0,0,230.9251,110.9257,0,26.76816,-26.76816,172.71,41.12134,0.1270618,27.97273,0,0,110.9257
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.69238,27.69238,0,-1,0,27.69238,0,0,3.552714E-15,0,0,29.14988,27.69238,0,0,260.6674,84.15752,0,29.14988,-29.14988,141.9833,33.80548,0.1270618,30.46162,0,0,84.15752
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.01894,21.01894,0,-1,0,21.01894,0,0,0,0,0,22.1252,21.01894,0,0,293.0562,55.00764,0,22.1252,-22.1252,118.6613,28.25263,0.1270618,23.12083,0,0,55.00764
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,106.6585,31.23832,0,-1,0,31.23832,0,0,75.42023,86.08609,0,32.88244,31.23832,0,0,317.6398,32.88244,0,32.88244,-32.88244,84.00017,20,0.1270618,117.3244,0,0,32.88244
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,87.12203,0,0,-1,0,0,0,0,87.12203,95.83424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270618,95.83424,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270618,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270618,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.08818,21.08818,81,0,22.761,21.08818,0,0,0,0,0,0,0,59.91182,56.91623,354.1758,0,56.91623,0,56.91623,137.9956,32.85604,0.1271451,23.197,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,226.2409,138.492,81,0,22.761,138.492,6.710322,0,87.74896,117.4359,9.293258,60.51786,57.49197,0,0,297.2596,51.22461,0,51.22461,-51.22461,84.00017,20,0.1271451,248.865,7.434606,81,60.51786
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1271655,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.21532,1.21532,0,-1,0,1.21532,2266.93,0,0,0,27.55047,1.279285,1.21532,0,0,257.5624,86.95203,26.27118,0,26.27118,200.5787,47.75673,0.1271366,1.336853,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,104.8577,68.7,0,-1,0,68.7,51.91065,0,36.15768,46.64345,35.66262,72.31579,68.7,0,0,231.2913,110.5961,0,36.65318,-36.65318,161.9428,38.55774,0.1271366,115.3434,28.53009,0,146.2587
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,19.29712,19.29712,0,-1,0,19.29712,375.6139,0,0,0,72.48267,20.31276,19.29712,0,0,272.017,73.94292,52.16991,0,52.16991,211.4356,50.3417,0.1270791,21.22683,57.98614,0,146.4256
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,44.77665,44.77665,0,-1,0,44.77665,150.7817,0,0,0,67.515,47.13332,44.77665,0,0,219.8471,120.8958,20.38168,0,20.38168,230.7713,54.94545,0.1270567,49.25432,54.012,0,188.4108
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,57.89144,57.89144,0,-1,0,57.89144,174.1791,0,0,0,100.8348,60.93835,57.89144,0,0,199.4654,139.2393,39.89644,0,39.89644,268.6204,63.95712,0.1270128,63.68058,80.66784,0,240.0741
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,159.569,175.1461,78.03754,0,78.03754,342.6533,81.58396,0.126927,0,62.43003,0,253.1837
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,21.04205,21.04205,0,0,0,21.04205,363.6682,0,0,0,76.52324,22.14952,21.04205,0,0,81.53143,245.3799,54.37371,0,54.37371,394.2368,93.86571,0.1268674,23.14625,61.21859,0,321.9032
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,45.07494,45.07494,0,0,0,45.07494,111.781,0,0,0,50.38523,47.4473,45.07494,0,0,27.15772,294.3163,2.937931,0,2.937931,397.0239,94.52932,0.1268641,49.58243,40.30819,0,344.7015
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,0,0,0,16.68036,0,0,0,0,24.21979,296.9604,16.68036,0,16.68036,412.8483,98.29702,0.1268458,0,13.34429,0,313.6408
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.36796,34.36796,0,0,0,34.36796,0,0,7.105427E-15,0,0,36.1768,34.36796,0,0,7.539429,311.9727,0,36.1768,-36.1768,374.7146,89.21759,0.1268458,37.80476,0,0,311.9727
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,134.5484,68.7,0,-1,0,68.7,0,0,65.8484,79.30325,0,72.31579,68.7,0,0,47.73587,275.7959,0,72.31579,-72.31579,298.4871,71.06821,0.1268458,148.0033,0,0,275.7959
