Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.0867,203.4801,0,0,0,298.4871,71.06821,0.1268458,0,0,0,203.4801
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,56.21978,56.21978,0,-1,0,56.21978,0,0,7.105427E-15,0,0,59.17871,56.21978,0,0,128.0867,203.4801,0,59.17871,-59.17871,236.1072,56.2159,0.1268458,61.84176,0,0,203.4801
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,47.09842,47.09842,0,-1,0,47.09842,0,0,7.105427E-15,0,0,49.57728,47.09842,0,0,193.8409,144.3014,0,49.57728,-49.57728,183.8482,43.77329,0.1268458,51.80826,0,0,144.3014
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.9267,94.72415,0,0,0,183.8482,43.77329,0.1268458,0,0,0,94.72415
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,93.08717,68.7,0,-1,0,68.7,0,0,24.38716,33.69588,0,72.31579,68.7,0,0,248.9267,94.72415,0,72.31579,-72.31579,107.6207,25.62391,0.1268458,102.3959,0,0,94.72415
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,95.54691,21.28795,0,-1,0,21.28795,0,0,74.25896,83.81366,0,22.40836,21.28795,0,0,329.2776,22.40836,0,22.40836,-22.40836,84.00017,20,0.1268458,105.1016,0,0,22.40836
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,90.03651,0,0,-1,0,0,0,0,90.03651,99.04015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268458,99.04015,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268458,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268458,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,155.5169,81,81,0,22.761,81,0,0,74.51694,90.06863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268458,171.0686,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.85899,24.85899,81,0,22.761,24.85899,0,0,0,0,0,0,0,56.14101,53.33396,354.1758,0,53.33396,0,53.33396,134.5972,32.04689,0.1269238,27.34489,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,300.8419,48.00056,99.56378,0,99.56378,229.0517,54.53601,0.126941,0,24.69103,81,78.86435
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.744005,8.744005,81,0,22.761,8.744005,587.6414,0,0,0,51.38339,0,0,72.256,68.6432,201.2781,137.608,120.0266,0,120.0266,342.9189,81.6472,0.1269569,9.618405,41.10672,81,188.9914
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,21.53107,21.53107,0,-1,0,21.53107,437.319,0,0,0,94.15946,22.66428,21.53107,0,0,81.25147,245.6319,71.49518,0,71.49518,410.7452,97.79628,0.1268787,23.68418,75.32757,0,339.7914
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,120.0257,68.7,0,-1,0,68.7,149.0361,20.3157,51.32575,63.32832,102.3878,72.31579,68.7,0,0,9.756296,309.9776,9.756296,0,9.756296,420.0009,100,0.126868,132.0283,81.91023,0,412.3654
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126868,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,32.06699,32.06699,0,-1,0,32.06699,191.8785,27.77493,0,0,61.52965,33.75472,32.06699,0,0,0,318.7582,0,0,0,420.0009,100,0.126868,35.27369,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,60.81231,60.81231,0,-1,0,60.81231,111.0379,3.511735,0,0,67.52469,64.01295,60.81231,0,0,0,318.7582,0,0,0,420.0009,100,0.126868,66.89354,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,27.13376,27.13376,0,-1,0,27.13376,266.8789,43.85243,0,0,72.41428,28.56186,27.13376,0,0,0,318.7582,0,0,0,420.0009,100,0.126868,29.84714,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,170.3089,149.7,81,0,22.761,149.7,34.12835,0,20.6089,37.63979,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.126868,187.3398,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,15.3185,15.3185,0,0,0,15.3185,146.3017,0,0,0,22.41122,16.12474,15.3185,0,0,23.58405,297.5326,6.286483,0,6.286483,403.5909,96.09289,0.1268611,16.85035,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,60.07206,60.07206,0,0,0,60.07206,29.42508,0,0,0,17.67625,63.23374,60.07206,0,0,17.29757,303.1904,0,45.55749,-45.55749,355.5691,84.65914,0.1268611,66.07926,14.141,0,320.8667
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,108.608,108.608,81,0,22.761,108.608,0,0,0,0,0,29.06106,27.60801,0,0,67.917,257.6329,0,29.06106,-29.06106,324.9361,77.36558,0.1268611,119.4688,0,81,257.6329
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,68.85066,68.7,0,-1,0,68.7,0,0,0.1506655,7.035732,0,72.31579,68.7,0,0,100.2071,228.5719,0,72.31579,-72.31579,248.7085,59.2162,0.1268611,75.73573,0,0,228.5719
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,23.18333,23.18333,0,-1,0,23.18333,0,0,3.552714E-15,0,0,24.4035,23.18333,0,0,180.558,156.2561,0,24.4035,-24.4035,222.985,53.09156,0.1268611,25.50166,0,0,156.2561
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,65.1801,65.1801,0,-1,0,65.1801,0,0,1.421085E-14,2.998113,0,68.61063,65.1801,0,0,207.673,131.8526,0,68.61063,-68.61063,150.663,35.87207,0.1268611,71.69811,0,0,131.8526
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,64.29144,60.07983,0,-1,0,60.07983,0,0,4.211607,10.64075,0,63.24193,60.07983,0,0,283.907,63.24193,0,63.24193,-63.24193,84.00017,20,0.1268611,70.72059,0,0,63.24193
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,64.47553,0,0,-1,0,0,0,0,64.47553,70.92309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268611,70.92309,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268611,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,112.638,0,0,-1,0,0,0,0,112.638,123.9018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268611,123.9018,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,11.36132,0,0,-1,0,0,0,0,11.36132,12.49745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268611,12.49745,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,7.278036,0,0,-1,0,0,0,0,7.278036,8.005839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268611,8.005839,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,106.9049,0,0,-1,0,0,0,0,106.9049,117.5954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268611,117.5954,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.87154,10.87154,81,0,22.761,10.87154,0,0,0,0,0,0,0,70.12846,66.62204,354.1758,0,66.62204,0,66.62204,147.2034,35.04836,0.1269354,11.95869,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.5538,59.95983,68.7,0,68.7,212.3779,50.56607,0.1269864,0,0,81,59.95983
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,89.53245,89.53245,81,0,22.761,89.53245,17.15667,0,0,0,15.36078,8.981522,8.532446,0,0,218.8538,121.7898,6.379261,0,6.379261,218.4298,52.007,0.126994,98.48569,12.28863,81,137.1506
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,81.40024,81.40024,81,0,22.761,81.40024,19.2478,0,0,0,15.66776,0.4213071,0.4002417,0,0,212.4745,127.5312,15.24645,0,15.24645,232.8939,55.45081,0.1270124,89.54027,12.53421,81,143.1989
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,197.2281,141.253,19.10761,0,19.10761,251.021,59.76677,0.1269915,0,15.28609,0,160.3606
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,72.83668,68.7,0,-1,0,68.7,35.79542,0,4.136674,11.42034,24.59145,72.31579,68.7,0,0,178.1204,158.4498,0,47.72433,-47.72433,200.7151,47.78921,0.1269915,80.12034,19.67316,0,183.0413
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,102.2758,68.7,0,-1,0,68.7,91.20237,0,33.57576,43.80333,62.65602,72.31579,68.7,0,0,231.1475,110.7255,0,9.659762,-9.659762,190.5328,45.36486,0.1269915,112.5033,50.12482,0,173.3815
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,18.62938,18.62938,0,-1,0,18.62938,355.5876,0,0,0,66.24376,19.60987,18.62938,0,0,241.8806,101.0657,46.63389,0,46.63389,234.7736,55.89836,0.1269406,20.49232,52.99501,0,167.3095
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,161.0838,68.7,0,-1,0,68.7,74.06592,0,92.38376,108.4921,50.88329,72.31579,68.7,0,0,195.2467,143.0362,0,21.4325,-21.4325,212.1817,50.51936,0.1269406,177.1921,40.70663,0,193.9195
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,99.68398,68.7,0,-1,0,68.7,137.1687,0,30.98398,40.95238,94.23491,72.31579,68.7,0,0,219.0606,121.6037,21.91912,0,21.91912,232.976,55.47038,0.1269167,109.6524,75.38792,0,215.8386
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,71.69865,71.69865,81,0,22.761,71.69865,53.71463,0,0,0,38.51266,0,0,9.30135,8.836282,197.1414,141.3309,47.34895,0,47.34895,277.8952,66.16539,0.1269759,78.86852,30.81013,81,179.8436
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,49.31577,49.31577,81,0,22.761,49.31577,68.88819,0,0,0,33.97274,0,0,31.68423,30.10002,149.7925,183.945,64.07276,0,64.07276,338.68,80.63792,0.1270527,54.24734,27.17819,81,217.9177
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,55.83582,55.83582,0,0,0,55.83582,23.53712,0,0,0,13.14214,58.77454,55.83582,0,0,85.71973,241.6105,0,45.6324,-45.6324,290.5792,69.18538,0.1270527,61.4194,10.51371,0,254.7526
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,139.3448,139.3448,81,0,22.761,139.3448,0,0,0,3.579229,0,61.41553,58.34475,0,0,136.4224,195.9781,0,61.41553,-61.41553,225.8415,53.77169,0.1270527,153.2792,0,81,195.9781
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.22413,36.22413,0,-1,0,36.22413,0,0,7.105427E-15,0,0,38.13066,36.22413,0,0,204.6619,134.5625,0,38.13066,-38.13066,185.6483,44.20189,0.1270527,39.84654,0,0,134.5625
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,133.0262,68.7,0,-1,0,68.7,0,0,64.32617,77.62878,0,72.31579,68.7,0,0,247.0293,96.43187,0,72.31579,-72.31579,109.4208,26.05251,0.1270527,146.3288,0,0,96.43187
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.995821,5.995821,0,-1,0,5.995821,0,0,8.881784E-16,0,0,6.311391,5.995821,0,0,327.3802,24.11608,0,6.311391,-6.311391,102.768,24.46851,0.1270527,6.595403,0,0,24.11608
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.33286,16.91446,0,-1,0,16.91446,0,0,11.41841,14.25169,0,17.80469,16.91446,0,0,334.3928,17.80469,0,17.80469,-17.80469,84.00017,20,0.1270527,31.16615,0,0,17.80469
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270527,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.624094,0,0,-1,0,0,0,0,5.624094,6.186504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270527,6.186504,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,75.36139,0,0,-1,0,0,0,0,75.36139,82.89753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270527,82.89753,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.64604,0,0,-1,0,0,0,0,28.64604,31.51064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270527,31.51064,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,45.76765,0,0,-1,0,0,0,0,45.76765,50.34442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270527,50.34442,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,65.47272,0,0,-1,0,0,0,0,65.47272,72.02,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270527,72.02,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,46.75838,46.75838,81,0,22.761,46.75838,0,0,0,0,0,0,0,34.24162,32.52954,354.1758,0,32.52954,0,32.52954,114.8604,27.34766,0.1270999,51.43422,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,321.6463,29.27659,68.7,0,68.7,180.0349,42.86538,0.1271506,0,0,81,29.27659
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,73.60703,73.60703,81,0,22.761,73.60703,35.45247,0,0,0,26.09551,0,0,7.392978,7.023329,252.9463,91.10658,33.11884,0,33.11884,211.4542,50.34615,0.1271921,80.96773,20.87641,81,117.2021
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,241.1026,149.7,81,0,22.761,149.7,33.90272,0,91.4026,115.5129,50.75237,72.31579,68.7,0,0,219.8274,120.9135,0,21.56342,-21.56342,188.7244,44.93429,0.1271921,265.2129,40.6019,81,171.6659
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,99.64274,68.7,0,-1,0,68.7,128.6461,0,30.94274,40.90701,88.37988,72.31579,68.7,0,0,243.7868,99.35012,16.06409,0,16.06409,203.9641,48.56279,0.1271746,109.607,70.7039,0,187.73
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,14.4274,14.4274,0,-1,0,14.4274,707.6113,0,0,0,102.0899,15.18673,14.4274,0,0,227.7227,113.8078,86.90316,0,86.90316,286.4077,68.19218,0.1270798,15.87014,81.67191,0,215.8977
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,39.3714,39.3714,0,-1,0,39.3714,272.4063,0,0,0,107.2502,41.44357,39.3714,0,0,140.8195,192.0206,65.80658,0,65.80658,348.8373,83.05634,0.1270081,43.30853,85.80012,0,299.2708
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,44.87121,44.87121,0,-1,0,44.87121,225.8154,0,0,0,101.3261,47.23285,44.87121,0,0,75.01295,251.2466,54.09326,0,54.09326,400.1547,95.27473,0.1269493,49.35833,81.06089,0,352.5727
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,47.84115,47.84115,0,-1,0,47.84115,226.7693,37.21024,0,0,108.489,50.35911,47.84115,0,0,20.91969,299.9305,20.91969,0,20.91969,420.0009,100,0.1269265,52.62527,86.79124,0,408.4196
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269265,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,51.32341,51.32341,0,0,0,51.32341,142.3334,19.02572,0,0,73.05036,54.02464,51.32341,0,0,0,318.7582,0,0,0,420.0009,100,0.1269265,56.45575,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269265,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,23.96194,23.96194,0,0,0,23.96194,58.75034,0,0,0,14.07772,25.2231,23.96194,0,0,0,318.7582,0,11.14538,-11.14538,408.2526,97.2028,0.1269265,26.35814,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.16367,53.16367,0,0,0,53.16367,0,0,7.105427E-15,0,0,55.96176,53.16367,0,0,12.38375,307.6129,0,55.96176,-55.96176,349.2637,83.15786,0.1269265,58.48004,0,0,307.6129
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.56348,251.6511,0,0,0,349.2637,83.15786,0.1269265,0,0,0,251.6511
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.56348,251.6511,0,0,0,349.2637,83.15786,0.1269265,0,0,0,251.6511
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,122.8623,68.7,0,-1,0,68.7,0,0,54.16225,66.44848,0,72.31579,68.7,0,0,74.56348,251.6511,0,72.31579,-72.31579,273.0362,65.00848,0.1269265,135.1485,0,0,251.6511
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.18449,44.18449,0,-1,0,44.18449,0,0,7.105427E-15,0,0,46.50999,44.18449,0,0,154.9144,179.3353,0,46.50999,-46.50999,224.0103,53.33569,0.1269265,48.60294,0,0,179.3353
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.5921,132.8253,0,0,0,224.0103,53.33569,0.1269265,0,0,0,132.8253
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,92.84605,68.7,0,-1,0,68.7,0,0,24.14605,33.43066,0,72.31579,68.7,0,0,206.5921,132.8253,0,72.31579,-72.31579,147.7828,35.18631,0.1269265,102.1307,0,0,132.8253
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,115.8409,57.48405,0,-1,0,57.48405,0,0,58.35686,69.94095,0,60.50953,57.48405,0,0,286.943,60.50953,0,60.50953,-60.50953,84.00017,20,0.1269265,127.425,0,0,60.50953
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,13.29375,0,0,-1,0,0,0,0,13.29375,14.62312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269265,14.62312,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,10.03397,0,0,-1,0,0,0,0,10.03397,11.03736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269265,11.03736,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.62695,0,0,-1,0,0,0,0,22.62695,24.88964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269265,24.88964,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,37.86074,37.86074,81,0,22.761,37.86074,0,0,0,0,0,0,0,43.13926,40.9823,354.1758,0,40.9823,0,40.9823,122.8794,29.25694,0.1269858,41.64681,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.64924,20.64924,81,0,22.761,20.64924,0,0,0,0,0,0,0,60.35076,57.33322,313.1935,36.88407,57.33322,0,57.33322,177.2705,42.20717,0.1270687,22.71416,0,81,36.88407
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,122.3694,122.3694,81,0,22.761,122.3694,13.02282,0,0,0,15.93595,43.54679,41.36945,0,0,255.8603,88.48397,0,27.61084,-27.61084,148.1661,35.27757,0.1270687,134.6064,12.74876,81,104.4199
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,91.07608,91.07608,81,0,22.761,91.07608,24.91989,0,0,0,22.69606,10.6064,10.07608,0,0,286.539,60.87313,12.08966,0,12.08966,159.6353,38.00834,0.1270832,100.1837,18.15685,81,83.56919
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,68.89899,68.7,0,-1,0,68.7,57.13832,0,0.1989843,7.088882,39.25403,72.31579,68.7,0,0,274.4493,71.75383,0,33.06176,-33.06176,124.7852,29.7107,0.1270832,75.78888,31.40322,0,111.0079
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,117.4246,68.7,0,-1,0,68.7,119.5758,0,48.72464,76.80141,82.1486,72.31579,68.7,0,0,311.1846,38.69207,9.832805,0,9.832805,134.1134,31.9317,0.1270725,129.1671,65.71887,0,120.8407
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,31.18324,31.18324,0,-1,0,31.18324,302.1499,0,0,0,94.22011,32.82446,31.18324,0,0,301.3518,47.54159,61.39565,0,61.39565,192.3584,45.79953,0.1270058,34.30156,75.37608,0,141.7617
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,7.024741,7.024741,0,-1,0,7.024741,1265.293,0,0,0,88.88358,7.394464,7.024741,0,0,239.9562,102.7977,81.48911,0,81.48911,269.6658,64.20601,0.1269173,7.727216,71.10686,0,191.6812
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,85.05747,68.7,0,-1,0,68.7,152.8592,0,16.35747,24.86322,105.0143,72.31579,68.7,0,0,158.4671,176.1379,32.69848,0,32.69848,300.6863,71.59183,0.1268819,93.56322,84.01141,0,281.1521
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.624952,7.624952,0,-1,0,7.624952,1165.824,0,0,0,88.89349,8.026265,7.624952,0,0,125.7686,205.5665,80.86723,0,80.86723,377.4037,89.85783,0.1267943,8.387447,71.11479,0,294.46
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,30.89328,30.89328,0,0,0,30.89328,158.7539,0,0,0,49.0443,32.51924,30.89328,0,0,44.90136,278.347,16.52505,0,16.52505,393.0807,93.59046,0.1267764,33.98261,39.23544,0,327.3913
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,8.045473,0,0,36.42178,0,0,0,0,28.3763,293.2195,28.3763,0,28.3763,420.0009,100,0.1267457,0,29.13742,0,329.6413
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,67.56992,67.56992,52.83765,0,15.63593,67.56992,22.95052,0,0,0,15.50765,15.50765,14.73226,0,0,0,318.7582,0,0,0,420.0009,100,0.1267457,74.3269,12.40612,81,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267457,0,0,0,318.7582
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,146.1172,68.7,0,-1,0,68.7,0,0,77.41715,92.02887,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1267457,160.7289,0,0,318.7582
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,122.8907,68.7,0,-1,0,68.7,0,0,54.19073,66.4798,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1267457,135.1798,0,0,246.4424
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,104.3892,68.7,0,-1,0,68.7,0,0,35.68916,46.12807,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1267457,114.8281,0,0,174.1266
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,54.90982,54.90982,0,-1,0,54.90982,0,0,0,0,0,57.7998,54.90982,0,0,241.0526,101.8109,0,57.7998,-57.7998,130.3919,31.04563,0.1267457,60.4008,0,0,101.8109
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,20.78915,20.78915,0,-1,0,20.78915,0,0,3.552714E-15,0,0,21.88331,20.78915,0,0,305.2746,44.01105,0,21.88331,-21.88331,107.3249,25.55349,0.1267457,22.86806,0,0,44.01105
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,85.56858,21.02135,0,-1,0,21.02135,0,0,64.54723,73.10409,0,22.12774,21.02135,0,0,329.5894,22.12774,0,22.12774,-22.12774,84.00017,20,0.1267457,94.12544,0,0,22.12774
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267457,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,53.80008,0,0,-1,0,0,0,0,53.80008,59.18009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267457,59.18009,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,120.4484,0,0,-1,0,0,0,0,120.4484,132.4933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267457,132.4933,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267457,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.71727,27.71727,81,0,22.761,27.71727,0,0,0,0,0,0,0,53.28273,50.61859,354.1758,0,50.61859,0,50.61859,132.0212,31.43355,0.1268187,30.489,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,77.17902,77.17902,81,0,22.761,77.17902,0,0,0,0,0,0,0,3.820979,3.62993,303.5572,45.55673,3.62993,0,3.62993,135.4648,32.25347,0.126824,84.89693,0,81,45.55673
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,299.9273,48.82367,73.48083,0,73.48083,205.1749,48.85106,0.1268693,0,3.82467,81,53.6045
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,58.87453,58.87453,81,0,22.761,58.87453,43.28478,0,0,0,25.48371,0,0,22.12547,21.0192,226.4464,114.9564,46.50291,0,46.50291,249.2914,59.35498,0.12693,64.76199,20.38697,81,140.4401
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,107.7624,68.7,0,-1,0,68.7,62.19439,0,39.06237,49.8386,42.72754,72.31579,68.7,0,0,179.9435,156.809,0,29.58825,-29.58825,218.1027,51.9291,0.12693,118.5386,34.18203,0,199.5366
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,212.8194,127.2208,38.22228,0,38.22228,254.3635,60.56261,0.1268887,0,30.57783,0,165.4431
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,16.00431,16.00431,0,-1,0,16.00431,330.6599,0,0,0,52.91985,16.84665,16.00431,0,0,174.5971,161.6208,36.07321,0,36.07321,288.5855,68.71071,0.1268497,17.60475,42.33588,0,214.5407
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,138.5239,194.0867,45.36869,0,45.36869,331.6261,78.95843,0.1268007,0,36.29495,0,239.4554
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,93.15519,234.9185,45.28615,0,45.28615,374.5883,89.18751,0.1267519,0,36.22892,0,280.2047
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,138.3428,68.7,0,-1,0,68.7,35.42361,0,69.64285,83.47713,24.33602,72.31579,68.7,0,0,47.86904,275.6761,0,47.97977,-47.97977,324.0132,77.14584,0.1267519,152.1771,19.46882,0,300.0121
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,52.18607,52.18607,0,0,0,52.18607,83.50056,0,0,0,43.57566,54.93271,52.18607,0,0,101.1799,227.6963,0,11.35705,-11.35705,312.0418,74.29552,0.1267519,57.40468,34.86053,0,271.272
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,54.43101,54.43101,0,0,0,54.43101,53.40366,0,0,0,29.06815,57.2958,54.43101,0,0,113.7988,216.3393,0,28.22765,-28.22765,282.2872,67.21111,0.1267519,59.87411,23.25452,0,245.4074
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,95.61826,95.61826,81,0,22.761,95.61826,8.544185,1.776357E-15,0,0,8.169801,15.38764,14.61826,0,0,145.1629,188.1116,0,7.217842,-7.217842,274.679,65.39962,0.1267519,105.1801,6.535841,81,196.2814
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,24.76781,24.76781,81,0,22.761,24.76781,0,0,0,0,0,0,0,56.23219,53.42058,153.1827,180.8938,53.42058,0,53.42058,325.3582,77.46608,0.1268287,27.24459,0,81,180.8938
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,21.85956,21.85956,0,-1,0,21.85956,0,0,3.552714E-15,0,0,23.01007,21.85956,0,0,99.76213,228.9723,0,23.01007,-23.01007,301.1034,71.69115,0.1268287,24.04552,0,0,228.9723
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.45623,42.45623,0,-1,0,42.45623,0,0,0,0,0,44.69077,42.45623,0,0,125.3289,205.9622,0,44.69077,-44.69077,253.9952,60.47493,0.1268287,46.70186,0,0,205.9622
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,124.2514,68.7,0,-1,0,68.7,0,0,55.5514,67.97654,0,72.31579,68.7,0,0,174.9853,161.2715,0,72.31579,-72.31579,177.7677,42.32556,0.1268287,136.6765,0,0,161.2715
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,67.40162,67.40162,0,-1,0,67.40162,0,0,0,5.441777,0,70.94907,67.40162,0,0,255.3362,88.95568,0,70.94907,-70.94907,102.9808,24.51919,0.1268287,74.14178,0,0,88.95568
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.76488,13.76488,0,-1,0,13.76488,0,0,1.776357E-15,0,0,14.48935,13.76488,0,0,334.1685,18.00661,0,14.48935,-14.48935,87.70769,20.88274,0.1268287,15.14137,0,0,18.00661
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.2677,3.517263,0,0,0,87.70769,20.88274,0.1268287,0,0,0,3.517263
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.2677,3.517263,0,0,0,87.70769,20.88274,0.1268287,0,0,0,3.517263
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.106216,0.106216,0,-1,0,0.106216,0,0,1.387779E-17,0,0,0.1118063,0.106216,0,0,350.2677,3.517263,0,0.1118063,-0.1118063,87.58984,20.85468,0.1268287,0.1168376,0,0,3.517263
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.392,3.405457,0,0,0,87.58984,20.85468,0.1268287,0,0,0,3.405457
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,98.55269,3.235184,0,-1,0,3.235184,0,0,95.3175,105.1728,0,3.405457,3.235184,0,0,350.392,3.405457,0,3.405457,-3.405457,84.00017,20,0.1268287,108.408,0,0,3.405457
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.44705,33.44705,81,0,22.761,33.44705,0,0,0,0,0,0,0,47.55295,45.1753,354.1758,0,45.1753,0,45.1753,126.8572,30.20404,0.1268937,36.79176,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.64124,31.64124,81,0,22.761,31.64124,0,0,0,0,0,0,0,49.35876,46.89082,309.0005,40.65777,46.89082,0,46.89082,171.3418,40.79557,0.126961,34.80537,0,81,40.65777
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,69.24828,69.24828,81,0,22.761,69.24828,3.943797,0,0,0,2.731011,0,0,11.75173,11.16414,262.1097,82.85951,13.89515,0,13.89515,184.5239,43.93417,0.1269803,76.1731,2.184809,81,85.59052
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,113.6561,113.6561,81,0,22.761,113.6561,14.2606,0,0,0,16.20803,34.37482,32.65608,0,0,248.2145,95.36515,0,18.16678,-18.16678,165.3744,39.37477,0.1269803,125.0217,12.96643,81,111.5732
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,84.7544,68.7,0,-1,0,68.7,14.60826,0,16.05441,24.52985,10.03588,72.31579,68.7,0,0,268.3998,77.19836,0,62.27991,-62.27991,99.72559,23.74414,0.1269803,93.22984,8.028703,0,87.23424
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,65.28801,60.46391,0,-1,0,60.46391,80.58984,0,4.824099,48.38601,48.72777,63.64622,60.46391,0,0,337.5998,14.91845,0,14.91845,-14.91845,84.00017,20,0.1269803,71.81681,38.98222,0,63.64622
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,354.1758,0,73.40411,0,73.40411,153.6374,36.58027,0.1269011,0,58.72329,0,73.40411
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,82.6423,68.7,0,-1,0,68.7,57.96673,0,13.94229,22.20652,39.82314,72.31579,68.7,0,0,280.7717,66.06371,0,32.49265,-32.49265,119.3872,28.42546,0.1269011,90.90652,31.85851,0,105.8868
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,88.63876,62.79401,0,-1,0,62.79401,51.80096,0,25.84476,59.42983,32.5279,66.09895,62.79401,0,0,316.8746,33.57106,0,33.57106,-33.57106,84.00017,20,0.1269011,97.50264,26.02232,0,66.09895
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,58.9436,14.7219,0,-1,0,14.7219,105.2632,0,44.2217,61.89358,15.49673,15.49673,14.7219,0,0,354.1758,0,0,0,0,84.00017,20,0.1269011,64.83796,12.39739,0,15.49673
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,101.8813,101.8813,81,0,22.761,101.8813,25.28897,0,0,26.17414,25.76473,21.98032,20.88131,0,0,354.1758,0,3.784409,0,3.784409,87.59037,20.85481,0.1269056,112.0694,20.61179,81,25.76473
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,72.31579,0,20.56389,0,0,0,0,0,35.80161,0,0,72.31579,68.7,350.3914,3.405968,104.5016,0,104.5016,186.7293,44.45927,0.1269173,0,28.64129,81,39.20758
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,31.06441,31.06441,81,0,22.761,31.06441,60.75935,0,0,0,18.87453,0,0,49.93559,47.43881,245.8898,97.45742,66.31335,0,66.31335,249.6397,59.4379,0.1269908,34.17085,15.09963,81,116.332
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,63.49324,63.49324,81,0,22.761,63.49324,0,3.552714E-15,0,0,0,0,0,17.50676,16.63142,179.5764,157.1394,16.63142,0,16.63142,265.4176,63.19455,0.1270146,69.84257,0,81,157.1394
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,82.91335,68.7,0,-1,0,68.7,0,0,14.21334,22.50468,0,72.31579,68.7,0,0,162.945,172.1077,0,72.31579,-72.31579,189.1901,45.04517,0.1270146,91.20468,0,0,172.1077
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,102.604,68.7,0,-1,0,68.7,0,0,33.904,44.1644,0,72.31579,68.7,0,0,243.2959,99.79192,0,72.31579,-72.31579,112.9626,26.89579,0.1270146,112.8644,0,0,99.79192
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,66.54747,26.10232,0,-1,0,26.10232,0,0,40.44514,47.09989,0,27.47613,26.10232,0,0,323.6468,27.47613,0,27.47613,-27.47613,84.00017,20,0.1270146,73.20222,0,0,27.47613
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,88.57687,0,0,-1,0,0,0,0,88.57687,97.43455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,97.43455,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,79.31219,0,0,-1,0,0,0,0,79.31219,87.24342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,87.24342,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,12.3738,0,0,-1,0,0,0,0,12.3738,13.61118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,13.61118,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,96.32821,0,0,-1,0,0,0,0,96.32821,105.961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,105.961,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.90091,0,0,-1,0,0,0,0,35.90091,39.491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,39.491,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,54.64482,0,0,-1,0,0,0,0,54.64482,60.10931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,60.10931,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.59462,0,0,-1,0,0,0,0,22.59462,24.85408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270146,24.85408,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,5.196919,5.196919,77.51271,0,21.87872,5.196919,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.127077,5.716611,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,84.58567,84.58567,81,0,22.761,84.58567,0,0,0,0,0,3.774391,3.585671,0,0,285.4758,61.83,0,3.774391,-3.774391,145.1962,34.57044,0.127077,93.04424,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,72.89635,72.89635,81,0,22.761,72.89635,26.8401,0,0,0,19.56546,0,0,8.103644,7.698462,289.6696,58.05561,27.26392,0,27.26392,171.061,40.72872,0.1271113,80.18599,15.65237,81,77.62106
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,120.0363,120.0363,81,0,22.761,120.0363,39.47625,0,0,0,47.38585,41.09089,39.03634,0,0,262.4056,82.59314,6.29496,0,6.29496,177.0329,42.15061,0.1271187,132.04,37.90868,81,129.979
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,185.3167,68.7,0,-1,0,68.7,90.29211,0,116.6167,135.1483,62.03068,72.31579,68.7,0,0,256.1107,88.2586,0,10.28511,-10.28511,166.1915,39.56931,0.1271187,203.8483,49.62455,0,150.2893
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,35.66741,35.66741,0,-1,0,35.66741,286.8758,0,0,0,102.3212,37.54464,35.66741,0,0,267.5386,77.97349,64.77653,0,64.77653,227.6438,54.20081,0.127049,39.23415,81.85693,0,180.2947
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,19.17338,19.17338,0,-1,0,19.17338,587.6499,0,0,0,112.6723,20.18251,19.17338,0,0,202.7621,136.2724,92.48984,0,92.48984,315.3874,75.09209,0.1269496,21.09072,90.13788,0,248.9447
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,2.862258,0,0,113.1345,0,0,0,0,110.2722,219.5132,110.2722,0,110.2722,420.0009,100,0.1268313,0,90.50759,0,332.6477
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,66.3988,66.3988,0,-1,0,66.3988,167.4041,41.26082,0,4.338686,111.1543,69.89348,66.3988,0,0,0,318.7582,0,0,0,420.0009,100,0.1268313,73.03869,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,58.8305,58.8305,0,-1,0,58.8305,179.6053,43.73583,0,0,105.6627,61.92684,58.8305,0,0,0,318.7582,0,0,0,420.0009,100,0.1268313,64.71355,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,71.15144,71.15144,20.25,0,7.39125,71.15144,100.825,18.15796,0,0,71.73842,53.58046,50.90144,0,0,0,318.7582,0,0,0,420.0009,100,0.1268313,78.26658,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,37.48098,37.48098,0,0,0,37.48098,123.894,6.983013,0,0,46.43667,39.45366,37.48098,0,0,0,318.7582,0,0,0,420.0009,100,0.1268313,41.22907,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,157.4607,149.7,81,0,22.761,149.7,13.05002,0,7.760685,23.50675,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1268313,173.2068,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,124.9772,124.9772,81,0,22.761,124.9772,0,0,1.421085E-14,0,0,46.29183,43.97724,0,0,58.64435,265.9783,0,46.29183,-46.29183,315.5701,75.13557,0.1268313,137.475,0,81,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.48514,48.48514,0,-1,0,48.48514,0,0,0,0,0,51.03699,48.48514,0,0,110.0797,219.6865,0,51.03699,-51.03699,261.7723,62.32663,0.1268313,53.33365,0,0,219.6865
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,116.9691,68.7,0,-1,0,68.7,0,0,48.26909,59.966,0,72.31579,68.7,0,0,166.7875,168.6495,0,72.31579,-72.31579,185.5448,44.17725,0.1268313,128.666,0,0,168.6495
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,161.6198,68.7,0,-1,0,68.7,0,0,92.91979,109.0818,0,72.31579,68.7,0,0,247.1384,96.33371,0,72.31579,-72.31579,109.3173,26.02787,0.1268313,177.7818,0,0,96.33371
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,104.0957,22.81702,0,-1,0,22.81702,0,0,81.27872,91.68829,0,24.01792,22.81702,0,0,327.4892,24.01792,0,24.01792,-24.01792,84.00017,20,0.1268313,114.5053,0,0,24.01792
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,46.85191,0,0,-1,0,0,0,0,46.85191,51.53709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,51.53709,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,89.70255,0,0,-1,0,0,0,0,89.70255,98.67281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,98.67281,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,85.04701,0,0,-1,0,0,0,0,85.04701,93.55171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,93.55171,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,70.91283,0,0,-1,0,0,0,0,70.91283,78.00412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,78.00412,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,60.54317,0,0,-1,0,0,0,0,60.54317,66.59748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,66.59748,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,110.0939,0,0,-1,0,0,0,0,110.0939,121.1033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,121.1033,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,107.4775,81,81,0,22.761,81,0,0,26.4775,37.22525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268313,118.2253,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,76.10118,76.10118,81,0,22.761,76.10118,0,0,0,2.711297,0,0,0,4.898821,4.65388,354.1758,0,4.65388,0,4.65388,88.41523,21.0512,0.1268379,83.7113,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,109.3461,109.3461,81,0,22.761,109.3461,27.32983,0,0,29.62363,29.8841,29.83797,28.34607,0,0,349.5219,4.188492,0.04613284,0,0.04613284,88.45899,21.06162,0.126838,120.2807,23.90728,81,34.07259
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,54.38575,54.38575,81,0,22.761,54.38575,100.5777,0,0,0,54.69995,0,0,26.61425,25.28353,349.4758,4.230011,79.98349,0,79.98349,164.338,39.12801,0.1268965,59.82433,43.75996,81,58.92997
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,210.6094,68.7,0,-1,0,68.7,104.7815,0,141.9094,162.9703,71.98489,72.31579,68.7,0,0,269.4923,76.21515,0,0.3309063,-0.3309063,163.9892,39.04497,0.1268965,231.6703,57.58791,0,148.2
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,133.8871,68.7,0,-1,0,68.7,132.6362,0,65.18707,78.57577,91.12107,72.31579,68.7,0,0,269.86,75.88425,18.80528,0,18.80528,181.8294,43.29264,0.1268764,147.2758,72.89686,0,167.0053
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,115.668,68.7,0,-1,0,68.7,162.9914,0,46.968,58.5348,111.9751,72.31579,68.7,0,0,251.0547,92.809,39.65929,0,39.65929,219.4535,52.25074,0.1268339,127.2348,89.58006,0,204.7841
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,63.65995,63.65995,0,-1,0,63.65995,146.9596,0,0,1.325944,93.55441,67.01048,63.65995,0,0,211.3954,128.5023,26.54393,0,26.54393,244.6353,58.24639,0.1268055,70.02595,74.84352,0,222.0568
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,0,0,0,112.6273,0,0,0,0,184.8515,152.3919,112.6273,0,112.6273,351.4829,83.68624,0.126685,0,90.10181,0,265.0191
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,61.64342,61.64342,0,-1,0,61.64342,154.3976,0,0,0,95.17596,64.88781,61.64342,0,0,72.22423,253.7564,30.28815,0,30.28815,380.2168,90.52763,0.1266527,67.80776,76.14076,0,348.9324
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,149.2509,149.2509,81,0,22.761,149.2509,47.84817,0,2.842171E-14,14.476,71.41383,71.84306,68.25091,0,0,41.93608,281.0157,0,0.4292373,-0.4292373,379.7643,90.4199,0.1266527,164.176,57.13106,81,352.4296
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,0,0,0,27.14169,0,0,0,0,42.41301,280.5865,27.14169,0,27.14169,405.5132,96.55057,0.1266237,0,21.71335,0,307.7282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,60.91234,60.91234,0,0,0,60.91234,20.02483,0,7.105427E-15,0,12.19759,64.11826,60.91234,0,0,15.27132,305.014,0,51.92066,-51.92066,350.784,83.51984,0.1266237,67.00357,9.758072,0,317.2116
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.951074,1.951074,0,0,0,1.951074,0,0,0,0,0,2.053762,1.951074,0,0,72.96095,253.0934,0,2.053762,-2.053762,348.6191,83.00439,0.1266237,2.146181,0,0,253.0934
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,69.00529,68.7,0,-1,0,68.7,0,0,0.3052835,7.205812,0,72.31579,68.7,0,0,75.2429,251.0396,0,72.31579,-72.31579,272.3916,64.85502,0.1266237,75.90582,0,0,251.0396
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,170.9046,68.7,0,-1,0,68.7,0,0,102.2046,119.295,0,72.31579,68.7,0,0,155.5938,178.7238,0,72.31579,-72.31579,196.1641,46.70564,0.1266237,187.995,0,0,178.7238
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.70423,25.70423,0,-1,0,25.70423,0,0,3.552714E-15,0,0,27.05709,25.70423,0,0,235.9447,106.408,0,27.05709,-27.05709,167.6434,39.91502,0.1266237,28.27465,0,0,106.408
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,19.53968,19.53968,0,-1,0,19.53968,0,0,0,0,0,20.56808,19.53968,0,0,266.0081,79.35094,0,20.56808,-20.56808,145.9628,34.75296,0.1266237,21.49365,0,0,79.35094
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,66.68909,55.84372,0,-1,0,55.84372,0,0,10.84537,17.51428,0,58.78286,55.84372,0,0,288.8615,58.78286,0,58.78286,-58.78286,84.00017,20,0.1266237,73.358,0,0,58.78286
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.98734,0,0,-1,0,0,0,0,31.98734,35.18608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266237,35.18608,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.03199,0,0,-1,0,0,0,0,34.03199,37.43518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266237,37.43518,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266237,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266237,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.39679,0,0,-1,0,0,0,0,31.39679,34.53646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266237,34.53646,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,9.468247,9.468247,81,0,22.761,9.468247,0,0,0,0,0,0,0,71.53175,67.95516,354.1758,0,67.95516,0,67.95516,148.4681,35.34948,0.1266951,10.41507,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2206,61.15965,68.7,0,68.7,213.6426,50.8672,0.126745,0,0,81,61.15965
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,217.5206,122.9896,97.21224,0,97.21224,305.8663,72.82516,0.1267645,0,22.80979,81,151.5019
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,34.20794,34.20794,81,0,22.761,34.20794,162.7698,0,0,0,55.68021,0,0,46.79206,44.45245,120.3084,210.4807,100.1327,0,100.1327,400.8604,95.44277,0.1268014,37.62873,44.54417,81,266.1609
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,104.2886,68.7,0,-1,0,68.7,120.7719,0,35.58864,46.01751,82.97027,72.31579,68.7,0,0,20.17574,300.6001,10.65448,0,10.65448,410.9682,97.84937,0.12679,114.7175,66.37621,0,383.5703
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,39.80458,39.80458,0,-1,0,39.80458,233.4391,41.49862,0,0,92.91943,41.89956,39.80458,0,0,9.521258,310.1891,9.521258,0,9.521258,420.0009,100,0.1267799,43.78503,74.33555,0,403.1085
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267799,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.495228,7.495228,0,-1,0,7.495228,1557.298,108.8334,0,0,116.7231,7.889713,7.495228,0,0,0,318.7582,0,0,0,420.0009,100,0.1267799,8.244751,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,67.35095,67.35095,0,-1,0,67.35095,151.7013,31.2765,0,5.386047,102.1722,70.89574,67.35095,0,0,0,318.7582,0,0,0,420.0009,100,0.1267799,74.08604,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267799,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,82.65398,82.65398,20.25,0,7.39125,82.65398,88.19759,7.210421,0,0,72.89883,65.68841,62.40398,0,0,0,318.7582,0,0,0,420.0009,100,0.1267799,90.91939,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,107.0552,107.0552,58.25324,0,17.00607,107.0552,47.98502,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1267799,117.7607,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,39.34013,39.34013,0,0,0,39.34013,50.75412,7.105427E-15,0,0,19.96674,41.41066,39.34013,0,0,0,318.7582,0,21.44392,-21.44392,397.397,94.61813,0.1267799,43.27414,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,86.97546,86.97546,81,0,22.761,86.97546,0,0,0,0,0,6.289951,5.975453,0,0,23.82658,297.3143,0,6.289951,-6.289951,390.7668,93.03952,0.1267799,95.673,0,81,297.3143
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,91.16354,68.7,0,-1,0,68.7,0,0,22.46353,31.57989,0,72.31579,68.7,0,0,30.81542,291.0244,0,72.31579,-72.31579,314.5392,74.89014,0.1267799,100.2799,0,0,291.0244
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.99867,11.99867,0,-1,0,11.99867,0,0,1.776357E-15,0,0,12.63018,11.99867,0,0,111.1663,218.7086,0,12.63018,-12.63018,301.2259,71.7203,0.1267799,13.19854,0,0,218.7086
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.80042,39.80042,0,-1,0,39.80042,0,0,0,0,0,41.89518,39.80042,0,0,125.1998,206.0784,0,41.89518,-41.89518,257.0645,61.2057,0.1267799,43.78047,0,0,206.0784
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,47.91821,47.91821,0,-1,0,47.91821,0,0,7.105427E-15,0,0,50.44022,47.91821,0,0,171.75,164.1832,0,50.44022,-50.44022,203.8958,48.54652,0.1267799,52.71003,0,0,164.1832
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,66.72761,66.72761,0,-1,0,66.72761,0,0,0,4.700366,0,70.23959,66.72761,0,0,227.7947,113.743,0,70.23959,-70.23959,129.8568,30.91822,0.1267799,73.40037,0,0,113.743
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,46.20248,41.32822,0,-1,0,41.32822,0,0,4.874259,9.494507,0,43.5034,41.32822,0,0,305.8387,43.5034,0,43.5034,-43.5034,84.00017,20,0.1267799,50.82273,0,0,43.5034
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267799,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,48.92575,0,0,-1,0,0,0,0,48.92575,53.81832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267799,53.81832,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,59.25872,0,0,-1,0,0,0,0,59.25872,65.18459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267799,65.18459,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,68.18578,0,0,-1,0,0,0,0,68.18578,75.00435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267799,75.00435,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,46.82901,46.82901,81,0,22.761,46.82901,0,0,0,0,0,0,0,34.17099,32.46244,354.1758,0,32.46244,0,32.46244,114.7967,27.3325,0.126826,51.51191,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,34.78231,34.78231,81,0,22.761,34.78231,0,0,0,0,0,0,0,46.21769,43.9068,321.7134,29.2162,43.9068,0,43.9068,156.4504,37.25002,0.1268883,38.26054,0,81,29.2162
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,231.3763,149.7,81,0,22.761,149.7,17.70583,0,81.67635,104.814,26.50563,72.31579,68.7,0,0,277.8065,68.73232,0,45.81016,-45.81016,108.1622,25.75286,0.1268883,254.514,21.2045,81,95.23795
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,145.3079,145.3079,81,0,22.761,145.3079,32.35534,0,0,48.12981,47.01486,67.69252,64.30789,0,0,328.7067,22.92216,0,20.67766,-20.67766,86.36607,20.56331,0.1268883,159.8387,37.61189,81,69.93702
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,68.99016,68.7,0,-1,0,68.7,102.874,0,0.2901575,60.32876,70.67444,72.31579,68.7,0,0,351.6819,2.244498,0,1.641353,-1.641353,84.63594,20.15137,0.1268883,75.88918,56.53955,0,72.91894
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,353.5056,0.6031449,90.4371,0,90.4371,170.4321,40.57899,0.126792,0,72.34969,0,91.04025
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,184.2379,68.7,0,-1,0,68.7,145.832,0,115.5379,133.9617,100.1866,72.31579,68.7,0,0,263.0685,81.99654,27.87081,0,27.87081,196.8727,46.87435,0.1267624,202.6617,80.14928,0,182.1831
