Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,46.66873,46.66873,0,-1,0,46.66873,242.7908,0,0,0,113.3074,49.12497,46.66873,0,0,235.1977,107.0803,64.18238,0,64.18238,257.7614,61.37165,0.1266942,51.3356,90.64589,0,220.3876
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,92.19976,68.7,0,-1,0,68.7,163.4898,0,23.49976,32.71974,112.3175,72.31579,68.7,0,0,171.0154,164.8444,40.00171,0,40.00171,295.7104,70.4071,0.1266517,101.4197,89.854,0,277.1619
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,101.3488,68.7,0,-1,0,68.7,134.2601,0,32.64876,42.78364,92.23672,72.31579,68.7,0,0,131.0136,200.8459,19.92093,0,19.92093,314.609,74.90676,0.1266305,111.4836,73.78938,0,293.0827
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,164.7863,149.7,81,0,22.761,149.7,49.96299,0,15.08628,31.56491,74.79459,72.31579,68.7,0,0,111.0927,218.7748,2.478806,0,2.478806,316.9606,75.46667,0.1266279,181.2649,59.83568,81,293.5694
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,60.26081,60.26081,81,0,22.761,60.26081,73.38618,0,0,0,44.22311,0,0,20.73919,19.70223,108.6139,221.0057,63.92534,0,63.92534,377.6055,89.9059,0.1267031,66.28689,35.37849,81,265.2288
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,44.68857,278.5385,14.01997,0,14.01997,390.906,93.07269,0.1266883,0,11.21598,0,292.5585
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.6686,291.1565,0,0,0,390.906,93.07269,0.1266883,0,0,0,291.1565
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,64.38259,64.38259,0,-1,0,64.38259,0,0,1.421085E-14,2.120852,0,67.77115,64.38259,0,0,30.6686,291.1565,0,67.77115,-67.77115,319.469,76.06389,0.1266883,70.82085,0,0,291.1565
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9699,223.3853,0,0,0,319.469,76.06389,0.1266883,0,0,0,223.3853
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9699,223.3853,0,0,0,319.469,76.06389,0.1266883,0,0,0,223.3853
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,50.57933,50.57933,0,-1,0,50.57933,0,0,0,0,0,53.2414,50.57933,0,0,105.9699,223.3853,0,53.2414,-53.2414,263.3476,62.70169,0.1266883,55.63727,0,0,223.3853
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,67.04646,67.04646,0,-1,0,67.04646,0,0,1.421085E-14,5.051104,0,70.57522,67.04646,0,0,165.127,170.1439,0,70.57522,-70.57522,188.9548,44.98915,0.1266883,73.75111,0,0,170.1439
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,108.233,68.7,0,-1,0,68.7,0,0,39.53297,50.35627,0,72.31579,68.7,0,0,243.5439,99.56871,0,72.31579,-72.31579,112.7273,26.83977,0.1266883,119.0563,0,0,99.56871
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,40.46352,25.89028,0,-1,0,25.89028,0,0,14.57324,18.6196,0,27.25292,25.89028,0,0,323.8948,27.25292,0,27.25292,-27.25292,84.00017,20,0.1266883,44.50987,0,0,27.25292
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266883,0,0,0,0
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.68751,0,0,-1,0,0,0,0,23.68751,26.05626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266883,26.05626,0,0,0
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266883,0,0,0,0
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,56.03313,56.03313,81,0,22.761,56.03313,0,0,0,0,0,0,0,24.96687,23.71852,354.1758,0,23.71852,0,23.71852,106.5015,25.35746,0.1267219,61.63645,0,81,0
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,42.2528,42.2528,81,0,22.761,42.2528,0,0,0,0,0,0,0,38.7472,36.80984,330.4573,21.34667,36.80984,0,36.80984,141.4224,33.67194,0.126774,46.47808,0,81,21.34667
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,135.6949,135.6949,81,0,22.761,135.6949,17.08678,0,0,12.10735,23.18589,57.5736,54.69492,0,0,293.6475,54.47552,0,34.38771,-34.38771,105.1746,25.04152,0.126774,149.2644,18.54871,81,77.66142
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,54.03188,54.03188,81,0,22.761,54.03188,101.6454,0,0,0,54.92092,0,0,26.96812,25.61972,331.856,20.08781,80.54063,0,80.54063,181.5821,43.23376,0.1268315,59.43506,43.93674,81,75.00873
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,41.2378,41.2378,0,-1,0,41.2378,155.3596,0,0,0,64.06689,43.40821,41.2378,0,0,251.3154,92.57439,20.65868,0,20.65868,201.1807,47.90007,0.1268095,45.36158,51.25351,0,156.6413
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,39.06648,39.06648,0,-1,0,39.06648,215.5649,0,0,0,84.2136,41.12261,39.06648,0,0,230.6567,111.1672,43.091,0,43.091,242.0604,57.63331,0.1267639,42.97313,67.37088,0,195.3808
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,15.6618,15.6618,0,-1,0,15.6618,663.0512,0,0,0,103.8458,16.48611,15.6618,0,0,187.5657,149.9491,87.35967,0,87.35967,324.937,77.36581,0.1266713,17.22798,83.07662,0,253.7949
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,10.08942,0,0,110.2954,0,0,0,0,100.206,228.5728,100.206,0,100.206,420.0009,100,0.1265654,0,88.23636,0,338.8683
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,25.47783,25.47783,0,-1,0,25.47783,449.2901,87.65058,0,0,114.4693,26.81876,25.47783,0,0,0,318.7582,0,0,0,420.0009,100,0.1265654,28.02561,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,49.08689,49.08689,0,-1,0,49.08689,195.6431,44.36469,0,0,96.0351,51.67041,49.08689,0,0,0,318.7582,0,0,0,420.0009,100,0.1265654,53.99557,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,209.5519,149.7,81,0,22.761,149.7,48.92907,0.9310284,59.85194,80.80713,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1265654,230.5071,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,122.3905,122.3905,74.9486,0,21.23,122.3905,40.80285,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1265654,134.6295,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265654,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,197.2739,149.7,81,0,22.761,149.7,0,0,47.57391,67.3013,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1265654,217.0013,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,69.52771,68.7,0,-1,0,68.7,0,0,0.82771,7.780481,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1265654,76.48048,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.77654,32.77654,0,-1,0,32.77654,0,0,7.105427E-15,0,0,34.50162,32.77654,0,0,160.7018,174.1266,0,34.50162,-34.50162,231.1779,55.04224,0.1265654,36.0542,0,0,174.1266
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,167.8337,68.7,0,-1,0,68.7,0,0,99.13374,115.9171,0,72.31579,68.7,0,0,199.0369,139.625,0,72.31579,-72.31579,154.9503,36.89286,0.1265654,184.6171,0,0,139.625
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,102.4674,63.94378,0,-1,0,63.94378,0,0,38.52361,48.77035,0,67.30923,63.94378,0,0,279.3878,67.30923,0,67.30923,-67.30923,84.00017,20,0.1265654,112.7141,0,0,67.30923
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.93941,0,0,-1,0,0,0,0,25.93941,28.53335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,28.53335,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.60509,0,0,-1,0,0,0,0,30.60509,33.6656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,33.6656,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,139.0025,0,0,-1,0,0,0,0,139.0025,152.9028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,152.9028,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.91818,0,0,-1,0,0,0,0,23.91818,26.31,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,26.31,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.47187,0,0,-1,0,0,0,0,35.47187,39.01906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,39.01906,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,46.94126,0,0,-1,0,0,0,0,46.94126,51.63539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,51.63539,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,84.86791,81,81,0,22.761,81,0,0,3.867915,12.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265654,93.35471,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.01803,18.01803,81,0,22.761,18.01803,0,0,0,0,0,0,0,62.98197,59.83287,354.1758,0,59.83287,0,59.83287,140.7626,33.51484,0.1266447,19.81983,0,81,0
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,122.2538,122.2538,81,0,22.761,122.2538,21.29663,0,1.421085E-14,0,26.03596,43.4251,41.25385,0,0,294.3429,53.84959,0,17.38914,-17.38914,122.4328,29.15062,0.1266447,134.4792,20.82876,81,79.88554
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,54.11787,54.11787,81,0,22.761,54.11787,103.3827,0,0,0,55.94854,0,0,26.88213,25.53802,313.6642,36.46044,81.48656,0,81.48656,199.7378,47.55652,0.126701,59.52966,44.75883,81,92.40899
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,232.1776,109.7983,84.86865,0,84.86865,280.2513,66.72636,0.1266114,0,67.89492,0,194.667
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,60.77158,60.77158,0,-1,0,60.77158,160.8267,0,0,0,97.73695,63.97009,60.77158,0,0,147.309,186.1801,33.76687,0,33.76687,312.2853,74.3535,0.1265758,66.84874,78.18956,0,283.9171
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,4.205313,0,0,117.7474,0,0,0,0,113.5421,216.5703,113.5421,0,113.5421,420.0009,100,0.1264562,0,94.19794,0,334.3177
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,53.38857,53.38857,0,-1,0,53.38857,232.7615,68.06951,0,0,124.268,56.19849,53.38857,0,0,0,318.7582,0,0,0,420.0009,100,0.1264562,58.72742,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,72.49907,68.7,0,-1,0,68.7,154.5356,33.85017,3.79907,11.04898,106.166,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264562,79.74898,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,72.98941,68.7,0,-1,0,68.7,128.0056,15.62407,4.289412,11.58835,87.93986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264562,80.28835,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,94.9592,94.9592,26.2592,0,8.911576,94.9592,78.38485,2.117836,0,0,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264562,104.4551,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,108.543,108.543,58.30843,0,17.02003,108.543,48.71663,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1264562,119.3973,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,110.3939,110.3939,81,0,22.761,110.3939,23.38762,0,0,0,25.8185,30.94094,29.3939,0,0,0,318.7582,0,5.122441,-5.122441,414.6013,98.7144,0.1264562,121.4333,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.691601,313.6358,0,0,0,414.6013,98.7144,0.1264562,0,0,0,313.6358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,70.00722,68.7,0,-1,0,68.7,0,0,1.307217,8.30794,0,72.31579,68.7,0,0,5.691601,313.6358,0,72.31579,-72.31579,338.3738,80.56503,0.1264562,77.00794,0,0,313.6358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,13.14846,13.14846,0,-1,0,13.14846,0,0,0,0,0,13.84048,13.14846,0,0,86.04248,241.32,0,13.84048,-13.84048,323.7846,77.09142,0.1264562,14.46331,0,0,241.32
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,225.3111,68.7,0,-1,0,68.7,0,0,156.6111,179.1422,0,72.31579,68.7,0,0,101.4208,227.4795,0,72.31579,-72.31579,247.5571,58.94205,0.1264562,247.8422,0,0,227.4795
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,4.124934,4.124934,0,-1,0,4.124934,0,0,8.881784E-16,0,0,4.342036,4.124934,0,0,181.7717,155.1637,0,4.342036,-4.342036,242.9802,57.85231,0.1264562,4.537427,0,0,155.1637
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.61327,31.61327,0,-1,0,31.61327,0,0,3.552714E-15,0,0,33.27712,31.61327,0,0,186.5962,150.8217,0,33.27712,-33.27712,207.903,49.50062,0.1264562,34.77459,0,0,150.8217
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.5707,117.5446,0,0,0,207.903,49.50062,0.1264562,0,0,0,117.5446
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,99.35343,68.7,0,-1,0,68.7,0,0,30.65343,40.58877,0,72.31579,68.7,0,0,223.5707,117.5446,0,72.31579,-72.31579,131.6755,31.35124,0.1264562,109.2888,0,0,117.5446
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,97.17475,42.96733,0,-1,0,42.96733,0,0,54.20742,63.92489,0,45.22878,42.96733,0,0,303.9216,45.22878,0,45.22878,-45.22878,84.00017,20,0.1264562,106.8922,0,0,45.22878
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264562,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,36.93714,0,0,-1,0,0,0,0,36.93714,40.63085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264562,40.63085,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,5.113417,5.113417,77.42921,0,21.85759,5.113417,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1265176,5.624758,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,78.17593,78.17593,81,0,22.761,78.17593,0,-4.440892E-16,0,0,0,0,0,2.824064,2.682861,285.4758,61.83,2.682861,0,2.682861,151.7199,36.12371,0.1265214,85.99353,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,47.84227,47.84227,81,0,22.761,47.84227,52.91078,0,0,0,25.31372,0,0,33.15773,31.49984,282.7929,64.24458,56.81356,0,56.81356,205.618,48.95656,0.1265953,52.6265,20.25098,81,89.5583
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,225.9794,115.3768,119.991,0,119.991,319.4515,76.05972,0.1265907,0,41.03283,81,166.6678
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,43.16158,43.16158,0,-1,0,43.16158,197.1046,0,0,0,85.07348,45.43324,43.16158,0,0,105.9883,223.3687,39.64024,0,39.64024,357.0575,85.01352,0.1265491,47.47774,68.05878,0,308.4422
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,146.2891,68.7,0,-1,0,68.7,153.8989,0,77.5891,92.21802,105.7286,72.31579,68.7,0,0,66.34811,259.0449,33.41278,0,33.41278,388.7556,92.56068,0.126514,160.918,84.58286,0,364.7735
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,58.0629,58.0629,0,-1,0,58.0629,202.9673,23.79455,0,0,117.8487,61.11884,58.0629,0,0,32.93532,289.1165,32.93532,0,32.93532,420.0009,100,0.1264794,63.86919,94.27897,0,406.9651
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,88.77512,68.7,0,-1,0,68.7,176.9571,49.25375,20.07513,28.95264,121.5695,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264794,97.65264,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,39.95813,39.95813,0,-1,0,39.95813,290.6922,74.09399,0,0,116.1552,42.06119,39.95813,0,0,0,318.7582,0,0,0,420.0009,100,0.1264794,43.95394,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264794,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,91.83831,91.83831,23.13831,0,8.121992,91.83831,90.92818,11.19112,0,0,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264794,101.0221,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,60.11387,60.11387,0,0,0,60.11387,90.73149,0,0,0,54.54221,63.27776,60.11387,0,0,0,318.7582,0,8.735547,-8.735547,410.7928,97.8076,0.1264794,66.12525,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,100.7155,100.7155,81,0,22.761,100.7155,21.96759,0,0,0,22.12477,20.75316,19.7155,0,0,9.706163,310.0227,1.371608,0,1.371608,412.094,98.11742,0.126481,110.7871,17.69982,81,332.1475
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.334556,311.2571,0,0,0,412.094,98.11742,0.126481,0,0,0,311.2571
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,62.66413,62.66413,0,-1,0,62.66413,0,0,7.105427E-15,0.2305408,0,65.96224,62.66413,0,0,8.334556,311.2571,0,65.96224,-65.96224,342.5637,81.56261,0.126481,68.93054,0,0,311.2571
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.30525,33.30525,0,-1,0,33.30525,0,0,0,0,0,35.05816,33.30525,0,0,81.62593,245.2949,0,35.05816,-35.05816,305.6091,72.76393,0.126481,36.63578,0,0,245.2949
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,55.86649,55.86649,0,-1,0,55.86649,0,0,7.105427E-15,0,0,58.80684,55.86649,0,0,120.5794,210.2367,0,58.80684,-58.80684,243.6213,58.00495,0.126481,61.45314,0,0,210.2367
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,87.21766,68.7,0,-1,0,68.7,0,0,18.51766,27.23942,0,72.31579,68.7,0,0,185.9204,151.4299,0,72.31579,-72.31579,167.3938,39.85558,0.126481,95.93942,0,0,151.4299
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,55.04141,55.04141,0,-1,0,55.04141,0,0,7.105427E-15,0,0,57.93833,55.04141,0,0,266.2712,79.11411,0,57.93833,-57.93833,106.3214,25.31457,0.126481,60.54556,0,0,79.11411
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.82694,20.11699,0,-1,0,20.11699,0,0,14.70995,18.19265,0,21.17577,20.11699,0,0,330.6472,21.17577,0,21.17577,-21.17577,84.00017,20,0.126481,38.30963,0,0,21.17577
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126481,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126481,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,53.45427,0,0,-1,0,0,0,0,53.45427,58.7997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126481,58.7997,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.90361,0,0,-1,0,0,0,0,26.90361,29.59397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126481,29.59397,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,67.12662,67.12662,81,0,22.761,67.12662,0,0,0,0,0,0,0,13.87339,13.17972,354.1758,0,13.17972,0,13.17972,96.50355,22.97699,0.1264995,73.83928,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,70.56818,70.56818,81,0,22.761,70.56818,0,0,0,0,0,0,0,10.43182,9.910229,340.9961,11.86174,9.910229,0,9.910229,105.9052,25.21548,0.1265135,77.625,0,81,11.86174
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,76.29607,76.29607,81,0,22.761,76.29607,25.61843,0,0,0,19.54586,0,0,4.703928,4.468731,331.0859,20.78095,24.01459,0,24.01459,128.6875,30.63981,0.1265425,83.92568,15.63668,81,40.32681
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,39.79998,39.79998,81,0,22.761,39.79998,114.8428,0,0,0,45.70741,0,0,41.20002,39.14002,307.0713,42.39408,84.84742,0,84.84742,209.1808,49.80485,0.1265951,43.77998,36.56593,81,88.10149
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,104.9424,68.7,0,-1,0,68.7,96.06174,0,36.24236,46.73659,65.99442,72.31579,68.7,0,0,222.2238,118.7568,0,6.321373,-6.321373,202.5175,48.21835,0.1265951,115.4366,52.79553,0,184.7512
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,44.20707,44.20707,0,-1,0,44.20707,160.5558,0,0,0,70.97702,46.53376,44.20707,0,0,229.2476,112.4354,24.44326,0,24.44326,225.7064,53.73951,0.1265694,48.62778,56.78161,0,183.4124
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,36.33851,36.33851,0,-1,0,36.33851,193.1457,0,0,0,70.18626,38.25107,36.33851,0,0,204.8043,134.4343,31.9352,0,31.9352,256.0028,60.95292,0.126536,39.97236,56.14901,0,204.6206
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,172.8691,163.176,84.13451,0,84.13451,335.8198,79.95693,0.1264478,0,67.3076,0,247.3105
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,81.78464,68.7,0,-1,0,68.7,127.1558,0,13.08463,21.2631,87.35606,72.31579,68.7,0,0,88.73463,238.897,15.04026,0,15.04026,350.0882,83.35417,0.1264321,89.9631,69.88484,0,326.2531
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,55.29807,55.29807,0,-1,0,55.29807,114.791,0,0,0,63.47721,58.20849,55.29807,0,0,73.69437,252.4333,5.26872,0,5.26872,355.0866,84.54425,0.1264266,60.82787,50.78177,0,315.9105
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,166.8475,149.7,81,0,22.761,149.7,30.33525,0,17.14748,33.83223,45.41187,72.31579,68.7,0,0,68.42565,257.1751,0,26.90392,-26.90392,326.7274,77.79207,0.1264266,183.5322,36.32949,81,302.587
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,126.7011,126.7011,81,0,22.761,126.7011,22.14811,1.421085E-14,0,0,28.06189,48.10641,45.70109,0,0,98.3189,230.2712,0,20.04452,-20.04452,305.5986,72.76141,0.1264266,139.3712,22.44951,81,258.3331
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,72.31579,0,20.56389,0,0,0,0,0,19.7957,0,0,72.31579,68.7,120.5906,210.2267,88.4957,0,88.4957,389.5529,92.75052,0.1264551,0,15.83656,81,230.0224
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,37.27734,37.27734,0,0,0,37.27734,0,0,0,0,0,39.23931,37.27734,0,0,32.09489,289.8728,0,39.23931,-39.23931,348.1911,82.90247,0.1264551,41.00508,0,0,289.8728
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.17458,31.17458,0,-1,0,31.17458,0,0,3.552714E-15,0,0,32.81534,31.17458,0,0,75.69411,250.6335,0,32.81534,-32.81534,313.6007,74.66668,0.1264551,34.29203,0,0,250.6335
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,104.9844,68.7,0,-1,0,68.7,0,0,36.28438,46.78282,0,72.31579,68.7,0,0,112.1556,217.8182,0,72.31579,-72.31579,237.3732,56.5173,0.1264551,115.4828,0,0,217.8182
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,33.13943,33.13943,0,-1,0,33.13943,0,0,7.105427E-15,0,0,34.88361,33.13943,0,0,192.5065,145.5024,0,34.88361,-34.88361,200.6026,47.76243,0.1264551,36.45337,0,0,145.5024
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,14.15853,14.15853,0,-1,0,14.15853,0,0,1.776357E-15,0,0,14.90371,14.15853,0,0,231.2661,110.6188,0,14.90371,-14.90371,184.8927,44.02198,0.1264551,15.57438,0,0,110.6188
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.57733,34.57733,0,-1,0,34.57733,0,0,7.105427E-15,0,0,36.39719,34.57733,0,0,247.8257,95.71507,0,36.39719,-36.39719,146.5267,34.88724,0.1264551,38.03506,0,0,95.71507
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,110.021,56.35199,0,-1,0,56.35199,0,0,53.66903,64.67113,0,59.31788,56.35199,0,0,288.2671,59.31788,0,59.31788,-59.31788,84.00017,20,0.1264551,121.0231,0,0,59.31788
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264551,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,101.7875,0,0,-1,0,0,0,0,101.7875,111.9663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264551,111.9663,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,46.7323,0,0,-1,0,0,0,0,46.7323,51.40553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264551,51.40553,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264551,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,143.7099,81,81,0,22.761,81,0,0,62.7099,77.08089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264551,158.0809,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,143.3943,81,81,0,22.761,81,0,0,62.39428,76.7337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264551,157.7337,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1264793,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,145.7547,145.7547,81,0,22.761,145.7547,36.28879,0,0,10.63018,52.89262,68.16285,64.75471,0,0,261.633,83.28851,0,15.27023,-15.27023,155.6977,37.07082,0.1264793,160.3302,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,38.32818,38.32818,0,-1,0,38.32818,197.5259,0,0,0,75.7081,40.34546,38.32818,0,0,278.5999,68.01828,35.36264,0,35.36264,189.2457,45.05841,0.1264424,42.161,60.56648,0,143.7264
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,28.66199,28.66199,0,-1,0,28.66199,305.2704,0,0,0,87.4966,30.17052,28.66199,0,0,243.2373,99.84466,57.32608,0,57.32608,243.63,58.00702,0.1263825,31.52819,69.99728,0,187.3413
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,60.06786,60.06786,0,-1,0,60.06786,191.6922,0,0,0,115.1454,63.22932,60.06786,0,0,185.9112,151.4381,51.91607,0,51.91607,292.8819,69.73364,0.1263283,66.07465,92.11632,0,266.5835
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,127.1662,68.7,0,-1,0,68.7,167.2682,0,58.46618,71.1828,114.9132,72.31579,68.7,0,0,133.9951,198.1626,42.59744,0,42.59744,333.2934,79.3554,0.1262839,139.8828,91.93058,0,313.0758
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,0,0,0,90.38532,0,0,0,0,91.39771,236.5003,90.38532,0,90.38532,419.0404,99.77132,0.1261898,0,72.30826,0,326.8856
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,133.5575,68.7,0,-1,0,68.7,119.48,8.754569,64.85752,78.21327,82.08275,72.31579,68.7,0,0,1.012387,317.8471,1.012387,0,1.012387,420.0009,100,0.1261888,146.9133,65.6662,0,399.9298
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,54.31216,54.31216,0,0,0,54.31216,151.663,25.20076,0,0,82.37145,57.1707,54.31216,0,0,0,318.7582,0,0,0,420.0009,100,0.1261888,59.74338,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,75.50938,75.50938,35.5498,0,11.2621,75.50938,55.70528,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1261888,83.06032,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,99.65281,99.65281,81,0,22.761,99.65281,14.12658,0,1.421085E-14,0,14.07753,19.63454,18.65281,0,0,0,318.7582,0,5.557006,-5.557006,414.1432,98.60534,0.1261888,109.6181,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,92.15369,92.15369,81,0,22.761,92.15369,0,0,0,0,0,11.74073,11.15369,0,0,6.174451,313.2012,0,11.74073,-11.74073,401.7674,95.65872,0.1261888,101.3691,0,81,313.2012
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,3.092993,3.092993,0,-1,0,3.092993,0,0,4.440892E-16,0,0,3.255782,3.092993,0,0,19.21971,301.4605,0,3.255782,-3.255782,398.3355,94.84161,0.1261888,3.402292,0,0,301.4605
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,128.1836,68.7,0,-1,0,68.7,0,0,59.4836,72.30196,0,72.31579,68.7,0,0,22.83724,298.2047,0,72.31579,-72.31579,322.108,76.69223,0.1261888,141.002,0,0,298.2047
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,90.6559,68.7,0,-1,0,68.7,0,0,21.9559,31.02149,0,72.31579,68.7,0,0,103.1881,225.8889,0,72.31579,-72.31579,245.8805,58.54285,0.1261888,99.72149,0,0,225.8889
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.96317,36.96317,0,-1,0,36.96317,0,0,0,0,0,38.9086,36.96317,0,0,183.539,153.5731,0,38.9086,-38.9086,204.8672,48.77781,0.1261888,40.65949,0,0,153.5731
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,97.60843,68.7,0,-1,0,68.7,0,0,28.90843,38.66927,0,72.31579,68.7,0,0,226.7708,114.6645,0,72.31579,-72.31579,128.6396,30.62843,0.1261888,107.3693,0,0,114.6645
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,85.01586,40.2313,0,-1,0,40.2313,0,0,44.78456,53.28615,0,42.34874,40.2313,0,0,307.1216,42.34874,0,42.34874,-42.34874,84.00017,20,0.1261888,93.51745,0,0,42.34874
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,77.13783,0,0,-1,0,0,0,0,77.13783,84.85162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261888,84.85162,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,38.42062,0,0,-1,0,0,0,0,38.42062,42.26268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261888,42.26268,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,65.52134,0,0,-1,0,0,0,0,65.52134,72.07347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261888,72.07347,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,65.22967,0,0,-1,0,0,0,0,65.22967,71.75264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261888,71.75264,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.32878,32.32878,81,0,22.761,32.32878,0,0,0,0,0,0,0,48.67122,46.23766,354.1758,0,46.23766,0,46.23766,127.8651,30.444,0.1262535,35.56166,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,307.9381,41.6139,68.7,0,68.7,193.0396,45.96172,0.1263026,0,0,81,41.6139
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,78.02405,78.02405,81,0,22.761,78.02405,33.24945,0,0,0,25.94257,0,0,2.975949,2.827152,239.2381,103.4439,28.76972,0,28.76972,220.333,52.46012,0.1263366,85.82645,20.75405,81,129.3865
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,97.58364,97.58364,81,0,22.761,97.58364,59.30155,0,0,0,57.86861,17.45647,16.58364,0,0,210.4684,129.3366,40.41215,0,40.41215,258.6713,61.58828,0.1263834,107.342,46.29489,81,187.2053
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,52.84606,52.84606,0,-1,0,52.84606,149.2773,0,0,0,78.88719,55.62743,52.84606,0,0,170.0563,165.7076,23.25976,0,23.25976,280.7374,66.84211,0.1263592,58.13067,63.10975,0,244.5948
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.216207,3.216207,0,-1,0,3.216207,3317.301,0,0,0,106.6913,3.385481,3.216207,0,0,146.7965,186.6414,103.3058,0,103.3058,378.7419,90.17647,0.1262519,3.537828,85.35302,0,293.3326
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,88.46161,68.7,0,-1,0,68.7,157.8331,0,19.76161,28.60777,108.4314,72.31579,68.7,0,0,43.49073,279.6166,36.11557,0,36.11557,413.0042,98.33412,0.1262144,97.30777,86.74509,0,388.0479
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,102.9061,0,0,110.2813,0,0,0,0,7.37516,312.1206,7.37516,0,7.37516,420.0009,100,0.1262067,0,88.22502,0,422.4019
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,50.44754,50.44754,0,-1,0,50.44754,224.5143,60.15927,0,0,113.2619,53.10267,50.44754,0,0,0,318.7582,0,0,0,420.0009,100,0.1262067,55.49229,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,26.73184,26.73184,0,-1,0,26.73184,359.2867,67.90517,0,0,96.04395,28.13878,26.73184,0,0,0,318.7582,0,0,0,420.0009,100,0.1262067,29.40503,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262067,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,164.3367,149.7,81,0,22.761,149.7,33.32732,0,14.63668,31.07034,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1262067,180.7703,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,73.62861,73.62861,75.56873,0,21.38689,73.62861,31.067,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.1262358,80.99147,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,26.99862,26.99862,0,0,0,26.99862,0,0,3.552714E-15,0,0,28.4196,26.99862,0,0,0.1991178,318.579,0,28.4196,-28.4196,389.855,92.82245,0.1262358,29.69848,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,83.62722,68.7,0,-1,0,68.7,0,0,14.92722,23.28994,0,72.31579,68.7,0,0,31.77645,290.1594,0,72.31579,-72.31579,313.6275,74.67307,0.1262358,91.98994,0,0,290.1594
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,85.86375,68.7,0,-1,0,68.7,0,0,17.16375,25.75012,0,72.31579,68.7,0,0,112.1273,217.8436,0,72.31579,-72.31579,237.4,56.52369,0.1262358,94.45013,0,0,217.8436
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,73.27745,68.7,0,-1,0,68.7,0,0,4.577448,11.90519,0,72.31579,68.7,0,0,192.4782,145.5278,0,72.31579,-72.31579,161.1725,38.37432,0.1262358,80.60519,0,0,145.5278
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,51.64529,51.64529,0,-1,0,51.64529,0,0,0,0,0,54.36346,51.64529,0,0,272.8291,73.21205,0,54.36346,-54.36346,103.8683,24.7305,0.1262358,56.80981,0,0,73.21205
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,128.4894,17.90616,0,-1,0,17.90616,0,0,110.5833,123.4322,0,18.84859,17.90616,0,0,333.2329,18.84859,0,18.84859,-18.84859,84.00017,20,0.1262358,141.3384,0,0,18.84859
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262358,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262358,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,127.58,0,0,-1,0,0,0,0,127.58,140.338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262358,140.338,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,74.31363,0,0,-1,0,0,0,0,74.31363,81.74499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262358,81.74499,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,61.00435,0,0,-1,0,0,0,0,61.00435,67.10478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262358,67.10478,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,75.09502,75.09502,81,0,22.761,75.09502,0,0,0,1.604518,0,0,0,5.904984,5.609734,354.1758,0,5.609734,0,5.609734,89.32203,21.26711,0.1262436,82.60452,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.89113,19.89113,81,0,22.761,19.89113,0,0,0,0,0,0,0,61.10888,58.05343,348.5661,5.048761,58.05343,0,58.05343,144.3963,34.38001,0.1263237,21.88024,0,81,5.048761
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,38.1447,38.1447,81,0,22.761,38.1447,66.42683,7.105427E-15,0,0,25.33831,0,0,42.8553,40.71254,290.5126,57.29685,66.05085,0,66.05085,207.0577,49.29935,0.1263954,41.95917,20.27065,81,82.63516
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,10.06599,10.06599,81,0,22.761,10.06599,537.3177,1.421085E-14,0,0,54.08636,0,0,70.93401,67.38731,224.4618,116.7426,121.4737,0,121.4737,322.2977,76.7374,0.1264095,11.07259,43.26908,81,170.829
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,109.0675,68.7,0,-1,0,68.7,118.0508,0,40.36748,51.27423,81.10088,72.31579,68.7,0,0,102.9881,226.0689,8.785093,0,8.785093,330.632,78.72175,0.1264004,119.9742,64.88071,0,307.1698
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,55.77891,55.77891,0,-1,0,55.77891,184.8259,0,0,0,103.0939,58.71464,55.77891,0,0,94.20303,233.9755,44.37924,0,44.37924,372.7338,88.74597,0.1263544,61.3568,82.47511,0,337.0694
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,70.57398,68.7,0,-1,0,68.7,174.7989,0,1.873979,8.931377,120.0868,72.31579,68.7,0,0,49.8238,273.9168,47.77103,0,47.77103,418.0534,99.53633,0.126305,77.63138,96.06946,0,394.0036
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.506415,8.506415,0,-1,0,8.506415,1408.609,108.8152,0,0,119.8221,8.954121,8.506415,0,0,2.052764,316.9107,2.052764,0,2.052764,420.0009,100,0.1263028,9.357057,95.85769,0,436.7328
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,29.39816,29.39816,0,-1,0,29.39816,397.0074,85.76742,0,0,116.7128,30.94543,29.39816,0,0,0,318.7582,0,0,0,420.0009,100,0.1263028,32.33797,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,44.46221,44.46221,0,-1,0,44.46221,240.2681,60.02617,0,0,106.8285,46.80232,44.46221,0,0,0,318.7582,0,0,0,420.0009,100,0.1263028,48.90843,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,149.7065,149.7,81,0,22.761,149.7,51.09919,4.17969,0.006514446,14.97717,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263028,164.6772,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,52.83632,52.83632,0,0,0,52.83632,94.47696,0,0,0,49.91815,55.61718,52.83632,0,0,0,318.7582,0,5.69903,-5.69903,413.9935,98.56969,0.1263028,58.11995,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,53.04422,53.04422,0,0,0,53.04422,43.15408,0,0,0,22.89075,55.83602,53.04422,0,0,6.332255,313.0592,0,32.94528,-32.94528,379.2662,90.30128,0.1263028,58.34864,18.3126,0,335.95
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,7.32877,7.32877,0,0,0,7.32877,0,0,0,0,0,7.714495,7.32877,0,0,42.93812,280.1139,0,7.714495,-7.714495,371.1344,88.36515,0.1263028,8.061647,0,0,280.1139
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,60.27271,60.27271,0,-1,0,60.27271,0,0,7.105427E-15,0,0,63.44495,60.27271,0,0,51.50978,272.3994,0,63.44495,-63.44495,304.2575,72.44212,0.1263028,66.29998,0,0,272.3994
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,75.39523,68.7,0,-1,0,68.7,0,0,6.695237,14.23476,0,72.31579,68.7,0,0,122.0042,208.9545,0,72.31579,-72.31579,228.03,54.29274,0.1263028,82.93476,0,0,208.9545
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.410264,7.410264,0,-1,0,7.410264,0,0,0,0,0,7.800278,7.410264,0,0,202.3551,136.6387,0,7.800278,-7.800278,219.8078,52.33508,0.1263028,8.15129,0,0,136.6387
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,113.1247,68.7,0,-1,0,68.7,0,0,44.42468,55.73715,0,72.31579,68.7,0,0,211.022,128.8384,0,72.31579,-72.31579,143.5802,34.1857,0.1263028,124.4371,0,0,128.8384
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,83.92097,53.69648,0,-1,0,53.69648,0,0,30.22449,38.61658,0,56.52261,53.69648,0,0,291.3729,56.52261,0,56.52261,-56.52261,84.00017,20,0.1263028,92.31306,0,0,56.52261
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,115.6746,0,0,-1,0,0,0,0,115.6746,127.2421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263028,127.2421,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263028,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,82.15617,0,0,-1,0,0,0,0,82.15617,90.3718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263028,90.3718,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,8.065935,0,0,-1,0,0,0,0,8.065935,8.872529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263028,8.872529,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.76165,0,0,-1,0,0,0,0,10.76165,11.83781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263028,11.83781,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.71826,26.71826,81,0,22.761,26.71826,0,0,0,0,0,0,0,54.28174,51.56765,354.1758,0,51.56765,0,51.56765,132.9215,31.64792,0.1263745,29.39009,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,48.1971,48.1971,81,0,22.761,48.1971,0,0,0,0,0,0,0,32.8029,31.16276,302.6082,46.41088,31.16276,0,31.16276,162.4851,38.68686,0.1264178,53.01681,0,81,46.41088
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,129.738,129.738,81,0,22.761,129.738,20.73179,0,0,0,26.897,51.30313,48.73797,0,0,271.4454,74.45737,0,24.40613,-24.40613,136.7588,32.56155,0.1264178,142.7118,21.5176,81,101.3544
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,67.07761,67.07761,81,0,22.761,67.07761,68.48561,0,0,0,45.93851,0,0,13.9224,13.22628,298.5633,50.05124,59.16478,0,59.16478,192.8875,45.92549,0.126489,73.78536,36.7508,81,95.98975
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,239.3985,103.2995,81.08926,0,81.08926,269.8155,64.24165,0.1264051,0,64.87141,0,184.3888
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,140.7736,68.7,0,-1,0,68.7,145.9261,0,72.07361,86.15097,100.2513,72.31579,68.7,0,0,158.3093,176.2799,27.93546,0,27.93546,296.3174,70.55162,0.1263762,154.851,80.201,0,276.5311
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,0,0,0,98.88512,0,0,0,0,130.3738,201.4218,98.88512,0,98.88512,390.1281,92.88744,0.1262741,0,79.1081,0,300.3069
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,110.856,68.7,0,-1,0,68.7,145.5818,0,42.15597,53.24157,100.0147,72.31579,68.7,0,0,31.48868,290.4184,27.69892,0,27.69892,416.4055,99.14398,0.1262455,121.9416,80.01176,0,390.4331
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,67.59152,0,0,71.38129,0,0,0,0,3.789761,315.3474,3.789761,0,3.789761,420.0009,100,0.1262416,0,57.10503,0,386.7287
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,118.6422,68.7,0,-1,0,68.7,115.1899,6.81964,49.94215,61.80637,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1262416,130.5064,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.993031,9.993031,0,0,0,9.993031,580.9977,47.5403,0,0,58.05928,10.51898,9.993031,0,0,0,318.7582,0,0,0,420.0009,100,0.1262416,10.99233,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262416,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262416,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,81.61953,81.61953,81,0,22.761,81.61953,0,0,0,0,0,0.6521348,0.6195281,0,0,0,318.7582,0,0.6521348,-0.6521348,419.3134,99.83633,0.1262416,89.78148,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,115.0074,68.7,0,-1,0,68.7,0,0,46.30736,57.80809,0,72.31579,68.7,0,0,0.7245942,318.1061,0,72.31579,-72.31579,343.0859,81.68695,0.1262416,126.5081,0,0,318.1061
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,106.162,68.7,0,-1,0,68.7,0,0,37.46197,48.07817,0,72.31579,68.7,0,0,81.07547,245.7903,0,72.31579,-72.31579,266.8584,63.53758,0.1262416,116.7782,0,0,245.7903
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.83471,44.83471,0,-1,0,44.83471,0,0,0,0,0,47.19443,44.83471,0,0,161.4263,173.4745,0,47.19443,-47.19443,217.1111,51.693,0.1262416,49.31818,0,0,173.4745
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.74704,10.74704,0,-1,0,10.74704,0,0,0,0,0,11.31267,10.74704,0,0,213.8646,126.2801,0,11.31267,-11.31267,205.1865,48.85382,0.1262416,11.82174,0,0,126.2801
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,12.35883,12.35883,0,-1,0,12.35883,0,0,1.776357E-15,0,0,13.00929,12.35883,0,0,226.4342,114.9674,0,13.00929,-13.00929,191.4735,45.58883,0.1262416,13.59471,0,0,114.9674
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,120.1072,68.7,0,-1,0,68.7,0,0,51.40716,63.41787,0,72.31579,68.7,0,0,240.889,101.9581,0,72.31579,-72.31579,115.2459,27.43945,0.1262416,132.1179,0,0,101.9581
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.830215,3.830215,0,-1,0,3.830215,0,0,0,0,0,4.031805,3.830215,0,0,321.2399,29.64233,0,4.031805,-4.031805,110.996,26.42757,0.1262416,4.213236,0,0,29.64233
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.990685,4.990685,0,-1,0,4.990685,0,0,8.881784E-16,0,0,5.253352,4.990685,0,0,325.7197,25.61052,0,5.253352,-5.253352,105.4585,25.10912,0.1262416,5.489753,0,0,25.61052
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,55.64146,19.33931,0,-1,0,19.33931,0,0,36.30215,41.8663,0,20.35717,19.33931,0,0,331.5567,20.35717,0,20.35717,-20.35717,84.00017,20,0.1262416,61.20561,0,0,20.35717
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,80.03047,0,0,-1,0,0,0,0,80.03047,88.03352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262416,88.03352,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,46.56383,46.56383,81,0,22.761,46.56383,0,0,0,0,0,0,0,34.43617,32.71437,354.1758,0,32.71437,0,32.71437,115.0357,27.38941,0.1262869,51.22021,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,123.7862,108.9708,81,0,22.761,108.9708,0,0,14.8154,27.19402,0,29.44293,27.97078,0,0,321.4615,29.44293,0,29.44293,-29.44293,84.00017,20,0.1262869,136.1648,0,81,29.44293
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,55.51117,55.51117,81,0,22.761,55.51117,22.10622,3.552714E-15,0,0,12.27142,0,0,25.48882,24.21438,354.1758,0,36.48581,0,36.48581,118.6136,28.24129,0.1263346,61.06229,9.817137,81,12.27142
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,317.69,32.83722,96.05685,0,96.05685,209.7412,49.93827,0.126355,0,21.88548,81,60.19408
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,63.75408,63.75408,0,-1,0,63.75408,74.78687,0,7.105427E-15,1.429492,47.67968,67.10956,63.75408,0,0,221.6331,119.2884,0,19.42988,-19.42988,189.2603,45.06188,0.126355,70.12949,38.14375,0,166.9681
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,77.77185,68.7,0,-1,0,68.7,74.38443,0,9.07185,16.84904,51.1021,72.31579,68.7,0,0,243.2219,99.85851,0,21.21369,-21.21369,166.8991,39.7378,0.126355,85.54903,40.88168,0,150.9606
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,118.6364,68.7,0,-1,0,68.7,97.40353,0,49.9364,61.80004,66.91622,72.31579,68.7,0,0,266.7927,78.64483,0,5.399569,-5.399569,161.2074,38.38265,0.126355,130.5,53.53298,0,145.5611
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,149.8132,68.7,0,-1,0,68.7,103.7742,0,81.11318,96.09451,71.29285,72.31579,68.7,0,0,272.7922,73.24525,0,1.022934,-1.022934,160.1292,38.12592,0.126355,164.7945,57.03428,0,144.5381
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,141.6893,68.7,0,-1,0,68.7,119.6464,0,72.98925,87.15817,82.19707,72.31579,68.7,0,0,273.9288,72.22232,9.881279,0,9.881279,169.5034,40.35787,0.1263448,155.8582,65.75765,0,154.4194
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,141.9531,68.7,0,-1,0,68.7,81.52899,0,73.25308,87.44839,56.01042,72.31579,68.7,0,0,264.0475,81.11547,0,16.30537,-16.30537,152.316,36.26564,0.1263448,156.1484,44.80833,0,137.1259
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,282.1646,64.8101,31.95324,0,31.95324,182.6295,43.48313,0.1263119,0,25.56259,0,96.76334
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,88.56363,88.56363,81,0,22.761,88.56363,18.66668,0,0,0,16.53189,7.961717,7.563632,0,0,250.2113,93.56802,8.570172,0,8.570172,190.7599,45.41893,0.1263217,97.42,13.22551,81,110.0999
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,101.4622,101.4622,81,0,22.761,101.4622,13.49636,0,0,0,13.69371,21.53921,20.46225,0,0,241.6412,101.2812,0,7.845501,-7.845501,182.49,43.44992,0.1263217,111.6085,10.95497,81,114.9749
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,116.1748,116.1748,81,0,22.761,116.1748,0,0,0,0,0,37.02605,35.17475,0,0,250.3584,93.43568,0,37.02605,-37.02605,143.4611,34.15734,0.1263217,127.7922,0,81,93.43568
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,97.4222,53.58914,0,-1,0,53.58914,0,0,43.83305,53.57528,0,56.40962,53.58914,0,0,291.4984,56.40962,0,56.40962,-56.40962,84.00017,20,0.1263217,107.1644,0,0,56.40962
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,108.6301,0,0,-1,0,0,0,0,108.6301,119.4932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,119.4932,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,12.18666,0,0,-1,0,0,0,0,12.18666,13.40533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,13.40533,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,121.4797,0,0,-1,0,0,0,0,121.4797,133.6277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,133.6277,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,46.80437,0,0,-1,0,0,0,0,46.80437,51.48481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,51.48481,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.286953,0,0,-1,0,0,0,0,2.286953,2.515649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,2.515649,0,0,0
