Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,94.69748,0,0,-1,0,0,0,0,94.69748,104.1672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,104.1672,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,96.5238,0,0,-1,0,0,0,0,96.5238,106.1762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263217,106.1762,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,10.28089,10.28089,81,0,22.761,10.28089,0,0,0,0,0,0,0,70.71911,67.18315,354.1758,0,67.18315,0,67.18315,147.7357,35.1751,0.1263917,11.30898,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.78881,27.78881,81,0,22.761,27.78881,0,0,0,0,0,0,0,53.21119,50.55063,286.9926,60.46484,50.55063,0,50.55063,195.6922,46.5933,0.1264616,30.56769,0,81,60.46484
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,69.35613,69.35613,81,0,22.761,69.35613,30.40571,0,0,0,21.08822,0,0,11.64387,11.06168,236.442,105.9604,32.1499,0,32.1499,226.1923,53.85521,0.126501,76.29175,16.87058,81,127.0486
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,83.51073,83.51073,81,0,22.761,83.51073,65.17477,0,0,0,54.42793,2.642879,2.510735,0,0,204.2921,134.8953,51.78505,0,51.78505,275.3199,65.55223,0.1265603,91.86181,43.54234,81,189.3232
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,81.17512,68.7,0,-1,0,68.7,119.496,0,12.47512,20.59263,82.09373,72.31579,68.7,0,0,152.5071,181.5019,9.777944,0,9.777944,284.5961,67.76084,0.1265502,89.29263,65.67499,0,263.5956
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,45.92705,45.92705,0,-1,0,45.92705,220.7556,0,0,0,101.3865,48.34426,45.92705,0,0,142.7291,190.302,53.04227,0,53.04227,334.9164,79.74184,0.1264955,50.51975,81.10923,0,291.6885
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,111.3656,68.7,0,-1,0,68.7,163.6173,0,42.66561,53.80217,112.4051,72.31579,68.7,0,0,89.68686,238.0401,40.08928,0,40.08928,372.9485,88.79707,0.1264543,122.5022,89.92405,0,350.4451
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,60.48736,0,0,110.0849,0,0,0,0,49.59758,274.1204,49.59758,0,49.59758,420.0009,100,0.1264033,0,88.06796,0,384.2054
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264033,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264033,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,124.8369,124.8369,56.13689,0,16.47063,124.8369,64.2634,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264033,137.3206,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.705655,1.705655,0,0,0,1.705655,2228.336,36.21231,0,0,38.00773,1.795426,1.705655,0,0,0,318.7582,0,0,0,420.0009,100,0.1264033,1.876221,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,70.69379,70.69379,58.75674,0,17.13346,70.69379,17.77428,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.1264033,77.76317,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,94.92674,94.92674,81,0,22.761,94.92674,0,0,0,0,0,14.65973,13.92675,0,0,0,318.7582,0,14.65973,-14.65973,404.5481,96.32079,0.1264033,104.4194,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,51.06119,51.06119,0,-1,0,51.06119,0,0,7.105427E-15,0,0,53.74862,51.06119,0,0,16.28859,304.0985,0,53.74862,-53.74862,347.8921,82.83128,0.1264033,56.16731,0,0,304.0985
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.359108,6.359108,0,-1,0,6.359108,0,0,8.881784E-16,0,0,6.693798,6.359108,0,0,76.00928,250.3499,0,6.693798,-6.693798,340.8362,81.15132,0.1264033,6.995019,0,0,250.3499
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,68.45243,68.45243,0,-1,0,68.45243,0,0,0,6.597672,0,72.05519,68.45243,0,0,83.44684,243.6561,0,72.05519,-72.05519,264.8834,63.06734,0.1264033,75.29767,0,0,243.6561
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,70.23503,68.7,0,-1,0,68.7,0,0,1.535033,8.558537,0,72.31579,68.7,0,0,163.5082,171.6009,0,72.31579,-72.31579,188.6558,44.91797,0.1264033,77.25854,0,0,171.6009
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.21148,21.21148,0,-1,0,21.21148,0,0,0,0,0,22.32788,21.21148,0,0,243.859,99.2851,0,22.32788,-22.32788,165.1202,39.31425,0.1264033,23.33263,0,0,99.2851
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.6678,76.95721,0,0,0,165.1202,39.31425,0.1264033,0,0,0,76.95721
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,41.33461,41.33461,0,-1,0,41.33461,0,0,0,0,0,43.51012,41.33461,0,0,268.6678,76.95721,0,43.51012,-43.51012,119.2565,28.39435,0.1264033,45.46807,0,0,76.95721
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0124,33.4471,0,0,0,119.2565,28.39435,0.1264033,0,0,0,33.4471
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,137.4674,31.77474,0,-1,0,31.77474,0,0,105.6927,119.4394,0,33.4471,31.77474,0,0,317.0124,33.4471,0,33.4471,-33.4471,84.00017,20,0.1264033,151.2142,0,0,33.4471
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,118.6512,0,0,-1,0,0,0,0,118.6512,130.5164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264033,130.5164,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,69.47984,69.47984,81,0,22.761,69.47984,0,0,0,0,0,0,0,11.52017,10.94416,354.1758,0,10.94416,0,10.94416,94.38271,22.47203,0.1264184,76.42782,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,99.01738,90.35725,81,0,22.761,90.35725,0,0,8.660129,18.56187,0,9.849741,9.357254,0,0,343.2317,9.849741,0,9.849741,-9.849741,84.00017,20,0.1264184,108.9191,0,81,9.849741
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,67.41506,67.41506,81,0,22.761,67.41506,30.60459,0,0,0,20.6321,0,0,13.58494,12.90569,354.1758,0,33.53779,0,33.53779,115.8169,27.5754,0.1264597,74.15657,16.50568,81,20.6321
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,38.79189,38.79189,81,0,22.761,38.79189,117.2203,0,0,0,45.47196,0,0,42.20811,40.0977,320.638,30.18401,85.56966,0,85.56966,196.9954,46.90358,0.1265106,42.67109,36.37757,81,75.65598
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,116.6167,68.7,0,-1,0,68.7,103.1096,0,47.91674,59.57841,70.83627,72.31579,68.7,0,0,235.0683,107.1967,0,1.479523,-1.479523,195.4359,46.53226,0.1265106,128.2784,56.66901,0,178.033
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,33.13099,33.13099,0,-1,0,33.13099,284.768,0,0,0,94.34648,34.87473,33.13099,0,0,236.7123,105.7172,59.47175,0,59.47175,251.8557,59.96553,0.1264495,36.44409,75.47718,0,200.0637
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,46.17373,46.17373,0,-1,0,46.17373,239.6375,0,0,0,110.6496,48.60393,46.17373,0,0,177.2405,159.2418,62.04563,0,62.04563,310.7174,73.98018,0.1263858,50.7911,88.51965,0,269.8913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,112.4954,68.7,0,-1,0,68.7,160.397,0,43.79535,55.04489,110.1927,72.31579,68.7,0,0,115.1949,215.0828,37.87695,0,37.87695,346.6506,82.53569,0.1263469,123.7449,88.15419,0,325.2756
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,76.92151,68.7,0,-1,0,68.7,142.4129,0,8.221508,15.91366,97.83763,72.31579,68.7,0,0,77.31794,249.1721,25.52184,0,25.52184,370.8628,88.30048,0.1263208,84.61366,78.2701,0,347.0097
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,108.1985,68.7,0,-1,0,68.7,130.7585,0,39.49849,50.31834,89.83109,72.31579,68.7,0,0,51.7961,272.1418,17.5153,0,17.5153,387.4792,92.25677,0.1263028,119.0183,71.86487,0,361.9728
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,50.00686,50.00686,0,0,0,50.00686,119.8337,0,0,0,59.92505,52.6388,50.00686,0,0,34.2808,287.9055,7.286248,0,7.286248,394.3916,93.90257,0.1262954,55.00755,47.94004,0,347.8306
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,58.21461,58.21461,0,0,0,58.21461,78.24565,0,0,0,45.5504,61.27853,58.21461,0,0,26.99455,294.4631,0,15.72814,-15.72814,377.8127,89.95522,0.1262954,64.03606,36.44032,0,340.0135
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,27.67316,27.67316,0,0,0,27.67316,85.06928,0,0,0,23.54136,29.12965,27.67316,0,0,44.47026,278.735,0,5.588285,-5.588285,371.9221,88.5527,0.1262954,30.44048,18.83309,0,302.2764
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,133.7957,133.7957,81,0,22.761,133.7957,0,0,0,0,0,55.57447,52.79575,0,0,50.67946,273.1467,0,55.57447,-55.57447,313.3414,74.60496,0.1262954,147.1753,0,81,273.1467
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,68.45075,68.45075,0,-1,0,68.45075,0,0,0,6.595825,0,72.05342,68.45075,0,0,112.4289,217.5722,0,72.05342,-72.05342,237.3905,56.52143,0.1262954,75.29582,0,0,217.5722
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.71533,36.71533,0,-1,0,36.71533,0,0,0,0,0,38.64771,36.71533,0,0,192.4882,145.5188,0,38.64771,-38.64771,196.6522,46.82186,0.1262954,40.38686,0,0,145.5188
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,22.15402,22.15402,0,-1,0,22.15402,0,0,3.552714E-15,0,0,23.32002,22.15402,0,0,235.4301,106.8711,0,23.32002,-23.32002,172.0707,40.96914,0.1262954,24.36942,0,0,106.8711
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3413,83.55108,0,0,0,172.0707,40.96914,0.1262954,0,0,0,83.55108
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3413,83.55108,0,0,0,172.0707,40.96914,0.1262954,0,0,0,83.55108
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,110.4982,68.7,0,-1,0,68.7,0,0,41.79822,52.84804,0,72.31579,68.7,0,0,261.3413,83.55108,0,72.31579,-72.31579,95.8432,22.81977,0.1262954,121.548,0,0,83.55108
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.60854,10.67353,0,-1,0,10.67353,0,0,17.93501,20.79586,0,11.23529,10.67353,0,0,341.6921,11.23529,0,11.23529,-11.23529,84.00017,20,0.1262954,31.46939,0,0,11.23529
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.21668,0,0,-1,0,0,0,0,35.21668,38.73835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262954,38.73835,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,55.6593,0,0,-1,0,0,0,0,55.6593,61.22523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262954,61.22523,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.58488,0,0,-1,0,0,0,0,32.58488,35.84337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262954,35.84337,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,77.85828,77.85828,81,0,22.761,77.85828,0,4.440892E-16,0,4.644106,0,0,0,3.141721,2.984636,354.1758,0,2.984636,0,2.984636,86.83164,20.67416,0.1262995,85.6441,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,351.1912,2.686172,68.7,0,68.7,152.0062,36.19188,0.1263478,0,0,81,2.686172
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,105.4366,105.4366,81,0,22.761,105.4366,16.00748,3.552714E-15,0,0,16.87774,25.72272,24.43658,0,0,282.4912,64.51617,0,8.84498,-8.84498,142.6828,33.97202,0.1263478,115.9802,13.50219,81,81.39391
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,292.3189,55.67119,119.3578,0,119.3578,255.9155,60.93215,0.1263442,0,40.52626,81,106.329
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,179.04,68.7,0,-1,0,68.7,101.2195,0,110.34,128.244,69.53778,72.31579,68.7,0,0,172.9611,163.0932,0,2.778007,-2.778007,252.9873,60.23494,0.1263442,196.944,55.63023,0,232.631
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,55.53972,55.53972,0,-1,0,55.53972,172.6588,0,0,0,95.89422,58.46286,55.53972,0,0,176.0478,160.3152,37.43135,0,37.43135,288.4977,68.6898,0.1263059,61.09369,76.71538,0,256.2094
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.728481,7.728481,0,-1,0,7.728481,1405.893,0,0,0,108.6542,8.135242,7.728481,0,0,138.6164,194.0034,100.5189,0,100.5189,383.8584,91.39467,0.1262032,8.501328,86.92334,0,302.6576
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,50.34129,50.34129,0,-1,0,50.34129,241.7859,30.62979,0,0,121.7181,52.99083,50.34129,0,0,38.09749,284.4705,38.09749,0,38.09749,420.0009,100,0.1261643,55.37542,97.3745,0,406.1886
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,50.57772,50.57772,0,-1,0,50.57772,215.0207,55.51287,0,0,108.7526,53.23971,50.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1261643,55.6355,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,114.8022,68.7,0,-1,0,68.7,136.2398,21.28097,46.10216,57.58237,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1261643,126.2824,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,27.98325,27.98325,0,0,0,27.98325,256.7388,42.38781,0,0,71.84386,29.45605,27.98325,0,0,0,318.7582,0,0,0,420.0009,100,0.1261643,30.78157,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261643,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,91.41702,91.41702,75.04757,0,21.25503,91.41702,18.84879,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1261643,100.5587,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,147.6855,147.6855,81,0,22.761,147.6855,0,0,0,12.75411,0,70.19532,66.68555,0,0,0,318.7582,0,70.19532,-70.19532,346.0085,82.3828,0.1261643,162.4541,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,16.34289,16.34289,0,-1,0,16.34289,0,0,3.552714E-15,0,0,17.20304,16.34289,0,0,77.9948,248.5629,0,17.20304,-17.20304,327.8749,78.06529,0.1261643,17.97717,0,0,248.5629
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,23.77829,23.77829,0,-1,0,23.77829,0,0,0,0,0,25.02978,23.77829,0,0,97.10928,231.3599,0,25.02978,-25.02978,301.4912,71.78347,0.1261643,26.15612,0,0,231.3599
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,138.0723,68.7,0,-1,0,68.7,0,0,69.3723,83.17953,0,72.31579,68.7,0,0,124.9202,206.3301,0,72.31579,-72.31579,225.2636,53.63409,0.1261643,151.8795,0,0,206.3301
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.14852,27.14852,0,-1,0,27.14852,0,0,3.552714E-15,0,0,28.57739,27.14852,0,0,205.271,134.0143,0,28.57739,-28.57739,195.1404,46.46191,0.1261643,29.86338,0,0,134.0143
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,62.19855,62.19855,0,-1,0,62.19855,0,0,0,0,0,65.47216,62.19855,0,0,237.0237,105.4369,0,65.47216,-65.47216,126.1267,30.03011,0.1261643,68.4184,0,0,105.4369
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.49164,37.49164,0,-1,0,37.49164,0,0,7.105427E-15,3.274287,0,39.46488,37.49164,0,0,309.7705,39.96475,0,39.46488,-39.46488,84.52708,20.12545,0.1261643,41.2408,0,0,39.96475
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,69.72453,0.4748762,0,-1,0,0.4748762,0,0,69.24966,76.22211,0,0.4998697,0.4748762,0,0,353.6204,0.4998697,0,0.4998697,-0.4998697,84.00017,20,0.1261643,76.69699,0,0,0.4998697
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,36.4301,0,0,-1,0,0,0,0,36.4301,40.0731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261643,40.0731,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.24354,0,0,-1,0,0,0,0,33.24354,36.56789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261643,36.56789,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.26151,0,0,-1,0,0,0,0,25.26151,27.78766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261643,27.78766,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.92622,25.92622,81,0,22.761,25.92622,0,0,0,0,0,0,0,55.07378,52.32009,354.1758,0,52.32009,0,52.32009,133.6354,31.81788,0.1262361,28.51884,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,301.8557,47.08808,68.7,0,68.7,198.8099,47.3356,0.1262843,0,0,81,47.08808
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,96.86007,96.86007,81,0,22.761,96.86007,3.953707,0,0,0,3.829564,16.69481,15.86007,0,0,233.1557,108.9181,0,12.86525,-12.86525,185.2487,44.10675,0.1262843,106.5461,3.063651,81,112.7476
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,70.77121,70.77121,81,0,22.761,70.77121,13.32035,0,0,0,9.426972,0,0,10.22879,9.717354,247.4504,96.05283,19.14433,0,19.14433,203.4106,48.43101,0.1263083,77.84833,7.541578,81,105.4798
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.69014,11.69014,0,-1,0,11.69014,119.4332,0,0,0,13.9619,12.30541,11.69014,0,0,228.3061,113.2827,1.656492,0,1.656492,204.9821,48.80517,0.1263066,12.85915,11.16952,0,127.2446
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,107.8897,68.7,0,-1,0,68.7,34.13706,0,39.18967,49.97864,23.45216,72.31579,68.7,0,0,226.6496,114.7736,0,48.86363,-48.86363,153.4753,36.54168,0.1263066,118.6786,18.76173,0,138.2257
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,35.27811,35.27811,0,-1,0,35.27811,97.13332,0,0,0,34.2668,37.13485,35.27811,0,0,280.9425,65.90994,0,2.868053,-2.868053,150.4521,35.82187,0.1263066,38.80592,27.41344,0,100.1767
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,284.1293,63.04189,22.69094,0,22.69094,171.9787,40.94722,0.1262835,0,18.15275,0,85.73283
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,73.95899,68.7,0,-1,0,68.7,10.52913,0,5.258993,12.65489,7.233515,72.31579,68.7,0,0,261.4383,83.46373,0,65.08228,-65.08228,103.3759,24.61327,0.1262835,81.35489,5.786812,0,90.69725
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,333.752,18.38146,0.5329425,0,0.5329425,103.8815,24.73365,0.1262829,0,0.426354,0,18.9144
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,123.7669,105.7109,81,0,22.761,105.7109,6.76407,0,18.05605,35.86702,7.150358,26.01147,24.71089,0,0,333.219,18.86111,0,18.86111,-18.86111,84.00017,20,0.1262829,136.1436,5.720287,81,26.01147
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,54.25802,54.25802,81,0,22.761,54.25802,0.7109001,0,0,0,0.3857203,0,0,26.74198,25.40488,354.1758,0,25.7906,0,25.7906,108.4673,25.82549,0.1263182,59.68382,0.3085763,81,0.3857203
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,72.31579,0,20.56389,0,0,0,0,0,1.312067,0,0,72.31579,68.7,328.3852,23.21154,70.01207,0,70.01207,174.8866,41.63957,0.1263649,0,1.049653,81,24.52361
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,258.3731,86.2224,68.7,0,68.7,240.0611,57.15729,0.1264129,0,0,81,86.2224
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,12.35049,12.35049,0,-1,0,12.35049,0,0,0,0,0,13.00051,12.35049,0,0,189.6731,148.0524,0,13.00051,-13.00051,226.3574,53.8945,0.1264129,13.58554,0,0,148.0524
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1181,135.0519,0,0,0,226.3574,53.8945,0.1264129,0,0,0,135.0519
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,48.69852,48.69852,0,-1,0,48.69852,0,0,0,0,0,51.26161,48.69852,0,0,204.1181,135.0519,0,51.26161,-51.26161,172.3229,41.02917,0.1264129,53.56838,0,0,135.0519
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.968427,7.968427,0,-1,0,7.968427,0,0,8.881784E-16,0,0,8.387817,7.968427,0,0,261.0755,83.79028,0,8.387817,-8.387817,163.4813,38.92405,0.1264129,8.765269,0,0,83.79028
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,20.30002,20.30002,0,-1,0,20.30002,0,0,3.552714E-15,0,0,21.36844,20.30002,0,0,270.3953,75.40247,0,21.36844,-21.36844,140.957,33.56113,0.1264129,22.33002,0,0,75.40247
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,91.63041,51.33232,0,-1,0,51.33232,0,0,40.29809,49.46113,0,54.03403,51.33232,0,0,294.138,54.03403,0,54.03403,-54.03403,84.00017,20,0.1264129,100.7934,0,0,54.03403
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,97.04804,0,0,-1,0,0,0,0,97.04804,106.7528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264129,106.7528,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,126.6952,0,0,-1,0,0,0,0,126.6952,139.3647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264129,139.3647,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,37.26143,0,0,-1,0,0,0,0,37.26143,40.98758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264129,40.98758,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,48.24295,0,0,-1,0,0,0,0,48.24295,53.06724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264129,53.06724,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,81.62955,81,81,0,22.761,81,0,0,0.6295523,8.792507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264129,89.79251,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.63013,20.63013,81,0,22.761,20.63013,0,0,0,0,0,0,0,60.36988,57.35138,354.1758,0,57.35138,0,57.35138,138.4085,32.95433,0.1264913,22.69314,0,81,0
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,296.8244,51.61625,88.49335,0,88.49335,222.3606,52.9429,0.126519,0,15.83469,81,71.4096
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,93.1487,93.1487,81,0,22.761,93.1487,32.23169,0,0,0,30.0234,12.78811,12.1487,0,0,208.3311,131.2603,17.23529,0,17.23529,238.7115,56.83595,0.1265386,102.4636,24.01872,81,161.2837
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,191.0958,146.772,44.38696,0,44.38696,280.8206,66.86192,0.1264933,0,35.50956,0,191.159
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.962645,5.962645,0,-1,0,5.962645,1112.398,0,0,0,66.32836,6.276468,5.962645,0,0,146.7088,186.7203,60.05189,0,60.05189,337.7909,80.42623,0.1264322,6.558909,53.06269,0,253.0486
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,93.81922,68.7,0,-1,0,68.7,92.43385,0,25.11922,34.50114,63.50206,72.31579,68.7,0,0,86.65694,240.767,0,8.813735,-8.813735,328.5004,78.21422,0.1264322,103.2011,50.80164,0,304.269
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,58.72838,58.72838,0,-1,0,58.72838,115.9377,0,0,0,68.08833,61.81935,58.72838,0,0,96.44997,231.9532,6.268981,0,6.268981,334.4476,79.63023,0.1264258,64.60122,54.47066,0,300.0416
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,90.7308,68.7,0,-1,0,68.7,103.6534,0,22.0308,31.10388,71.20988,72.31579,68.7,0,0,90.18099,237.5953,0,1.105905,-1.105905,333.2819,79.35268,0.1264258,99.80388,56.96791,0,308.8052
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,115.585,68.7,0,-1,0,68.7,127.139,0,46.88503,58.44353,87.34451,72.31579,68.7,0,0,91.40977,236.4894,15.02873,0,15.02873,347.5394,82.74731,0.1264105,127.1435,69.87561,0,323.834
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,203.7531,149.7,81,0,22.761,149.7,48.27683,0,54.05315,74.42846,72.27042,72.31579,68.7,0,0,76.38105,250.0153,0,0.04537139,-0.04537139,347.4916,82.73592,0.1264105,224.1285,57.81633,81,322.2857
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,39.3176,39.3176,0,0,0,39.3176,83.66372,0,0,0,32.89457,41.38695,39.3176,0,0,76.43146,249.9699,0,8.492379,-8.492379,338.5398,80.60456,0.1264105,43.24936,26.31565,0,282.8645
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.135349,2.135349,0,0,0,2.135349,937.5115,0,0,0,20.01914,2.247735,2.135349,0,0,85.86744,241.4775,17.7714,0,17.7714,355.3993,84.61871,0.1263925,2.348883,16.01531,0,261.4967
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,25.64822,25.64822,0,0,0,25.64822,0,0,3.552714E-15,0,0,26.99813,25.64822,0,0,68.09604,257.4718,0,26.99813,-26.99813,326.9407,77.84288,0.1263925,28.21304,0,0,257.4718
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.41354,47.41354,0,-1,0,47.41354,0,0,0,0,0,49.90899,47.41354,0,0,98.09396,230.4737,0,49.90899,-49.90899,274.3321,65.31702,0.1263925,52.15489,0,0,230.4737
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,61.31957,61.31957,0,-1,0,61.31957,0,0,7.105427E-15,0,0,64.54691,61.31957,0,0,153.5484,180.5647,0,64.54691,-64.54691,206.2936,49.11744,0.1263925,67.45152,0,0,180.5647
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,240.1732,68.7,0,-1,0,68.7,0,0,171.4732,195.4905,0,72.31579,68.7,0,0,225.2672,116.0178,0,72.31579,-72.31579,130.0661,30.96806,0.1263925,264.1905,0,0,116.0178
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,54.70725,41.51688,0,-1,0,41.51688,0,0,13.19037,18.66109,0,43.70198,41.51688,0,0,305.618,43.70198,0,43.70198,-43.70198,84.00017,20,0.1263925,60.17797,0,0,43.70198
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,119.7446,0,0,-1,0,0,0,0,119.7446,131.7191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,131.7191,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.42986,0,0,-1,0,0,0,0,24.42986,26.87284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,26.87284,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,38.38511,0,0,-1,0,0,0,0,38.38511,42.22362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,42.22362,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,52.49286,0,0,-1,0,0,0,0,52.49286,57.74214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,57.74214,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,72.83247,0,0,-1,0,0,0,0,72.83247,80.11572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,80.11572,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,165.4895,81,81,0,22.761,81,0,0,84.48951,101.0385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,182.0385,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,120.518,81,81,0,22.761,81,0,0,39.51798,51.56977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263925,132.5698,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,48.97541,48.97541,81,0,22.761,48.97541,20.29315,0,0,0,9.938654,0,0,32.02459,30.42336,354.1758,0,40.36202,0,40.36202,122.2909,29.11683,0.1264452,53.87295,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,85.05424,85.05424,81,0,22.761,85.05424,20.91408,0,0,0,17.78831,4.267628,4.054246,0,0,313.8138,36.32582,13.52068,0,13.52068,135.1178,32.17084,0.1264605,93.55967,14.23065,81,54.11412
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.90714,14.90714,0,-1,0,14.90714,283.0053,0,0,0,42.18798,15.69172,14.90714,0,0,300.2931,48.49443,26.49626,0,26.49626,160.2543,38.15572,0.1264335,16.39785,33.75039,0,90.68241
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,44.7327,44.7327,0,-1,0,44.7327,165.0537,0,0,0,73.83297,47.08706,44.7327,0,0,273.7968,72.34106,26.74591,0,26.74591,185.6277,44.19699,0.1264063,49.20598,59.06638,0,146.174
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,145.5678,68.7,0,-1,0,68.7,118.9303,0,76.86785,91.42463,81.70511,72.31579,68.7,0,0,247.0509,96.41238,9.389317,0,9.389317,194.5352,46.31782,0.1263968,160.1246,65.36408,0,178.1175
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,237.6616,104.8628,75.93976,0,75.93976,266.578,63.47083,0.1263197,0,60.75181,0,180.8025
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,67.80298,67.80298,0,-1,0,67.80298,99.05589,0,0,5.88328,67.16284,71.37156,67.80298,0,0,161.7219,173.2086,0,4.208717,-4.208717,262.1416,62.41455,0.1263197,74.58328,53.73027,0,240.3714
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,41.5051,41.5051,0,-1,0,41.5051,206.7994,0,0,0,85.83229,43.68958,41.5051,0,0,166.3982,168.9998,42.14272,0,42.14272,302.1217,71.9336,0.126277,45.65561,68.66583,0,254.8321
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,48.25236,48.25236,0,0,0,48.25236,117.6685,0,0,0,56.77784,50.79196,48.25236,0,0,124.2555,206.9283,5.985884,0,5.985884,307.8004,73.28568,0.1262709,53.07759,45.42227,0,263.7061
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,130.9666,130.9666,81,0,22.761,130.9666,12.3581,0,0,0,16.18499,52.59645,49.96663,0,0,118.2696,212.3156,0,36.41146,-36.41146,269.4194,64.14735,0.1262709,144.0633,12.94799,81,228.5006
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,40.95708,40.95708,81,0,22.761,40.95708,17.09085,0,0,0,6.999912,0,0,40.04292,38.04078,158.7268,175.9041,45.04069,0,45.04069,312.1487,74.32098,0.1263306,45.05278,5.59993,81,182.904
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,94.84064,94.84064,81,0,22.761,94.84064,0,0,0,0,0,14.5691,13.84064,0,0,113.6861,216.4407,0,14.5691,-14.5691,296.7916,70.66451,0.1263306,104.3247,0,81,216.4407
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,34.32283,34.32283,0,-1,0,34.32283,0,0,7.105427E-15,0,0,36.1293,34.32283,0,0,129.874,201.8716,0,36.1293,-36.1293,258.7079,61.597,0.1263306,37.75511,0,0,201.8716
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0177,165.7423,0,0,0,258.7079,61.597,0.1263306,0,0,0,165.7423
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,39.42608,39.42608,0,-1,0,39.42608,0,0,0,0,0,41.50114,39.42608,0,0,170.0177,165.7423,0,41.50114,-41.50114,214.9619,51.1813,0.1263306,43.36869,0,0,165.7423
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,11.38848,11.38848,0,-1,0,11.38848,0,0,0,0,0,11.98788,11.38848,0,0,216.13,124.2412,0,11.98788,-11.98788,202.3256,48.17266,0.1263306,12.52733,0,0,124.2412
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,41.9502,41.9502,0,-1,0,41.9502,0,0,7.105427E-15,0,0,44.15811,41.9502,0,0,229.4499,112.2533,0,44.15811,-44.15811,155.7788,37.09012,0.1263306,46.14522,0,0,112.2533
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.73142,27.73142,0,-1,0,27.73142,0,0,3.552714E-15,0,0,29.19097,27.73142,0,0,278.5145,68.09522,0,29.19097,-29.19097,125.0089,29.76395,0.1263306,30.50456,0,0,68.09522
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9489,38.90425,0,0,0,125.0089,29.76395,0.1263306,0,0,0,38.90425
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.497063,2.497063,0,-1,0,2.497063,0,0,4.440892E-16,0,0,2.628487,2.497063,0,0,310.9489,38.90425,0,2.628487,-2.628487,122.2382,29.10427,0.1263306,2.746769,0,0,38.90425
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,78.79421,34.46198,0,-1,0,34.46198,0,0,44.33224,52.21166,0,36.27576,34.46198,0,0,313.8694,36.27576,0,36.27576,-36.27576,84.00017,20,0.1263306,86.67364,0,0,36.27576
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,45.07025,0,0,-1,0,0,0,0,45.07025,49.57728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263306,49.57728,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,129.533,81,81,0,22.761,81,0,0,48.53304,61.48634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263306,142.4863,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,98.46131,81,81,0,22.761,81,0,0,17.46131,27.30744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263306,108.3074,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,125.4604,92.94472,81,0,22.761,92.94472,13.52781,0,32.51569,54.6175,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1263306,138.0064,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,115.4139,112.159,81,0,22.761,112.159,29.24329,0,3.254809,39.72343,32.799,32.799,31.15905,0,0,354.1758,0,0,0,0,84.00017,20,0.1263306,126.9552,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,61.10596,61.10596,0,-1,0,61.10596,124.7414,0,0,52.73391,76.22444,64.32206,61.10596,0,0,354.1758,0,11.90238,0,11.90238,95.29176,22.68847,0.1263185,67.21655,60.97955,0,76.22444
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,109.6722,68.7,0,-1,0,68.7,143.0531,0,40.97221,91.79018,98.27745,72.31579,68.7,0,0,342.2734,10.71214,25.96166,0,25.96166,119.9212,28.5526,0.1262922,120.6394,78.62196,0,108.9896
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,107.029,68.7,0,-1,0,68.7,120.5021,0,38.32899,69.629,82.78497,72.31579,68.7,0,0,316.3118,34.07764,10.46918,0,10.46918,129.8531,30.91734,0.1262816,117.7319,66.22797,0,116.8626
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,83.52233,68.7,0,-1,0,68.7,121.0422,0,14.82233,34.75002,83.15601,72.31579,68.7,0,0,305.8426,43.4999,10.84022,0,10.84022,140.137,33.36589,0.1262706,91.87457,66.5248,0,126.6559
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,90.71257,68.7,0,-1,0,68.7,98.51189,0,22.01257,36.33178,67.67767,72.31579,68.7,0,0,295.0024,53.2561,0,4.638123,-4.638123,135.248,32.20184,0.1262706,99.78383,54.14213,0,120.9338
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,70.15307,68.7,0,-1,0,68.7,86.60123,0,1.45307,19.67724,59.49504,72.31579,68.7,0,0,300.1558,48.61797,0,12.82074,-12.82074,121.7338,28.98417,0.1262706,77.16838,47.59604,0,108.113
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,89.20867,89.20867,81,0,22.761,89.20867,71.59991,0,0,0,63.87333,8.640706,8.208671,0,0,314.4011,35.79723,55.23262,0,55.23262,174.132,41.45992,0.126333,98.12954,51.09866,81,99.67056
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,127.3074,127.3074,81,0,22.761,127.3074,26.11515,7.105427E-15,0,0,33.24652,48.74467,46.30744,0,0,259.1685,85.50659,0,15.49815,-15.49815,157.7955,37.57029,0.126333,140.0382,26.59722,81,118.7531
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,72.31579,0,20.56389,0,0,0,0,0,18.25825,0,0,72.31579,68.7,276.3886,70.00845,86.95825,0,86.95825,240.2914,57.21212,0.1263622,0,14.6066,81,88.2667
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,189.4304,148.2709,68.7,0,68.7,305.4659,72.72984,0.1264099,0,0,81,148.2709
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,69.19637,68.7,0,-1,0,68.7,0,0,0.4963697,7.416007,0,72.31579,68.7,0,0,120.7304,210.1009,0,72.31579,-72.31579,229.2384,54.58046,0.1264099,76.116,0,0,210.1009
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,161.2096,68.7,0,-1,0,68.7,0,0,92.50963,108.6306,0,72.31579,68.7,0,0,201.0813,137.7851,0,72.31579,-72.31579,153.0109,36.43108,0.1264099,177.3306,0,0,137.7851
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,14.21878,14.21878,0,-1,0,14.21878,0,0,0,0,0,14.96714,14.21878,0,0,281.4322,65.46929,0,14.96714,-14.96714,137.2341,32.67472,0.1264099,15.64066,0,0,65.46929
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,61.22908,47.97705,0,-1,0,47.97705,0,0,13.25203,19.37493,0,50.50216,47.97705,0,0,298.0623,50.50216,0,50.50216,-50.50216,84.00017,20,0.1264099,67.35198,0,0,50.50216
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,104.8682,0,0,-1,0,0,0,0,104.8682,115.355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264099,115.355,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,95.83236,0,0,-1,0,0,0,0,95.83236,105.4156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264099,105.4156,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,47.83254,0,0,-1,0,0,0,0,47.83254,52.61579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264099,52.61579,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,42.19886,0,0,-1,0,0,0,0,42.19886,46.41875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264099,46.41875,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264099,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,12.38411,0,0,-1,0,0,0,0,12.38411,13.62252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264099,13.62252,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.80101,14.80101,81,0,22.761,14.80101,0,0,0,0,0,0,0,66.19898,62.88903,354.1758,0,62.88903,0,62.88903,143.6619,34.20516,0.126483,16.28112,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,58.24126,58.24126,81,0,22.761,58.24126,0,0,0,0,0,0,0,22.75874,21.6208,291.2868,56.60013,21.6208,0,21.6208,164.1732,39.08879,0.1265123,64.06538,0,81,56.60013
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,46.4935,46.4935,81,0,22.761,46.4935,47.14393,0,0,0,21.91887,0,0,34.5065,32.78117,269.666,76.05885,54.70004,0,54.70004,216.0663,51.44424,0.1265814,51.14286,17.53509,81,97.97772
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,156.3007,149.7,81,0,22.761,149.7,36.70299,0,6.600701,22.23077,54.94438,72.31579,68.7,0,0,214.9659,125.2889,0,17.37141,-17.37141,197.7552,47.08447,0.1265814,171.9308,43.95551,81,180.2333
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,150.0286,68.7,0,-1,0,68.7,115.6606,0,81.32861,96.33147,79.45882,72.31579,68.7,0,0,234.2675,107.9175,7.143023,0,7.143023,204.5316,48.69791,0.1265742,165.0315,63.56705,0,187.3763
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,32.139,32.139,0,-1,0,32.139,327.31,0,0,0,105.1942,33.83052,32.139,0,0,227.1245,114.3462,71.36362,0,71.36362,272.2331,64.81728,0.1265019,35.3529,84.15532,0,219.5404
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,129.714,68.7,0,-1,0,68.7,172.6946,0,61.01396,73.98536,118.6412,72.31579,68.7,0,0,155.7608,178.5735,46.32539,0,46.32539,316.1812,75.2811,0.1264551,142.6854,94.91294,0,297.2146
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,69.83644,68.7,0,-1,0,68.7,171.0425,0,1.136444,8.120089,117.5062,72.31579,68.7,0,0,109.4355,220.2663,45.19038,0,45.19038,359.0526,85.48855,0.1264094,76.82009,94.00494,0,337.7725
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,9.347532,9.347532,0,-1,0,9.347532,1162.583,34.58823,0,0,108.6728,9.839508,9.347532,0,0,64.24507,260.9377,64.24507,0,64.24507,420.0009,100,0.1263446,10.28229,86.93825,0,369.6105
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263446,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263446,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263446,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,46.21759,46.21759,0,0,0,46.21759,48.3117,0,7.105427E-15,0,22.3285,48.6501,46.21759,0,0,0,318.7582,0,26.32159,-26.32159,392.2554,93.39397,0.1263446,50.83935,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,24.73118,24.73118,0,0,0,24.73118,0,0,3.552714E-15,0,0,26.03282,24.73118,0,0,29.24621,292.4366,0,26.03282,-26.03282,364.8145,86.8604,0.1263446,27.2043,0,0,292.4366
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,120.4028,68.7,0,-1,0,68.7,0,0,51.70277,63.74304,0,72.31579,68.7,0,0,58.17157,266.4038,0,72.31579,-72.31579,288.5869,68.71103,0.1263446,132.443,0,0,266.4038
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.5224,194.088,0,0,0,288.5869,68.71103,0.1263446,0,0,0,194.088
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,35.00145,35.00145,0,-1,0,35.00145,0,0,7.105427E-15,0,0,36.84363,35.00145,0,0,138.5224,194.088,0,36.84363,-36.84363,249.7503,59.46424,0.1263446,38.50159,0,0,194.088
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,16.6744,16.6744,0,-1,0,16.6744,0,0,0,0,0,17.552,16.6744,0,0,179.4598,157.2444,0,17.552,-17.552,231.2489,55.05915,0.1263446,18.34184,0,0,157.2444
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.632078,6.632078,0,-1,0,6.632078,0,0,8.881784E-16,0,0,6.981134,6.632078,0,0,198.962,139.6924,0,6.981134,-6.981134,223.8901,53.30706,0.1263446,7.295285,0,0,139.6924
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7189,132.7113,0,0,0,223.8901,53.30706,0.1263446,0,0,0,132.7113
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.6017,30.6017,0,-1,0,30.6017,0,0,3.552714E-15,0,0,32.21231,30.6017,0,0,206.7189,132.7113,0,32.21231,-32.21231,189.9354,45.22261,0.1263446,33.66187,0,0,132.7113
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5103,100.4989,0,0,0,189.9354,45.22261,0.1263446,0,0,0,100.4989
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5103,100.4989,0,0,0,189.9354,45.22261,0.1263446,0,0,0,100.4989
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,50.52869,50.52869,0,-1,0,50.52869,0,0,7.105427E-15,0,0,53.1881,50.52869,0,0,242.5103,100.4989,0,53.1881,-53.1881,133.8702,31.87379,0.1263446,55.58156,0,0,100.4989
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,57.89146,57.89146,81,0,22.761,57.89146,0,0,0,0,0,0,0,23.10854,21.95311,301.6082,47.31084,21.95311,0,21.95311,154.6967,36.83248,0.1263743,63.68061,0,81,47.31084
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,58.63105,58.63105,81,0,22.761,58.63105,0,-3.552714E-15,0,0,0,0,0,22.36895,21.2505,279.6551,67.06864,21.2505,0,21.2505,174.8567,41.63247,0.1264031,64.49416,0,81,67.06864
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,42.05133,42.05133,81,0,22.761,42.05133,63.96364,0,0,0,26.89756,0,0,38.94867,37.00124,258.4046,86.1941,63.8988,0,63.8988,235.4764,56.06571,0.1264749,46.25646,21.51805,81,113.0917
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,194.5058,143.703,122.0915,0,122.0915,351.3026,83.64332,0.1264685,0,42.71321,81,197.0945
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,9.198262,9.198262,0,-1,0,9.198262,781.9677,0,0,0,71.92743,9.682381,9.198262,0,0,72.41427,253.5854,62.24505,0,62.24505,410.3535,97.70301,0.1264057,10.11809,57.54195,0,325.5128
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,54.56425,54.56425,0,-1,0,54.56425,149.7932,14.12825,0,0,81.73353,57.43605,54.56425,0,0,10.16922,309.6059,10.16922,0,10.16922,420.0009,100,0.1263955,60.02068,65.38683,0,391.3394
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,52.88903,52.88903,0,-1,0,52.88903,140.7638,18.77596,0,0,74.44862,55.67266,52.88903,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,58.17793,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,91.7206,68.7,0,-1,0,68.7,114.7816,6.539167,23.02059,32.19265,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,100.8927,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.710825,8.710825,0,-1,0,8.710825,1195.954,95.00822,0,0,104.1775,9.16929,8.710825,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,9.581908,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,66.07231,66.07231,20.25,0,7.39125,66.07231,114.7895,27.61009,0,0,75.8441,48.23401,45.82231,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,72.67953,60.67528,81,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,124.1008,124.1008,71.04591,0,20.24262,124.1008,45.0015,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,136.5108,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263955,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,162.993,68.7,0,-1,0,68.7,0,0,94.29301,110.5923,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1263955,179.2923,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,144.7184,68.7,0,-1,0,68.7,0,0,76.01838,90.49022,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1263955,159.1902,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,164.9886,68.7,0,-1,0,68.7,0,0,96.28859,112.7875,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1263955,181.4875,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1263955,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.40382,25.40382,0,-1,0,25.40382,0,0,3.552714E-15,0,0,26.74087,25.40382,0,0,241.0526,101.8109,0,26.74087,-26.74087,163.1309,38.84061,0.1263955,27.9442,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,41.99631,41.99631,0,-1,0,41.99631,0,0,7.105427E-15,0,0,44.20664,41.99631,0,0,270.7647,75.06999,0,44.20664,-44.20664,116.533,27.7459,0.1263955,46.19594,0,0,75.06999
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,51.71816,29.32018,0,-1,0,29.32018,0,0,22.39797,27.56979,0,30.86335,29.32018,0,0,319.8832,30.86335,0,30.86335,-30.86335,84.00017,20,0.1263955,56.88997,0,0,30.86335
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,59.29135,0,0,-1,0,0,0,0,59.29135,65.22048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263955,65.22048,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,46.6921,0,0,-1,0,0,0,0,46.6921,51.36131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263955,51.36131,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,67.43539,0,0,-1,0,0,0,0,67.43539,74.17892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263955,74.17892,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,52.06504,52.06504,81,0,22.761,52.06504,0,0,0,0,0,0,0,28.93496,27.48821,354.1758,0,27.48821,0,27.48821,110.0778,26.20894,0.1264326,57.27154,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,69.41341,69.41341,81,0,22.761,69.41341,0,0,0,0,0,0,0,11.58659,11.00726,326.6876,24.73939,11.00726,0,11.00726,120.5202,28.69522,0.1264475,76.35476,0,81,24.73939
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,42.2694,42.2694,81,0,22.761,42.2694,49.15557,0,0,0,20.77776,0,0,38.7306,36.79407,315.6803,34.64592,57.57183,0,57.57183,175.1376,41.69935,0.1265204,46.49634,16.62221,81,55.42368
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,51.52243,51.52243,81,0,22.761,51.52243,93.28542,0,0,0,48.06292,0,0,29.47757,28.00369,258.1085,86.46057,76.06661,0,76.06661,247.3007,58.88101,0.1265797,56.67467,38.45034,81,134.5235
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.53573,5.53573,0,-1,0,5.53573,1147.3,0,0,0,63.51144,5.827085,5.53573,0,0,182.0419,154.9205,57.68436,0,57.68436,302.0249,71.91055,0.1265216,6.089303,50.80915,0,218.432
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,51.38963,51.38963,0,-1,0,51.38963,180.3347,0,0,0,92.67332,54.09435,51.38963,0,0,124.3575,206.8364,38.57897,0,38.57897,338.6241,80.62463,0.1264828,56.52859,74.13866,0,299.5098
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,169.3282,68.7,0,-1,0,68.7,149.5774,0,100.6283,117.5611,102.7597,72.31579,68.7,0,0,85.77856,241.5575,30.4439,0,30.4439,367.5058,87.5012,0.1264522,186.2611,82.20775,0,344.3172
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,23.32889,23.32889,0,-1,0,23.32889,499.4729,36.63008,0,0,116.5215,24.55673,23.32889,0,0,55.33467,268.957,55.33467,0,55.33467,420.0009,100,0.1263966,25.66178,93.21719,0,385.4785
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,106.3466,68.7,0,-1,0,68.7,149.239,30.21141,37.64659,48.28124,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263966,116.9812,82.02176,0,421.2854
