Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,113.7801,68.7,0,-1,0,68.7,152.2705,32.29405,45.08009,56.4581,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263966,125.1581,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,175.01,149.7,81,0,22.761,149.7,57.01857,13.04102,25.31005,42.81105,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263966,192.511,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263966,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263966,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,12.6106,12.6106,0,0,0,12.6106,0,0,1.776357E-15,0,0,13.27431,12.6106,0,0,0,318.7582,0,13.27431,-13.27431,406.0085,96.6685,0.1263966,13.87166,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,71.63744,68.7,0,-1,0,68.7,0,0,2.937442,10.10119,0,72.31579,68.7,0,0,14.74924,305.4839,0,72.31579,-72.31579,329.7809,78.51912,0.1263966,78.80119,0,0,305.4839
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,55.96665,55.96665,0,-1,0,55.96665,0,0,7.105427E-15,0,0,58.91227,55.96665,0,0,95.10011,233.1681,0,58.91227,-58.91227,267.682,63.73368,0.1263966,61.56332,0,0,233.1681
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.396328,5.396328,0,-1,0,5.396328,0,0,8.881784E-16,0,0,5.680345,5.396328,0,0,160.5582,174.2559,0,5.680345,-5.680345,261.6944,62.30806,0.1263966,5.935961,0,0,174.2559
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,66.41596,66.41596,0,-1,0,66.41596,0,0,1.421085E-14,4.35756,0,69.91154,66.41596,0,0,166.8697,168.5755,0,69.91154,-69.91154,188.0011,44.76208,0.1263966,73.05756,0,0,168.5755
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,17.10233,17.10233,0,-1,0,17.10233,0,0,0,0,0,18.00245,17.10233,0,0,244.5492,98.66397,0,18.00245,-18.00245,169.0249,40.24394,0.1263966,18.81256,0,0,98.66397
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,64.34757,64.34757,0,-1,0,64.34757,0,0,0,2.082328,0,67.73428,64.34757,0,0,264.5519,80.66152,0,67.73428,-67.73428,97.62667,23.2444,0.1263966,70.78233,0,0,80.66152
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,103.6769,12.28088,0,-1,0,12.28088,0,0,91.39602,101.7637,0,12.92724,12.28088,0,0,339.8122,12.92724,0,12.92724,-12.92724,84.00017,20,0.1263966,114.0446,0,0,12.92724
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,81.46535,0,0,-1,0,0,0,0,81.46535,89.61189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263966,89.61189,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,38.52278,0,0,-1,0,0,0,0,38.52278,42.37506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263966,42.37506,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,70.46495,0,0,-1,0,0,0,0,70.46495,77.51144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263966,77.51144,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,39.98335,39.98335,81,0,22.761,39.98335,0,0,0,0,0,0,0,41.01665,38.96582,354.1758,0,38.96582,0,38.96582,120.9664,28.80146,0.1264491,43.98168,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,52.62952,52.62952,81,0,22.761,52.62952,0,0,0,0,0,0,0,28.37048,26.95196,315.21,35.06924,26.95196,0,26.95196,146.5353,34.88928,0.1264853,57.89247,0,81,35.06924
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,93.10575,93.10575,81,0,22.761,93.10575,22.76006,0,0,0,21.19092,12.7429,12.10575,0,0,288.258,59.326,8.448023,0,8.448023,154.5498,36.79749,0.1264948,102.4163,16.95274,81,80.51692
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,93.81796,93.81796,81,0,22.761,93.81796,60.0978,0,0,0,56.38252,13.49258,12.81795,0,0,279.81,66.92922,42.88994,0,42.88994,195.2387,46.48532,0.1265426,103.1997,45.10602,81,123.3117
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,68.44697,68.44697,0,-1,0,68.44697,124.0921,0,0,6.591669,84.93725,72.04945,68.44697,0,0,236.9201,105.5302,12.88781,0,12.88781,207.4652,49.39637,0.1265296,75.29167,67.9498,0,190.4674
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,54.88202,54.88202,0,-1,0,54.88202,178.5519,0,0,0,97.99288,57.77055,54.88202,0,0,224.0323,117.1292,40.22233,0,40.22233,245.6234,58.48166,0.1264893,60.37022,78.3943,0,215.1221
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.327886,5.327886,0,-1,0,5.327886,1917.463,0,0,0,102.1602,5.608301,5.327886,0,0,183.8099,153.3293,96.55193,0,96.55193,337.2206,80.29047,0.1263925,5.860674,81.72818,0,255.4895
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,107.1452,68.7,0,-1,0,68.7,164.7917,0,38.44523,49.15975,113.2119,72.31579,68.7,0,0,87.258,240.226,40.89608,0,40.89608,376.0181,89.52793,0.1263515,117.8598,90.5695,0,353.4379
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,161.9537,68.7,0,-1,0,68.7,161.2307,0,93.25372,109.4491,110.7655,72.31579,68.7,0,0,46.36192,277.0325,38.4497,0,38.4497,412.4947,98.21281,0.126313,178.1491,88.61239,0,387.798
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,106.2387,68.7,0,-1,0,68.7,141.7065,17.12438,37.53866,48.16253,97.35239,72.31579,68.7,0,0,7.912215,311.6372,7.912215,0,7.912215,420.0009,100,0.1263051,116.8625,77.88191,0,408.9896
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,135.271,135.271,66.57097,0,19.11045,135.271,64.38599,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263051,148.7981,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263051,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,30.77929,30.77929,0,0,0,30.77929,85.42278,0,0,0,26.29252,32.39925,30.77929,0,0,0,318.7582,0,6.106727,-6.106727,413.5638,98.46737,0.1263051,33.85721,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,12.54898,12.54898,0,0,0,12.54898,0,0,1.776357E-15,0,0,13.20945,12.54898,0,0,6.785253,312.6515,0,13.20945,-13.20945,399.6398,95.15215,0.1263051,13.80387,0,0,312.6515
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,84.97028,68.7,0,-1,0,68.7,0,0,16.27028,24.76731,0,72.31579,68.7,0,0,21.46242,299.442,0,72.31579,-72.31579,323.4123,77.00277,0.1263051,93.46731,0,0,299.442
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,66.32063,66.32063,0,-1,0,66.32063,0,0,0,4.252691,0,69.81119,66.32063,0,0,101.8133,227.1263,0,69.81119,-69.81119,249.8248,59.48198,0.1263051,72.95269,0,0,227.1263
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.78615,26.78615,0,-1,0,26.78615,0,0,0,0,0,28.19595,26.78615,0,0,179.3813,157.3151,0,28.19595,-28.19595,220.1037,52.40553,0.1263051,29.46476,0,0,157.3151
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.43045,32.43045,0,-1,0,32.43045,0,0,7.105427E-15,0,0,34.13732,32.43045,0,0,210.7101,129.1191,0,34.13732,-34.13732,184.1198,43.83796,0.1263051,35.6735,0,0,129.1191
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,39.09966,39.09966,0,-1,0,39.09966,0,0,7.105427E-15,0,0,41.15753,39.09966,0,0,248.6405,94.98181,0,41.15753,-41.15753,140.7359,33.50849,0.1263051,43.00962,0,0,94.98181
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,77.96482,51.13306,0,-1,0,51.13306,0,0,26.83175,34.62823,0,53.82428,51.13306,0,0,294.3711,53.82428,0,53.82428,-53.82428,84.00017,20,0.1263051,85.7613,0,0,53.82428
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,87.83015,0,0,-1,0,0,0,0,87.83015,96.61317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263051,96.61317,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,142.0084,0,0,-1,0,0,0,0,142.0084,156.2093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263051,156.2093,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,132.4416,0,0,-1,0,0,0,0,132.4416,145.6858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263051,145.6858,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,110.9161,0,0,-1,0,0,0,0,110.9161,122.0077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263051,122.0077,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,67.45778,67.45778,81,0,22.761,67.45778,0,0,0,0,0,0,0,13.54222,12.86511,354.1758,0,12.86511,0,12.86511,96.20509,22.90593,0.1263224,74.20355,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,62.50264,62.50264,81,0,22.761,62.50264,0,0,0,0,0,0,0,18.49736,17.57249,341.3107,11.5786,17.57249,0,17.57249,112.8758,26.87514,0.126346,68.7529,0,81,11.5786
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,86.77003,86.77003,81,0,22.761,86.77003,30.32909,0,0,0,26.31656,6.073714,5.770029,0,0,323.7382,27.39385,20.24285,0,20.24285,132.0799,31.44753,0.1263685,95.44703,21.05325,81,53.71041
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,158.4375,149.7,81,0,22.761,149.7,34.43924,0,8.737463,40.15387,51.55553,72.31579,68.7,0,0,303.4954,45.61241,0,20.76025,-20.76025,110.1966,26.23724,0.1263685,174.2812,41.24443,81,97.16795
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,148.8174,68.7,0,-1,0,68.7,82.96615,0,80.11735,129.26,56.99774,72.31579,68.7,0,0,326.5623,24.85215,0,15.31805,-15.31805,94.05,22.39281,0.1263685,163.6991,45.59819,0,81.8499
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,124.9705,68.7,0,-1,0,68.7,106.888,0,56.27054,114.4581,73.43204,72.31579,68.7,0,0,343.5824,9.534106,1.116249,0,1.116249,95.10896,22.64495,0.1263674,137.4676,58.74563,0,82.96615
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,161.3124,68.7,0,-1,0,68.7,103.23,0,92.61238,153.9572,70.91899,72.31579,68.7,0,0,342.4661,10.53873,0,1.3968,-1.3968,93.63661,22.29439,0.1263674,177.4436,56.73519,0,81.45772
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,45.51993,45.51993,0,-1,0,45.51993,196.7543,0,0,24.37023,89.56242,47.91571,45.51993,0,0,344.0181,9.141931,41.6467,0,41.6467,133.1461,31.7014,0.1263258,50.07192,71.64993,0,98.70435
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,82.62092,68.7,0,-1,0,68.7,105.8548,0,13.92092,32.77303,72.72223,72.31579,68.7,0,0,302.3714,46.62396,0.4064385,0,0.4064385,133.5317,31.7932,0.1263254,90.88301,58.17778,0,119.3462
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,99.03629,68.7,0,-1,0,68.7,113.5038,0,30.33629,49.484,77.97713,72.31579,68.7,0,0,301.965,46.98975,5.661335,0,5.661335,138.9025,33.07196,0.1263197,108.9399,62.3817,0,124.9669
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,70.91293,70.91293,81,0,22.761,70.91293,115.1414,0,0,0,81.65017,0,0,10.08707,9.582718,296.3036,52.08496,91.23289,0,91.23289,225.4537,53.67933,0.1263636,78.00422,65.32014,81,133.7351
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,141.9971,141.9971,81,0,22.761,141.9971,39.0242,0,2.842171E-14,6.496849,55.41324,64.20751,60.99714,0,0,205.0707,134.1946,0,8.79427,-8.79427,216.1837,51.4722,0.1263636,156.1969,44.33059,81,189.6078
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,96.3243,96.3243,81,0,22.761,96.3243,24.50605,0,0,0,23.60528,16.13085,15.32431,0,0,214.8421,125.4003,7.47443,0,7.47443,223.2746,53.1605,0.1263719,105.9567,18.88422,81,149.0056
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,72.20766,72.20766,81,0,22.761,72.20766,0,0,0,0,0,0,0,8.792335,8.352717,207.3677,132.1273,8.352717,0,8.352717,231.1986,55.04718,0.1263831,79.42844,0,81,132.1273
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,192.46,68.7,0,-1,0,68.7,0,0,123.76,143.006,0,72.31579,68.7,0,0,199.015,139.6447,0,72.31579,-72.31579,154.9711,36.8978,0.1263831,211.706,0,0,139.6447
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,107.0219,63.96249,0,-1,0,63.96249,0,0,43.05939,53.76159,0,67.32893,63.96249,0,0,279.3659,67.32893,0,67.32893,-67.32893,84.00017,20,0.1263831,117.7241,0,0,67.32893
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,139.5589,0,0,-1,0,0,0,0,139.5589,153.5148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,153.5148,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.04295,0,0,-1,0,0,0,0,37.04295,40.74724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,40.74724,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,27.00043,0,0,-1,0,0,0,0,27.00043,29.70047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,29.70047,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,11.3766,0,0,-1,0,0,0,0,11.3766,12.51427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,12.51427,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,76.22649,0,0,-1,0,0,0,0,76.22649,83.84914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,83.84914,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.50306,0,0,-1,0,0,0,0,34.50306,37.95337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,37.95337,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.702757,0,0,-1,0,0,0,0,5.702757,6.273033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,6.273033,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,92.43551,0,0,-1,0,0,0,0,92.43551,101.6791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263831,101.6791,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,49.64137,49.64137,81,0,22.761,49.64137,0,0,0,0,0,0,0,31.35863,29.7907,354.1758,0,29.7907,0,29.7907,112.2621,26.72902,0.1264231,54.60551,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.82827,17.82827,81,0,22.761,17.82827,0,0,0,0,0,0,0,63.17173,60.01314,324.3851,26.81162,60.01314,0,60.01314,169.1956,40.28458,0.1264981,19.6111,0,81,26.81162
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,54.44946,54.44946,81,0,22.761,54.44946,17.63719,0,0,0,9.603354,0,0,26.55054,25.22301,264.372,80.82346,34.82636,0,34.82636,202.2348,48.15104,0.1265425,59.89441,7.682684,81,90.42681
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,28.34067,28.34067,81,0,22.761,28.34067,72.67161,0,0,0,20.59562,0,0,52.65933,50.02636,229.5456,112.1672,70.62199,0,70.62199,269.2327,64.10288,0.1266068,31.17474,16.4765,81,132.7628
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,74.36595,68.7,0,-1,0,68.7,75.55409,0,5.665949,13.10254,51.90566,72.31579,68.7,0,0,158.9236,175.727,0,20.41013,-20.41013,247.7185,58.98047,0.1266068,81.80254,41.52453,0,227.6326
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,96.52672,68.7,0,-1,0,68.7,94.69299,0,27.82672,37.47939,65.05408,72.31579,68.7,0,0,181.6015,155.3168,0,7.261703,-7.261703,240.064,57.15797,0.1266068,106.1794,52.04327,0,220.3709
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,189.6701,148.0551,78.84717,0,78.84717,314.865,74.9677,0.126528,0,63.07773,0,226.9023
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,55.07797,55.07797,0,-1,0,55.07797,175.731,0,0,0,96.78905,57.97681,55.07797,0,0,110.8229,219.0176,38.81223,0,38.81223,351.6855,83.73447,0.1264893,60.58577,77.43124,0,315.8066
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,71.35484,68.7,0,-1,0,68.7,119.2094,0,2.65484,9.790324,81.89689,72.31579,68.7,0,0,72.0107,253.9486,9.581096,0,9.581096,360.7749,85.89862,0.1264797,78.49033,65.51751,0,335.8455
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.87172,15.87172,0,-1,0,15.87172,386.2594,0,0,0,61.30599,16.70707,15.87172,0,0,62.42961,262.5716,44.59892,0,44.59892,403.0852,95.97247,0.1264352,17.45889,49.0448,0,323.8776
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,115.3709,115.3709,63.77385,0,18.40278,115.3709,62.53168,0,0,0,72.14336,54.31267,51.59703,0,0,17.83069,302.7106,17.83069,0,17.83069,420.0009,100,0.126455,126.908,57.71468,81,374.854
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.756817,3.756817,0,0,0,3.756817,901.6732,29.91967,0,0,33.87421,3.954544,3.756817,0,0,0,318.7582,0,0,0,420.0009,100,0.126455,4.132498,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.73268,13.73268,0,0,0,13.73268,92.37373,0,0,0,12.68539,14.45545,13.73268,0,0,0,318.7582,0,1.770065,-1.770065,418.135,99.55576,0.126455,15.10595,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,76.54301,76.54301,78.61327,0,22.15716,76.54301,0,0,0,0,0,0,0,2.070251,1.966738,1.966738,316.9882,1.966738,0,1.966738,420.0009,100,0.1264576,84.19732,0,81,316.9882
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,77.59582,68.7,0,-1,0,68.7,0,0,8.895815,16.6554,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1264576,85.3554,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,86.48853,68.7,0,-1,0,68.7,0,0,17.78852,26.43738,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1264576,95.13737,0,0,246.4424
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,30.77934,30.77934,0,-1,0,30.77934,0,0,3.552714E-15,0,0,32.39931,30.77934,0,0,160.7018,174.1266,0,32.39931,-32.39931,233.3939,55.56987,0.1264576,33.85728,0,0,174.1266
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,99.9398,68.7,0,-1,0,68.7,0,0,31.23981,41.23378,0,72.31579,68.7,0,0,196.701,141.7273,0,72.31579,-72.31579,157.1664,37.42049,0.1264576,109.9338,0,0,141.7273
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.65479,26.65479,0,-1,0,26.65479,0,0,3.552714E-15,0,0,28.05768,26.65479,0,0,277.0519,69.41154,0,28.05768,-28.05768,127.591,30.37874,0.1264576,29.32027,0,0,69.41154
