Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.32303,30.32303,0,0,0,30.32303,0,0,3.552714E-15,0,31.91898,30.32303,0,0,0,318.7582,0,31.91898,-31.91898,386.3553,91.98917,0,33.35533,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,55.77782,55.77782,0,0,0,55.77782,0,0,0,0,58.71349,55.77782,0,0,35.46553,286.8393,0,58.71349,-58.71349,324.4658,77.25362,0,61.3556,0,0,286.8393
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,56.34133,56.34133,0,0,0,56.34133,0,0,7.105427E-15,0,59.30666,56.34133,0,0,100.7027,228.1258,0,59.30666,-59.30666,261.9511,62.36919,0,61.97546,0,0,228.1258
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,51.47115,51.47115,0,0,0,51.47115,0,0,0,0,54.18015,51.47115,0,0,166.599,168.8191,0,54.18015,-54.18015,204.8402,48.77139,0,56.61826,0,0,168.8191
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.34669,17.34669,0,0,0,17.34669,0,0,0,0,18.25968,17.34669,0,0,226.7992,114.6389,0,18.25968,-18.25968,185.5928,44.18868,0,19.08136,0,0,114.6389
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,18.62367,18.62367,0,0,0,18.62367,38.68166,0,0,7.203945,19.60387,18.62367,0,0,247.0877,96.37926,0,12.39992,-12.39992,172.5222,41.07663,0,20.48604,5.763156,0,103.5832
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,19.08462,19.08462,0,0,0,19.08462,84.7095,0,0,16.16649,20.08908,19.08462,0,0,260.8654,83.97935,0,3.922589,-3.922589,168.3874,40.09216,0,20.99309,12.93319,0,100.1458
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,39.61922,39.61922,0,0,0,39.61922,79.57384,0,0,31.52654,41.70444,39.61922,0,0,265.2238,80.05676,0,10.17791,-10.17791,157.6589,37.53777,0,43.58115,25.22123,0,111.5833
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,11.92571,11.92571,0,0,0,11.92571,64.42271,0,1.776357E-15,7.682869,12.55338,11.92571,0,0,276.5327,69.87885,0,4.870515,-4.870515,152.525,36.3154,0,13.11829,6.146295,0,77.56171
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,47.99139,47.99139,0,0,0,47.99139,12.95281,0,7.105427E-15,6.216231,50.51725,47.99139,0,0,281.9443,65.00833,0,44.30102,-44.30102,105.8276,25.19699,0,52.79053,4.972985,0,71.22456
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,41.63596,41.63596,81,0,22.761,41.63596,81.10737,0,0,33.76983,0,0,39.36404,37.39584,331.1677,20.70731,71.16567,0,71.16567,173.3413,41.27165,0.2399682,45.79956,27.01587,81,54.47714
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,31.6111,31.6111,81,0,22.761,31.6111,94.38743,0,0,29.83691,0,0,49.3889,46.91945,260.002,84.75641,76.75636,0,76.75636,246.1588,58.60911,0.2308987,34.77221,23.86953,81,114.5933
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,19.20309,19.20309,81,0,22.761,19.20309,65.81325,0,0,12.63818,0,0,61.79691,58.70706,183.2457,153.8371,71.34524,0,71.34524,313.8428,74.72432,0.2336532,21.1234,10.11054,81,166.4753
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,72.31579,0,20.56389,0,0,0,0,7.161844,0,0,72.31579,68.7,111.9004,218.0479,75.86185,0,75.86185,385.8116,91.85973,0.2231863,0,5.729475,81,225.2097
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,25.67434,25.67434,0,0,0,25.67434,55.00622,0,0,14.12248,27.02562,25.67434,0,0,36.03857,286.3235,0,12.90313,-12.90313,372.2105,88.62138,0.2231863,28.24177,11.29799,0,300.446
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,50.37539,273.4204,7.428895,0,7.428895,379.2582,90.29939,0.2177063,0,5.943117,0,280.8493
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,22.52152,22.52152,0,0,0,22.52152,0,0,3.552714E-15,0,23.70686,22.52152,0,0,42.94649,280.1064,0,23.70686,-23.70686,354.269,84.34959,0.2177063,24.77367,0,0,280.1064
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,31.14623,31.14623,0,0,0,31.14623,0,0,0,0,32.78551,31.14623,0,0,69.28745,256.3995,0,32.78551,-32.78551,319.71,76.12128,0.2177063,34.26086,0,0,256.3995
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.44633,43.44633,0,0,0,43.44633,0,0,0,0,45.73298,43.44633,0,0,105.7158,223.614,0,45.73298,-45.73298,271.5032,64.6435,0.2177063,47.79096,0,0,223.614
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,51.35118,51.35118,0,0,0,51.35118,0,0,7.105427E-15,0,54.05388,51.35118,0,0,156.5302,177.881,0,54.05388,-54.05388,214.5255,51.07738,0.2177063,56.4863,0,0,177.881
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,2.460084,2.460084,0,0,0,2.460084,0,0,4.440892E-16,0,2.589562,2.460084,0,0,216.5901,123.8272,0,2.589562,-2.589562,211.7958,50.42747,0.2177063,2.706092,0,0,123.8272
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,10.20382,10.20382,0,0,0,10.20382,0,0,1.776357E-15,0,10.74087,10.20382,0,0,219.4674,121.2376,0,10.74087,-10.74087,200.4739,47.7318,0.2177063,11.22421,0,0,121.2376
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,31.20686,31.20686,0,0,0,31.20686,0,0,3.552714E-15,0,32.84933,31.20686,0,0,231.4017,110.4967,0,32.84933,-32.84933,165.8477,39.48747,0.2177063,34.32755,0,0,110.4967
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,12.86801,12.86801,0,0,0,12.86801,0,0,1.776357E-15,0,13.54527,12.86801,0,0,267.9009,77.6474,0,13.54527,-13.54527,151.5697,36.08796,0.2177063,14.15481,0,0,77.6474
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.9512,64.10213,0,0,0,151.5697,36.08796,0.2177063,0,0,0,64.10213
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,45.37252,45.37252,0,0,0,45.37252,0,0,7.105427E-15,0,47.76055,45.37252,0,0,282.9512,64.10213,0,47.76055,-47.76055,101.2257,24.10131,0.2177063,49.90977,0,0,64.10213
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.0185,16.34158,0,0,0,101.2257,24.10131,0.2177063,0,0,0,16.34158
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,7.383411,7.383411,0,0,0,7.383411,0,0,8.881784E-16,0,7.772012,7.383411,0,0,336.0185,16.34158,0,7.772012,-7.772012,93.03329,22.15074,0.2177063,8.121752,0,0,16.34158
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.6541,8.569571,0,0,0,93.03329,22.15074,0.2177063,0,0,0,8.569571
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,12.17386,12.17386,81,0,22.761,12.17386,90.41116,0,0,11.00653,0,0,68.82613,65.38483,344.6541,8.569571,76.39137,0,76.39137,165.5045,39.40575,0.2188848,13.39125,8.805225,81,19.5761
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,8.060318,8.060318,80.37611,0,22.60316,8.060318,377.9438,0,0,30.46347,0,0,72.31579,68.7,268.2627,77.3218,99.16348,0,99.16348,259.5792,61.80445,0.2088385,8.86635,24.37078,81,107.7853
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,9.504175,9.504175,81,0,22.761,9.504175,591.0332,0,0,56.17283,0,0,71.49583,67.92104,169.0992,166.5689,124.0939,0,124.0939,377.305,89.83434,0.1941624,10.45459,44.93827,81,222.7418
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,46.15808,0,91.16344,0,0,0,0,45.00536,278.2534,45.00536,0,45.00536,420.0009,100,0.1806609,0,72.93075,0,369.4168
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806609,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,25.80288,25.80288,0,0,0,25.80288,474.3696,95.24008,0,122.401,27.16092,25.80288,0,0,0,318.7582,0,0,0,420.0009,100,0.1806609,28.38317,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,46.88559,46.88559,0,0,0,46.88559,238.8244,62.62095,0,111.9742,49.35325,46.88559,0,0,0,318.7582,0,0,0,420.0009,100,0.1806609,51.57415,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,45.31011,45.31011,0,0,0,45.31011,244.1544,62.93177,0,110.6266,47.69485,45.31011,0,0,0,318.7582,0,0,0,420.0009,100,0.1806609,49.84113,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,12.01283,12.01283,0,0,0,12.01283,655.3191,66.07726,0,78.72234,12.64508,12.01283,0,0,0,318.7582,0,0,0,420.0009,100,0.1806609,13.21411,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,28.0014,28.0014,0,0,0,28.0014,107.9672,0.7571751,0,30.23233,29.47516,28.0014,0,0,0,318.7582,0,0,0,420.0009,100,0.1806609,30.80154,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,39.3617,39.3617,0,0,0,39.3617,57.30106,0,0,22.55467,41.43337,39.3617,0,0,0,318.7582,0,18.87869,-18.87869,400.101,95.26194,0.1806609,43.29787,18.04374,0,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97633,299.8795,0,0,0,400.101,95.26194,0.1806609,0,0,0,299.8795
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,8.823623,8.823623,0,0,0,8.823623,0,0,1.776357E-15,0,9.288023,8.823623,0,0,20.97633,299.8795,0,9.288023,-9.288023,390.3105,92.93089,0.1806609,9.705984,0,0,299.8795
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,23.23517,23.23517,0,0,0,23.23517,0,0,0,0,24.45807,23.23517,0,0,31.29635,290.5915,0,24.45807,-24.45807,364.5294,86.79255,0.1806609,25.55868,0,0,290.5915
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.47198,266.1334,0,0,0,364.5294,86.79255,0.1806609,0,0,0,266.1334
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.47198,266.1334,0,0,0,364.5294,86.79255,0.1806609,0,0,0,266.1334
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.56297,26.56297,0,0,0,26.56297,0,0,0,0,27.96102,26.56297,0,0,58.47198,266.1334,0,27.96102,-27.96102,335.0559,79.77506,0.1806609,29.21926,0,0,266.1334
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.4006,32.4006,0,0,0,32.4006,0,0,0,0,34.1059,32.4006,0,0,89.53978,238.1724,0,34.1059,-34.1059,299.1052,71.21538,0.1806609,35.64067,0,0,238.1724
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,3.455756,3.455756,0,0,0,3.455756,0,0,4.440892E-16,0,3.637638,3.455756,0,0,127.4352,204.0665,0,3.637638,-3.637638,295.2708,70.30242,0.1806609,3.801332,0,0,204.0665
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,8.592206,8.592206,0,0,0,8.592206,0,0,0,0,9.044427,8.592206,0,0,131.4771,200.4289,0,9.044427,-9.044427,285.7371,68.03251,0.1806609,9.451427,0,0,200.4289
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,46.77615,46.77615,0,0,0,46.77615,0,0,7.105427E-15,0,49.23806,46.77615,0,0,141.5264,191.3845,0,49.23806,-49.23806,233.8356,55.67504,0.1806609,51.45377,0,0,191.3845
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,32.41235,32.41235,0,0,0,32.41235,0,0,0,0,34.11827,32.41235,0,0,196.2354,142.1464,0,34.11827,-34.11827,197.8718,47.11224,0.1806609,35.65359,0,0,142.1464
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,49.0984,49.0984,0,0,0,49.0984,0,0,7.105427E-15,0,51.68252,49.0984,0,0,234.1445,108.0281,0,51.68252,-51.68252,143.3937,34.14128,0.1806609,54.00824,0,0,108.0281
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.01523,19.01523,0,0,0,19.01523,0,0,3.552714E-15,0,20.01603,19.01523,0,0,291.5696,56.34561,0,20.01603,-20.01603,122.2949,29.11778,0.1806609,20.91675,0,0,56.34561
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,313.8096,36.32958,23.91298,0,23.91298,144.9808,34.51916,0.1742237,0,19.13038,0,60.24256
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,25.9109,25.9109,0,0,0,25.9109,191.0522,0,0,49.50335,27.27463,25.9109,0,0,289.8966,57.85126,22.22872,0,22.22872,166.0688,39.5401,0.1686381,28.50199,39.60268,0,107.3546
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,34.63227,34.63227,0,0,0,34.63227,210.5819,0,0,72.9293,36.45503,34.63227,0,0,267.6679,77.85711,36.47427,0,36.47427,200.6713,47.77879,0.1602102,38.0955,58.34344,0,150.7864
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,23.2231,23.2231,0,0,0,23.2231,449.4452,0,0,104.3751,24.44537,23.2231,0,0,231.1936,110.684,79.92974,0,79.92974,276.4993,65.83304,0.1443961,25.54541,83.50008,0,215.0591
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,66.29689,66.29689,81,0,22.761,66.29689,187.754,0,0,124.4751,0,0,14.70311,13.96795,151.2639,182.6207,138.443,0,138.443,407.8379,97.10406,0.1413238,72.92658,99.58006,81,307.0958
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,14.20127,14.20127,0,0,0,14.20127,922.5421,103.2431,0,131.0127,14.94871,14.20127,0,0,12.82087,307.2195,12.82087,0,12.82087,420.0009,100,0.1394385,15.6214,104.8102,0,438.2321
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,23.31961,23.31961,0,0,0,23.31961,547.2153,103.0615,0,127.6085,24.54696,23.31961,0,0,0,318.7582,0,0,0,420.0009,100,0.1394385,25.65158,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,14.75004,14.75004,0,0,0,14.75004,764.733,97.27205,0,112.7984,15.52636,14.75004,0,0,0,318.7582,0,0,0,420.0009,100,0.1394385,16.22504,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,40.83347,40.83347,0,0,0,40.83347,206.9943,41.54037,0,84.52297,42.9826,40.83347,0,0,0,318.7582,0,0,0,420.0009,100,0.1394385,44.91681,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,34.59642,34.59642,0,0,0,34.59642,163.9988,20.32045,0,56.73773,36.41729,34.59642,0,0,0,318.7582,0,0,0,420.0009,100,0.1394385,38.05606,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,82.91872,82.91872,58.37336,0,17.03646,82.91872,31.15969,0,0,25.83722,25.83722,24.54536,0,0,0,318.7582,0,0,0,420.0009,100,0.1394385,91.21059,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,34.92698,34.92698,0,0,0,34.92698,0,0,0,0,36.76524,34.92698,0,0,0,318.7582,0,36.76524,-36.76524,381.2469,90.77289,0.1394385,38.41967,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.85027,281.993,0,0,0,381.2469,90.77289,0.1394385,0,0,0,281.993
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,34.29869,34.29869,0,0,0,34.29869,0,0,0,0,36.10389,34.29869,0,0,40.85027,281.993,0,36.10389,-36.10389,343.19,81.71175,0.1394385,37.72856,0,0,281.993
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,37.829,37.829,0,0,0,37.829,0,0,0,0,39.82,37.829,0,0,80.96569,245.8891,0,39.82,-39.82,301.2161,71.71797,0.1394385,41.6119,0,0,245.8891
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,52.35816,52.35816,0,0,0,52.35816,0,0,0,0,55.11385,52.35816,0,0,125.2101,206.0691,0,55.11385,-55.11385,243.121,57.88583,0.1394385,57.59398,0,0,206.0691
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.10173,34.10173,0,0,0,34.10173,0,0,0,0,35.89656,34.10173,0,0,186.4478,150.9552,0,35.89656,-35.89656,205.2827,48.87673,0.1394385,37.51191,0,0,150.9552
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,12.58868,12.58868,0,0,0,12.58868,0,0,1.776357E-15,0,13.25124,12.58868,0,0,226.3328,115.0587,0,13.25124,-13.25124,191.3146,45.55101,0.1394385,13.84755,0,0,115.0587
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,46.94347,46.94347,0,0,0,46.94347,0,0,0,0,49.41418,46.94347,0,0,241.0564,101.8074,0,49.41418,-49.41418,139.2275,33.14934,0.1394385,51.63782,0,0,101.8074
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,40.58578,40.58578,0,0,0,40.58578,0,0,7.105427E-15,0,42.72187,40.58578,0,0,295.9611,52.39326,0,42.72187,-42.72187,94.1947,22.42727,0.1394385,44.64436,0,0,52.39326
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,8.339314,8.339314,0,0,0,8.339314,0,0,1.776357E-15,0,8.778226,8.339314,0,0,343.4298,9.671385,0,8.778226,-8.778226,84.94164,20.22416,0.1394385,9.173246,0,0,9.671385
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.3070416,0.3070416,0,0,0,0.3070416,0,0,0,0,0.3232017,0.3070416,0,0,353.1834,0.8931584,0,0.3232017,-0.3232017,84.60095,20.14304,0.1394385,0.3377458,0,0,0.8931584
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.00095,19.00095,81,0,22.761,19.00095,0,0,0,0,0,0,61.99905,58.8991,353.5425,0.5699568,58.8991,0,58.8991,140.4775,33.44697,0.14813,20.90104,0,81,0.5699568
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,32.22109,32.22109,81,0,22.761,32.22109,0,0,0,0,0,0,48.77891,46.33997,294.6434,53.57914,46.33997,0,46.33997,184.4395,43.91408,0.1545524,35.4432,0,81,53.57914
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,6.295614,0,0,72.31579,68.7,248.3035,95.28511,74.99561,0,74.99561,255.5866,60.85382,0.157221,0,5.036491,81,101.5807
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.5918994,0.5918994,72.90769,0,20.71365,0.5918994,3827.988,0,0,22.65784,0,0,72.31579,68.7,173.3078,162.7812,91.35783,0,91.35783,342.2562,81.48942,0.1575774,0.6510894,18.12627,81,185.439
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,81.95001,245.0032,46.53395,0,46.53395,386.4022,92.00034,0.1518449,0,37.22716,0,291.5372
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,76.6223,76.6223,76.77869,0,21.69301,76.6223,46.00676,0,0,35.25143,0,0,0.1563973,0.1485775,35.41606,286.8838,35.40001,0,35.40001,419.9856,99.99638,0.1549507,84.28453,28.20115,81,322.1352
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,32.99273,32.99273,0,0,0,32.99273,40.32281,0,0,13.3036,34.72919,32.99273,0,0,0.01605131,318.7438,0,21.42559,-21.42559,397.4011,94.61911,0.1549507,36.292,10.64288,0,332.0474
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,8.598229,8.598229,0,0,0,8.598229,406.661,2.092613,0,34.96565,9.050768,8.598229,0,0,23.82227,297.3182,23.82227,0,23.82227,420.0009,100,0.1521927,9.458053,27.97252,0,332.2838
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,27.06764,27.06764,0,0,0,27.06764,226.0703,32.69963,0,61.19188,28.49225,27.06764,0,0,0,318.7582,0,0,0,420.0009,100,0.1521927,29.7744,48.95351,0,379.9501
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,36.60056,36.60056,0,0,0,36.60056,36.94375,0,0,13.52162,38.52691,36.60056,0,0,0,318.7582,0,25.00529,-25.00529,393.6429,93.72433,0.1521927,40.26062,10.8173,0,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,11.27305,11.27305,0,0,0,11.27305,143.674,0,0,16.19644,11.86636,11.27305,0,0,27.78365,293.7529,4.330074,0,4.330074,397.7508,94.70238,0.1517019,12.40035,12.95715,0,309.9494
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,23.45358,297.65,10.32318,0,10.32318,407.5443,97.03415,0.1505444,0,8.258545,0,307.9732
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,10.23545,10.23545,0,0,0,10.23545,59.15747,0,1.776357E-15,6.05503,10.77415,10.23545,0,0,13.1304,306.9409,0,4.719122,-4.719122,402.5699,95.84978,0.1505444,11.25899,4.844024,0,312.9959
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.56374,44.56374,0,0,0,44.56374,0,0,0,0,46.9092,44.56374,0,0,18.37387,302.2217,0,46.9092,-46.9092,353.1232,84.07679,0.1505444,49.02011,0,0,302.2217
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.46582,27.46582,0,0,0,27.46582,0,0,3.552714E-15,0,28.91139,27.46582,0,0,70.49519,255.3125,0,28.91139,-28.91139,322.6479,76.82079,0.1505444,30.21241,0,0,255.3125
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,6.501261,6.501261,0,0,0,6.501261,0,0,8.881784E-16,0,6.843433,6.501261,0,0,102.619,226.4012,0,6.843433,-6.843433,315.4343,75.10326,0.1505444,7.151388,0,0,226.4012
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,32.32385,32.32385,0,0,0,32.32385,0,0,0,0,34.02511,32.32385,0,0,110.2228,219.5577,0,34.02511,-34.02511,279.5687,66.56385,0.1505444,35.55624,0,0,219.5577
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,27.63078,27.63078,0,0,0,27.63078,0,0,0,0,29.08503,27.63078,0,0,148.0285,185.5326,0,29.08503,-29.08503,248.9104,59.26426,0.1505444,30.39386,0,0,185.5326
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,27.67141,27.67141,0,0,0,27.67141,0,0,3.552714E-15,0,29.1278,27.67141,0,0,180.3452,156.4476,0,29.1278,-29.1278,218.207,51.95395,0.1505444,30.43855,0,0,156.4476
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,2.796957,2.796957,0,0,0,2.796957,0,0,4.440892E-16,0,2.944165,2.796957,0,0,212.7094,127.3198,0,2.944165,-2.944165,215.1036,51.21504,0.1505444,3.076652,0,0,127.3198
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.74914,20.74914,0,0,0,20.74914,0,0,3.552714E-15,0,21.8412,20.74914,0,0,215.9807,124.3756,0,21.8412,-21.8412,192.0809,45.73346,0.1505444,22.82406,0,0,124.3756
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,13.66656,13.66656,0,0,0,13.66656,0,0,1.776357E-15,0,14.38585,13.66656,0,0,240.2487,102.5344,0,14.38585,-14.38585,176.9169,42.12299,0.1505444,15.03321,0,0,102.5344
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,53.97033,53.97033,0,0,0,53.97033,0,0,7.105427E-15,0,56.81087,53.97033,0,0,256.2329,88.14857,0,56.81087,-56.81087,117.033,27.86494,0.1505444,59.36736,0,0,88.14857
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,8.340893,8.340893,0,0,0,8.340893,0,0,1.776357E-15,0,8.779887,8.340893,0,0,319.3561,31.3377,0,8.779887,-8.779887,107.7782,25.66142,0.1505444,9.174982,0,0,31.3377
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,46.93394,46.93394,81,0,22.761,46.93394,0,0,0,0,0,0,34.06606,32.36276,329.1116,22.55781,32.36276,0,32.36276,138.4802,32.97141,0.1539401,51.62733,0,81,22.55781
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,8.995891,8.995891,81,0,22.761,8.995891,0,0,0,0,0,0,72.00411,68.4039,296.7488,51.6843,68.4039,0,68.4039,203.3738,48.42225,0.1584438,9.89548,0,81,51.6843
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,9.361088,0,0,72.31579,68.7,228.3449,113.2478,78.06109,0,78.06109,277.4291,66.05441,0.1599243,0,7.488871,81,122.6089
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,24.39549,24.39549,81,0,22.761,24.39549,83.55964,0,0,20.38478,0,0,56.60451,53.77429,150.2838,183.5028,74.15907,0,74.15907,347.7826,82.80521,0.1631732,26.83504,16.30783,81,203.8876
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,22.62862,22.62862,0,0,0,22.62862,100.0416,0,0,22.63803,23.8196,22.62862,0,0,76.12476,250.2459,0,1.181572,-1.181572,346.5371,82.50866,0.1631732,24.89148,18.11042,0,272.884
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,15.70518,15.70518,0,0,0,15.70518,227.9854,0,0,35.80551,16.53176,15.70518,0,0,77.43761,249.0644,19.27375,0,19.27375,364.8217,86.86214,0.1612381,17.27569,28.64441,0,284.8699
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,3.549449,3.549449,0,0,0,3.549449,887.937,0,0,31.51687,3.736263,3.549449,0,0,58.16386,266.4107,27.78061,0,27.78061,391.1768,93.13714,0.1585284,3.904394,25.2135,0,297.9276
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,20.42907,0,50.81232,0,0,0,0,30.38325,291.4133,30.38325,0,30.38325,420.0009,100,0.1556673,0,40.64986,0,342.2256
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,53.59711,53.59711,0,0,0,53.59711,18.27062,0,7.105427E-15,9.792527,56.41801,53.59711,0,0,0,318.7582,0,46.62548,-46.62548,370.8533,88.29822,0.1556673,58.95683,7.834022,0,328.5508
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,0,0,32.09495,0,0,0,0,51.8061,272.1328,32.09495,0,32.09495,401.3012,95.54771,0.152755,0,25.67596,0,304.2277
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,70.08072,70.08072,56.68176,0,16.60848,70.08072,48.25195,3.552714E-15,0,33.81531,14.10417,13.39896,0,0,19.71115,301.0182,19.71115,0,19.71115,420.0009,100,0.1540534,77.08879,27.05225,81,334.8335
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.2154,0,25.2154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540534,0,20.17232,0,343.9736
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,20.22534,20.22534,0,0,0,20.22534,49.00001,3.552714E-15,0,9.91042,21.28983,20.22534,0,0,0,318.7582,0,11.37942,-11.37942,408.0059,97.14407,0.1540534,22.24788,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.241757,2.241757,0,0,0,2.241757,0,0,0,0,2.359744,2.241757,0,0,12.6438,307.3788,0,2.359744,-2.359744,405.5185,96.55183,0.1540534,2.465933,0,0,307.3788
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,17.16404,17.16404,0,0,0,17.16404,0,0,0,0,18.06741,17.16404,0,0,15.26573,305.0191,0,18.06741,-18.06741,386.4738,92.01738,0.1540534,18.88044,0,0,305.0191
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,14.30782,14.30782,0,0,0,14.30782,0,0,1.776357E-15,0,15.06086,14.30782,0,0,35.34063,286.9517,0,15.06086,-15.06086,370.5982,88.2375,0.1540534,15.7386,0,0,286.9517
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.07492,271.8908,0,0,0,370.5982,88.2375,0.1540534,0,0,0,271.8908
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,17.89108,17.89108,0,0,0,17.89108,0,0,3.552714E-15,0,18.83272,17.89108,0,0,52.07492,271.8908,0,18.83272,-18.83272,350.7468,83.51098,0.1540534,19.68019,0,0,271.8908
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.91203,23.91203,0,0,0,23.91203,0,0,0,0,25.17055,23.91203,0,0,73.00016,253.0581,0,25.17055,-25.17055,324.2147,77.19382,0.1540534,26.30323,0,0,253.0581
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.3245,34.3245,0,0,0,34.3245,0,0,7.105427E-15,0,36.13105,34.3245,0,0,100.9674,227.8875,0,36.13105,-36.13105,286.1292,68.12588,0.1540534,37.75695,0,0,227.8875
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,17.82093,17.82093,0,0,0,17.82093,0,0,3.552714E-15,0,18.75888,17.82093,0,0,141.1131,191.7565,0,18.75888,-18.75888,266.3557,63.41788,0.1540534,19.60303,0,0,191.7565
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,26.14042,26.14042,0,0,0,26.14042,0,0,3.552714E-15,0,27.51623,26.14042,0,0,161.9563,172.9976,0,27.51623,-27.51623,237.351,56.51203,0.1540534,28.75446,0,0,172.9976
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.031512,2.031512,0,0,0,2.031512,0,0,4.440892E-16,0,2.138433,2.031512,0,0,192.5298,145.4814,0,2.138433,-2.138433,235.0969,55.97534,0.1540534,2.234663,0,0,145.4814
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,55.2871,55.2871,0,0,0,55.2871,0,0,7.105427E-15,0,58.19695,55.2871,0,0,194.9059,143.3429,0,58.19695,-58.19695,173.7519,41.36942,0.1540534,60.81581,0,0,143.3429
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,39.03484,39.03484,0,0,0,39.03484,0,0,0,0,41.08931,39.03484,0,0,259.5692,85.14599,0,41.08931,-41.08931,130.44,31.05708,0.1540534,42.93833,0,0,85.14599
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,33.69163,33.69163,0,0,0,33.69163,0,0,7.105427E-15,0,35.46487,33.69163,0,0,305.2239,44.05668,0,35.46487,-35.46487,93.05672,22.15632,0.1540534,37.06079,0,0,44.05668
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,4.423593,4.423593,0,0,0,4.423593,449.972,0,0,19.90493,4.656414,4.423593,0,0,344.6294,8.591805,15.24851,0,15.24851,107.5227,25.6006,0.1527114,4.865952,15.92394,0,28.49673
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,0,0,55.29741,0,0,0,0,329.3808,22.31547,55.29741,0,55.29741,159.9825,38.09099,0.1480351,0,44.23793,0,77.61288
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,0,0,87.96975,0,0,0,0,274.0834,72.08314,87.96975,0,87.96975,243.4379,57.96129,0.1411585,0,70.3758,0,160.0529
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,23.18117,23.18117,0,0,0,23.18117,445.6395,0,0,103.3044,24.40123,23.18117,0,0,186.1137,151.2559,78.90321,0,78.90321,318.2921,75.78367,0.1355125,25.49928,82.64355,0,254.5603
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,4.135705,0,111.3462,0,0,0,0,107.2105,222.2688,107.2105,0,107.2105,420.0009,100,0.1285273,0,89.07695,0,333.615
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285273,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,33.2698,33.2698,0,0,0,33.2698,368.4986,87.57789,0,122.5987,35.02084,33.2698,0,0,0,318.7582,0,0,0,420.0009,100,0.1285273,36.59678,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,5.857644,5.857644,0,0,0,5.857644,1842.459,101.7587,0,107.9247,6.165941,5.857644,0,0,0,318.7582,0,0,0,420.0009,100,0.1285273,6.443408,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,48.64852,48.64852,0,0,0,48.64852,187.0674,39.79655,0,91.00552,51.20897,48.64852,0,0,0,318.7582,0,0,0,420.0009,100,0.1285273,53.51337,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,14.60665,14.60665,0,0,0,14.60665,450.08,50.36619,0,65.74162,15.37542,14.60665,0,0,0,318.7582,0,0,0,420.0009,100,0.1285273,16.06732,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,26.75792,26.75792,0,0,0,26.75792,103.1154,0,0,27.59153,28.16623,26.75792,0,0,0,318.7582,0,0.574703,-0.574703,419.3951,99.85577,0.1285273,29.43371,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6385589,318.1835,0,0,0,419.3951,99.85577,0.1285273,0,0,0,318.1835
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,22.41363,22.41363,0,0,0,22.41363,0,0,3.552714E-15,0,23.59329,22.41363,0,0,0.6385589,318.1835,0,23.59329,-23.59329,394.5255,93.93446,0.1285273,24.65499,0,0,318.1835
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.364079,2.364079,0,0,0,2.364079,0,0,0,0,2.488505,2.364079,0,0,26.85332,294.5902,0,2.488505,-2.488505,391.9024,93.30991,0.1285273,2.600487,0,0,294.5902
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.61833,292.1017,0,0,0,391.9024,93.30991,0.1285273,0,0,0,292.1017
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.52914,28.52914,0,0,0,28.52914,0,0,3.552714E-15,0,30.03067,28.52914,0,0,29.61833,292.1017,0,30.03067,-30.03067,360.2473,85.773,0.1285273,31.38205,0,0,292.1017
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,9.362421,9.362421,0,0,0,9.362421,0,0,1.776357E-15,0,9.85518,9.362421,0,0,62.98574,262.071,0,9.85518,-9.85518,349.859,83.29961,0.1285273,10.29866,0,0,262.071
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,8.096847,8.096847,0,0,0,8.096847,0,0,0,0,8.522996,8.096847,0,0,73.93594,252.2159,0,8.522996,-8.522996,340.875,81.16055,0.1285273,8.906531,0,0,252.2159
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,18.19182,18.19182,0,0,0,18.19182,0,0,0,0,19.14928,18.19182,0,0,83.40594,243.6929,0,19.14928,-19.14928,320.6899,76.35458,0.1285273,20.011,0,0,243.6929
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,47.71191,47.71191,0,0,0,47.71191,0,0,7.105427E-15,0,50.22306,47.71191,0,0,104.6829,224.5436,0,50.22306,-50.22306,267.7502,63.74991,0.1285273,52.48309,0,0,224.5436
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,8.667306,8.667306,0,0,0,8.667306,0,0,1.776357E-15,0,9.12348,8.667306,0,0,160.4863,174.3205,0,9.12348,-9.12348,258.1331,61.46015,0.1285273,9.534037,0,0,174.3205
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.98689,20.98689,0,0,0,20.98689,0,0,3.552714E-15,0,22.09146,20.98689,0,0,170.6235,165.1971,0,22.09146,-22.09146,234.8467,55.91577,0.1285273,23.08558,0,0,165.1971
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.36775,23.36775,0,0,0,23.36775,0,0,3.552714E-15,0,24.59764,23.36775,0,0,195.1696,143.1056,0,24.59764,-24.59764,208.9185,49.7424,0.1285273,25.70453,0,0,143.1056
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.5003,118.508,0,0,0,208.9185,49.7424,0.1285273,0,0,0,118.508
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,222.5003,118.508,15.18954,0,15.18954,223.3286,53.17337,0.1275954,0,12.15163,0,133.6975
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,12.4596,12.4596,0,0,0,12.4596,298.1691,0,0,37.15069,13.11537,12.4596,0,0,207.3107,132.1785,24.03532,0,24.03532,246.1305,58.60238,0.1261482,13.70557,29.72055,0,169.3292
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,10.8456,10.8456,0,0,0,10.8456,635.6737,0,0,68.94263,11.41642,10.8456,0,0,183.2754,153.8103,57.52621,0,57.52621,300.7047,71.59621,0.1228143,11.93016,55.15411,0,222.753
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,53.84764,53.84764,0,0,0,53.84764,187.2787,0,0,100.8452,56.68173,53.84764,0,0,125.7492,205.5839,44.16345,0,44.16345,342.6018,81.57169,0.1203719,59.23241,80.67615,0,306.4291
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,3.427617,3.427617,0,0,0,3.427617,2772.646,9.841887,0,95.03568,3.608018,3.427617,0,0,81.58577,245.331,81.58577,0,81.58577,420.0009,100,0.1161065,3.770379,76.02854,0,340.3667
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,8.058882,8.058882,0,0,0,8.058882,1294.001,95.799,0,104.282,8.483033,8.058882,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,8.86477,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.8402575,0.8402575,0,0,0,0.8402575,10341.22,86.00841,0,86.89289,0.8844816,0.8402575,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,0.9242833,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,52.35107,52.35107,0,0,0,52.35107,118.0199,6.678297,0,61.78468,55.10639,52.35107,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,57.58617,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,7.169668,7.169668,0,0,0,7.169668,405.4785,21.52445,0,29.07147,7.547019,7.169668,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,7.886635,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161065,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,19.2155,19.2155,0,0,0,19.2155,0,0,0,0,20.22684,19.2155,0,0,0,318.7582,0,20.22684,-20.22684,398.6799,94.92359,0.1161065,21.13705,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,18.63128,18.63128,0,0,0,18.63128,0,0,0,0,19.61188,18.63128,0,0,22.47427,298.5314,0,19.61188,-19.61188,378.0071,90.00152,0.1161065,20.49441,0,0,298.5314
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.26524,278.9195,0,0,0,378.0071,90.00152,0.1161065,0,0,0,278.9195
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,11.18035,11.18035,0,0,0,11.18035,0,0,1.776357E-15,0,11.76879,11.18035,0,0,44.26524,278.9195,0,11.76879,-11.76879,365.6017,87.04786,0.1161065,12.29838,0,0,278.9195
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,3.718039,3.718039,0,0,0,3.718039,0,0,0,0,3.913726,3.718039,0,0,57.34167,267.1507,0,3.913726,-3.913726,361.4763,86.06562,0.1161065,4.089843,0,0,267.1507
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,13.13151,13.13151,0,0,0,13.13151,0,0,1.776357E-15,0,13.82264,13.13151,0,0,61.69026,263.237,0,13.82264,-13.82264,346.906,82.5965,0.1161065,14.44466,0,0,263.237
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.13715,32.13715,0,0,0,32.13715,0,0,7.105427E-15,0,33.82858,32.13715,0,0,77.04875,249.4144,0,33.82858,-33.82858,311.2475,74.10641,0.1161065,35.35087,0,0,249.4144
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,14.32479,14.32479,0,0,0,14.32479,0,0,1.776357E-15,0,15.07872,14.32479,0,0,114.6361,215.5858,0,15.07872,-15.07872,295.3531,70.32204,0.1161065,15.75727,0,0,215.5858
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,10.90995,10.90995,0,0,0,10.90995,0,0,1.776357E-15,0,11.48416,10.90995,0,0,131.3902,200.507,0,11.48416,-11.48416,283.2478,67.43981,0.1161065,12.00095,0,0,200.507
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.50782,30.50782,0,0,0,30.50782,0,0,3.552714E-15,0,32.1135,30.50782,0,0,144.1504,189.0229,0,32.1135,-32.1135,249.3972,59.38017,0.1161065,33.55861,0,0,189.0229
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.832,156.9094,0,0,0,249.3972,59.38017,0.1161065,0,0,0,156.9094
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.11574,26.11574,0,0,0,26.11574,0,0,3.552714E-15,0,27.49026,26.11574,0,0,179.832,156.9094,0,27.49026,-27.49026,220.4199,52.48083,0.1161065,28.72732,0,0,156.9094
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,8.20252,8.20252,0,0,0,8.20252,294.8158,0,0,24.18232,8.634232,8.20252,0,0,210.3768,129.4191,15.54809,0,15.54809,235.1701,55.99277,0.1153277,9.022772,19.34586,0,153.6015
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,25.25604,25.25604,0,0,0,25.25604,194.4706,0,0,49.11557,26.58531,25.25604,0,0,194.8287,143.4124,22.53027,0,22.53027,256.5442,61.08183,0.1142175,27.78164,39.29246,0,192.528
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,26.65032,26.65032,0,0,0,26.65032,232.7381,0,0,62.02545,28.05296,26.65032,0,0,172.2984,163.6897,33.97248,0,33.97248,288.7733,68.75542,0.1125833,29.31535,49.62036,0,225.7151
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,56.11001,56.11001,0,0,0,56.11001,154.6232,0,0,86.75908,59.06317,56.11001,0,0,138.3259,194.2649,27.69591,0,27.69591,315.048,75.01128,0.1112853,61.72101,69.40726,0,281.024
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,62.45552,62.45552,77.9125,0,21.97986,62.45552,151.0827,0,0,94.35951,0,0,15.45697,14.68412,110.63,219.1912,109.0436,0,109.0436,418.4959,99.64168,0.1129079,68.70108,75.48761,81,313.5507
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,0.9634575,0.9634575,0,0,0,0.9634575,11715.36,110.2719,0,112.8725,1.014166,0.9634575,0,0,1.586374,317.3305,1.586374,0,1.586374,420.0009,100,0.1128366,1.059803,90.29799,0,430.203
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,48.86496,48.86496,0,0,0,48.86496,235.8036,63.78852,0,115.2253,51.4368,48.86496,0,0,0,318.7582,0,0,0,420.0009,100,0.1128366,53.75146,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,38.15352,38.15352,0,0,0,38.15352,272.8896,63.95538,0,104.117,40.1616,38.15352,0,0,0,318.7582,0,0,0,420.0009,100,0.1128366,41.96887,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,25.13429,25.13429,0,0,0,25.13429,313.7614,52.40456,0,78.86172,26.45715,25.13429,0,0,0,318.7582,0,0,0,420.0009,100,0.1128366,27.64772,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,45.99876,45.99876,0,0,0,45.99876,112.1133,3.150974,0,51.57072,48.41975,45.99876,0,0,0,318.7582,0,0,0,420.0009,100,0.1128366,50.59864,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,30.04776,30.04776,0,0,0,30.04776,86.71447,0,0,26.05575,31.62922,30.04776,0,0,0,318.7582,0,5.573466,-5.573466,414.1259,98.6012,0.1128366,33.05254,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,30.98571,30.98571,0,0,0,30.98571,0,0,3.552714E-15,0,32.61654,30.98571,0,0,6.19274,313.1848,0,32.61654,-32.61654,379.745,90.41531,0.1128366,34.08429,0,0,313.1848
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,60.10183,60.10183,0,0,0,60.10183,0,0,0,0,63.26508,60.10183,0,0,42.43334,280.5682,0,63.26508,-63.26508,313.0578,74.53742,0.1128366,66.11201,0,0,280.5682
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,52.18229,52.18229,0,0,0,52.18229,0,0,7.105427E-15,0,54.92872,52.18229,0,0,112.7279,217.3031,0,54.92872,-54.92872,255.1578,60.75174,0.1128366,57.40052,0,0,217.3031
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,29.95808,29.95808,0,0,0,29.95808,0,0,0,0,31.53482,29.95808,0,0,173.7598,162.3744,0,31.53482,-31.53482,221.9172,52.83733,0.1128366,32.95389,0,0,162.3744
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.15525,35.15525,0,0,0,35.15525,0,0,7.105427E-15,0,37.00553,35.15525,0,0,208.7985,130.8396,0,37.00553,-37.00553,182.91,43.5499,0.1128366,38.67078,0,0,130.8396
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9157,93.83407,0,0,0,182.91,43.5499,0.1128366,0,0,0,93.83407
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.32875,24.32875,0,0,0,24.32875,0,0,3.552714E-15,0,25.60921,24.32875,0,0,249.9157,93.83407,0,25.60921,-25.60921,155.9155,37.12266,0.1128366,26.76163,0,0,93.83407
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,26.80128,26.80128,0,0,0,26.80128,0,0,3.552714E-15,0,28.21187,26.80128,0,0,278.3704,68.22486,0,28.21187,-28.21187,126.1776,30.04222,0.1128366,29.48141,0,0,68.22486
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,30.14314,30.14314,0,0,0,30.14314,0,0,3.552714E-15,0,31.72963,30.14314,0,0,309.7169,40.01299,0,31.72963,-31.72963,92.7316,22.07891,0.1128366,33.15746,0,0,40.01299
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.92417,30.92417,23.05498,0,8.100909,30.92417,0,0,0,0,8.28336,7.869191,0,0,344.9721,8.28336,0,8.28336,-8.28336,84.00017,20,0.1128366,34.01658,0,81,8.28336
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,39.06972,39.06972,81,0,22.761,39.06972,0,0,0,0,0,0,41.93028,39.83377,354.1758,0,39.83377,0,39.83377,121.7898,28.99751,0.1156934,42.97669,0,81,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,314.342,35.85039,68.7,0,68.7,186.9643,44.51523,0.1182449,0,0,81,35.85039
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,31.02416,31.02416,81,0,22.761,31.02416,0,0,0,0,0,0,49.97584,47.47705,245.642,97.68039,47.47705,0,47.47705,232.005,55.23918,0.1214055,34.12658,0,81,97.68039
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,40.29164,40.29164,81,0,22.761,40.29164,38.5663,0,0,15.53899,0,0,40.70836,38.67295,198.165,140.4097,54.21194,0,54.21194,283.435,67.48438,0.124715,44.3208,12.43119,81,155.9487
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,35.72339,35.72339,81,0,22.761,35.72339,108.9835,0,0,38.93259,0,0,45.27661,43.01278,143.953,189.2005,81.94537,0,81.94537,361.1752,85.99392,0.1271598,39.29573,31.14607,81,228.1331
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,40.59054,40.59054,0,0,0,40.59054,156.9576,0,0,63.70992,42.72688,40.59054,0,0,62.00769,262.9513,20.98304,0,20.98304,381.0815,90.7335,0.1262157,44.64959,50.96794,0,326.6612
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,10.32146,10.32146,0,0,0,10.32146,968.5221,48.07626,0,99.96561,10.86469,10.32146,0,0,41.02465,281.836,41.02465,0,41.02465,420.0009,100,0.1244096,11.3536,79.97249,0,381.8016
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,15.30298,15.30298,0,0,0,15.30298,704.2589,91.6642,0,107.7726,16.1084,15.30298,0,0,0,318.7582,0,0,0,420.0009,100,0.1244096,16.83328,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,63.00006,63.00006,20.25,0,7.39125,63.00006,199.8142,80.88302,0,125.8831,45.00007,42.75006,0,0,0,318.7582,0,0,0,420.0009,100,0.1244096,69.30007,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,20.94732,20.94732,0,0,0,20.94732,609.0007,105.5195,0,127.5693,22.04981,20.94732,0,0,0,318.7582,0,0,0,420.0009,100,0.1244096,23.04205,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,17.79094,17.79094,0,0,0,17.79094,608.5222,89.53454,0,108.2618,18.72731,17.79094,0,0,0,318.7582,0,0,0,420.0009,100,0.1244096,19.57004,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,59.11795,59.11795,0,0,0,59.11795,144.3843,23.12762,0,85.35704,62.22942,59.11795,0,0,0,318.7582,0,0,0,420.0009,100,0.1244096,65.02974,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,56.26734,56.26734,0,0,0,56.26734,100.5735,0,0,56.59005,59.22878,56.26734,0,0,0,318.7582,0,2.638721,-2.638721,417.2194,99.33775,0.1244096,61.89407,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,14.12357,14.12357,0,0,0,14.12357,198.6153,10.25275,0,28.05157,14.86691,14.12357,0,0,2.931913,316.1195,2.931913,0,2.931913,420.0009,100,0.1242825,15.53593,22.44126,0,344.1711
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,70.73734,70.73734,70.73734,0,20.16455,70.73734,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242825,77.81107,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,80.49263,80.49263,80.49263,0,22.63264,80.49263,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242825,88.54189,0,81,318.7582
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,69.09601,69.09601,69.09601,0,19.74929,69.09601,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242825,76.00561,0,81,318.7582
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242825,0,0,0,318.7582
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,28.42609,28.42609,0,0,0,28.42609,0,0,0,0,29.9222,28.42609,0,0,0,318.7582,0,29.9222,-29.9222,388.4601,92.49031,0.1242825,31.2687,0,0,318.7582
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,19.88578,19.88578,0,0,0,19.88578,0,0,0,0,20.9324,19.88578,0,0,33.24689,288.836,0,20.9324,-20.9324,366.3954,87.23682,0.1242825,21.87436,0,0,288.836
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.50512,267.9036,0,0,0,366.3954,87.23682,0.1242825,0,0,0,267.9036
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.50512,267.9036,0,0,0,366.3954,87.23682,0.1242825,0,0,0,267.9036
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,12.58692,12.58692,0,0,0,12.58692,0,0,0,0,13.24939,12.58692,0,0,56.50512,267.9036,0,13.24939,-13.24939,352.4293,83.91157,0.1242825,13.84562,0,0,267.9036
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,17.68255,17.68255,0,0,0,17.68255,0,0,3.552714E-15,0,18.61321,17.68255,0,0,71.22667,254.6542,0,18.61321,-18.61321,332.8092,79.24014,0.1242825,19.45081,0,0,254.6542
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,8.663239,8.663239,0,0,0,8.663239,0,0,0,0,9.119199,8.663239,0,0,91.90801,236.041,0,9.119199,-9.119199,323.1968,76.95145,0.1242825,9.529563,0,0,236.041
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,15.59202,15.59202,0,0,0,15.59202,0,0,0,0,16.41266,15.59202,0,0,102.0405,226.9218,0,16.41266,-16.41266,305.8963,72.83231,0.1242825,17.15123,0,0,226.9218
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,15.58703,15.58703,0,0,0,15.58703,0,0,1.776357E-15,0,16.4074,15.58703,0,0,120.2767,210.5092,0,16.4074,-16.4074,288.6014,68.71448,0.1242825,17.14573,0,0,210.5092
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,138.5072,194.1018,20.79285,0,20.79285,308.3272,73.41109,0.1233885,0,16.63428,0,214.8946
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,25.77654,25.77654,0,0,0,25.77654,180.4161,0,0,46.50503,27.1332,25.77654,0,0,117.7143,212.8153,19.37183,0,19.37183,326.705,77.78674,0.1225671,28.35419,37.20403,0,259.3204
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,16.15909,16.15909,0,0,0,16.15909,447.7871,0,0,72.35835,17.00957,16.15909,0,0,98.3425,230.25,55.34877,0,55.34877,379.2134,90.28873,0.1202794,17.775,57.88668,0,302.6083
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,40.52137,40.52137,0,0,0,40.52137,256.7811,18.40341,0,104.0512,42.65408,40.52137,0,0,42.99372,280.0639,42.99372,0,42.99372,420.0009,100,0.1185604,44.57351,83.24097,0,384.1151
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,70.87332,70.87332,20.25,0,7.39125,70.87332,158.2299,58.85508,0,112.1428,53.28771,50.62333,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,77.96066,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,0,87.06746,0,427.5926
