Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,37.85772,37.85772,0,0,0,37.85772,256.1851,57.1356,0,96.98583,39.85023,37.85772,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,41.64349,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,21.92355,21.92355,0,0,0,21.92355,412.0015,67.24796,0,90.32538,23.07743,21.92355,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,24.11591,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,37.57189,37.57189,0,0,0,37.57189,192.7438,32.86813,0,72.41748,39.54935,37.57189,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,41.32907,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,28.66268,28.66268,0,0,0,28.66268,105.6398,0.107963,0,30.27921,30.17124,28.66268,0,0,0,318.7582,0,0,0,420.0009,100,0.1185604,31.52895,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,35.77619,35.77619,0,0,0,35.77619,0,0,7.105427E-15,0,37.65915,35.77619,0,0,0,318.7582,0,37.65915,-37.65915,380.3046,90.54854,0.1185604,39.35381,0,0,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,60.43938,60.43938,0,0,0,60.43938,0,0,7.105427E-15,0,63.6204,60.43938,0,0,41.84349,281.0991,0,63.6204,-63.6204,313.2428,74.58147,0.1185604,66.48331,0,0,281.0991
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5328,217.4787,0,0,0,313.2428,74.58147,0.1185604,0,0,0,217.4787
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,57.45096,57.45096,0,0,0,57.45096,0,0,7.105427E-15,0,60.47469,57.45096,0,0,112.5328,217.4787,0,60.47469,-60.47469,249.4969,59.40391,0.1185604,63.19605,0,0,217.4787
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,12.33578,12.33578,0,0,0,12.33578,0,0,1.776357E-15,0,12.98503,12.33578,0,0,179.7269,157.004,0,12.98503,-12.98503,235.8095,56.145,0.1185604,13.56935,0,0,157.004
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.1547,144.019,0,0,0,235.8095,56.145,0.1185604,0,0,0,144.019
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.1547,144.019,0,0,0,235.8095,56.145,0.1185604,0,0,0,144.019
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,47.60163,47.60163,0,0,0,47.60163,0,0,7.105427E-15,0,50.10698,47.60163,0,0,194.1547,144.019,0,50.10698,-50.10698,182.9921,43.56946,0.1185604,52.3618,0,0,144.019
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.06014,33.06014,0,0,0,33.06014,0,0,7.105427E-15,0,34.80015,33.06014,0,0,249.8292,93.91199,0,34.80015,-34.80015,146.3095,34.83553,0.1185604,36.36615,0,0,93.91199
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,12.14877,12.14877,0,0,0,12.14877,0,0,1.776357E-15,0,12.78818,12.14877,0,0,288.496,59.11184,0,12.78818,-12.78818,132.8296,31.62603,0.1185604,13.36365,0,0,59.11184
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.7051,46.32365,0,0,0,132.8296,31.62603,0.1185604,0,0,0,46.32365
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,39.484,39.484,0,0,0,39.484,0,0,0,0,41.56211,39.484,0,0,302.7051,46.32365,0,41.56211,-41.56211,89.01928,21.19502,0.1185604,43.4324,0,0,46.32365
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,55.48717,55.48717,50.9637,0,15.16182,55.48717,0,0,0,0,4.761547,4.523469,0,0,348.8852,4.761547,0,4.761547,-4.761547,84.00017,20,0.1185604,61.03588,0,81,4.761547
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1204887,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.201825,1.201825,73.51762,0,20.86796,1.201825,2873.976,1.421085E-14,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1212846,1.322008,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,44.70531,44.70531,81,0,22.761,44.70531,139.2,0,0,62.22978,0,0,36.29469,34.47995,177.6071,158.9119,96.70973,0,96.70973,343.2549,81.72719,0.1229143,49.17584,49.78382,81,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,80.89734,245.9506,65.39992,0,65.39992,405.2987,96.4995,0.1205126,0,52.31993,0,311.3505
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,26.64595,26.64595,0,0,0,26.64595,310.5801,39.21123,0,82.75702,28.04837,26.64595,0,0,15.49742,304.8105,15.49742,0,15.49742,420.0009,100,0.1199572,29.31055,66.20562,0,387.5676
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,8.315104,8.315104,0,0,0,8.315104,1021.266,76.16655,0,84.91929,8.75274,8.315104,0,0,0,318.7582,0,0,0,420.0009,100,0.1199572,9.146613,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,34.19359,34.19359,0,0,0,34.19359,120.8114,5.31649,0,41.30974,35.99325,34.19359,0,0,0,318.7582,0,0,0,420.0009,100,0.1199572,37.61295,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,36.80562,36.80562,0,0,0,36.80562,101.031,0,0,37.18509,38.74276,36.80562,0,0,0,318.7582,0,1.557673,-1.557673,418.3589,99.60906,0.1199572,40.48618,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,18.67068,18.67068,0,0,0,18.67068,184.99,13.1548,0,34.53889,19.65335,18.67068,0,0,1.730748,317.2006,1.730748,0,1.730748,420.0009,100,0.1198955,20.53775,27.63111,0,351.7394
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,11.21745,11.21745,0,0,0,11.21745,189.1622,9.411335,0,21.21918,11.80784,11.21745,0,0,0,318.7582,0,0,0,420.0009,100,0.1198955,12.33919,16.97534,0,339.9774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,38.39194,38.39194,0,0,0,38.39194,39.26219,0,0,15.07352,40.41257,38.39194,0,0,0,318.7582,0,25.33905,-25.33905,393.2911,93.64056,0.1198955,42.23113,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,52.37938,52.37938,0,0,0,52.37938,0,0,7.105427E-15,0,55.13619,52.37938,0,0,28.1545,293.4192,0,55.13619,-55.13619,335.1725,79.80281,0.1198955,57.61732,0,0,293.4192
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.38655,43.38655,0,0,0,43.38655,0,0,7.105427E-15,0,45.67005,43.38655,0,0,89.41694,238.283,0,45.67005,-45.67005,287.032,68.34082,0.1198955,47.7252,0,0,238.283
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,44.51334,44.51334,0,0,0,44.51334,0,0,7.105427E-15,0,46.85615,44.51334,0,0,140.1614,192.6129,0,46.85615,-46.85615,237.6413,56.58115,0.1198955,48.96468,0,0,192.6129
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.2238,145.7568,0,0,0,237.6413,56.58115,0.1198955,0,0,0,145.7568
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,3.812104,3.812104,0,0,0,3.812104,0,0,8.881784E-16,0,4.012741,3.812104,0,0,192.2238,145.7568,0,4.012741,-4.012741,233.4115,55.57405,0.1198955,4.193314,0,0,145.7568
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.45271,24.45271,0,0,0,24.45271,0,0,0,0,25.7397,24.45271,0,0,196.6824,141.744,0,25.7397,-25.7397,206.2795,49.11406,0.1198955,26.89798,0,0,141.744
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,14.80538,14.80538,0,0,0,14.80538,0,0,1.776357E-15,0,15.58461,14.80538,0,0,225.2821,116.0043,0,15.58461,-15.58461,189.8519,45.20273,0.1198955,16.28592,0,0,116.0043
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,14.48166,14.48166,0,0,0,14.48166,0,0,1.776357E-15,0,15.24385,14.48166,0,0,242.5983,100.4197,0,15.24385,-15.24385,173.7834,41.37692,0.1198955,15.92982,0,0,100.4197
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.17292,19.17292,0,0,0,19.17292,0,0,0,0,20.18202,19.17292,0,0,259.5359,85.17588,0,20.18202,-20.18202,152.5097,36.31176,0.1198955,21.09021,0,0,85.17588
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,12.44203,12.44203,0,0,0,12.44203,0,0,1.776357E-15,0,13.09687,12.44203,0,0,281.9604,64.99387,0,13.09687,-13.09687,138.7044,33.02479,0.1198955,13.68623,0,0,64.99387
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.50445,27.50445,0,0,0,27.50445,0,0,3.552714E-15,0,28.95205,27.50445,0,0,296.5125,51.89699,0,28.95205,-28.95205,108.1862,25.75858,0.1198955,30.2549,0,0,51.89699
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.6814,22.94493,0,0,0,108.1862,25.75858,0.1198955,0,0,0,22.94493
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,35.35884,35.35884,81,0,22.761,35.35884,0,0,0,0,0,0,45.64116,43.3591,328.6814,22.94493,43.3591,0,43.3591,149.3203,35.55238,0.122135,38.89473,0,81,22.94493
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,10.58174,10.58174,81,0,22.761,10.58174,109.4426,0,0,11.58092,0,0,70.41827,66.89735,285.3223,61.96812,78.47828,0,78.47828,223.7713,53.27878,0.1242843,11.63991,9.26474,81,73.54905
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,4.359128,4.359128,76.67492,0,21.66675,4.359128,612.1085,0,0,26.68259,0,0,72.31579,68.7,206.8441,132.5986,95.38259,0,95.38259,314.2592,74.82347,0.1254031,4.795041,21.34608,81,159.2812
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,41.34158,41.34158,81,0,22.761,41.34158,161.4517,0,0,66.74669,0,0,39.65842,37.6755,111.4615,218.4429,104.4222,0,104.4222,413.3228,98.40999,0.1264836,45.47574,53.39735,81,285.1896
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,68.77914,0,75.81842,0,0,0,0,7.03928,312.4229,7.03928,0,7.03928,420.0009,100,0.1262425,0,60.65474,0,388.2413
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,33.44566,33.44566,0,0,0,33.44566,172.1487,22.3703,0,57.57626,35.20596,33.44566,0,0,0,318.7582,0,0,0,420.0009,100,0.1262425,36.79023,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,54.13103,54.13103,0,0,0,54.13103,78.96095,0,0,42.74237,56.98003,54.13103,0,0,0,318.7582,0,14.23766,-14.23766,404.993,96.42672,0.1262425,59.54413,34.1939,0,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,87.37595,87.37595,44.30015,0,13.47594,87.37595,69.99931,1.776357E-15,0,61.16256,45.34294,43.07579,0,0,15.81962,304.5206,15.81962,0,15.81962,420.0009,100,0.1268432,96.11354,48.93005,81,365.6831
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,24.4743,24.4743,0,0,0,24.4743,119.8691,3.574695,0,29.33712,25.76242,24.4743,0,0,0,318.7582,0,0,0,420.0009,100,0.1268432,26.92173,23.46969,0,348.0953
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,52.25149,52.25149,0,0,0,52.25149,42.09293,0,7.105427E-15,21.99419,55.00157,52.25149,0,0,0,318.7582,0,33.00739,-33.00739,385.208,91.716,0.1268432,57.47664,17.59535,0,340.7524
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,17.45698,17.45698,0,0,0,17.45698,61.12733,0,0,10.67099,18.37577,17.45698,0,0,36.67487,285.7509,0,7.704782,-7.704782,377.0865,89.78231,0.1268432,19.20268,8.53679,0,296.4218
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,45.23574,278.0461,7.547887,0,7.547887,384.247,91.4872,0.1265855,0,6.03831,0,285.5939
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,24.06655,24.06655,0,0,0,24.06655,0,0,3.552714E-15,0,25.33321,24.06655,0,0,37.68785,284.8391,0,25.33321,-25.33321,357.5435,85.12923,0.1265855,26.47321,0,0,284.8391
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,67.47408,67.47408,81,0,22.761,67.47408,0,0,0,0,0,0,13.52592,12.84963,65.83587,259.506,12.84963,0,12.84963,369.7337,88.03165,0.127169,74.22148,0,81,259.506
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,47.90786,47.90786,0,0,0,47.90786,0,0,0,0,50.42932,47.90786,0,0,52.98624,271.0706,0,50.42932,-50.42932,316.5765,75.37521,0.127169,52.69864,0,0,271.0706
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,37.45027,37.45027,0,0,0,37.45027,0,0,0,0,39.42133,37.45027,0,0,109.0188,220.6413,0,39.42133,-39.42133,275.0228,65.48148,0.127169,41.19529,0,0,220.6413
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.9632,26.9632,0,0,0,26.9632,0,0,3.552714E-15,0,28.38231,26.9632,0,0,152.8203,181.22,0,28.38231,-28.38231,245.1052,58.35826,0.127169,29.65952,0,0,181.22
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,8.976239,8.976239,0,0,0,8.976239,0,0,0,0,9.448673,8.976239,0,0,184.3562,152.8376,0,9.448673,-9.448673,235.1454,55.98689,0.127169,9.873863,0,0,152.8376
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8547,143.389,0,0,0,235.1454,55.98689,0.127169,0,0,0,143.389
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,8.393857,8.393857,0,0,0,8.393857,0,0,1.776357E-15,0,8.835639,8.393857,0,0,194.8547,143.389,0,8.835639,-8.835639,225.8318,53.76937,0.127169,9.233243,0,0,143.389
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,43.83456,43.83456,0,0,0,43.83456,0,0,0,0,46.14165,43.83456,0,0,204.6721,134.5533,0,46.14165,-46.14165,177.1943,42.18903,0.127169,48.21802,0,0,134.5533
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,17.16848,17.16848,0,0,0,17.16848,0,0,0,0,18.07209,17.16848,0,0,255.9406,88.41168,0,18.07209,-18.07209,158.1446,37.6534,0.127169,18.88533,0,0,88.41168
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,7.127752,7.127752,0,0,0,7.127752,0,0,8.881784E-16,0,7.502897,7.127752,0,0,276.0207,70.33959,0,7.502897,-7.502897,150.2359,35.77037,0.127169,7.840528,0,0,70.33959
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.3572,62.8367,0,0,0,150.2359,35.77037,0.127169,0,0,0,62.8367
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,55.12665,55.12665,81,0,22.761,55.12665,0,0,0,0,0,0,25.87335,24.57968,284.3572,62.8367,24.57968,0,24.57968,173.5542,41.32235,0.1282739,60.63931,0,81,62.8367
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,5.417702,5.417702,77.73349,0,21.93457,5.417702,378.7441,0,0,20.51923,0,0,72.31579,68.7,259.7776,84.95841,89.21923,0,89.21923,258.195,61.47488,0.1295007,5.959472,16.41538,81,105.4776
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,38.83892,38.83892,81,0,22.761,38.83892,105.3564,0,0,40.91927,0,0,42.16108,40.05303,170.5583,165.2557,80.97231,0,80.97231,335.0121,79.76462,0.1311805,42.72281,32.73542,81,206.175
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,31.94764,0,10.35075,0,0,3.552714E-15,0,59.23578,0,0,31.94764,30.35026,89.58604,238.1308,89.58604,0,89.58604,420.0009,100,0.1290718,0,47.38863,81,297.3666
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,24.82441,24.82441,0,0,0,24.82441,319.8945,53.28098,0,79.41193,26.13096,24.82441,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,27.30685,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,2.962172,2.962172,0,0,0,2.962172,3725.377,107.234,0,110.3521,3.118076,2.962172,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,3.258389,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,20.61844,20.61844,0,0,0,20.61844,451.597,71.40865,0,93.11227,21.70362,20.61844,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,22.68028,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290718,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,61.38104,61.38104,0,0,0,61.38104,28.51,0,7.105427E-15,17.49973,64.61162,61.38104,0,0,0,318.7582,0,47.11189,-47.11189,370.3405,88.17615,0.1290718,67.51914,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,24.53386,24.53386,0,0,0,24.53386,0,0,3.552714E-15,0,25.82511,24.53386,0,0,52.34654,271.6463,0,25.82511,-25.82511,343.1185,81.69472,0.1290718,26.98724,0,0,271.6463
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,49.26305,49.26305,0,0,0,49.26305,0,0,0,0,51.85584,49.26305,0,0,81.04111,245.8212,0,51.85584,-51.85584,288.4576,68.68025,0.1290718,54.18935,0,0,245.8212
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,30.56829,30.56829,0,0,0,30.56829,0,0,3.552714E-15,0,32.17715,30.56829,0,0,138.6587,193.9654,0,32.17715,-32.17715,254.5399,60.60463,0.1290718,33.62512,0,0,193.9654
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,33.88348,33.88348,0,0,0,33.88348,0,0,7.105427E-15,0,35.66682,33.88348,0,0,174.4111,161.7882,0,35.66682,-35.66682,216.9438,51.65319,0.1290718,37.27183,0,0,161.7882
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,3.530109,3.530109,0,0,0,3.530109,0,0,4.440892E-16,0,3.715904,3.530109,0,0,214.0409,126.1214,0,3.715904,-3.715904,213.0269,50.72059,0.1290718,3.88312,0,0,126.1214
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.00261,31.00261,0,0,0,31.00261,0,0,7.105427E-15,0,32.63432,31.00261,0,0,218.1697,122.4055,0,32.63432,-32.63432,178.6273,42.53023,0.1290718,34.10287,0,0,122.4055
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,47.13152,47.13152,0,0,0,47.13152,0,0,7.105427E-15,0,49.61212,47.13152,0,0,254.43,89.77119,0,49.61212,-49.61212,126.3315,30.07888,0.1290718,51.84467,0,0,89.77119
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,17.59321,17.59321,0,0,0,17.59321,0,0,3.552714E-15,0,18.51917,17.59321,0,0,309.5546,40.15907,0,18.51917,-18.51917,106.8106,25.43105,0.1290718,19.35253,0,0,40.15907
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,15.72137,15.72137,0,0,0,15.72137,0,0,1.776357E-15,0,16.54881,15.72137,0,0,330.1315,21.63991,0,16.54881,-16.54881,89.36665,21.27773,0.1290718,17.2935,0,0,21.63991
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,8.261804,8.261804,80.57759,0,22.65413,8.261804,0,0,0,0,0,0,72.31579,68.7,348.519,5.091098,68.7,0,68.7,154.5412,36.79545,0.1310539,9.087983,0,81,5.091098
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.43126,30.43126,81,0,22.761,30.43126,0,0,0,0,0,0,50.56874,48.04031,279.819,66.9211,48.04031,0,48.04031,200.1162,47.64663,0.1329713,33.47438,0,81,66.9211
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.7602657,0.7602657,73.07606,0,20.75624,0.7602657,0,0,0,0,0,0,72.31579,68.7,231.7787,110.1574,68.7,0,68.7,265.2908,63.16434,0.1343324,0.8362923,0,81,110.1574
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,43.40814,43.40814,81,0,22.761,43.40814,0,0,0,0,0,0,37.59186,35.71227,163.0787,171.9874,35.71227,0,35.71227,299.1704,71.2309,0.135695,47.74896,0,81,171.9874
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,45.45121,45.45121,81,0,22.761,45.45121,23.79133,0,0,10.81345,0,0,35.54879,33.77135,127.3665,204.1284,44.5848,0,44.5848,341.4673,81.30157,0.1372913,49.99633,8.650757,81,214.9419
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,51.25783,51.25783,0,0,0,51.25783,85.84508,0,0,44.00232,53.95561,51.25783,0,0,82.78166,244.2547,0,9.953287,-9.953287,330.9756,78.80355,0.1372913,56.38361,35.20186,0,288.257
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,17.7436,17.7436,0,0,0,17.7436,332.3239,0,0,58.96624,18.67747,17.7436,0,0,93.84087,234.3014,40.28876,0,40.28876,369.1968,87.90384,0.1360107,19.51796,47.17299,0,293.2677
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,2.906129,2.906129,0,0,0,2.906129,1670.088,0,0,48.5349,3.059083,2.906129,0,0,53.55211,270.5613,45.47581,0,45.47581,412.339,98.17575,0.1345938,3.196742,38.82792,0,319.0962
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,42.62858,0,50.70488,0,0,0,0,8.076298,311.4896,8.076298,0,8.076298,420.0009,100,0.1343452,0,40.5639,0,362.1944
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343452,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,24.89981,24.89981,0,0,0,24.89981,355.0292,62.19127,0,88.4016,26.21033,24.89981,0,0,0,318.7582,0,0,0,420.0009,100,0.1343452,27.3898,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,22.11581,22.11581,0,0,0,22.11581,337.9374,51.45779,0,74.73759,23.2798,22.11581,0,0,0,318.7582,0,0,0,420.0009,100,0.1343452,24.32739,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,22.11194,22.11194,0,0,0,22.11194,209.3056,23.00579,0,46.28152,23.27572,22.11194,0,0,0,318.7582,0,0,0,420.0009,100,0.1343452,24.32313,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343452,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,34.20348,34.20348,0,0,0,34.20348,47.86462,0,7.105427E-15,16.37136,36.00366,34.20348,0,0,0,318.7582,0,19.6323,-19.6323,399.3066,95.07281,0.1343452,37.62383,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,29.83145,29.83145,0,0,0,29.83145,0,0,0,0,31.40153,29.83145,0,0,21.81366,299.1259,0,31.40153,-31.40153,366.2065,87.19184,0.1343452,32.81459,0,0,299.1259
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.70425,267.7244,0,0,0,366.2065,87.19184,0.1343452,0,0,0,267.7244
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,71.49682,71.49682,81,0,22.761,71.49682,0,0,0,0,0,0,9.503179,9.028019,56.70425,267.7244,9.028019,0,9.028019,374.7712,89.23106,0.134678,78.64651,0,81,267.7244
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,80.11388,80.11388,81,0,22.761,80.11388,0,0,0,0,0,0,0.8861157,0.8418099,47.67623,275.8496,0.8418099,0,0.8418099,375.5698,89.4212,0.134709,88.12527,0,81,275.8496
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,39.69783,39.69783,0,0,0,39.69783,0,0,0,0,41.78719,39.69783,0,0,46.83442,276.6072,0,41.78719,-41.78719,331.5222,78.93371,0.134709,43.66761,0,0,276.6072
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.26463,234.8201,0,0,0,331.5222,78.93371,0.134709,0,0,0,234.8201
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,5.392284,5.392284,0,0,0,5.392284,0,0,8.881784E-16,0,5.676089,5.392284,0,0,93.26463,234.8201,0,5.676089,-5.676089,325.5391,77.50916,0.134709,5.931513,0,0,234.8201
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,40.87846,40.87846,0,0,0,40.87846,0,0,0,0,43.02995,40.87846,0,0,99.57139,229.144,0,43.02995,-43.02995,280.1816,66.70976,0.134709,44.9663,0,0,229.144
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,12.83194,12.83194,0,0,0,12.83194,0,0,1.776357E-15,0,13.50731,12.83194,0,0,147.3824,186.114,0,13.50731,-13.50731,265.9436,63.31978,0.134709,14.11514,0,0,186.114
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,30.7317,30.7317,0,0,0,30.7317,0,0,7.105427E-15,0,32.34916,30.7317,0,0,162.3906,172.6067,0,32.34916,-32.34916,231.8446,55.20099,0.134709,33.80487,0,0,172.6067
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,40.72393,40.72393,0,0,0,40.72393,0,0,7.105427E-15,0,42.8673,40.72393,0,0,198.3341,140.2576,0,42.8673,-42.8673,186.6585,44.44241,0.134709,44.79633,0,0,140.2576
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.39462,21.39462,0,0,0,21.39462,0,0,3.552714E-15,0,22.52066,21.39462,0,0,245.9644,97.39026,0,22.52066,-22.52066,162.9197,38.79032,0.134709,23.53409,0,0,97.39026
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.75277,26.75277,0,0,0,26.75277,0,0,3.552714E-15,0,28.16081,26.75277,0,0,270.9874,74.8696,0,28.16081,-28.16081,133.2355,31.72269,0.134709,29.42805,0,0,74.8696
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,302.2772,46.70879,23.10817,0,23.10817,155.1579,36.94228,0.1340025,0,18.48653,0,69.81696
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,49.49781,49.49781,0,0,0,49.49781,113.4604,0,0,56.16041,52.10295,49.49781,0,0,279.169,67.50614,4.057453,0,4.057453,159.0071,37.85876,0.1338792,54.44759,44.92833,0,123.6665
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,6.280325,6.280325,0,0,0,6.280325,1247.836,0,0,78.36816,6.610868,6.280325,0,0,275.1115,71.15784,71.75729,0,71.75729,227.0821,54.06705,0.1317358,6.908358,62.69452,0,149.526
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,47.75818,47.75818,0,0,0,47.75818,191.8214,0,0,91.61039,50.27177,47.75818,0,0,203.3542,135.7394,41.33862,0,41.33862,266.2993,63.40447,0.1305318,52.534,73.28831,0,227.3498
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,4.542643,4.542643,0,0,0,4.542643,2447.185,0,0,111.1669,4.78173,4.542643,0,0,162.0156,172.9442,106.3852,0,106.3852,367.2251,87.43438,0.1275323,4.996907,88.93351,0,284.1111
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,30.63949,30.63949,0,0,0,30.63949,329.2366,12.99383,0,100.8764,32.25209,30.63949,0,0,55.63047,268.6908,55.63047,0,55.63047,420.0009,100,0.126018,33.70343,80.70111,0,369.5672
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126018,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,18.50979,18.50979,0,0,0,18.50979,528.7111,78.37932,0,97.8633,19.48399,18.50979,0,0,0,318.7582,0,0,0,420.0009,100,0.126018,20.36077,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,45.82083,45.82083,0,0,0,45.82083,138.457,15.20969,0,63.44215,48.23245,45.82083,0,0,0,318.7582,0,0,0,420.0009,100,0.126018,50.40291,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,8.735985,8.735985,0,0,0,8.735985,630.7487,45.90634,0,55.10211,9.195774,8.735985,0,0,0,318.7582,0,0,0,420.0009,100,0.126018,9.609584,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,54.04906,54.04906,0,0,0,54.04906,51.25916,0,0,27.7051,56.89375,54.04906,0,0,0,318.7582,0,29.18865,-29.18865,389.2333,92.67441,0.126018,59.45397,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,33.32849,33.32849,0,0,0,33.32849,0,0,0,0,35.08261,33.32849,0,0,32.43184,289.5696,0,35.08261,-35.08261,352.253,83.86959,0.126018,36.66133,0,0,289.5696
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,68.10486,68.10486,81,0,22.761,68.10486,0,0,0,0,0,0,12.89514,12.25039,71.41252,254.487,12.25039,0,12.25039,363.8747,86.63667,0.1264611,74.91534,0,81,254.487
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,49.08892,49.08892,0,0,0,49.08892,0,0,7.105427E-15,0,51.67255,49.08892,0,0,59.16214,265.5123,0,51.67255,-51.67255,309.4071,73.6682,0.1264611,53.99781,0,0,265.5123
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,19.72123,19.72123,0,0,0,19.72123,0,0,0,0,20.75919,19.72123,0,0,116.5761,213.8398,0,20.75919,-20.75919,287.525,68.45818,0.1264611,21.69336,0,0,213.8398
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,11.00695,11.00695,0,0,0,11.00695,0,0,1.776357E-15,0,11.58626,11.00695,0,0,139.6418,193.0806,0,11.58626,-11.58626,275.312,65.55034,0.1264611,12.10764,0,0,193.0806
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.50591,24.50591,0,0,0,24.50591,0,0,0,0,25.7957,24.50591,0,0,152.5155,181.4943,0,25.7957,-25.7957,248.1209,59.07629,0.1264611,26.9565,0,0,181.4943
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,19.5026,19.5026,0,0,0,19.5026,0,0,0,0,20.52905,19.5026,0,0,181.1774,155.6986,0,20.52905,-20.52905,226.4814,53.92403,0.1264611,21.45286,0,0,155.6986
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.92276,22.92276,0,0,0,22.92276,0,0,3.552714E-15,0,24.12922,22.92276,0,0,203.9874,135.1696,0,24.12922,-24.12922,201.047,47.86823,0.1264611,25.21503,0,0,135.1696
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.7977,111.0403,0,0,0,201.047,47.86823,0.1264611,0,0,0,111.0403
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.7977,111.0403,0,0,0,201.047,47.86823,0.1264611,0,0,0,111.0403
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,39.92357,39.92357,0,0,0,39.92357,0,0,7.105427E-15,0,42.02481,39.92357,0,0,230.7977,111.0403,0,42.02481,-42.02481,156.7489,37.3211,0.1264611,43.91592,0,0,111.0403
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,12.71597,12.71597,0,0,0,12.71597,0,0,1.776357E-15,0,13.38523,12.71597,0,0,277.4919,69.01553,0,13.38523,-13.38523,142.6397,33.96176,0.1264611,13.98756,0,0,69.01553
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.3643,55.63031,0,0,0,142.6397,33.96176,0.1264611,0,0,0,55.63031
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,26.38116,26.38116,0,0,0,26.38116,59.09095,0,0,15.58888,27.76965,26.38116,0,0,292.3643,55.63031,0,12.18077,-12.18077,129.8,30.9047,0.1264611,29.01928,12.4711,0,71.21918
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,305.8985,43.44954,39.77803,0,39.77803,167.5368,39.88962,0.1253992,0,31.82242,0,83.22757
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,17.41714,17.41714,0,0,0,17.41714,229.2249,0,0,39.92441,18.33383,17.41714,0,0,266.1205,79.24976,21.59058,0,21.59058,188.0194,44.76643,0.1248303,19.15885,31.93953,0,119.1742
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,14.6821,14.6821,0,0,0,14.6821,258.2949,0,0,37.9231,15.45484,14.6821,0,0,244.5299,98.68128,22.46827,0,22.46827,209.3346,49.84148,0.1242437,16.15031,30.33848,0,136.6044
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,222.0617,118.9027,73.25327,0,73.25327,278.8288,66.38768,0.1223689,0,58.60262,0,192.156
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,17.48102,17.48102,0,0,0,17.48102,450.396,0,0,78.73383,18.40108,17.48102,0,0,148.8084,184.8307,60.33275,0,60.33275,336.0655,80.01543,0.1208668,19.22912,62.98706,0,263.5645
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,0,0,24.37301,0,0,0,0,88.47564,239.1302,24.37301,0,24.37301,359.1877,85.52072,0.1202704,0,19.49841,0,263.5032
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,9.975106,9.975106,0,0,0,9.975106,146.1097,0,0,14.5746,10.50011,9.975106,0,0,64.10263,261.0659,4.074488,0,4.074488,363.0532,86.44106,0.1201712,10.97262,11.65968,0,275.6405
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,0,0,20.21252,0,0,0,0,60.02814,264.7329,20.21252,0,20.21252,382.2284,91.00658,0.1196819,0,16.17001,0,284.9454
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,0,0,21.92422,0,0,0,0,39.81562,282.9242,21.92422,0,21.92422,403.0276,95.95876,0.1191556,0,17.53938,0,304.8484
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,25.58324,25.58324,0,0,0,25.58324,36.03814,0,0,9.219726,26.92973,25.58324,0,0,17.8914,302.656,0,17.71,-17.71,384.3596,91.51401,0.1191556,28.14157,7.37578,0,311.8757
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,24.55747,24.55747,0,0,0,24.55747,0,0,3.552714E-15,0,25.84997,24.55747,0,0,37.56918,284.946,0,25.84997,-25.84997,357.1113,85.02634,0.1191556,27.01322,0,0,284.946
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.64608,38.64608,0,0,0,38.64608,0,0,7.105427E-15,0,40.68008,38.64608,0,0,66.29137,259.096,0,40.68008,-40.68008,314.2308,74.8167,0.1191556,42.51068,0,0,259.096
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,23.21229,23.21229,0,0,0,23.21229,0,0,0,0,24.43399,23.21229,0,0,111.4915,218.4159,0,24.43399,-24.43399,288.4751,68.6844,0.1191556,25.53352,0,0,218.4159
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.6403,193.9819,0,0,0,288.4751,68.6844,0.1191556,0,0,0,193.9819
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,6.993241,6.993241,0,0,0,6.993241,0,0,8.881784E-16,0,7.361306,6.993241,0,0,138.6403,193.9819,0,7.361306,-7.361306,280.7156,66.83691,0.1191556,7.692565,0,0,193.9819
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.8196,186.6206,0,0,0,280.7156,66.83691,0.1191556,0,0,0,186.6206
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,13.81657,13.81657,0,0,0,13.81657,0,0,1.776357E-15,0,14.54376,13.81657,0,0,146.8196,186.6206,0,14.54376,-14.54376,265.3851,63.1868,0.1191556,15.19823,0,0,186.6206
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,19.24441,19.24441,0,0,0,19.24441,0,0,3.552714E-15,0,20.25727,19.24441,0,0,162.9793,172.0769,0,20.25727,-20.25727,244.0321,58.10276,0.1191556,21.16885,0,0,172.0769
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.4874,151.8196,0,0,0,244.0321,58.10276,0.1191556,0,0,0,151.8196
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,8.253605,8.253605,0,0,0,8.253605,0,0,0,0,8.688005,8.253605,0,0,185.4874,151.8196,0,8.688005,-8.688005,234.8741,55.92229,0.1191556,9.078965,0,0,151.8196
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,15.22072,15.22072,0,0,0,15.22072,0,0,0,0,16.02181,15.22072,0,0,195.1407,143.1316,0,16.02181,-16.02181,217.9856,51.90124,0.1191556,16.74279,0,0,143.1316
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.9427,127.1098,0,0,0,217.9856,51.90124,0.1191556,0,0,0,127.1098
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,12.61246,12.61246,0,0,0,12.61246,0,0,1.776357E-15,0,13.27627,12.61246,0,0,212.9427,127.1098,0,13.27627,-13.27627,203.9912,48.56924,0.1191556,13.8737,0,0,127.1098
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,2.885459,2.885459,0,0,0,2.885459,714.4124,0,0,20.61408,3.037325,2.885459,0,0,227.6941,113.8335,17.57675,0,17.57675,220.666,52.53941,0.118737,3.174005,16.49126,0,134.4476
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,50.52406,50.52406,0,0,0,50.52406,100.1899,0,7.105427E-15,50.61998,53.18322,50.52406,0,0,210.1174,129.6526,0,2.563239,-2.563239,217.9641,51.89611,0.118737,55.57646,40.49598,0,180.2726
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,47.81891,47.81891,0,0,0,47.81891,168.9534,0,0,80.79169,50.33569,47.81891,0,0,212.9654,127.0893,30.456,0,30.456,246.8572,58.7754,0.1180185,52.6008,64.63335,0,207.881
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,182.5094,154.4997,99.10295,0,99.10295,340.8745,81.16043,0.1157398,0,79.28236,0,253.6027
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,38.77658,38.77658,0,0,0,38.77658,301.53,0,0,116.923,40.81745,38.77658,0,0,83.40649,243.6924,76.10556,0,76.10556,413.0746,98.35089,0.1140487,42.65424,93.53841,0,360.6154
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,107.611,0,114.9119,0,0,0,0,7.300927,312.1874,7.300927,0,7.300927,420.0009,100,0.1138891,0,91.92956,0,427.0993
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,19.04158,19.04158,0,0,0,19.04158,542.7587,83.30605,0,103.3498,20.04376,19.04158,0,0,0,318.7582,0,0,0,420.0009,100,0.1138891,20.94573,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,3.715869,3.715869,0,0,0,3.715869,3075.754,110.3796,0,114.291,3.911441,3.715869,0,0,0,318.7582,0,0,0,420.0009,100,0.1138891,4.087456,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,40.55869,40.55869,0,0,0,40.55869,219.4143,46.29819,0,88.99155,42.69335,40.55869,0,0,0,318.7582,0,0,0,420.0009,100,0.1138891,44.61456,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,10.27091,10.27091,0,0,0,10.27091,649.8985,55.93903,0,66.75052,10.81149,10.27091,0,0,0,318.7582,0,0,0,420.0009,100,0.1138891,11.29801,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,58.88197,58.88197,0,0,0,58.88197,54.52343,0,7.105427E-15,32.10447,61.98101,58.88197,0,0,0,318.7582,0,29.87655,-29.87655,388.5082,92.50176,0.1138891,64.77016,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,30.25652,30.25652,0,0,0,30.25652,0,0,3.552714E-15,0,31.84897,30.25652,0,0,33.19617,288.8817,0,31.84897,-31.84897,354.9364,84.50851,0.1138891,33.28217,0,0,288.8817
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.35482,35.35482,0,0,0,35.35482,0,0,0,0,37.2156,35.35482,0,0,68.58391,257.0327,0,37.2156,-37.2156,315.7077,75.16836,0.1138891,38.8903,0,0,257.0327
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,32.48462,32.48462,0,0,0,32.48462,0,0,7.105427E-15,0,34.19434,32.48462,0,0,109.9346,219.8171,0,34.19434,-34.19434,279.6638,66.58647,0.1138891,35.73308,0,0,219.8171
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.491093,1.491093,0,0,0,1.491093,0,0,2.220446E-16,0,1.569571,1.491093,0,0,147.9283,185.6228,0,1.569571,-1.569571,278.0093,66.19255,0.1138891,1.640202,0,0,185.6228
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,14.70799,14.70799,0,0,0,14.70799,0,0,1.776357E-15,0,15.4821,14.70799,0,0,149.6723,184.0532,0,15.4821,-15.4821,261.6897,62.30695,0.1138891,16.17879,0,0,184.0532
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.8746,168.5711,0,0,0,261.6897,62.30695,0.1138891,0,0,0,168.5711
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,31.90884,31.90884,0,0,0,31.90884,0,0,0,0,33.58825,31.90884,0,0,166.8746,168.5711,0,33.58825,-33.58825,226.2846,53.87717,0.1138891,35.09972,0,0,168.5711
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.46022,30.46022,0,0,0,30.46022,0,0,3.552714E-15,0,32.06339,30.46022,0,0,204.1949,134.9828,0,32.06339,-32.06339,192.4868,45.8301,0.1138891,33.50624,0,0,134.9828
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,36.71101,36.71101,0,0,0,36.71101,0,0,7.105427E-15,0,38.64317,36.71101,0,0,239.8208,102.9195,0,38.64317,-38.64317,151.7533,36.13167,0.1138891,40.38211,0,0,102.9195
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,7.816295,7.816295,0,0,0,7.816295,0,0,8.881784E-16,0,8.227679,7.816295,0,0,282.7577,64.27629,0,8.227679,-8.227679,143.0806,34.06674,0.1138891,8.597925,0,0,64.27629
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,33.98183,33.98183,0,0,0,33.98183,0,0,0,0,35.77034,33.98183,0,0,291.8996,56.04861,0,35.77034,-35.77034,105.3753,25.08932,0.1138891,37.38001,0,0,56.04861
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,4.222622,4.222622,0,0,0,4.222622,0,0,8.881784E-16,0,4.444865,4.222622,0,0,331.6444,20.27827,0,4.444865,-4.444865,100.69,23.97377,0.1138891,4.644884,0,0,20.27827
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,39.75378,39.75378,24.71204,0,8.520145,39.75378,0,3.552714E-15,0,0,15.83341,15.04174,0,0,336.5831,15.83341,0,15.83341,-15.83341,84.00017,20,0.1138891,43.72915,0,81,15.83341
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,43.25052,43.25052,81,0,22.761,43.25052,41.03194,0,0,17.74652,0,0,37.74948,35.86201,354.1758,0,53.60853,0,53.60853,134.8577,32.10891,0.1156436,47.57557,14.19722,81,17.74652
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,28.31052,28.31052,81,0,22.761,28.31052,189.2297,0,0,53.57191,0,0,52.68948,50.05501,300.5673,48.24768,103.6269,0,103.6269,233.1668,55.5158,0.1165916,31.14157,42.85753,81,101.8196
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,13.21325,13.21325,81,0,22.761,13.21325,642.4305,0,0,84.88595,0,0,67.78675,64.39742,196.9404,141.5119,149.2834,0,149.2834,374.7895,89.2354,0.1165322,14.53457,67.90876,81,226.3979
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,40.14682,40.14682,0,0,0,40.14682,266.9119,17.23984,0,107.1566,42.25982,40.14682,0,0,47.65699,275.8669,47.65699,0,47.65699,420.0009,100,0.1155352,44.16151,85.72532,0,383.0236
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,44.29162,44.29162,0,0,0,44.29162,271.7893,73.75711,0,120.3799,46.62276,44.29162,0,0,0,318.7582,0,0,0,420.0009,100,0.1155352,48.72078,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,62.18349,62.18349,0,0,0,62.18349,207.0818,63.3144,0,128.7707,65.45631,62.18349,0,0,0,318.7582,0,0,0,420.0009,100,0.1155352,68.40185,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,13.53355,13.53355,0,0,0,13.53355,895.5051,106.9478,0,121.1936,14.24584,13.53355,0,0,0,318.7582,0,0,0,420.0009,100,0.1155352,14.8869,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,53.62379,53.62379,0,0,0,53.62379,187.5365,44.11809,0,100.5642,56.4461,53.62379,0,0,0,318.7582,0,0,0,420.0009,100,0.1155352,58.98618,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,32.82382,32.82382,0,0,0,32.82382,226.812,39.89697,0,74.44836,34.55139,32.82382,0,0,0,318.7582,0,0,0,420.0009,100,0.1155352,36.1062,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,7.593125,7.593125,0,0,0,7.593125,813.5642,53.78219,0,61.77495,7.992764,7.593125,0,0,0,318.7582,0,0,0,420.0009,100,0.1155352,8.352438,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,82.16235,82.16235,20.25,0,7.39125,82.16235,43.32271,0,1.421085E-14,35.59496,65.1709,61.91235,0,0,0,318.7582,0,29.57594,-29.57594,388.8251,92.57721,0.1155352,90.37859,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.86215,289.1823,0,0,0,388.8251,92.57721,0.1155352,0,0,0,289.1823
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,15.07497,15.07497,0,0,0,15.07497,0,0,1.776357E-15,0,15.86839,15.07497,0,0,32.86215,289.1823,0,15.86839,-15.86839,372.0983,88.59466,0.1155352,16.58246,0,0,289.1823
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,32.31376,32.31376,0,0,0,32.31376,0,0,0,0,34.01448,32.31376,0,0,50.49369,273.3139,0,34.01448,-34.01448,336.2439,80.05791,0.1155352,35.54513,0,0,273.3139
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,62.45401,62.45401,0,0,0,62.45401,0,0,7.105427E-15,0,65.74106,62.45401,0,0,88.28756,239.2994,0,65.74106,-65.74106,266.9467,63.55862,0.1155352,68.6994,0,0,239.2994
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,3.995851,3.995851,0,0,0,3.995851,0,0,4.440892E-16,0,4.206159,3.995851,0,0,161.3332,173.5584,0,4.206159,-4.206159,262.5131,62.50299,0.1155352,4.395436,0,0,173.5584
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,11.04832,11.04832,0,0,0,11.04832,0,0,0,0,11.62981,11.04832,0,0,166.0067,169.3522,0,11.62981,-11.62981,250.2542,59.58421,0.1155352,12.15315,0,0,169.3522
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,15.92449,15.92449,0,0,0,15.92449,0,0,1.776357E-15,0,16.76263,15.92449,0,0,178.9287,157.7224,0,16.76263,-16.76263,232.5848,55.37722,0.1155352,17.51694,0,0,157.7224
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,54.31464,54.31464,0,0,0,54.31464,0,0,7.105427E-15,0,57.17331,54.31464,0,0,197.5538,140.9598,0,57.17331,-57.17331,172.3188,41.02822,0.1155352,59.74611,0,0,140.9598
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.0797,83.78646,0,0,0,172.3188,41.02822,0.1155352,0,0,0,83.78646
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,35.18757,35.18757,0,0,0,35.18757,0,0,0,0,37.03954,35.18757,0,0,261.0797,83.78646,0,37.03954,-37.03954,133.2757,31.73226,0.1155352,38.70633,0,0,83.78646
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,43.65672,43.65672,20.25,0,7.39125,43.65672,0,0,7.105427E-15,0,24.63866,23.40672,0,0,302.2348,46.74692,0,24.63866,-24.63866,107.3043,25.5486,0.1155352,48.0224,0,81,46.74692
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,10.1546,10.1546,81,0,22.761,10.1546,0,0,0,0,0,0,70.8454,67.30313,329.6111,22.10826,67.30313,0,67.30313,171.1537,40.75079,0.1171852,11.17006,0,81,22.10826
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.49983,24.49983,81,0,22.761,24.49983,0,0,0,0,0,0,56.50017,53.67516,262.308,82.68108,53.67516,0,53.67516,222.0744,52.87475,0.1188707,26.94981,0,81,82.68108
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,40.57656,40.57656,81,0,22.761,40.57656,50.30341,0,0,20.4114,0,0,40.42344,38.40226,208.6328,130.9887,58.81366,0,58.81366,277.8699,66.15938,0.1205791,44.63422,16.32912,81,151.4001
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,53.73267,0,0,72.31579,68.7,149.8191,183.921,122.4327,0,122.4327,394.0198,93.81404,0.1205575,0,42.98614,81,237.6537
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,34.10959,34.10959,0,0,0,34.10959,232.934,16.16156,0,79.45284,35.90483,34.10959,0,0,27.38645,294.1104,27.38645,0,27.38645,420.0009,100,0.1199979,37.52055,63.56227,0,373.5633
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,71.50336,71.50336,20.25,0,7.39125,71.50336,158.1813,59.15403,0,113.1049,53.9509,51.25336,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,78.65369,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,24.33171,24.33171,0,0,0,24.33171,521.7158,101.33,0,126.9424,25.61233,24.33171,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,26.76489,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,8.974425,8.974425,0,0,0,8.974425,1240.944,101.9208,0,111.3676,9.446763,8.974425,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,9.871867,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,55.36605,55.36605,0,0,0,55.36605,157.9865,29.19081,0,87.47086,58.28005,55.36605,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,60.90265,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,15.23404,15.23404,0,0,0,15.23404,346.8934,36.81004,0,52.84586,16.03583,15.23404,0,0,0,318.7582,0,0,0,420.0009,100,0.1199979,16.75744,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,35.96291,35.96291,0,0,0,35.96291,73.59421,0,0,26.46662,37.8557,35.96291,0,0,0,318.7582,0,11.38908,-11.38908,407.9957,97.14164,0.1199979,39.5592,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,35.12961,35.12961,0,0,0,35.12961,12.16637,0,7.105427E-15,4.273998,36.97854,35.12961,0,0,12.65453,307.3691,0,32.70454,-32.70454,373.5221,88.93365,0.1199979,38.64257,3.419198,0,311.6432
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,46.40551,46.40551,0,0,0,46.40551,0,0,0,0,48.8479,46.40551,0,0,48.9929,274.6646,0,48.8479,-48.8479,322.0319,76.6741,0.1199979,51.04605,0,0,274.6646
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.2683,225.8167,0,0,0,322.0319,76.6741,0.1199979,0,0,0,225.8167
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,20.52463,20.52463,0,0,0,20.52463,0,0,0,0,21.60487,20.52463,0,0,103.2683,225.8167,0,21.60487,-21.60487,299.2584,71.25185,0.1199979,22.57709,0,0,225.8167
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,10.06304,10.06304,0,0,0,10.06304,0,0,0,0,10.59267,10.06304,0,0,127.2738,204.2118,0,10.59267,-10.59267,288.0927,68.59336,0.1199979,11.06934,0,0,204.2118
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,53.42717,53.42717,0,0,0,53.42717,0,0,7.105427E-15,0,56.23912,53.42717,0,0,139.0434,193.6192,0,56.23912,-56.23912,228.8114,54.47881,0.1199979,58.76988,0,0,193.6192
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,5.502469,5.502469,0,0,0,5.502469,0,0,8.881784E-16,0,5.792073,5.502469,0,0,201.5313,137.3801,0,5.792073,-5.792073,222.7061,53.02515,0.1199979,6.052716,0,0,137.3801
