Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,8.06604,8.06604,0,0,0,8.06604,0,0,0,0,8.490568,8.06604,0,0,207.9669,131.588,0,8.490568,-8.490568,213.7562,50.89424,0.1199979,8.872643,0,0,131.588
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,36.29165,36.29165,0,0,0,36.29165,0,0,7.105427E-15,0,38.20174,36.29165,0,0,217.4009,123.0974,0,38.20174,-38.20174,173.4881,41.3066,0.1199979,39.92081,0,0,123.0974
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,44.31544,44.31544,0,0,0,44.31544,0,0,7.105427E-15,0,46.64783,44.31544,0,0,259.8473,84.89567,0,46.64783,-46.64783,124.3169,29.59921,0.1199979,48.74698,0,0,84.89567
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.45854,18.45854,0,0,0,18.45854,0,0,0,0,19.43004,18.45854,0,0,311.6782,38.24784,0,19.43004,-19.43004,103.8359,24.72278,0.1199979,20.30439,0,0,38.24784
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.67768,24.67768,81,0,22.761,24.67768,0,0,0,0,0,0,56.32232,53.5062,333.2672,18.8178,53.5062,0,53.5062,154.5963,36.80857,0.1215789,27.14545,0,81,18.8178
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,45.03452,45.03452,81,0,22.761,45.03452,0,0,0,0,0,0,35.96548,34.1672,279.761,66.97337,34.1672,0,34.1672,187.0102,44.52614,0.1225737,49.53798,0,81,66.97337
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,5.050933,5.050933,77.36672,0,21.84178,5.050933,487.7758,0,0,24.63723,0,0,72.31579,68.7,245.5937,97.72386,93.33723,0,93.33723,275.5576,65.60883,0.1233327,5.556026,19.70978,81,122.3611
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,2.41897,2.41897,74.73476,0,21.17589,2.41897,2149.25,0,0,51.98971,0,0,72.31579,68.7,152.2565,181.7274,120.6897,0,120.6897,390.0539,92.8698,0.1234023,2.660867,41.59177,81,233.7171
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,12.04293,12.04293,0,0,0,12.04293,669.9749,36.44102,0,80.68459,12.67677,12.04293,0,0,31.5668,290.3481,31.5668,0,31.5668,420.0009,100,0.1227773,13.24722,64.54768,0,371.0327
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,64.6468,64.6468,20.25,0,7.39125,64.6468,163.7011,59.09407,0,105.8275,46.73347,44.3968,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,71.11148,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,39.89056,39.89056,0,0,0,39.89056,284.46,71.48264,0,113.4727,41.99006,39.89056,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,43.87962,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,16.26362,16.26362,0,0,0,16.26362,770.1196,108.1298,0,125.2494,17.11961,16.26362,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,17.88999,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,11.45136,11.45136,0,0,0,11.45136,848.7072,85.13442,0,97.18848,12.05406,11.45136,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,12.59649,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,16.47973,16.47973,0,0,0,16.47973,532.4124,70.39306,0,87.74014,17.34709,16.47973,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,18.12771,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.48871,1.48871,0,0,0,1.48871,4312.647,62.63575,0,64.20281,1.567063,1.48871,0,0,0,318.7582,0,0,0,420.0009,100,0.1227773,1.637581,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,28.54135,28.54135,0,0,0,28.54135,82.12783,0,0,23.44039,30.04352,28.54135,0,0,0,318.7582,0,6.603134,-6.603134,413.0405,98.34279,0.1227773,31.39548,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,26.87122,26.87122,0,0,0,26.87122,27.5003,0,0,7.389668,28.2855,26.87122,0,0,7.336816,312.1551,0,20.89583,-20.89583,391.0144,93.09848,0.1227773,29.55834,5.911734,0,319.5448
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,46.19954,46.19954,0,0,0,46.19954,0,0,7.105427E-15,0,48.6311,46.19954,0,0,30.55441,291.2592,0,48.6311,-48.6311,339.7527,80.89334,0.1227773,50.8195,0,0,291.2592
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,47.46537,47.46537,0,0,0,47.46537,0,0,0,0,49.96355,47.46537,0,0,84.58896,242.6282,0,49.96355,-49.96355,287.0865,68.35379,0.1227773,52.21191,0,0,242.6282
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,17.46507,17.46507,0,0,0,17.46507,0,0,0,0,18.38428,17.46507,0,0,140.104,192.6646,0,18.38428,-18.38428,267.7078,63.73982,0.1227773,19.21157,0,0,192.6646
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,25.04741,25.04741,0,0,0,25.04741,0,0,3.552714E-15,0,26.3657,25.04741,0,0,160.531,174.2803,0,26.3657,-26.3657,239.9159,57.12271,0.1227773,27.55215,0,0,174.2803
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,5.67337,5.67337,0,0,0,5.67337,0,0,0,0,5.971969,5.67337,0,0,189.8262,147.9146,0,5.971969,-5.971969,233.6209,55.62391,0.1227773,6.240707,0,0,147.9146
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,18.39568,18.39568,0,0,0,18.39568,0,0,3.552714E-15,0,19.36387,18.39568,0,0,196.4617,141.9427,0,19.36387,-19.36387,213.2096,50.76408,0.1227773,20.23524,0,0,141.9427
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,24.05035,24.05035,0,0,0,24.05035,0,0,3.552714E-15,0,25.31616,24.05035,0,0,217.9771,122.5788,0,25.31616,-25.31616,186.524,44.41039,0.1227773,26.45539,0,0,122.5788
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,7.104736,7.104736,0,0,0,7.104736,0,0,8.881784E-16,0,7.47867,7.104736,0,0,246.1062,97.26263,0,7.47867,-7.47867,178.6408,42.53343,0.1227773,7.81521,0,0,97.26263
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,13.66152,13.66152,0,0,0,13.66152,0,0,1.776357E-15,0,14.38054,13.66152,0,0,254.4158,89.78397,0,14.38054,-14.38054,163.4823,38.92429,0.1227773,15.02767,0,0,89.78397
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,45.52683,45.52683,0,0,0,45.52683,0,0,0,0,47.92298,45.52683,0,0,270.3942,75.40342,0,47.92298,-47.92298,112.9671,26.89688,0.1227773,50.07951,0,0,75.40342
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,8.152195,8.152195,0,0,0,8.152195,0,0,0,0,8.581258,8.152195,0,0,323.642,27.48044,0,8.581258,-8.581258,103.9217,24.7432,0.1227773,8.967415,0,0,27.48044
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.71362,18.71362,81,0,22.761,18.71362,0,-7.105427E-15,0,0,0,0,62.28638,59.17206,333.1767,18.89919,59.17206,0,59.17206,160.0572,38.10878,0.1243368,20.58498,0,81,18.89919
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,43.90383,43.90383,81,0,22.761,43.90383,36.93343,0,0,16.21519,0,0,37.09617,35.24136,274.0046,72.15405,51.45655,0,51.45655,208.8732,49.73161,0.1256547,48.29421,12.97215,81,88.36923
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,52.70934,0,0,72.31579,68.7,222.5481,118.4649,121.4093,0,121.4093,324.0522,77.15513,0.1255589,0,42.16747,81,171.1743
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,8.937831,8.937831,49.62232,0,14.82245,8.937831,699.1461,0,0,62.48849,0,0,40.68449,38.65026,101.1388,227.7333,101.1388,0,101.1388,420.0009,100,0.1248824,9.831614,49.9908,81,290.2218
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,30.22576,30.22576,0,0,0,30.22576,234.2805,38.99646,0,70.81304,31.81658,30.22576,0,0,0,318.7582,0,0,0,420.0009,100,0.1248824,33.24833,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,8.718791,8.718791,0,0,0,8.718791,1053.397,82.66584,0,91.84351,9.177675,8.718791,0,0,0,318.7582,0,0,0,420.0009,100,0.1248824,9.590671,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,29.42274,29.42274,0,0,0,29.42274,375.9648,79.64784,0,110.6191,30.9713,29.42274,0,0,0,318.7582,0,0,0,420.0009,100,0.1248824,32.36501,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,4.714718,4.714718,0,0,0,4.714718,2309.162,103.9076,0,108.8705,4.962861,4.714718,0,0,0,318.7582,0,0,0,420.0009,100,0.1248824,5.18619,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,49.60988,49.60988,0,0,0,49.60988,203.5076,48.73896,0,100.9599,52.22093,49.60988,0,0,0,318.7582,0,0,0,420.0009,100,0.1248824,54.57087,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,70.28601,70.28601,20.25,0,7.39125,70.28601,83.32768,5.898218,0,58.56771,52.66949,50.03601,0,0,0,318.7582,0,0,0,420.0009,100,0.1248824,77.31461,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,43.17788,43.17788,0,0,0,43.17788,83.70673,0,0,36.14279,45.4504,43.17788,0,0,0,318.7582,0,9.307605,-9.307605,410.1898,97.66403,0.1248824,47.49567,28.91423,0,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,12.56752,12.56752,0,0,0,12.56752,183.1917,0,0,23.02265,13.22897,12.56752,0,0,10.34178,309.4506,9.79368,0,9.79368,419.4809,99.8762,0.1246964,13.82427,18.41812,0,332.4733
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,33.62284,33.62284,0,0,0,33.62284,21.51193,0,0,7.232923,35.39247,33.62284,0,0,0.5481032,318.2649,0,28.15954,-28.15954,389.7981,92.80888,0.1246964,36.98513,5.786338,0,325.4979
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,48.82244,48.82244,0,0,0,48.82244,0,0,0,0,51.39204,48.82244,0,0,31.83649,290.1054,0,51.39204,-51.39204,335.6261,79.91082,0.1246964,53.70469,0,0,290.1054
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.08409,33.08409,0,0,0,33.08409,0,0,0,0,34.82536,33.08409,0,0,88.93876,238.7133,0,34.82536,-34.82536,298.917,71.17056,0.1246964,36.3925,0,0,238.7133
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,20.66593,20.66593,0,0,0,20.66593,0,0,3.552714E-15,0,21.75361,20.66593,0,0,127.6336,203.888,0,21.75361,-21.75361,275.9867,65.71098,0.1246964,22.73252,0,0,203.888
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,13.38911,13.38911,0,0,0,13.38911,0,0,1.776357E-15,0,14.0938,13.38911,0,0,151.8043,182.1344,0,14.0938,-14.0938,261.1305,62.1738,0.1246964,14.72802,0,0,182.1344
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,27.69279,27.69279,0,0,0,27.69279,0,0,3.552714E-15,0,29.1503,27.69279,0,0,167.4641,168.0406,0,29.1503,-29.1503,230.4034,54.85784,0.1246964,30.46206,0,0,168.0406
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.59409,38.59409,0,0,0,38.59409,0,0,7.105427E-15,0,40.62536,38.59409,0,0,199.8533,138.8903,0,40.62536,-40.62536,187.5805,44.66193,0.1246964,42.4535,0,0,138.8903
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.72427,29.72427,0,0,0,29.72427,0,0,3.552714E-15,0,31.28871,29.72427,0,0,244.9926,98.26492,0,31.28871,-31.28871,154.5993,36.80928,0.1246964,32.6967,0,0,98.26492
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,81.04782,81.04782,81,0,22.761,81.04782,0,0,0,0,0.05034094,0.04782389,0,0,279.7578,66.97621,0,0.05034094,-0.05034094,154.5462,36.79665,0.1246964,89.1526,0,81,66.97621
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,279.8137,66.92587,68.7,0,68.7,219.7208,52.31437,0.1256098,0,0,81,66.92587
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,211.1137,128.7559,68.7,0,68.7,284.8953,67.83208,0.1265046,0,0,81,128.7559
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,39.53638,39.53638,81,0,22.761,39.53638,0,0,0,0,0,0,41.46362,39.39043,142.4137,190.5859,39.39043,0,39.39043,322.2644,76.72945,0.1274927,43.49002,0,81,190.5859
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,16.08605,16.08605,81,0,22.761,16.08605,0,0,0,0,0,0,64.91395,61.66825,103.0233,226.0373,61.66825,0,61.66825,380.768,90.65887,0.128845,17.69465,0,81,226.0373
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,58.21442,58.21442,0,0,0,58.21442,33.71276,0,7.105427E-15,19.62569,61.27834,58.21442,0,0,41.35504,281.5387,0,41.65265,-41.65265,336.8622,80.20514,0.128845,64.03587,15.70055,0,301.1644
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,42.30692,42.30692,0,0,0,42.30692,108.3804,0,0,45.8524,44.5336,42.30692,0,0,87.63577,239.886,1.318799,0,1.318799,338.1134,80.50302,0.1288201,46.53761,36.68192,0,285.7384
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,26.76132,26.76132,0,0,0,26.76132,228.6591,0,0,61.1922,28.16981,26.76132,0,0,86.31696,241.073,33.02239,0,33.02239,369.4412,87.96201,0.128199,29.43745,48.95376,0,302.2652
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,38.21985,0,91.51443,0,0,0,0,53.29457,270.7931,53.29457,0,53.29457,420.0009,100,0.1272091,0,73.21154,0,362.3075
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,54.80462,54.80462,0,0,0,54.80462,204.7684,54.53349,0,112.2226,57.68908,54.80462,0,0,0,318.7582,0,0,0,420.0009,100,0.1272091,60.28508,89.77805,0,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,38.97813,38.97813,0,0,0,38.97813,252.2476,57.29177,0,98.32137,41.02961,38.97813,0,0,0,318.7582,0,0,0,420.0009,100,0.1272091,42.87594,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,13.0303,13.0303,0,0,0,13.0303,869.351,99.56293,0,113.279,13.7161,13.0303,0,0,0,318.7582,0,0,0,420.0009,100,0.1272091,14.33333,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,63.80359,63.80359,20.25,0,7.39125,63.80359,163.0118,58.16147,0,104.0074,45.84588,43.55359,0,0,0,318.7582,0,0,0,420.0009,100,0.1272091,70.18394,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,36.8261,36.8261,0,0,0,36.8261,221.6486,42.86021,0,81.62452,38.76431,36.8261,0,0,0,318.7582,0,0,0,420.0009,100,0.1272091,40.50871,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272091,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,49.71178,49.71178,0,0,0,49.71178,58.39072,0,0,29.02707,52.32819,49.71178,0,0,0,318.7582,0,23.30112,-23.30112,395.4393,94.15202,0.1272091,54.68296,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,98.78039,98.78039,81,0,22.761,98.78039,5.243283,0,0,5.179335,18.7162,17.78039,0,0,25.89013,295.4571,0,13.53686,-13.53686,381.1702,90.75462,0.1272091,108.6584,4.143468,81,300.6364
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.9311,281.9202,0,0,0,381.1702,90.75462,0.1272091,0,0,0,281.9202
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,56.91773,56.91773,0,0,0,56.91773,0,0,7.105427E-15,0,59.9134,56.91773,0,0,40.9311,281.9202,0,59.9134,-59.9134,318.0159,75.71793,0.1272091,62.6095,0,0,281.9202
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,53.0464,53.0464,0,0,0,53.0464,0,0,0,0,55.83831,53.0464,0,0,107.5015,222.0068,0,55.83831,-55.83831,259.1572,61.70396,0.1272091,58.35104,0,0,222.0068
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.07193,26.07193,0,0,0,26.07193,0,0,3.552714E-15,0,27.44414,26.07193,0,0,169.5441,166.1685,0,27.44414,-27.44414,230.2285,54.8162,0.1272091,28.67912,0,0,166.1685
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,19.47137,19.47137,0,0,0,19.47137,0,0,0,0,20.49618,19.47137,0,0,200.0376,138.7244,0,20.49618,-20.49618,208.6236,49.6722,0.1272091,21.41851,0,0,138.7244
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.33792,23.33792,0,0,0,23.33792,0,0,3.552714E-15,0,24.56624,23.33792,0,0,222.8111,118.2282,0,24.56624,-24.56624,182.7286,43.50671,0.1272091,25.67172,0,0,118.2282
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.43197,21.43197,0,0,0,21.43197,0,0,0,0,22.55997,21.43197,0,0,250.1069,93.66197,0,22.55997,-22.55997,158.9483,37.84475,0.1272091,23.57517,0,0,93.66197
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,15.29729,15.29729,0,0,0,15.29729,0,0,0,0,16.10241,15.29729,0,0,275.1736,71.10201,0,16.10241,-16.10241,141.9748,33.80346,0.1272091,16.82701,0,0,71.10201
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.24202,32.24202,0,0,0,32.24202,0,0,0,0,33.93897,32.24202,0,0,293.0652,54.9996,0,33.93897,-33.93897,106.2,25.28567,0.1272091,35.46622,0,0,54.9996
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,9.737437,9.737437,0,0,0,9.737437,0,0,1.776357E-15,0,10.24993,9.737437,0,0,330.7751,21.06063,0,10.24993,-10.24993,95.39565,22.7132,0.1272091,10.71118,0,0,21.06063
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,11.78281,11.78281,81,0,22.761,11.78281,0,0,0,0,0,0,69.21719,65.75633,342.1639,10.8107,65.75633,0,65.75633,157.7776,37.56601,0.1284595,12.96109,0,81,10.8107
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.81993,22.81993,81,0,22.761,22.81993,0,0,0,0,0,0,58.18007,55.27107,276.4076,69.99139,55.27107,0,55.27107,210.2123,50.05045,0.1297773,25.10192,0,81,69.99139
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,20.36988,20.36988,81,0,22.761,20.36988,28.77268,0,0,5.860961,0,0,60.63012,57.59861,221.1365,119.7354,63.45957,0,63.45957,270.4153,64.38448,0.131025,22.40687,4.688769,81,125.5963
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,3.715161,3.715161,76.03095,0,21.50383,3.715161,510.0097,0,0,18.94768,0,0,72.31579,68.7,157.677,176.849,87.64768,0,87.64768,353.5652,84.18203,0.1316099,4.086678,15.15815,81,195.7967
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,70.02927,255.7319,46.18729,0,46.18729,397.3824,94.61465,0.130768,0,36.94983,0,301.9192
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,68.12962,0,91.9716,0,0,0,0,23.84198,297.3004,23.84198,0,23.84198,420.0009,100,0.1303377,0,73.57728,0,389.272
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,80.09409,80.09409,20.25,0,7.39125,80.09409,125.804,37.76782,0,100.7616,62.99377,59.84408,0,0,0,318.7582,0,0,0,420.0009,100,0.1303377,88.10349,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,9.24728,9.24728,0,0,0,9.24728,1181.206,99.49545,0,109.2294,9.733979,9.24728,0,0,0,318.7582,0,0,0,420.0009,100,0.1303377,10.17201,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,6.964754,6.964754,0,0,0,6.964754,1038.616,65.0057,0,72.33702,7.33132,6.964754,0,0,0,318.7582,0,0,0,420.0009,100,0.1303377,7.661229,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,32.75109,32.75109,0,0,0,32.75109,192.9901,28.73153,0,63.20636,34.47483,32.75109,0,0,0,318.7582,0,0,0,420.0009,100,0.1303377,36.0262,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303377,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,43.8574,43.8574,0,0,0,43.8574,66.60019,0,0,29.20911,46.16568,43.8574,0,0,0,318.7582,0,16.95657,-16.95657,402.127,95.74434,0.1303377,48.24314,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,13.18749,13.18749,0,0,0,13.18749,27.66743,1.776357E-15,0,3.648641,13.88157,13.18749,0,0,18.84064,301.8017,0,10.23293,-10.23293,391.3406,93.17615,0.1303377,14.50624,2.918913,0,305.4503
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,30.21056,291.5687,2.730204,0,2.730204,393.9307,93.79283,0.1302886,0,2.184164,0,294.2989
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,26.94084,26.94084,0,0,0,26.94084,0,0,3.552714E-15,0,28.35878,26.94084,0,0,27.48035,294.0259,0,28.35878,-28.35878,364.0379,86.67552,0.1302886,29.63492,0,0,294.0259
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,56.63462,56.63462,0,0,0,56.63462,0,0,7.105427E-15,0,59.61538,56.63462,0,0,58.99011,265.6671,0,59.61538,-59.61538,301.1978,71.71362,0.1302886,62.29808,0,0,265.6671
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.2294,206.0517,0,0,0,301.1978,71.71362,0.1302886,0,0,0,206.0517
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.8367,36.8367,0,0,0,36.8367,0,0,7.105427E-15,0,38.77547,36.8367,0,0,125.2294,206.0517,0,38.77547,-38.77547,260.3248,61.98198,0.1302886,40.52037,0,0,206.0517
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,35.01507,35.01507,0,0,0,35.01507,0,0,0,0,36.85797,35.01507,0,0,168.3133,167.2763,0,36.85797,-36.85797,221.4731,52.73159,0.1302886,38.51658,0,0,167.2763
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,21.26179,21.26179,0,0,0,21.26179,0,0,3.552714E-15,0,22.38084,21.26179,0,0,209.2666,130.4183,0,22.38084,-22.38084,197.8817,47.11459,0.1302886,23.38797,0,0,130.4183
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,2.644975,2.644975,0,0,0,2.644975,0,0,4.440892E-16,0,2.784184,2.644975,0,0,234.1342,108.0375,0,2.784184,-2.784184,194.9469,46.41583,0.1302886,2.909472,0,0,108.0375
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,32.40664,32.40664,0,0,0,32.40664,0,0,7.105427E-15,0,34.11225,32.40664,0,0,237.2277,105.2533,0,34.11225,-34.11225,158.9894,37.85454,0.1302886,35.6473,0,0,105.2533
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,11.52175,11.52175,0,0,0,11.52175,0,0,1.776357E-15,0,12.12816,11.52175,0,0,275.1302,71.14104,0,12.12816,-12.12816,146.2052,34.81069,0.1302886,12.67393,0,0,71.14104
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.04501,29.04501,0,0,0,29.04501,0,0,3.552714E-15,0,30.5737,29.04501,0,0,288.606,59.01287,0,30.5737,-30.5737,113.9777,27.13749,0.1302886,31.94951,0,0,59.01287
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.5767,28.43917,0,0,0,113.9777,27.13749,0.1302886,0,0,0,28.43917
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,16.33085,16.33085,0,0,0,16.33085,0,0,3.552714E-15,0,17.19037,16.33085,0,0,322.5767,28.43917,0,17.19037,-17.19037,95.85744,22.82316,0.1302886,17.96394,0,0,28.43917
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,22.35607,22.35607,81,0,22.761,22.35607,41.85286,0,0,9.356656,0,0,58.64393,55.71173,341.6771,11.2488,65.06839,0,65.06839,157.5867,37.52058,0.1314647,24.59168,7.485325,81,20.60546
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,46.17757,46.17757,81,0,22.761,46.17757,74.14069,0,0,34.23637,0,0,34.82243,33.08131,276.6087,69.81035,67.31767,0,67.31767,221.4499,52.72606,0.1325796,50.79533,27.3891,81,104.0467
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,33.02063,33.02063,81,0,22.761,33.02063,228.4216,0,0,75.42624,0,0,47.97937,45.58041,209.2911,130.3963,121.0066,0,121.0066,336.2469,80.05862,0.1327175,36.32269,60.34099,81,205.8225
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,52.68455,52.68455,0,0,0,52.68455,155.1718,0,0,81.75158,55.45742,52.68455,0,0,88.28443,239.3022,26.29416,0,26.29416,361.1917,85.99786,0.1322539,57.95301,65.40127,0,321.0538
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,36.54728,0,98.53755,0,0,0,0,61.99027,262.967,61.99027,0,61.99027,420.0009,100,0.1311735,0,78.83004,0,361.5045
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311735,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,11.07536,11.07536,0,0,0,11.07536,579.8483,52.56202,0,64.22029,11.65828,11.07536,0,0,0,318.7582,0,0,0,420.0009,100,0.1311735,12.1829,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,47.95692,47.95692,0,0,0,47.95692,126.0763,9.981347,0,60.46231,50.48096,47.95692,0,0,0,318.7582,0,0,0,420.0009,100,0.1311735,52.75261,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,50.74108,50.74108,0,0,0,50.74108,90.2731,0,0,45.80555,53.41166,50.74108,0,0,0,318.7582,0,7.606116,-7.606116,411.9833,98.09106,0.1311735,55.81519,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,11.54767,0,19.99891,0,0,0,0,8.451241,311.1521,8.451241,0,8.451241,420.0009,100,0.1310276,0,15.99913,0,331.151
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,51.27978,51.27978,0,0,0,51.27978,42.76404,0,7.105427E-15,21.92931,53.97871,51.27978,0,0,0,318.7582,0,32.04941,-32.04941,386.2178,91.95644,0.1310276,56.40776,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,46.8289,46.8289,0,0,0,46.8289,13.49188,0,0,6.318097,49.29358,46.8289,0,0,35.61045,286.7088,0,42.97548,-42.97548,340.9177,81.17071,0.1310276,51.51178,5.054478,0,293.0269
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,25.71406,25.71406,0,0,0,25.71406,0,0,3.552714E-15,0,27.06743,25.71406,0,0,83.36098,243.7333,0,27.06743,-27.06743,312.3861,74.37749,0.1310276,28.28546,0,0,243.7333
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,21.95182,21.95182,0,0,0,21.95182,0,0,0,0,23.10718,21.95182,0,0,113.4359,216.6659,0,23.10718,-23.10718,288.029,68.57819,0.1310276,24.147,0,0,216.6659
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,22.54134,22.54134,0,0,0,22.54134,0,0,3.552714E-15,0,23.72773,22.54134,0,0,139.1105,193.5587,0,23.72773,-23.72773,263.0178,62.62315,0.1310276,24.79547,0,0,193.5587
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,24.44509,24.44509,0,0,0,24.44509,0,0,0,0,25.73167,24.44509,0,0,165.4747,169.831,0,25.73167,-25.73167,235.8942,56.16518,0.1310276,26.8896,0,0,169.831
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.0654,144.0993,0,0,0,235.8942,56.16518,0.1310276,0,0,0,144.0993
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.217668,2.217668,0,0,0,2.217668,0,0,0,0,2.334387,2.217668,0,0,194.0654,144.0993,0,2.334387,-2.334387,233.4335,55.5793,0.1310276,2.439435,0,0,144.0993
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6592,141.765,0,0,0,233.4335,55.5793,0.1310276,0,0,0,141.765
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6592,141.765,0,0,0,233.4335,55.5793,0.1310276,0,0,0,141.765
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,38.97676,38.97676,0,0,0,38.97676,0,0,0,0,41.02817,38.97676,0,0,196.6592,141.765,0,41.02817,-41.02817,190.1861,45.28231,0.1310276,42.87444,0,0,141.765
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.246,100.7368,0,0,0,190.1861,45.28231,0.1310276,0,0,0,100.7368
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.35239,20.35239,0,0,0,20.35239,0,0,3.552714E-15,0,21.42357,20.35239,0,0,242.246,100.7368,0,21.42357,-21.42357,167.6036,39.90555,0.1310276,22.38763,0,0,100.7368
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,7.459509,7.459509,0,0,0,7.459509,0,0,8.881784E-16,0,7.852115,7.459509,0,0,266.05,79.31322,0,7.852115,-7.852115,159.3268,37.93487,0.1310276,8.205461,0,0,79.31322
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,18.12846,18.12846,0,0,0,18.12846,109.6768,0,0,19.88272,19.08259,18.12846,0,0,274.7746,71.46111,0.8001326,0,0.8001326,160.0859,38.1156,0.1310138,19.94131,15.90618,0,91.34383
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,70.30434,70.30434,81,0,22.761,70.30434,64.71153,0,0,45.49502,0,0,10.69565,10.16087,273.9745,72.18122,55.65589,0,55.65589,212.8857,50.68696,0.1320414,77.33478,36.39602,81,117.6762
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,10.25525,10.25525,81,0,22.761,10.25525,669.7537,0,0,68.68494,0,0,70.74474,67.20751,218.3186,122.2715,135.8924,0,135.8924,341.8046,81.38187,0.1319302,11.28078,54.94795,81,190.9565
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,4.075937,4.075937,0,0,0,4.075937,2105.909,0,0,85.83551,4.29046,4.075937,0,0,82.42612,244.5747,81.54505,0,81.54505,419.165,99.80099,0.1305634,4.483531,68.6684,0,330.4102
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,47.07724,47.07724,0,0,0,47.07724,210.8837,48.84216,0,99.27821,49.55499,47.07724,0,0,0.8810652,317.9653,0.8810652,0,0.8810652,420.0009,100,0.1305488,51.78497,79.42257,0,417.2435
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,63.91875,63.91875,20.25,0,7.39125,63.91875,185.1306,72.36604,0,118.3331,45.96711,43.66875,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,70.31062,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,11.17663,11.17663,0,0,0,11.17663,813.644,79.17314,0,90.93802,11.76488,11.17663,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,12.2943,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,21.28715,21.28715,0,0,0,21.28715,258.7408,32.67103,0,55.07856,22.40753,21.28715,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,23.41587,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305488,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,35.89551,35.89551,0,0,0,35.89551,0,0,0,0,37.78475,35.89551,0,0,0,318.7582,0,37.78475,-37.78475,380.1722,90.51701,0.1305488,39.48506,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,11.70923,11.70923,0,0,0,11.70923,0,0,1.776357E-15,0,12.3255,11.70923,0,0,41.98305,280.9735,0,12.3255,-12.3255,367.18,87.42364,0.1305488,12.88015,0,0,280.9735
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.67805,268.648,0,0,0,367.18,87.42364,0.1305488,0,0,0,268.648
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,9.923338,9.923338,0,0,0,9.923338,0,0,0,0,10.44562,9.923338,0,0,55.67805,268.648,0,10.44562,-10.44562,356.1693,84.80206,0.1305488,10.91567,0,0,268.648
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,16.40218,16.40218,0,0,0,16.40218,0,0,0,0,17.26545,16.40218,0,0,67.2843,258.2024,0,17.26545,-17.26545,337.97,80.46888,0.1305488,18.04239,0,0,258.2024
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.14247,38.14247,0,0,0,38.14247,0,0,0,0,40.14996,38.14247,0,0,86.46813,240.9369,0,40.14996,-40.14996,295.6482,70.39229,0.1305488,41.95671,0,0,240.9369
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,5.537502,5.537502,0,0,0,5.537502,0,0,8.881784E-16,0,5.82895,5.537502,0,0,131.0792,200.7869,0,5.82895,-5.82895,289.5039,68.92937,0.1305488,6.091253,0,0,200.7869
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,9.634861,9.634861,0,0,0,9.634861,0,0,1.776357E-15,0,10.14196,9.634861,0,0,137.5558,194.958,0,10.14196,-10.14196,278.8134,66.384,0.1305488,10.59835,0,0,194.958
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.8102,24.8102,0,0,0,24.8102,0,0,3.552714E-15,0,26.116,24.8102,0,0,148.8247,184.816,0,26.116,-26.116,251.2847,59.82957,0.1305488,27.29122,0,0,184.816
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8424,158.7,0,0,0,251.2847,59.82957,0.1305488,0,0,0,158.7
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8424,158.7,0,0,0,251.2847,59.82957,0.1305488,0,0,0,158.7
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,14.66124,14.66124,0,0,0,14.66124,0,0,1.776357E-15,0,15.43289,14.66124,0,0,177.8424,158.7,0,15.43289,-15.43289,235.017,55.95632,0.1305488,16.12737,0,0,158.7
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,194.9901,143.2672,19.88293,0,19.88293,253.8796,60.4474,0.1302199,0,15.90635,0,163.1501
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,36.83993,36.83993,0,0,0,36.83993,128.0804,0,0,47.18473,38.77887,36.83993,0,0,175.1071,161.1618,8.405856,0,8.405856,261.8541,62.34609,0.1300813,40.52392,37.74778,0,208.3465
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.4299638,0.4299638,0,0,0,0.4299638,17201.24,0,0,73.9591,0.4525935,0.4299638,0,0,166.7013,168.7271,73.5065,0,73.5065,331.5885,78.94949,0.1288822,0.4729602,59.16728,0,242.6862
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,13.48394,13.48394,0,0,0,13.48394,783.5546,0,0,105.654,14.19362,13.48394,0,0,93.19479,234.8829,91.46043,0,91.46043,418.3555,99.60825,0.1274206,14.83234,84.52324,0,340.537
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,118.4587,0,120.1931,0,0,0,0,1.734371,317.1973,1.734371,0,1.734371,420.0009,100,0.1273933,0,96.15446,0,437.3904
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273933,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,22.33157,22.33157,0,0,0,22.33157,562.4565,102.0984,0,125.6054,23.50691,22.33157,0,0,0,318.7582,0,0,0,420.0009,100,0.1273933,24.56473,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273933,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,19.55964,19.55964,0,0,0,19.55964,428.8096,63.28452,0,83.87361,20.58909,19.55964,0,0,0,318.7582,0,0,0,420.0009,100,0.1273933,21.5156,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,45.81405,45.81405,0,0,0,45.81405,136.1701,14.15974,0,62.38505,48.22532,45.81405,0,0,0,318.7582,0,0,0,420.0009,100,0.1273933,50.39545,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,37.44208,37.44208,0,0,0,37.44208,76.72486,0,0,28.72738,39.41272,37.44208,0,0,0,318.7582,0,10.68533,-10.68533,408.7375,97.31826,0.1273933,41.18629,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,1.558187,0,13.43078,0,0,0,0,11.87259,308.0729,11.87259,0,11.87259,420.0009,100,0.127206,0,10.74462,0,321.5037
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,22.35876,22.35876,0,0,0,22.35876,0,0,3.552714E-15,0,23.53554,22.35876,0,0,0,318.7582,0,23.53554,-23.53554,395.1922,94.09319,0.127206,24.59464,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.1506,295.2227,0,0,0,395.1922,94.09319,0.127206,0,0,0,295.2227
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,10.79627,10.79627,0,0,0,10.79627,0,0,1.776357E-15,0,11.36449,10.79627,0,0,26.1506,295.2227,0,11.36449,-11.36449,383.213,91.241,0.127206,11.8759,0,0,295.2227
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.52649,34.52649,0,0,0,34.52649,0,0,0,0,36.34367,34.52649,0,0,38.77781,283.8582,0,36.34367,-36.34367,344.9034,82.11969,0.127206,37.97913,0,0,283.8582
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,17.53177,17.53177,0,0,0,17.53177,0,0,3.552714E-15,0,18.4545,17.53177,0,0,79.15967,247.5145,0,18.4545,-18.4545,325.4506,77.48809,0.127206,19.28495,0,0,247.5145
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.54401,36.54401,0,0,0,36.54401,0,0,7.105427E-15,0,38.46738,36.54401,0,0,99.66467,229.06,0,38.46738,-38.46738,284.9025,67.83379,0.127206,40.19841,0,0,229.06
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.4062,190.5927,0,0,0,284.9025,67.83379,0.127206,0,0,0,190.5927
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,40.06981,40.06981,0,0,0,40.06981,0,0,0,0,42.17875,40.06981,0,0,142.4062,190.5927,0,42.17875,-42.17875,240.4422,57.24802,0.127206,44.07679,0,0,190.5927
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,8.336869,8.336869,0,0,0,8.336869,0,0,1.776357E-15,0,8.775652,8.336869,0,0,189.2715,148.4139,0,8.775652,-8.775652,231.1918,55.04556,0.127206,9.170556,0,0,148.4139
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,12.44269,12.44269,0,0,0,12.44269,0,0,1.776357E-15,0,13.09757,12.44269,0,0,199.0222,139.6383,0,13.09757,-13.09757,217.3858,51.75841,0.127206,13.68696,0,0,139.6383
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,39.04667,39.04667,0,0,0,39.04667,0,0,0,0,41.10176,39.04667,0,0,213.575,126.5407,0,41.10176,-41.10176,174.0607,41.44294,0.127206,42.95134,0,0,126.5407
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.53608,17.53608,0,0,0,17.53608,0,0,0,0,18.45903,17.53608,0,0,259.2437,85.43893,0,18.45903,-18.45903,154.6032,36.81021,0.127206,19.28968,0,0,85.43893
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,22.06729,22.06729,0,0,0,22.06729,32.42055,0,0,7.154335,23.22872,22.06729,0,0,279.7537,66.9799,0,16.07439,-16.07439,137.6593,32.77596,0.127206,24.27401,5.723468,0,74.13423
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,36.47135,36.47135,0,0,0,36.47135,72.57985,0,0,26.47085,38.3909,36.47135,0,0,297.6141,50.90551,0,11.92005,-11.92005,125.0945,29.78434,0.127206,40.11849,21.17668,0,77.37637
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,58.8406,58.8406,81,0,22.761,58.8406,78.49444,-3.552714E-15,0,46.1866,0,0,22.1594,21.05143,310.8586,38.98547,67.23803,0,67.23803,188.882,44.97183,0.1282525,64.72466,36.94928,81,85.17207
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,28.45033,28.45033,81,0,22.761,28.45033,131.5511,0,0,37.42673,0,0,52.54967,49.92219,243.6206,99.49969,87.34892,0,87.34892,271.7485,64.7019,0.128966,31.29536,29.94139,81,136.9264
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,38.4772,38.4772,81,0,22.761,38.4772,118.9281,7.105427E-15,0,45.76021,0,0,42.5228,40.39666,156.2717,178.1137,86.15687,0,86.15687,353.4841,84.16271,0.1296831,42.32492,36.60817,81,223.8739
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,32.39121,32.39121,0,0,0,32.39121,205.1748,0,0,66.45859,34.09601,32.39121,0,0,70.1148,255.6549,32.36258,0,32.36258,384.1859,91.47266,0.1291806,35.63033,53.16687,0,322.1135
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,51.2547,51.2547,0,0,0,51.2547,97.94836,7.105427E-15,0,50.20313,53.95231,51.2547,0,0,37.75222,284.7812,0,3.749177,-3.749177,380.2339,90.53172,0.1291806,56.38017,40.16251,0,334.9844
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,0,0,25.09436,0,0,0,0,41.91797,281.032,25.09436,0,25.09436,404.0406,96.19994,0.1287937,0,20.07549,0,306.1264
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,47.94545,47.94545,0,0,0,47.94545,99.44549,0,0,47.67958,50.46889,47.94545,0,0,16.82361,303.617,0,2.789309,-2.789309,401.1004,95.4999,0.1287937,52.73999,38.14367,0,351.2966
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,31.29021,0,51.21305,0,0,0,0,19.92284,300.8277,19.92284,0,19.92284,420.0009,100,0.1284881,0,40.97044,0,352.0407
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284881,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284881,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,40.54479,40.54479,0,0,0,40.54479,0,0,7.105427E-15,0,42.67873,40.54479,0,0,0,318.7582,0,42.67873,-42.67873,375.0135,89.28875,0.1284881,44.59927,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,7.130348,7.130348,0,0,0,7.130348,0,0,8.881784E-16,0,7.50563,7.130348,0,0,47.42081,276.0795,0,7.50563,-7.50563,367.1019,87.40504,0.1284881,7.843383,0,0,276.0795
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,38.38731,38.38731,0,0,0,38.38731,0,0,7.105427E-15,0,40.4077,38.38731,0,0,55.7604,268.5739,0,40.4077,-40.4077,324.5084,77.26376,0.1284881,42.22604,0,0,268.5739
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.36153,37.36153,0,0,0,37.36153,0,0,7.105427E-15,0,39.32793,37.36153,0,0,100.6578,228.1662,0,39.32793,-39.32793,283.0532,67.39347,0.1284881,41.09768,0,0,228.1662
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,10.26928,10.26928,0,0,0,10.26928,0,0,1.776357E-15,0,10.80977,10.26928,0,0,144.3555,188.8382,0,10.80977,-10.80977,271.6587,64.6805,0.1284881,11.29621,0,0,188.8382
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,15.1501,15.1501,0,0,0,15.1501,0,0,1.776357E-15,0,15.94747,15.1501,0,0,156.3664,178.0285,0,15.94747,-15.94747,254.8486,60.6781,0.1284881,16.66511,0,0,178.0285
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,24.00939,24.00939,0,0,0,24.00939,0,0,3.552714E-15,0,25.27304,24.00939,0,0,174.0858,162.081,0,25.27304,-25.27304,228.2084,54.33523,0.1284881,26.41033,0,0,162.081
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.88833,25.88833,0,0,0,25.88833,0,0,0,0,27.25087,25.88833,0,0,202.1669,136.808,0,27.25087,-27.25087,199.4835,47.49597,0.1284881,28.47716,0,0,136.808
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,11.55201,11.55201,0,0,0,11.55201,0,0,1.776357E-15,0,12.16001,11.55201,0,0,232.4457,109.5571,0,12.16001,-12.16001,186.6657,44.44413,0.1284881,12.70721,0,0,109.5571
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,11.97023,11.97023,0,0,0,11.97023,0,0,1.776357E-15,0,12.60025,11.97023,0,0,245.9568,97.39709,0,12.60025,-12.60025,173.3839,41.2818,0.1284881,13.16726,0,0,97.39709
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,9.157538,9.157538,0,0,0,9.157538,0,0,0,0,9.639514,9.157538,0,0,259.9571,84.79684,0,9.639514,-9.639514,163.2229,38.86253,0.1284881,10.07329,0,0,84.79684
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,10.58687,10.58687,0,0,0,10.58687,0,0,1.776357E-15,0,11.14408,10.58687,0,0,270.6677,75.15733,0,11.14408,-11.14408,151.4761,36.06565,0.1284881,11.64556,0,0,75.15733
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,18.72735,18.72735,0,0,0,18.72735,55.15434,0,0,10.32894,19.713,18.72735,0,0,283.05,64.01325,0,9.384053,-9.384053,141.5844,33.7105,0.1284881,20.60008,8.263156,0,74.34219
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,20.92795,20.92795,0,0,0,20.92795,150.1594,0,0,31.42527,22.02942,20.92795,0,0,293.4767,54.6292,9.395855,0,9.395855,150.4981,35.83281,0.1283445,23.02074,25.14022,0,86.05447
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,40.82758,40.82758,0,0,0,40.82758,154.2281,0,0,62.96759,42.9764,40.82758,0,0,284.0808,63.08547,19.99119,0,19.99119,169.4634,40.34835,0.12804,44.91034,50.37407,0,126.0531
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,264.0897,81.07754,89.86101,0,89.86101,254.713,60.64584,0.1266889,0,71.88881,0,170.9385
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,40.03151,40.03151,0,0,0,40.03151,155.7425,0,0,62.34608,42.13843,40.03151,0,0,174.2287,161.9524,20.20765,0,20.20765,273.8837,65.21027,0.126389,44.03466,49.87686,0,224.2985
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,23.70875,23.70875,0,0,0,23.70875,391.7619,0,0,92.88185,24.95658,23.70875,0,0,154.021,180.1393,67.92528,0,67.92528,338.3233,80.55299,0.1253913,26.07962,74.30548,0,273.0212
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,3.239128,0,89.33485,0,0,0,0,86.09573,241.2721,86.09573,0,86.09573,420.0009,100,0.124149,0,71.46788,0,330.6069
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.384909,1.384909,0,0,0,1.384909,6402.205,87.20692,0,88.66473,1.457799,1.384909,0,0,0,318.7582,0,0,0,420.0009,100,0.124149,1.5234,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,5.483193,5.483193,0,0,0,5.483193,966.3101,47.21287,0,52.98465,5.771783,5.483193,0,0,0,318.7582,0,0,0,420.0009,100,0.124149,6.031513,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,24.19568,24.19568,0,0,0,24.19568,112.413,1.729956,0,27.19909,25.46913,24.19568,0,0,0,318.7582,0,0,0,420.0009,100,0.124149,26.61524,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,31.50158,31.50158,0,0,0,31.50158,67.60184,0,0,21.29565,33.15956,31.50158,0,0,0,318.7582,0,11.86391,-11.86391,407.4952,97.02247,0.124149,34.65174,17.03652,0,340.0539
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,13.18212,306.8943,11.95932,0,11.95932,418.8408,99.7238,0.1239784,0,9.56746,0,318.8536
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.2228,317.6577,0,0,0,418.8408,99.7238,0.1239784,0,0,0,317.6577
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,70.13172,70.13172,71.41888,0,20.33698,70.13172,0,0,0,0,0,0,1.287158,1.2228,1.2228,317.6577,1.2228,0,1.2228,420.0009,100,0.1240026,77.1449,0,81,317.6577
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240026,0,0,0,318.7582
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,18.19839,18.19839,0,0,0,18.19839,0,0,0,0,19.15619,18.19839,0,0,0,318.7582,0,19.15619,-19.15619,399.8084,95.19229,0.1240026,20.01822,0,0,318.7582
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.207383,2.207383,0,0,0,2.207383,0,0,0,0,2.323561,2.207383,0,0,21.28466,299.602,0,2.323561,-2.323561,397.3592,94.60914,0.1240026,2.428121,0,0,299.602
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.8664,297.2785,0,0,0,397.3592,94.60914,0.1240026,0,0,0,297.2785
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.81767,36.81767,0,0,0,36.81767,0,0,0,0,38.75544,36.81767,0,0,23.8664,297.2785,0,38.75544,-38.75544,356.5074,84.88254,0.1240026,40.49944,0,0,297.2785
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.87189,26.87189,0,0,0,26.87189,0,0,3.552714E-15,0,28.2862,26.87189,0,0,66.928,258.523,0,28.2862,-28.2862,326.6911,77.78344,0.1240026,29.55908,0,0,258.523
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,12.81445,12.81445,0,0,0,12.81445,0,0,1.776357E-15,0,13.4889,12.81445,0,0,98.35711,230.2368,0,13.4889,-13.4889,312.4725,74.39808,0.1240026,14.0959,0,0,230.2368
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.3448,216.7479,0,0,0,312.4725,74.39808,0.1240026,0,0,0,216.7479
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.3448,216.7479,0,0,0,312.4725,74.39808,0.1240026,0,0,0,216.7479
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,43.04781,43.04781,0,0,0,43.04781,0,0,7.105427E-15,0,45.31348,43.04781,0,0,113.3448,216.7479,0,45.31348,-45.31348,264.7079,63.02557,0.1240026,47.35259,0,0,216.7479
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,59.17035,59.17035,0,0,0,59.17035,12.94849,0,0,7.661666,62.28458,59.17035,0,0,163.6931,171.4344,0,54.62291,-54.62291,207.1303,49.31665,0.1240026,65.08739,6.129333,0,179.0961
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,16.02407,16.02407,0,0,0,16.02407,93.25829,0,0,14.94378,16.86745,16.02407,0,0,224.3852,116.8115,0,1.923668,-1.923668,205.1026,48.83386,0.1240026,17.62648,11.95502,0,131.7553
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,0,0,0,0,0,0,67.14268,0,0,0,0,226.5226,114.8879,67.14268,0,67.14268,268.7997,63.99981,0.1230533,0,53.71414,0,182.0305
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,159.3799,175.3163,67.91084,0,67.91084,333.2256,79.33928,0.1221078,0,54.32867,0,243.2271
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,13.5912,13.5912,0,0,0,13.5912,534.9677,0,0,72.70851,14.30652,13.5912,0,0,91.46911,236.436,58.40199,0,58.40199,388.6306,92.53091,0.1213063,14.95032,58.16681,0,309.1445
