Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,23.13276,0,56.19988,0,0,0,0,33.06712,288.9978,33.06712,0,33.06712,420.0009,100,0.1208571,0,44.95991,0,345.1977
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.356181,2.356181,0,0,0,2.356181,2975.146,67.61964,0,70.09982,2.48019,2.356181,0,0,0,318.7582,0,0,0,420.0009,100,0.1208571,2.591799,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,15.36692,15.36692,0,0,0,15.36692,339.9398,36.06257,0,52.23828,16.1757,15.36692,0,0,0,318.7582,0,0,0,420.0009,100,0.1208571,16.90361,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,57.77993,57.77993,0,0,0,57.77993,96.56747,0,0,55.79662,60.82098,57.77993,0,0,0,318.7582,0,5.024362,-5.024362,414.7047,98.73901,0.1208571,63.55793,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,23.52582,23.52582,0,0,0,23.52582,94.27648,3.552714E-15,0,22.17932,24.76402,23.52582,0,0,5.582624,313.7339,0,2.584706,-2.584706,411.9802,98.09032,0.1208571,25.87841,17.74346,0,335.9132
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,40.06275,40.06275,0,0,0,40.06275,40.93407,0,7.105427E-15,16.39931,42.17132,40.06275,0,0,8.454519,311.1492,0,25.77201,-25.77201,384.8141,91.62222,0.1208571,44.06903,13.11945,0,327.5485
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,44.81305,44.81305,0,0,0,44.81305,34.46323,0,7.105427E-15,15.44402,47.17163,44.81305,0,0,37.09008,285.3772,0,31.72761,-31.72761,351.3703,83.65942,0.1208571,49.29435,12.35522,0,300.8212
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,30.17958,30.17958,0,0,0,30.17958,0,0,3.552714E-15,0,31.76798,30.17958,0,0,72.34298,253.6496,0,31.76798,-31.76798,317.8839,75.68649,0.1208571,33.19754,0,0,253.6496
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,9.541698,9.541698,0,0,0,9.541698,0,0,0,0,10.04389,9.541698,0,0,107.6407,221.8816,0,10.04389,-10.04389,307.2967,73.16573,0.1208571,10.49587,0,0,221.8816
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,31.22072,31.22072,0,0,0,31.22072,0,0,3.552714E-15,0,32.86392,31.22072,0,0,118.8006,211.8377,0,32.86392,-32.86392,272.6551,64.91775,0.1208571,34.3428,0,0,211.8377
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.85783,35.85783,0,0,0,35.85783,0,0,7.105427E-15,0,37.74509,35.85783,0,0,155.3161,178.9738,0,37.74509,-37.74509,232.8683,55.44471,0.1208571,39.44361,0,0,178.9738
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,9.381592,9.381592,0,0,0,9.381592,0,0,1.776357E-15,0,9.87536,9.381592,0,0,197.2551,141.2287,0,9.87536,-9.87536,222.4587,52.96626,0.1208571,10.31975,0,0,141.2287
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,41.60575,41.60575,0,0,0,41.60575,0,0,7.105427E-15,0,43.79553,41.60575,0,0,208.2277,131.3533,0,43.79553,-43.79553,176.2942,41.97472,0.1208571,45.76633,0,0,131.3533
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.75897,30.75897,0,0,0,30.75897,0,0,7.105427E-15,0,32.37786,30.75897,0,0,256.8894,87.55778,0,32.37786,-32.37786,142.1649,33.84872,0.1208571,33.83487,0,0,87.55778
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.36511,33.36511,0,0,0,33.36511,0,0,0,0,35.12117,33.36511,0,0,292.8648,55.17992,0,35.12117,-35.12117,105.144,25.03422,0.1208571,36.70162,0,0,55.17992
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,7.718209,7.718209,0,0,0,7.718209,0,0,8.881784E-16,0,8.124431,7.718209,0,0,331.8883,20.05875,0,8.124431,-8.124431,96.58005,22.9952,0.1208571,8.490029,0,0,20.05875
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,46.00744,46.00744,81,0,22.761,46.00744,0,0,0,0,0,0,34.99256,33.24293,340.9154,11.93432,33.24293,0,33.24293,128.1171,30.504,0.1215063,50.60818,0,81,11.93432
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,34.74979,34.74979,81,0,22.761,34.74979,0,-7.105427E-15,0,0,0,0,46.25021,43.9377,307.6725,41.85296,43.9377,0,43.9377,169.8,40.4285,0.1223571,38.22477,0,81,41.85296
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,37.55001,37.55001,81,0,22.761,37.55001,0,0,0,0,0,0,43.44999,41.27749,263.7348,81.39689,41.27749,0,41.27749,208.9593,49.75211,0.1231487,41.30502,0,81,81.39689
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,63.50908,63.50908,81,0,22.761,63.50908,30.47412,0,0,19.35383,0,0,17.49093,16.61638,222.4573,118.5466,35.97021,0,35.97021,243.0836,57.87694,0.1237713,69.85998,15.48307,81,137.9005
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,39.20521,39.20521,81,0,22.761,39.20521,106.2629,0,0,41.6606,0,0,41.79479,39.70505,186.4871,150.9198,81.36565,0,81.36565,320.2739,76.25553,0.1245357,43.12573,33.32848,81,192.5804
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,47.05406,47.05406,70.17944,0,20.0234,47.05406,171.6727,-3.552714E-15,0,80.77896,0,0,23.12537,21.96911,105.1215,224.1489,102.7481,0,102.7481,417.7492,99.46391,0.1246695,51.75947,64.62317,81,304.9279
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,5.373897,5.373897,0,0,0,5.373897,2061.266,102.7402,0,110.7703,5.656733,5.373897,0,0,2.373394,316.6222,2.373394,0,2.373394,420.0009,100,0.1246376,5.911286,88.61623,0,427.3925
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,44.51619,44.51619,0,0,0,44.51619,232.179,56.49809,0,103.3572,46.85915,44.51619,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,48.96782,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,48.24745,48.24745,0,0,0,48.24745,195.5849,43.57792,0,94.36471,50.78679,48.24745,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,53.0722,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,37.17965,37.17965,0,0,0,37.17965,228.2385,45.72181,0,84.85828,39.13647,37.17965,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,40.89761,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,42.67084,42.67084,0,0,0,42.67084,145.7757,17.28704,0,62.20371,44.91667,42.67084,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,46.93792,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,79.19185,79.19185,45.44193,0,13.76481,79.19185,44.86097,0,0,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1246376,87.11103,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,48.00491,48.00491,0,0,0,48.00491,21.42659,0,7.105427E-15,10.28582,50.53149,48.00491,0,0,0,318.7582,0,40.24567,-40.24567,377.5782,89.89938,0.1246376,52.8054,8.228652,0,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,43.57759,43.57759,0,0,0,43.57759,0,0,7.105427E-15,0,45.87115,43.57759,0,0,44.71741,278.5125,0,45.87115,-45.87115,329.2257,78.38692,0.1246376,47.93536,0,0,278.5125
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,105.4382,105.4382,81,0,22.761,105.4382,0,0,0,0,25.72439,24.43817,0,0,95.68536,232.6414,0,25.72439,-25.72439,302.1099,71.93077,0.1246376,115.982,0,81,232.6414
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,124.268,206.917,68.7,0,68.7,367.2844,87.44849,0.1252879,0,0,81,206.917
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,20.98254,20.98254,0,0,0,20.98254,0,0,3.552714E-15,0,22.08688,20.98254,0,0,55.56802,268.747,0,22.08688,-22.08688,344.0028,81.90526,0.1252879,23.08079,0,0,268.747
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,18.08847,18.08847,0,0,0,18.08847,0,0,0,0,19.04049,18.08847,0,0,80.10899,246.6601,0,19.04049,-19.04049,323.9323,77.12659,0.1252879,19.89732,0,0,246.6601
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2651,227.6196,0,0,0,323.9323,77.12659,0.1252879,0,0,0,227.6196
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.42747,27.42747,0,0,0,27.42747,0,0,0,0,28.87103,27.42747,0,0,101.2651,227.6196,0,28.87103,-28.87103,293.4996,69.88071,0.1252879,30.17022,0,0,227.6196
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.83964,31.83964,0,0,0,31.83964,0,0,7.105427E-15,0,33.51541,31.83964,0,0,133.344,198.7486,0,33.51541,-33.51541,258.1713,61.46922,0.1252879,35.0236,0,0,198.7486
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,30.09484,30.09484,0,0,0,30.09484,0,0,0,0,31.67878,30.09484,0,0,170.5834,165.2332,0,31.67878,-31.67878,224.7789,53.51868,0.1252879,33.10433,0,0,165.2332
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.782,133.5544,0,0,0,224.7789,53.51868,0.1252879,0,0,0,133.5544
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,68.14599,68.14599,81,0,22.761,68.14599,0,1.776357E-15,0,0,0,0,12.85401,12.21131,205.782,133.5544,12.21131,0,12.21131,236.3636,56.27692,0.1255107,74.96059,0,81,133.5544
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.17261,24.17261,81,0,22.761,24.17261,0,0,0,0,0,0,56.82739,53.98602,193.5707,144.5446,53.98602,0,53.98602,287.5792,68.4711,0.1264887,26.58987,0,81,144.5446
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,41.43341,41.43341,81,0,22.761,41.43341,54.96437,0,0,22.77361,0,0,39.56659,37.58826,139.5847,193.132,60.36187,0,60.36187,344.8435,82.10543,0.1274862,45.57675,18.21889,81,215.9056
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,25.21074,25.21074,0,0,0,25.21074,180.2794,0,0,45.44978,26.53762,25.21074,0,0,79.2228,247.4577,18.91216,0,18.91216,362.7851,86.37724,0.127232,27.73182,36.35982,0,292.9075
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,41.49224,41.49224,0,0,0,41.49224,155.187,0,0,64.39057,43.67605,41.49224,0,0,60.31064,264.4786,20.71452,0,20.71452,382.4367,91.05617,0.1269547,45.64147,51.51246,0,328.8692
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,13.88237,13.88237,0,0,0,13.88237,689.7761,41.54815,0,95.75729,14.61302,13.88237,0,0,39.59612,283.1217,39.59612,0,39.59612,420.0009,100,0.1264281,15.27061,76.60583,0,378.879
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,41.99442,41.99442,0,0,0,41.99442,183.1929,32.72614,0,76.93079,44.20465,41.99442,0,0,0,318.7582,0,0,0,420.0009,100,0.1264281,46.19386,61.54464,0,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,25.93636,25.93636,0,0,0,25.93636,340.1887,60.93113,0,88.23256,27.30143,25.93636,0,0,0,318.7582,0,0,0,420.0009,100,0.1264281,28.52999,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,16.57744,16.57744,0,0,0,16.57744,522.7144,69.20274,0,86.65267,17.44994,16.57744,0,0,0,318.7582,0,0,0,420.0009,100,0.1264281,18.23519,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.6936619,0.6936619,0,0,0,0.6936619,12349.99,84.93698,0,85.66715,0.7301704,0.6936619,0,0,0,318.7582,0,0,0,420.0009,100,0.1264281,0.763028,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,44.46292,44.46292,0,0,0,44.46292,126.9115,9.625488,0,56.42857,46.80308,44.46292,0,0,0,318.7582,0,0,0,420.0009,100,0.1264281,48.90922,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,29.43965,29.43965,0,0,0,29.43965,161.8573,16.66112,0,47.65023,30.98911,29.43965,0,0,0,318.7582,0,0,0,420.0009,100,0.1264281,32.38362,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,43.64065,43.64065,0,0,0,43.64065,60.80111,0,0,26.534,45.93753,43.64065,0,0,0,318.7582,0,19.40353,-19.40353,399.5477,95.13022,0.1264281,48.00471,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,21.55947,299.3547,5.767413,0,5.767413,405.0192,96.43295,0.1263518,0,4.61393,0,305.1221
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,53.07281,53.07281,0,0,0,53.07281,0,0,7.105427E-15,0,55.86612,53.07281,0,0,15.79206,304.5454,0,55.86612,-55.86612,346.1311,82.412,0.1263518,58.3801,0,0,304.5454
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,43.62004,43.62004,0,0,0,43.62004,0,0,7.105427E-15,0,45.91582,43.62004,0,0,77.86553,248.6792,0,45.91582,-45.91582,297.7316,70.88833,0.1263518,47.98204,0,0,248.6792
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,46.30348,46.30348,0,0,0,46.30348,0,0,0,0,48.7405,46.30348,0,0,128.8831,202.7634,0,48.7405,-48.7405,246.3546,58.65574,0.1263518,50.93382,0,0,202.7634
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,60.55123,60.55123,0,0,0,60.55123,0,0,7.105427E-15,0,63.73814,60.55123,0,0,183.0392,154.0229,0,63.73814,-63.73814,179.1687,42.65913,0.1263518,66.60635,0,0,154.0229
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,4.767929,4.767929,0,0,0,4.767929,0,0,0,0,5.018873,4.767929,0,0,253.8594,90.28478,0,5.018873,-5.018873,173.8783,41.39952,0.1263518,5.244722,0,0,90.28478
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,34.48609,34.48609,0,0,0,34.48609,0,0,7.105427E-15,0,36.30114,34.48609,0,0,259.4359,85.26591,0,36.30114,-36.30114,135.6136,32.28888,0.1263518,37.9347,0,0,85.26591
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,75.32003,75.32003,81,0,22.761,75.32003,0,0,0,0,0,0,5.679972,5.395973,299.7705,48.96476,5.395973,0,5.395973,140.7326,33.5077,0.1264475,82.85203,0,81,48.96476
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,5.824974,5.824974,78.14076,0,22.03761,5.824974,0,0,0,0,0,0,72.31579,68.7,294.3745,53.82114,68.7,0,68.7,205.9072,49.02542,0.1272357,6.407471,0,81,53.82114
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.08302,23.08302,81,0,22.761,23.08302,0,0,0,0,0,0,57.91698,55.02113,225.6745,115.6511,55.02113,0,55.02113,258.1048,61.4534,0.1281944,25.39132,0,81,115.6511
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,32.4599,32.4599,81,0,22.761,32.4599,0,0,0,0,0,0,48.5401,46.1131,170.6534,165.1702,46.1131,0,46.1131,301.8515,71.86927,0.1289895,35.70588,0,81,165.1702
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,59.29181,59.29181,81,0,22.761,59.29181,0,0,0,0,0,0,21.70819,20.62278,124.5403,206.672,20.62278,0,20.62278,321.416,76.52747,0.1293426,65.22099,0,81,206.672
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,32.86747,32.86747,81,0,22.761,32.86747,0,0,0,0,0,0,48.13253,45.7259,103.9175,225.2325,45.7259,0,45.7259,364.7954,86.85588,0.1301204,36.15422,0,81,225.2325
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,43.28758,43.28758,0,0,0,43.28758,36.33678,0,0,15.72931,45.56588,43.28758,0,0,58.19163,266.3858,0,29.83657,-29.83657,333.3449,79.36768,0.1301204,47.61634,12.58345,0,282.1151
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,12.69425,12.69425,0,0,0,12.69425,312.5028,0,0,39.6699,13.36237,12.69425,0,0,91.34337,236.5492,26.30752,0,26.30752,358.3024,85.30993,0.1297718,13.96368,31.73591,0,276.2191
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,2.426875,0,67.46272,0,0,0,0,65.03584,260.226,65.03584,0,65.03584,420.0009,100,0.1289179,0,53.97017,0,327.6887
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,54.02951,54.02951,0,0,0,54.02951,178.6472,39.64904,0,96.52222,56.87317,54.02951,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,59.43246,77.21777,0,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,57.40194,57.40194,0,0,0,57.40194,204.4658,56.94425,0,117.3673,60.42309,57.40194,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,63.14213,93.89387,0,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,14.1772,14.1772,0,0,0,14.1772,859.5044,106.9303,0,121.8537,14.92337,14.1772,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,15.59492,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,70.74261,70.74261,20.25,0,7.39125,70.74261,175.5519,71.03989,0,124.19,53.15011,50.4926,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,77.81686,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,34.08667,34.08667,0,0,0,34.08667,304.887,68.04511,0,103.9258,35.8807,34.08667,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,37.49533,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,18.49929,18.49929,0,0,0,18.49929,422.5719,58.69986,0,78.17279,19.47293,18.49929,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,20.34922,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.550516,1.550516,0,0,0,1.550516,3850.528,58.07092,0,59.70304,1.632122,1.550516,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,1.705567,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,15.17186,15.17186,0,0,0,15.17186,215.5434,16.73155,0,32.70193,15.97038,15.17186,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,16.68904,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,67.42268,67.42268,58.01122,0,16.94484,67.42268,14.69357,0,0,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.1289179,74.16495,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,27.2064,27.2064,0,0,0,27.2064,0,0,3.552714E-15,0,28.63831,27.2064,0,0,0,318.7582,0,28.63831,-28.63831,389.8134,92.81253,0.1289179,29.92703,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.84835,43.84835,0,0,0,43.84835,0,0,7.105427E-15,0,46.15616,43.84835,0,0,31.82034,290.1199,0,46.15616,-46.15616,341.1606,81.22854,0.1289179,48.23319,0,0,290.1199
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,18.44834,18.44834,0,0,0,18.44834,0,0,0,0,19.4193,18.44834,0,0,83.10497,243.9637,0,19.4193,-19.4193,320.6908,76.3548,0.1289179,20.29317,0,0,243.9637
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,56.89032,56.89032,0,0,0,56.89032,0,0,7.105427E-15,0,59.88455,56.89032,0,0,104.682,224.5444,0,59.88455,-59.88455,257.5669,61.32534,0.1289179,62.57936,0,0,224.5444
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,47.64476,47.64476,0,0,0,47.64476,0,0,7.105427E-15,0,50.15237,47.64476,0,0,171.2204,164.6599,0,50.15237,-50.15237,204.7017,48.7384,0.1289179,52.40923,0,0,164.6599
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.11661,39.11661,0,0,0,39.11661,0,0,7.105427E-15,0,41.17538,39.11661,0,0,226.9452,114.5075,0,41.17538,-41.17538,161.299,38.40445,0.1289179,43.02827,0,0,114.5075
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,2.816827,2.816827,0,0,0,2.816827,0,0,4.440892E-16,0,2.965081,2.816827,0,0,272.6956,73.33215,0,2.965081,-2.965081,158.1736,37.6603,0.1289179,3.09851,0,0,73.33215
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.2833,24.2833,0,0,0,24.2833,0,0,3.552714E-15,0,25.56137,24.2833,0,0,275.9902,70.36706,0,25.56137,-25.56137,131.2295,31.24506,0.1289179,26.71163,0,0,70.36706
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.07724,33.07724,0,0,0,33.07724,0,0,7.105427E-15,0,34.81815,33.07724,0,0,304.3917,44.8057,0,34.81815,-34.81815,94.52797,22.50661,0.1289179,36.38497,0,0,44.8057
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.0785,9.987547,0,0,0,94.52797,22.50661,0.1289179,0,0,0,9.987547
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.0785,9.987547,0,0,0,94.52797,22.50661,0.1289179,0,0,0,9.987547
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,15.61769,15.61769,81,0,22.761,15.61769,0,0,0,0,0,0,65.38232,62.1132,343.0785,9.987547,62.1132,0,62.1132,153.4537,36.53653,0.1298298,17.17945,0,81,9.987547
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,6.282599,0,0,72.31579,68.7,280.9653,65.88943,74.9826,0,74.9826,224.5885,53.47334,0.1303189,0,5.026079,81,72.17202
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,61.33932,61.33932,81,0,22.761,61.33932,37.37947,0,0,22.92832,0,0,19.66068,18.67764,205.9827,133.3738,41.60596,0,41.60596,264.0593,62.87114,0.1309378,67.47326,18.34265,81,156.3021
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,26.39103,26.39103,81,0,22.761,26.39103,96.32929,0,0,25.42229,0,0,54.60897,51.87852,164.3768,170.8191,77.30081,0,77.30081,337.3933,80.33158,0.1316237,29.03013,20.33783,81,196.2414
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,8.238648,8.238648,0,0,0,8.238648,357.9551,0,0,29.49067,8.672261,8.238648,0,0,87.07597,240.3899,20.81841,0,20.81841,357.1434,85.03397,0.1313541,9.062513,23.59253,0,269.8805
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,53.12312,53.12312,0,0,0,53.12312,91.71756,0,0,48.72323,55.91907,53.12312,0,0,66.25756,259.1264,0,7.195843,-7.195843,349.5583,83.228,0.1313541,58.43543,38.97858,0,307.8496
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,46.46875,46.46875,0,0,0,46.46875,202.5181,0,0,94.10764,48.91448,46.46875,0,0,74.25294,251.9306,45.19316,0,45.19316,392.4323,93.43608,0.1307724,51.11563,75.28611,0,346.0382
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,34.10327,34.10327,0,0,0,34.10327,178.712,0,0,60.94661,35.89817,34.10327,0,0,29.05978,292.6044,25.04844,0,25.04844,416.1953,99.09393,0.1304523,37.51359,48.75729,0,353.551
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,31.82577,0,35.83711,0,0,0,0,4.011342,315.148,4.011342,0,4.011342,420.0009,100,0.1304011,0,28.66969,0,350.9851
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,18.05952,18.05952,0,0,0,18.05952,254.4489,26.94223,0,45.95226,19.01003,18.05952,0,0,0,318.7582,0,0,0,420.0009,100,0.1304011,19.86547,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,62.32501,62.32501,0,0,0,62.32501,63.92413,0,1.421085E-14,39.84072,65.60527,62.32501,0,0,0,318.7582,0,25.76455,-25.76455,392.8426,93.53377,0.1304011,68.55751,31.87258,0,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,33.62496,33.62496,0,0,0,33.62496,73.13686,0,0,24.59224,35.3947,33.62496,0,0,28.62728,292.9937,0,10.80245,-10.80245,381.4558,90.82263,0.1304011,36.98746,19.67379,0,317.5859
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,40.63,282.1912,8.818901,0,8.818901,389.8222,92.81462,0.1302889,0,7.055121,0,291.0101
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,39.84988,39.84988,0,0,0,39.84988,0,0,7.105427E-15,0,41.94724,39.84988,0,0,31.81111,290.1282,0,41.94724,-41.94724,345.6059,82.28696,0.1302889,43.83487,0,0,290.1282
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,49.64125,49.64125,0,0,0,49.64125,0,0,0,0,52.25395,49.64125,0,0,78.41915,248.181,0,52.25395,-52.25395,290.5254,69.17258,0.1302889,54.60537,0,0,248.181
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,24.54776,24.54776,0,0,0,24.54776,0,0,3.552714E-15,0,25.83974,24.54776,0,0,136.4791,195.927,0,25.83974,-25.83974,263.2879,62.68748,0.1302889,27.00253,0,0,195.927
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,19.49197,19.49197,0,0,0,19.49197,0,0,0,0,20.51786,19.49197,0,0,165.1899,170.0873,0,20.51786,-20.51786,241.6602,57.53803,0.1302889,21.44117,0,0,170.0873
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9875,149.5694,0,0,0,241.6602,57.53803,0.1302889,0,0,0,149.5694
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9875,149.5694,0,0,0,241.6602,57.53803,0.1302889,0,0,0,149.5694
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,40.87621,40.87621,0,0,0,40.87621,0,0,7.105427E-15,0,43.02758,40.87621,0,0,187.9875,149.5694,0,43.02758,-43.02758,196.3051,46.73923,0.1302889,44.96383,0,0,149.5694
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,3.90993,3.90993,0,0,0,3.90993,0,0,8.881784E-16,0,4.115716,3.90993,0,0,235.796,106.5419,0,4.115716,-4.115716,191.9668,45.70629,0.1302889,4.300923,0,0,106.5419
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,8.800808,8.800808,0,0,0,8.800808,0,0,0,0,9.264009,8.800808,0,0,240.369,102.4261,0,9.264009,-9.264009,182.2017,43.38126,0.1302889,9.680889,0,0,102.4261
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,13.46844,13.46844,0,0,0,13.46844,0,0,0,0,14.1773,13.46844,0,0,250.6623,93.16213,0,14.1773,-14.1773,167.2575,39.82313,0.1302889,14.81528,0,0,93.16213
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.4149,78.98483,0,0,0,167.2575,39.82313,0.1302889,0,0,0,78.98483
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,14.96244,14.96244,0,0,0,14.96244,0,0,1.776357E-15,0,15.74994,14.96244,0,0,266.4149,78.98483,0,15.74994,-15.74994,150.6556,35.87031,0.1302889,16.45868,0,0,78.98483
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,24.91096,24.91096,0,0,0,24.91096,75.00397,0,0,18.68421,26.22206,24.91096,0,0,283.9148,63.23489,0,7.537851,-7.537851,142.71,33.9785,0.1302889,27.40205,14.94736,0,81.9191
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,49.95382,49.95382,0,0,0,49.95382,61.58347,0,0,30.76329,52.58296,49.95382,0,0,292.2902,55.69704,0,21.81967,-21.81967,119.7101,28.50234,0.1302889,54.9492,24.61064,0,86.46033
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,24.59502,24.59502,0,0,0,24.59502,161.1872,0,0,39.64403,25.88949,24.59502,0,0,316.5343,33.87737,13.75454,0,13.75454,132.7588,31.60916,0.1301142,27.05452,31.71523,0,73.5214
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,8.052073,8.052073,0,0,0,8.052073,810.4917,0,0,65.26138,8.475866,8.052073,0,0,302.7798,46.25645,56.78552,0,56.78552,186.6302,44.43568,0.1293979,8.857281,52.20911,0,111.5178
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,15.20908,15.20908,0,0,0,15.20908,511.6122,0,0,77.81154,16.00956,15.20908,0,0,245.9942,97.36342,61.80198,0,61.80198,245.2607,58.39529,0.1286272,16.72999,62.24923,0,175.175
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,6.104998,6.104998,0,0,0,6.104998,1287.019,0,0,78.57247,6.426313,6.104998,0,0,184.1923,152.9852,72.14616,0,72.14616,313.7046,74.69141,0.127739,6.715497,62.85798,0,231.5577
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,14.35508,14.35508,0,0,0,14.35508,511.0434,0,0,73.36069,15.11061,14.35508,0,0,112.0461,217.9167,58.25008,0,58.25008,368.9655,87.84874,0.1270308,15.79059,58.68855,0,291.2774
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,10.36765,10.36765,0,0,0,10.36765,543.0233,0,0,56.29875,10.91332,10.36765,0,0,53.79602,270.3418,45.38544,0,45.38544,412.0219,98.10024,0.1264845,11.40442,45.039,0,326.6406
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,50.5163,0,58.92688,0,0,0,0,8.410584,311.1887,8.410584,0,8.410584,420.0009,100,0.1263838,0,47.14151,0,370.1156
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263838,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263838,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263838,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263838,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,6.233226,6.233226,0,0,0,6.233226,0,0,8.881784E-16,0,6.56129,6.233226,0,0,0,318.7582,0,6.56129,-6.56129,413.0846,98.35329,0.1263838,6.856548,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,7.807847,7.807847,0,0,0,7.807847,0,0,8.881784E-16,0,8.218787,7.807847,0,0,7.290323,312.1969,0,8.218787,-8.218787,404.4213,96.29059,0.1263838,8.588633,0,0,312.1969
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,22.53224,22.53224,0,0,0,22.53224,0,0,3.552714E-15,0,23.71815,22.53224,0,0,16.42231,303.9781,0,23.71815,-23.71815,379.4201,90.33795,0.1263838,24.78547,0,0,303.9781
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.8586934,0.8586934,0,0,0,0.8586934,0,0,1.110223E-16,0,0.9038877,0.8586934,0,0,42.77581,280.26,0,0.9038877,-0.9038877,378.4674,90.1111,0.1263838,0.9445627,0,0,280.26
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.78012,279.3561,0,0,0,378.4674,90.1111,0.1263838,0,0,0,279.3561
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,18.05046,18.05046,0,0,0,18.05046,0,0,3.552714E-15,0,19.00048,18.05046,0,0,43.78012,279.3561,0,19.00048,-19.00048,358.4391,85.34248,0.1263838,19.8555,0,0,279.3561
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,13.84644,13.84644,0,0,0,13.84644,0,0,1.776357E-15,0,14.5752,13.84644,0,0,64.89177,260.3556,0,14.5752,-14.5752,343.0755,81.68448,0.1263838,15.23108,0,0,260.3556
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,19.50187,19.50187,0,0,0,19.50187,0,0,3.552714E-15,0,20.52828,19.50187,0,0,81.08643,245.7804,0,20.52828,-20.52828,321.4368,76.53242,0.1263838,21.45206,0,0,245.7804
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,9.385951,9.385951,0,0,0,9.385951,0,0,1.776357E-15,0,9.879949,9.385951,0,0,103.8956,225.2522,0,9.879949,-9.879949,311.0224,74.0528,0.1263838,10.32455,0,0,225.2522
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.888,33.888,0,0,0,33.888,0,0,7.105427E-15,0,35.67157,33.888,0,0,114.8734,215.3722,0,35.67157,-35.67157,273.4213,65.10017,0.1263838,37.27679,0,0,215.3722
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,74.31666,74.31666,81,0,22.761,74.31666,0,0,0,0,0,0,6.683341,6.349174,154.5084,179.7006,6.349174,0,6.349174,279.4446,66.5343,0.1264856,81.74833,0,81,179.7006
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,32.28271,32.28271,81,0,22.761,32.28271,36.95798,0,0,11.93104,0,0,48.71729,46.28143,148.1593,185.4149,58.21246,0,58.21246,334.6698,79.68313,0.1273814,35.51098,9.54483,81,197.3459
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,33.64773,33.64773,81,0,22.761,33.64773,106.7272,0,0,35.91129,0,0,47.35227,44.98466,89.94681,237.8061,80.89595,0,80.89595,411.4144,97.95562,0.128014,37.0125,28.72903,81,273.7174
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,43.15421,43.15421,0,0,0,43.15421,123.0398,0,0,53.09684,45.42548,43.15421,0,0,9.050859,310.6125,7.671353,0,7.671353,418.6921,99.6884,0.1279224,47.46963,42.47747,0,363.7093
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,58.47974,0,59.85925,0,0,0,0,1.379506,317.5167,1.379506,0,1.379506,420.0009,100,0.1279059,0,47.8874,0,377.3759
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,25.70239,25.70239,0,0,0,25.70239,406.6186,77.45554,0,104.5107,27.05515,25.70239,0,0,0,318.7582,0,0,0,420.0009,100,0.1279059,28.27263,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279059,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279059,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,90.46079,90.46079,23.84491,0,8.300763,90.46079,77.51643,0,0,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1279059,99.50687,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,53.13149,53.13149,0,0,0,53.13149,137.1431,16.93831,0,72.8662,55.92788,53.13149,0,0,0,318.7582,0,0,0,420.0009,100,0.1279059,58.44464,58.29295,0,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,16.72911,16.72911,0,0,0,16.72911,328.9633,37.42304,0,55.03263,17.60959,16.72911,0,0,0,318.7582,0,0,0,420.0009,100,0.1279059,18.40202,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,43.13657,43.13657,0,0,0,43.13657,71.66061,0,0,30.91193,45.40691,43.13657,0,0,0,318.7582,0,14.49498,-14.49498,404.7218,96.36214,0.1279059,47.45023,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,33.80712,33.80712,0,0,0,33.80712,10.59026,0,0,3.580261,35.58644,33.80712,0,0,16.10554,304.2632,0,32.00618,-32.00618,370.9843,88.32942,0.1279059,37.18783,2.864208,0,307.8435
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.52766,34.52766,0,0,0,34.52766,0,0,0,0,36.3449,34.52766,0,0,51.66796,272.257,0,36.3449,-36.3449,332.6734,79.2078,0.1279059,37.98042,0,0,272.257
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,62.55069,62.55069,81,0,22.761,62.55069,0,0,0,0,0,0,18.44931,17.52684,92.05119,235.9122,17.52684,0,17.52684,349.3008,83.1667,0.1281803,68.80576,0,81,235.9122
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,98.40369,98.40369,81,0,22.761,98.40369,0,0,0,0,18.31967,17.40369,0,0,74.52434,251.6863,0,18.31967,-18.31967,329.9902,78.56894,0.1281803,108.2441,0,81,251.6863
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,2.553226,2.553226,74.86902,0,21.20986,2.553226,0,0,0,0,0,0,72.31579,68.7,94.87953,233.3667,68.7,0,68.7,395.1648,94.08665,0.1287865,2.808548,0,81,233.3667
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.17953,295.1967,0,0,0,395.1648,94.08665,0.1287865,0,0,0,295.1967
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,15.82789,15.82789,0,0,0,15.82789,0,0,1.776357E-15,0,16.66094,15.82789,0,0,26.17953,295.1967,0,16.66094,-16.66094,377.6026,89.9052,0.1287865,17.41068,0,0,295.1967
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.595671,1.595671,0,0,0,1.595671,0,0,0,0,1.679654,1.595671,0,0,44.69169,278.5357,0,1.679654,-1.679654,375.8321,89.48365,0.1287865,1.755239,0,0,278.5357
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.55797,276.856,0,0,0,375.8321,89.48365,0.1287865,0,0,0,276.856
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.55797,276.856,0,0,0,375.8321,89.48365,0.1287865,0,0,0,276.856
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.55797,276.856,0,0,0,375.8321,89.48365,0.1287865,0,0,0,276.856
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,2.875187,2.875187,0,0,0,2.875187,0,0,0,0,3.026513,2.875187,0,0,46.55797,276.856,0,3.026513,-3.026513,372.6418,88.72408,0.1287865,3.162706,0,0,276.856
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.35724,19.35724,0,0,0,19.35724,0,0,0,0,20.37604,19.35724,0,0,49.92076,273.8295,0,20.37604,-20.37604,351.1636,83.61021,0.1287865,21.29296,0,0,273.8295
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,72.56081,253.4535,6.870485,0,6.870485,357.6815,85.16209,0.1287046,0,5.496388,0,260.324
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,78.16333,78.16333,81,0,22.761,78.16333,41.63121,0,0,32.54034,0,0,2.836667,2.694834,65.69032,259.6369,35.23518,0,35.23518,391.1086,93.1209,0.1291613,85.97967,26.03227,81,292.1773
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,22.175,22.175,0,0,0,22.175,164.9697,0,0,36.58203,23.34211,22.175,0,0,30.45515,291.3486,13.23992,0,13.23992,403.669,96.11148,0.1290038,24.3925,29.26562,0,327.9306
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,7.597315,7.597315,0,0,0,7.597315,693.4791,27.47339,0,52.68579,7.997174,7.597315,0,0,17.21523,303.2645,17.21523,0,17.21523,420.0009,100,0.1287996,8.357047,42.14864,0,355.9503
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,41.83474,41.83474,0,0,0,41.83474,233.4515,53.62725,0,97.66381,44.03656,41.83474,0,0,0,318.7582,0,0,0,420.0009,100,0.1287996,46.01821,78.13105,0,416.422
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,15.75696,15.75696,0,0,0,15.75696,704.955,94.49316,0,111.0794,16.58627,15.75696,0,0,0,318.7582,0,0,0,420.0009,100,0.1287996,17.33265,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,45.50734,45.50734,0,0,0,45.50734,199.6769,42.96517,0,90.86762,47.90246,45.50734,0,0,0,318.7582,0,0,0,420.0009,100,0.1287996,50.05807,72.6941,0,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,6.562346,6.562346,0,0,0,6.562346,685.8781,38.10196,0,45.0097,6.907732,6.562346,0,0,0,318.7582,0,0,0,420.0009,100,0.1287996,7.218581,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,7.586904,7.586904,0,0,0,7.586904,480.0488,28.43463,0,36.42084,7.986215,7.586904,0,0,0,318.7582,0,0,0,420.0009,100,0.1287996,8.345594,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,4.527935,4.527935,0,0,0,4.527935,582.2228,21.59642,0,26.36267,4.766247,4.527935,0,0,0,318.7582,0,0,0,420.0009,100,0.1287996,4.980728,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,35.05124,35.05124,0,0,0,35.05124,16.09432,0,7.105427E-15,5.641258,36.89604,35.05124,0,0,0,318.7582,0,31.25478,-31.25478,387.0554,92.15586,0.1287996,38.55637,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,80.50584,80.50584,81,0,22.761,80.50584,3.091188,0,0,2.488587,0,0,0.4941608,0.4694527,34.72754,287.5034,2.95804,0,2.95804,389.8616,92.82401,0.1288384,88.55642,1.99087,81,289.992
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,58.83367,58.83367,0,0,0,58.83367,0,0,7.105427E-15,0,61.93018,58.83367,0,0,31.7695,290.1657,0,61.93018,-61.93018,324.5815,77.28116,0.1288384,64.71703,0,0,290.1657
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,73.32841,73.32841,81,0,22.761,73.32841,0,0,0,0,0,0,7.67159,7.288011,100.5808,228.2355,7.288011,0,7.288011,331.4955,78.92735,0.1289503,80.66125,0,81,228.2355
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,72.03774,72.03774,81,0,22.761,72.03774,0,0,0,0,0,0,8.96226,8.514147,93.29279,234.7947,8.514147,0,8.514147,339.5728,80.85049,0.1290808,79.24152,0,81,234.7947
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.81421,37.81421,0,0,0,37.81421,0,0,0,0,39.80443,37.81421,0,0,84.77865,242.4574,0,39.80443,-39.80443,297.6152,70.86062,0.1290808,41.59563,0,0,242.4574
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,9.795369,9.795369,0,0,0,9.795369,0,0,0,0,10.31091,9.795369,0,0,129.0058,202.653,0,10.31091,-10.31091,286.7466,68.27285,0.1290808,10.77491,0,0,202.653
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,13.73602,13.73602,0,0,0,13.73602,0,0,1.776357E-15,0,14.45897,13.73602,0,0,140.4624,192.3421,0,14.45897,-14.45897,271.5055,64.64403,0.1290808,15.10962,0,0,192.3421
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.2254,26.2254,0,0,0,26.2254,0,0,0,0,27.60568,26.2254,0,0,156.5279,177.8831,0,27.60568,-27.60568,242.4065,57.71572,0.1290808,28.84794,0,0,177.8831
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.16314,33.16314,0,0,0,33.16314,0,0,7.105427E-15,0,34.90857,33.16314,0,0,187.2009,150.2775,0,34.90857,-34.90857,205.6096,48.95458,0.1290808,36.47945,0,0,150.2775
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,3.248201,3.248201,0,0,0,3.248201,0,0,0,0,3.419159,3.248201,0,0,225.9882,115.3689,0,3.419159,-3.419159,202.0055,48.09646,0.1290808,3.573022,0,0,115.3689
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,7.646712,7.646712,0,0,0,7.646712,0,0,0,0,8.04917,7.646712,0,0,229.7872,111.9497,0,8.04917,-8.04917,193.521,46.07633,0.1290808,8.411383,0,0,111.9497
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.66566,32.66566,0,0,0,32.66566,0,0,0,0,34.38491,32.66566,0,0,238.7307,103.9006,0,34.38491,-34.38491,157.2761,37.44661,0.1290808,35.93223,0,0,103.9006
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,33.99218,33.99218,0,0,0,33.99218,0,0,7.105427E-15,0,35.78124,33.99218,0,0,276.9362,69.51565,0,35.78124,-35.78124,119.5593,28.46646,0.1290808,37.3914,0,0,69.51565
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,58.59901,58.59901,81,0,22.761,58.59901,29.85639,0,0,17.49555,0,0,22.40099,21.28094,316.6931,33.73441,38.77649,0,38.77649,156.346,37.22515,0.1296264,64.45891,13.99644,81,51.22995
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,23.28831,23.28831,81,0,22.761,23.28831,210.1461,0,0,48.93948,0,0,57.71169,54.8261,277.9167,68.63325,103.7656,0,103.7656,254.7866,60.66336,0.1299551,25.61714,39.15158,81,117.5727
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,23.7372,23.7372,81,0,22.761,23.7372,332.0271,0,0,78.81393,0,0,57.2628,54.39966,174.1511,162.0223,133.2136,0,133.2136,381.1642,90.75319,0.1299341,26.11092,63.05115,81,240.8362
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,65.69909,0,106.6366,0,0,0,0,40.93747,281.9145,40.93747,0,40.93747,420.0009,100,0.1294595,0,85.30924,0,388.5511
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,57.11116,57.11116,0,0,0,57.11116,211.0043,60.39001,0,120.507,60.11701,57.11116,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,62.82228,96.40562,0,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,9.835941,9.835941,0,0,0,9.835941,1229.805,110.6092,0,120.9629,10.35362,9.835941,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,10.81954,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.022034,1.022034,0,0,0,1.022034,9653.59,97.58714,0,98.66296,1.075825,1.022034,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,1.124237,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,24.25544,24.25544,0,0,0,24.25544,331.3047,54.82737,0,80.35941,25.53204,24.25544,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,26.68098,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,20.90281,20.90281,0,0,0,20.90281,267.661,33.94572,0,55.94868,22.00296,20.90281,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,22.99309,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,93.25152,93.25152,68.65157,0,19.63685,93.25152,27.76864,0,0,25.89468,25.89468,24.59995,0,0,0,318.7582,0,0,0,420.0009,100,0.1294595,102.5767,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,23.07466,23.07466,0,0,0,23.07466,37.76826,0,0,8.714898,24.28912,23.07466,0,0,0,318.7582,0,15.57422,-15.57422,403.5842,96.09128,0.1294595,25.38213,6.971919,0,327.4731
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,27.30118,27.30118,0,0,0,27.30118,0,0,3.552714E-15,0,28.73808,27.30118,0,0,17.30469,303.184,0,28.73808,-28.73808,373.2916,88.87877,0.1294595,30.0313,0,0,303.184
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,51.53685,51.53685,0,0,0,51.53685,0,0,0,0,54.24932,51.53685,0,0,49.23589,274.4459,0,54.24932,-54.24932,316.1078,75.2636,0.1294595,56.69054,0,0,274.4459
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,15.96972,15.96972,0,0,0,15.96972,0,0,3.552714E-15,0,16.81023,15.96972,0,0,109.5129,220.1966,0,16.81023,-16.81023,298.3882,71.04468,0.1294595,17.56669,0,0,220.1966
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,10.66575,10.66575,0,0,0,10.66575,0,0,1.776357E-15,0,11.2271,10.66575,0,0,128.1909,203.3864,0,11.2271,-11.2271,286.5538,68.22697,0.1294595,11.73232,0,0,203.3864
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,21.30114,21.30114,0,0,0,21.30114,0,0,3.552714E-15,0,22.42225,21.30114,0,0,140.6655,192.1593,0,22.42225,-22.42225,262.9187,62.59957,0.1294595,23.43125,0,0,192.1593
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,10.75969,10.75969,0,0,0,10.75969,0,0,0,0,11.32599,10.75969,0,0,165.5791,169.737,0,11.32599,-11.32599,250.9801,59.75704,0.1294595,11.83566,0,0,169.737
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,17.20612,17.20612,0,0,0,17.20612,0,0,0,0,18.1117,17.20612,0,0,178.1635,158.411,0,18.1117,-18.1117,231.8887,55.21147,0.1294595,18.92673,0,0,158.411
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.2877,140.2993,0,0,0,231.8887,55.21147,0.1294595,0,0,0,140.2993
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,11.79205,11.79205,0,0,0,11.79205,0,0,0,0,12.41269,11.79205,0,0,198.2877,140.2993,0,12.41269,-12.41269,218.8045,52.09621,0.1294595,12.97126,0,0,140.2993
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,15.68106,15.68106,0,0,0,15.68106,0,0,1.776357E-15,0,16.50638,15.68106,0,0,212.0795,127.8866,0,16.50638,-16.50638,201.4053,47.95354,0.1294595,17.24917,0,0,127.8866
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.42,111.3803,0,0,0,201.4053,47.95354,0.1294595,0,0,0,111.3803
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,9.022058,9.022058,0,0,0,9.022058,0,0,1.776357E-15,0,9.496902,9.022058,0,0,230.42,111.3803,0,9.496902,-9.496902,191.3947,45.57007,0.1294595,9.924263,0,0,111.3803
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,240.9721,101.8834,13.35548,0,13.35548,204.0648,48.58676,0.1293055,0,10.68439,0,115.2388
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,38.17479,38.17479,0,0,0,38.17479,92.16736,0,0,35.1847,40.18399,38.17479,0,0,227.6166,113.9033,0,4.999293,-4.999293,198.7951,47.33207,0.1293055,41.99227,28.14776,0,149.088
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,68.6366,68.6366,81,0,22.761,68.6366,116.3896,1.776357E-15,0,79.88584,0,0,12.3634,11.74523,233.1714,108.904,91.63107,0,91.63107,285.7239,68.02937,0.1297676,75.50026,63.90867,81,188.7898
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,32.74014,32.74014,71.18749,0,20.27844,32.74014,308.7017,0,0,101.0694,0,0,38.44735,36.52498,141.5403,191.372,137.5944,0,137.5944,416.2574,99.10871,0.1294589,36.01416,80.85551,81,292.4413
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,30.34744,30.34744,0,0,0,30.34744,381.7701,79.96686,0,115.8574,31.94467,30.34744,0,0,3.945912,315.2069,3.945912,0,3.945912,420.0009,100,0.1294143,33.38218,92.68595,0,431.0643
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,56.41108,56.41108,0,0,0,56.41108,220.7727,65.16017,0,124.5403,59.38009,56.41108,0,0,0,318.7582,0,0,0,420.0009,100,0.1294143,62.05219,99.63221,0,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,28.28085,28.28085,0,0,0,28.28085,397.4584,82.63529,0,112.4046,29.76931,28.28085,0,0,0,318.7582,0,0,0,420.0009,100,0.1294143,31.10893,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,73.60204,73.60204,20.25,0,7.39125,73.60204,115.9541,29.18457,0,85.34461,56.16004,53.35204,0,0,0,318.7582,0,0,0,420.0009,100,0.1294143,80.96224,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,37.09729,37.09729,0,0,0,37.09729,211.7163,39.49123,0,78.54101,39.04978,37.09729,0,0,0,318.7582,0,0,0,420.0009,100,0.1294143,40.80702,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294143,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,47.58263,47.58263,0,0,0,47.58263,68.71258,0,0,32.69525,50.08698,47.58263,0,0,0,318.7582,0,17.39173,-17.39173,401.6683,95.63513,0.1294143,52.3409,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,32.92265,32.92265,0,0,0,32.92265,10.69664,0,7.105427E-15,3.521617,34.65542,32.92265,0,0,19.32414,301.3665,0,31.1338,-31.1338,368.8504,87.82136,0.1294143,36.21492,2.817294,0,304.8881
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,15.43444,15.43444,0,0,0,15.43444,0,0,1.776357E-15,0,16.24678,15.43444,0,0,53.91726,270.2327,0,16.24678,-16.24678,351.7248,83.74384,0.1294143,16.97789,0,0,270.2327
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,60.36372,60.36372,0,0,0,60.36372,0,0,7.105427E-15,0,63.54075,60.36372,0,0,71.96924,253.9859,0,63.54075,-63.54075,284.747,67.79677,0.1294143,66.40009,0,0,253.9859
