Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,48.10887,48.10887,0,0,0,48.10887,0,0,7.105427E-15,0,50.64092,48.10887,0,0,142.5701,190.4452,0,50.64092,-50.64092,231.3668,55.08722,0.1294143,52.91976,0,0,190.4452
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.86997,25.86997,0,0,0,25.86997,0,0,0,0,27.23155,25.86997,0,0,198.8378,139.8042,0,27.23155,-27.23155,202.6622,48.25281,0.1294143,28.45697,0,0,139.8042
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.095,112.5727,0,0,0,202.6622,48.25281,0.1294143,0,0,0,112.5727
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.095,112.5727,0,0,0,202.6622,48.25281,0.1294143,0,0,0,112.5727
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.095,112.5727,0,0,0,202.6622,48.25281,0.1294143,0,0,0,112.5727
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.095,112.5727,0,0,0,202.6622,48.25281,0.1294143,0,0,0,112.5727
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,26.20643,26.20643,0,0,0,26.20643,0,0,3.552714E-15,0,27.58572,26.20643,0,0,229.095,112.5727,0,27.58572,-27.58572,173.5843,41.32951,0.1294143,28.82707,0,0,112.5727
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,2.982548,2.982548,0,0,0,2.982548,0,0,0,0,3.139524,2.982548,0,0,259.7458,84.98697,0,3.139524,-3.139524,170.2749,40.54157,0.1294143,3.280802,0,0,84.98697
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.89914,32.89914,0,0,0,32.89914,0,0,7.105427E-15,0,34.63067,32.89914,0,0,263.2342,81.84745,0,34.63067,-34.63067,133.771,31.85018,0.1294143,36.18905,0,0,81.84745
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.7127,47.21677,0,0,0,133.771,31.85018,0.1294143,0,0,0,47.21677
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,24.71179,24.71179,0,0,0,24.71179,30.89332,0,3.552714E-15,7.63429,26.01241,24.71179,0,0,301.7127,47.21677,0,18.37812,-18.37812,114.3988,27.23775,0.1294143,27.18296,6.107432,0,54.85106
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,35.62596,35.62596,81,0,22.761,35.62596,35.79308,0,0,12.75163,0,0,45.37404,43.10534,322.1328,28.83866,55.85696,0,55.85696,167.3894,39.85453,0.1301902,39.18856,10.2013,81,41.59029
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,9.795241,0,0,72.31579,68.7,266.2759,79.10992,78.49524,0,78.49524,241.8565,57.58476,0.1305712,0,7.836193,81,88.90517
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,57.17564,57.17564,81,0,22.761,57.17564,19.83707,0,0,11.34197,0,0,23.82436,22.63314,187.7806,149.7556,33.97512,0,33.97512,274.0881,65.25894,0.1310263,62.8932,9.073579,81,161.0976
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,18.13539,0,0,72.31579,68.7,153.8055,180.3333,86.83539,0,86.83539,356.4674,84.87302,0.1313046,0,14.50831,81,198.4686
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,66.97014,258.4851,17.13671,0,17.13671,372.7247,88.7438,0.1311127,0,13.70937,0,275.6218
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,17.58516,17.58516,0,0,0,17.58516,193.3957,0,0,34.00895,18.51069,17.58516,0,0,49.83342,273.9081,15.49825,0,15.49825,387.4276,92.24449,0.1309397,19.34368,27.20716,0,307.9171
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,6.532341,6.532341,0,0,0,6.532341,390.9547,0,0,25.53849,6.876149,6.532341,0,0,34.33517,287.8566,18.66235,0,18.66235,405.1323,96.45988,0.1307319,7.185575,20.4308,0,313.3951
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,21.98961,21.98961,0,0,0,21.98961,94.4275,0,0,20.76424,23.14696,21.98961,0,0,15.67283,304.6527,0,2.382719,-2.382719,402.6207,95.86188,0.1307319,24.18858,16.61139,0,325.4169
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,18.32029,302.27,4.981838,0,4.981838,407.3469,96.98716,0.1306766,0,3.985471,0,307.2518
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,13.33845,306.7536,6.355579,0,6.355579,413.3763,98.42273,0.1306061,0,5.084464,0,313.1092
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,21.19035,21.19035,0,0,0,21.19035,20.55362,0,0,4.355385,22.30563,21.19035,0,0,6.982874,312.4736,0,17.95025,-17.95025,394.4551,93.91769,0.1306061,23.30939,3.484308,0,316.829
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,45.6069,45.6069,0,0,0,45.6069,0,0,7.105427E-15,0,48.00726,45.6069,0,0,26.9276,294.5234,0,48.00726,-48.00726,343.851,81.86912,0.1306061,50.16759,0,0,294.5234
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,22.3354,22.3354,0,0,0,22.3354,0,0,3.552714E-15,0,23.51095,22.3354,0,0,80.269,246.5161,0,23.51095,-23.51095,319.0683,75.96848,0.1306061,24.56894,0,0,246.5161
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,23.49831,23.49831,0,0,0,23.49831,0,0,3.552714E-15,0,24.73506,23.49831,0,0,106.3923,223.0052,0,24.73506,-24.73506,292.9952,69.76063,0.1306061,25.84814,0,0,223.0052
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.062986,2.062986,0,0,0,2.062986,0,0,4.440892E-16,0,2.171564,2.062986,0,0,133.8757,198.2701,0,2.171564,-2.171564,290.7062,69.21562,0.1306061,2.269284,0,0,198.2701
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,15.82828,15.82828,0,0,0,15.82828,0,0,0,0,16.66134,15.82828,0,0,136.2885,196.0986,0,16.66134,-16.66134,273.1436,65.03406,0.1306061,17.41111,0,0,196.0986
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.34278,23.34278,0,0,0,23.34278,0,0,3.552714E-15,0,24.57134,23.34278,0,0,154.8011,179.4372,0,24.57134,-24.57134,247.2431,58.86729,0.1306061,25.67705,0,0,179.4372
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.87021,24.87021,0,0,0,24.87021,0,0,3.552714E-15,0,26.17917,24.87021,0,0,182.1026,154.8659,0,26.17917,-26.17917,219.6479,52.297,0.1306061,27.35723,0,0,154.8659
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,1.961197,1.961197,0,0,0,1.961197,0,0,2.220446E-16,0,2.064419,1.961197,0,0,211.1906,128.6867,0,2.064419,-2.064419,217.4718,51.77889,0.1306061,2.157317,0,0,128.6867
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,19.32787,19.32787,0,0,0,19.32787,0,0,3.552714E-15,0,20.34513,19.32787,0,0,213.4844,126.6223,0,20.34513,-20.34513,196.0261,46.67279,0.1306061,21.26066,0,0,126.6223
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,17.19589,17.19589,0,0,0,17.19589,0,0,0,0,18.10094,17.19589,0,0,236.0901,106.2772,0,18.10094,-18.10094,176.9461,42.12993,0.1306061,18.91548,0,0,106.2772
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.7096,20.7096,0,0,0,20.7096,0,0,0,0,21.79958,20.7096,0,0,256.2022,88.17622,0,21.79958,-21.79958,153.9673,36.65881,0.1306061,22.78056,0,0,88.17622
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,48.99338,48.99338,0,0,0,48.99338,0,0,7.105427E-15,0,51.57198,48.99338,0,0,280.424,66.37664,0,51.57198,-51.57198,99.60564,23.71558,0.1306061,53.89272,0,0,66.37664
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,49.1488,49.1488,81,0,22.761,49.1488,28.26368,0,0,13.89126,0,0,31.85119,30.25863,337.7262,14.80466,44.14989,0,44.14989,141.4899,33.68801,0.1311897,54.06369,11.11301,81,28.69592
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,13.25152,13.25152,81,0,22.761,13.25152,195.9542,0,0,25.96691,0,0,67.74848,64.36105,293.5763,54.53957,90.32796,0,90.32796,227.1825,54.09097,0.1316287,14.57667,20.77353,81,80.50648
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,15.69491,15.69491,81,0,22.761,15.69491,227.4844,0,0,35.70346,0,0,65.30509,62.03984,203.2483,135.8347,97.7433,0,97.7433,319.91,76.16889,0.1319795,17.2644,28.56277,81,171.5382
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,12.11053,12.11053,80.85999,0,22.72558,12.11053,331.8849,0,0,40.19303,0,0,68.74947,65.31199,105.505,223.8037,105.505,0,105.505,420.0009,100,0.1322365,13.32159,32.15443,81,263.9967
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,32.70098,0,32.70098,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322365,0,26.16079,0,351.4592
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,74.38757,74.38757,30.39716,0,9.958482,74.38757,62.24923,0,0,46.30569,46.30569,43.9904,0,0,0,318.7582,0,0,0,420.0009,100,0.1322365,81.82632,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,17.22547,17.22547,0,0,0,17.22547,346.5023,41.55458,0,59.68666,18.13208,17.22547,0,0,0,318.7582,0,0,0,420.0009,100,0.1322365,18.94802,47.74933,0,378.4449
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,10.49477,10.49477,0,0,0,10.49477,631.4684,55.22405,0,66.27118,11.04713,10.49477,0,0,0,318.7582,0,0,0,420.0009,100,0.1322365,11.54425,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322365,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,53.01566,53.01566,0,0,0,53.01566,41.89695,0,0,22.21194,55.80596,53.01566,0,0,0,318.7582,0,33.59401,-33.59401,384.5896,91.56878,0.1322365,58.31723,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,37.32668,285.1642,5.371132,0,5.371132,389.6852,92.78199,0.1321779,0,4.296906,0,290.5353
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,31.95555,289.9982,2.670212,0,2.670212,392.2183,93.38513,0.1321488,0,2.13617,0,292.6685
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.28534,292.4014,0,0,0,392.2183,93.38513,0.1321488,0,0,0,292.4014
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,24.51895,24.51895,0,0,0,24.51895,0,0,3.552714E-15,0,25.80943,24.51895,0,0,29.28534,292.4014,0,25.80943,-25.80943,365.0128,86.90764,0.1321488,26.97085,0,0,292.4014
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,4.69129,4.69129,0,0,0,4.69129,0,0,8.881784E-16,0,4.9382,4.69129,0,0,57.96248,266.592,0,4.9382,-4.9382,359.8075,85.66827,0.1321488,5.160419,0,0,266.592
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,36.64325,36.64325,0,0,0,36.64325,0,0,7.105427E-15,0,38.57184,36.64325,0,0,63.44937,261.6538,0,38.57184,-38.57184,319.1492,75.98775,0.1321488,40.30758,0,0,261.6538
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.05697,34.05697,0,0,0,34.05697,0,0,7.105427E-15,0,35.84944,34.05697,0,0,106.307,223.082,0,35.84944,-35.84944,281.3606,66.99048,0.1321488,37.46267,0,0,223.082
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,14.269,14.269,0,0,0,14.269,0,0,1.776357E-15,0,15.02,14.269,0,0,146.1397,187.2325,0,15.02,-15.02,265.5281,63.22085,0.1321488,15.6959,0,0,187.2325
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,13.45601,13.45601,0,0,0,13.45601,0,0,1.776357E-15,0,14.16422,13.45601,0,0,162.8286,172.2125,0,14.16422,-14.16422,250.5977,59.666,0.1321488,14.80161,0,0,172.2125
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,4.830338,4.830338,0,0,0,4.830338,0,0,0,0,5.084567,4.830338,0,0,178.5666,158.0483,0,5.084567,-5.084567,245.2381,58.38991,0.1321488,5.313372,0,0,158.0483
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2161,152.9637,0,0,0,245.2381,58.38991,0.1321488,0,0,0,152.9637
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,37.21238,37.21238,0,0,0,37.21238,0,0,0,0,39.17092,37.21238,0,0,184.2161,152.9637,0,39.17092,-39.17092,203.9483,48.55902,0.1321488,40.93361,0,0,152.9637
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.7393,113.7928,0,0,0,203.9483,48.55902,0.1321488,0,0,0,113.7928
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,14.10788,14.10788,0,0,0,14.10788,0,0,1.776357E-15,0,14.8504,14.10788,0,0,227.7393,113.7928,0,14.8504,-14.8504,188.2946,44.83196,0.1321488,15.51867,0,0,113.7928
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,244.2398,98.94241,15.36811,0,15.36811,202.8741,48.30326,0.1319814,0,12.29449,0,114.3105
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,228.8717,112.7737,41.79096,0,41.79096,242.5205,57.74286,0.1315285,0,33.43277,0,154.5647
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,37.68858,37.68858,0,0,0,37.68858,184.8925,0,0,69.68336,39.6722,37.68858,0,0,187.0807,150.3856,30.01118,0,30.01118,270.9916,64.52168,0.1312051,41.45744,55.74669,0,220.0689
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,75.31712,75.31712,81,0,22.761,75.31712,121.8608,0,0,91.78207,0,0,5.682877,5.398733,157.0695,177.3956,97.1808,0,97.1808,363.1854,86.47253,0.1315568,82.84884,73.42565,81,269.1777
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,23.10603,23.10603,0,0,0,23.10603,463.3297,22.8462,0,107.0571,24.32213,23.10603,0,0,59.88876,264.8583,59.88876,0,59.88876,420.0009,100,0.1309195,25.41663,85.64567,0,371.9154
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,7.113387,7.113387,0,0,0,7.113387,1719.28,114.8112,0,122.299,7.487775,7.113387,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,7.824725,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.562029,1.562029,0,0,0,1.562029,5332.946,81.65791,0,83.30215,1.644241,1.562029,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,1.718232,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,32.81229,32.81229,0,0,0,32.81229,142.3421,12.16644,0,46.7057,34.53926,32.81229,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,36.09352,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,17.61738,17.61738,0,0,0,17.61738,177.6854,12.75889,0,31.3035,18.54461,17.61738,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,19.37912,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,49.39413,49.39413,0,0,0,49.39413,8.728046,0,7.105427E-15,4.311143,51.99382,49.39413,0,0,0,318.7582,0,47.68268,-47.68268,369.7389,88.03289,0.1309195,54.33355,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,10.91182,10.91182,0,0,0,10.91182,0,0,0,0,11.48612,10.91182,0,0,52.98075,271.0755,0,11.48612,-11.48612,357.6314,85.15018,0.1309195,12.003,0,0,271.0755
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.74312,259.5894,0,0,0,357.6314,85.15018,0.1309195,0,0,0,259.5894
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,19.23741,19.23741,0,0,0,19.23741,0,0,3.552714E-15,0,20.2499,19.23741,0,0,65.74312,259.5894,0,20.2499,-20.2499,336.2862,80.06798,0.1309195,21.16115,0,0,259.5894
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.24301,239.3395,0,0,0,336.2862,80.06798,0.1309195,0,0,0,239.3395
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,8.250017,8.250017,0,0,0,8.250017,0,0,0,0,8.684229,8.250017,0,0,88.24301,239.3395,0,8.684229,-8.684229,327.1322,77.88846,0.1309195,9.075019,0,0,239.3395
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.245336,2.245336,0,0,0,2.245336,0,0,4.440892E-16,0,2.363512,2.245336,0,0,97.89215,230.6553,0,2.363512,-2.363512,324.6408,77.29528,0.1309195,2.46987,0,0,230.6553
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,24.06505,24.06505,0,0,0,24.06505,0,0,3.552714E-15,0,25.33163,24.06505,0,0,100.5183,228.2918,0,25.33163,-25.33163,297.9389,70.9377,0.1309195,26.47156,0,0,228.2918
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.99963,24.99963,0,0,0,24.99963,0,0,0,0,26.3154,24.99963,0,0,128.6645,202.9601,0,26.3154,-26.3154,270.2001,64.33322,0.1309195,27.49959,0,0,202.9601
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,3.577301,3.577301,0,0,0,3.577301,0,0,4.440892E-16,0,3.76558,3.577301,0,0,157.9039,176.6447,0,3.76558,-3.76558,266.2308,63.38816,0.1309195,3.935031,0,0,176.6447
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.33508,24.33508,0,0,0,24.33508,0,0,3.552714E-15,0,25.61587,24.33508,0,0,162.0878,172.8792,0,25.61587,-25.61587,239.2293,56.95925,0.1309195,26.76858,0,0,172.8792
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.92823,29.92823,0,0,0,29.92823,0,0,3.552714E-15,0,31.5034,29.92823,0,0,190.5499,147.2633,0,31.5034,-31.5034,206.0218,49.05272,0.1309195,32.92105,0,0,147.2633
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,16.33277,16.33277,0,0,0,16.33277,0,0,3.552714E-15,0,17.19239,16.33277,0,0,225.5537,115.7599,0,17.19239,-17.19239,187.8994,44.73787,0.1309195,17.96605,0,0,115.7599
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,244.6563,98.56751,7.893036,0,7.893036,195.3874,46.52073,0.130836,0,6.314429,0,106.4605
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,30.53319,30.53319,0,0,0,30.53319,100.0357,0,0,30.54409,32.1402,30.53319,0,0,236.7633,105.6712,0,1.596111,-1.596111,193.705,46.12014,0.130836,33.58651,24.43527,0,136.2153
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,37.96576,37.96576,0,0,0,37.96576,190.7157,0,0,72.40666,39.96395,37.96576,0,0,238.5368,104.0751,32.44271,0,32.44271,224.4828,53.44819,0.1304938,41.76233,57.92533,0,176.4818
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,32.75029,32.75029,0,0,0,32.75029,292.331,0,0,95.73925,34.474,32.75029,0,0,206.0941,133.2736,61.26525,0,61.26525,282.6042,67.28658,0.1298524,36.02532,76.5914,0,229.0128
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.606146,1.606146,0,0,0,1.606146,6895.711,0,0,110.7552,1.69068,1.606146,0,0,144.8288,188.4123,109.0645,0,109.0645,386.0718,91.92168,0.1287262,1.76676,88.60413,0,299.1675
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,20.72721,20.72721,0,0,0,20.72721,552.731,56.98327,0,114.5657,21.81811,20.72721,0,0,35.76431,286.5703,35.76431,0,35.76431,420.0009,100,0.1283611,22.79993,91.65256,0,401.136
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,10.62171,10.62171,0,0,0,10.62171,1040.522,99.34048,0,110.5212,11.18074,10.62171,0,0,0,318.7582,0,0,0,420.0009,100,0.1283611,11.68388,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,38.19643,38.19643,0,0,0,38.19643,306.264,76.77513,0,116.9819,40.20676,38.19643,0,0,0,318.7582,0,0,0,420.0009,100,0.1283611,42.01607,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,41.76487,41.76487,0,0,0,41.76487,165.724,25.25139,0,69.21442,43.96303,41.76487,0,0,0,318.7582,0,0,0,420.0009,100,0.1283611,45.94136,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,31.63811,31.63811,0,0,0,31.63811,161.4583,17.77907,0,51.08234,33.30327,31.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1283611,34.80191,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.02691568,0.02691568,0,0,0,0.02691568,46997.83,12.62145,0,12.64978,0.02833229,0.02691568,0,0,0,318.7582,0,0,0,420.0009,100,0.1283611,0.02960725,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283611,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,3.213463,3.213463,0,0,0,3.213463,0,0,4.440892E-16,0,3.382592,3.213463,0,0,0,318.7582,0,3.382592,-3.382592,416.4353,99.15105,0.1283611,3.534809,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,32.40306,32.40306,0,0,0,32.40306,0,0,0,0,34.10848,32.40306,0,0,3.758436,315.3756,0,34.10848,-34.10848,380.4818,90.59072,0.1283611,35.64336,0,0,315.3756
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,20.97496,20.97496,0,0,0,20.97496,0,0,3.552714E-15,0,22.0789,20.97496,0,0,41.65675,281.2672,0,22.0789,-22.0789,357.2086,85.04949,0.1283611,23.07245,0,0,281.2672
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,9.699722,9.699722,0,0,0,9.699722,0,0,1.776357E-15,0,10.21023,9.699722,0,0,66.18887,259.1883,0,10.21023,-10.21023,346.446,82.48698,0.1283611,10.66969,0,0,259.1883
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.05484,28.05484,0,0,0,28.05484,0,0,3.552714E-15,0,29.53141,28.05484,0,0,77.53357,248.978,0,29.53141,-29.53141,315.3172,75.07537,0.1283611,30.86033,0,0,248.978
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,20.45022,20.45022,0,0,0,20.45022,0,0,0,0,21.52655,20.45022,0,0,110.3463,219.4466,0,21.52655,-21.52655,292.6262,69.67277,0.1283611,22.49525,0,0,219.4466
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,10.65564,10.65564,0,0,0,10.65564,0,0,1.776357E-15,0,11.21647,10.65564,0,0,134.2646,197.92,0,11.21647,-11.21647,280.803,66.85773,0.1283611,11.72121,0,0,197.92
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,28.01911,28.01911,0,0,0,28.01911,0,0,3.552714E-15,0,29.4938,28.01911,0,0,146.7274,186.7036,0,29.4938,-29.4938,249.7138,59.45555,0.1283611,30.82103,0,0,186.7036
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.70122,33.70122,0,0,0,33.70122,0,0,0,0,35.47497,33.70122,0,0,179.4983,157.2098,0,35.47497,-35.47497,212.3199,50.55226,0.1283611,37.07134,0,0,157.2098
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,22.62474,22.62474,0,0,0,22.62474,0,0,0,0,23.81552,22.62474,0,0,218.9149,121.7348,0,23.81552,-23.81552,187.2162,44.57519,0.1283611,24.88722,0,0,121.7348
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,39.32171,39.32171,0,0,0,39.32171,0,0,7.105427E-15,0,41.39128,39.32171,0,0,245.3766,97.91929,0,41.39128,-41.39128,143.5859,34.18706,0.1283611,43.25388,0,0,97.91929
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.3669,56.52802,0,0,0,143.5859,34.18706,0.1283611,0,0,0,56.52802
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,31.97231,31.97231,0,0,0,31.97231,15.7058,0,3.552714E-15,5.021507,33.65506,31.97231,0,0,291.3669,56.52802,0,28.63355,-28.63355,113.4035,27.00078,0.1283611,35.16954,4.017206,0,61.54952
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,323.1819,27.89446,24.35059,0,24.35059,136.5045,32.50101,0.1281137,0,19.48047,0,52.24505
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,298.8314,49.80999,40.02026,0,40.02026,174.4711,41.54065,0.1277092,0,32.0162,0,89.83025
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,12.71356,12.71356,0,0,0,12.71356,533.0259,0,0,67.76654,13.38269,12.71356,0,0,258.8111,85.82822,54.38385,0,54.38385,226.0641,53.82468,0.1271635,13.98491,54.21323,0,153.5948
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,4.345238,4.345238,0,0,0,4.345238,2142.749,0,0,93.10754,4.573935,4.345238,0,0,204.4273,134.7737,88.53361,0,88.53361,310.0545,73.82234,0.1262852,4.779762,74.48603,0,227.8812
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,28.83607,28.83607,0,0,0,28.83607,354.2432,0,0,102.1498,30.35375,28.83607,0,0,115.8937,214.4539,71.79604,0,71.79604,378.1662,90.03938,0.1255817,31.71967,81.71984,0,316.6037
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,62.40847,0,106.5061,0,0,0,0,44.09761,279.0704,44.09761,0,44.09761,420.0009,100,0.1251536,0,85.20487,0,385.5764
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,59.27905,59.27905,0,0,0,59.27905,142.4364,22.03597,0,84.43497,62.399,59.27905,0,0,0,318.7582,0,0,0,420.0009,100,0.1251536,65.20695,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,14.61555,14.61555,0,0,0,14.61555,332.0022,33.13916,0,48.52394,15.38479,14.61555,0,0,0,318.7582,0,0,0,420.0009,100,0.1251536,16.0771,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,29.71038,29.71038,0,0,0,29.71038,112.8425,2.25186,0,33.52595,31.27409,29.71038,0,0,0,318.7582,0,0,0,420.0009,100,0.1251536,32.68142,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,61.43725,61.43725,0,0,0,61.43725,21.70234,0,0,13.33332,64.67079,61.43725,0,0,0,318.7582,0,51.33747,-51.33747,365.8864,87.11563,0.1251536,67.58098,10.66665,0,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,57.04163,267.4207,6.129226,0,6.129226,371.7011,88.50008,0.1250943,0,4.90338,0,273.55
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.91241,272.9371,0,0,0,371.7011,88.50008,0.1250943,0,0,0,272.9371
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,27.5535,27.5535,0,0,0,27.5535,0,0,3.552714E-15,0,29.00369,27.5535,0,0,50.91241,272.9371,0,29.00369,-29.00369,341.1285,81.22091,0.1250943,30.30886,0,0,272.9371
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,52.60474,52.60474,0,0,0,52.60474,0,0,7.105427E-15,0,55.37341,52.60474,0,0,83.13873,243.9334,0,55.37341,-55.37341,282.7598,67.32363,0.1250943,57.86522,0,0,243.9334
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,44.6707,44.6707,0,0,0,44.6707,0,0,7.105427E-15,0,47.02178,44.6707,0,0,144.6647,188.56,0,47.02178,-47.02178,233.1945,55.52239,0.1250943,49.13776,0,0,188.56
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,23.6479,23.6479,0,0,0,23.6479,0,0,3.552714E-15,0,24.89252,23.6479,0,0,196.9112,141.5382,0,24.89252,-24.89252,206.9555,49.27502,0.1250943,26.01269,0,0,141.5382
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,12.71281,12.71281,0,0,0,12.71281,0,0,1.776357E-15,0,13.3819,12.71281,0,0,224.5695,116.6457,0,13.3819,-13.3819,192.8497,45.91651,0.1250943,13.98409,0,0,116.6457
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.4383,103.2637,0,0,0,192.8497,45.91651,0.1250943,0,0,0,103.2637
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,10.81317,10.81317,0,0,0,10.81317,0,0,1.776357E-15,0,11.38228,10.81317,0,0,239.4383,103.2637,0,11.38228,-11.38228,180.8517,43.05985,0.1250943,11.89449,0,0,103.2637
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,8.910396,8.910396,0,0,0,8.910396,0,0,0,0,9.379363,8.910396,0,0,252.0853,91.88146,0,9.379363,-9.379363,170.965,40.70588,0.1250943,9.801435,0,0,91.88146
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,21.1497,21.1497,0,0,0,21.1497,0,0,0,0,22.26285,21.1497,0,0,262.5068,82.5021,0,22.26285,-22.26285,147.4979,35.11848,0.1250943,23.26467,0,0,82.5021
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,10.62775,10.62775,0,0,0,10.62775,0,0,0,0,11.1871,10.62775,0,0,287.2433,60.23925,0,11.1871,-11.1871,135.7057,32.31081,0.1250943,11.69052,0,0,60.23925
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.5256345,0.5256345,0,0,0,0.5256345,0,0,0,0,0.5532995,0.5256345,0,0,299.6734,49.05215,0,0.5532995,-0.5532995,135.1224,32.17195,0.1250943,0.578198,0,0,49.05215
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,50.74466,50.74466,81,0,22.761,50.74466,21.37721,0,0,10.84779,0,0,30.25534,28.74257,300.2882,48.49885,39.59036,0,39.59036,172.6812,41.11448,0.1255912,55.81913,8.678235,81,59.34664
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,10.83306,10.83306,81,0,22.761,10.83306,130.116,0,0,14.09556,0,0,70.16694,66.65859,260.6978,84.13018,80.75414,0,80.75414,249.2913,59.35495,0.1261222,11.91637,11.27644,81,98.22573
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,16.61102,16.61102,81,0,22.761,16.61102,225.4993,0,0,37.45774,0,0,64.38898,61.16953,179.9437,156.8089,98.62727,0,98.62727,342.8573,81.63253,0.1264748,18.27212,29.9662,81,194.2666
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,28.75015,28.75015,0,0,0,28.75015,160.7384,0,0,46.21253,30.26332,28.75015,0,0,81.31641,245.5735,15.94921,0,15.94921,357.9881,85.23508,0.1263216,31.62516,36.97002,0,291.786
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,65.3672,259.9277,60.7828,0,60.7828,415.6517,98.96449,0.1257415,0,48.62624,0,320.7105
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,27.19786,27.19786,0,0,0,27.19786,251.06,35.06924,0,68.28297,28.62933,27.19786,0,0,4.584396,314.6323,4.584396,0,4.584396,420.0009,100,0.125698,29.91765,54.62637,0,382.9152
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,13.76152,13.76152,0,0,0,13.76152,506.1306,55.16546,0,69.65127,14.48581,13.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.125698,15.13767,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125698,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,6.14304,6.14304,0,0,0,6.14304,899.0149,48.76049,0,55.22684,6.466358,6.14304,0,0,0,318.7582,0,0,0,420.0009,100,0.125698,6.757344,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,32.18679,32.18679,0,0,0,32.18679,72.81573,0,7.105427E-15,23.43704,33.88083,32.18679,0,0,0,318.7582,0,10.44379,-10.44379,408.9921,97.37888,0.125698,35.40547,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,11.60421,308.3145,8.938062,0,8.938062,417.4715,99.39778,0.1256132,0,7.150449,0,317.2525
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,72.86391,72.86391,70.17876,0,20.02323,72.86391,7.538198,4.440892E-16,0,5.492626,2.82648,2.685156,0,0,2.666146,316.3587,2.666146,0,2.666146,420.0009,100,0.1256416,80.15031,4.394101,81,321.8513
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,45.80784,45.80784,0,0,0,45.80784,0,0,0,0,48.21878,45.80784,0,0,0,318.7582,0,48.21878,-48.21878,369.1738,87.89835,0.1256416,50.38862,0,0,318.7582
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,11.84257,11.84257,0,0,0,11.84257,0,0,1.776357E-15,0,12.46586,11.84257,0,0,53.57642,270.5395,0,12.46586,-12.46586,356.0336,84.76974,0.1256416,13.02682,0,0,270.5395
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.42738,258.0736,0,0,0,356.0336,84.76974,0.1256416,0,0,0,258.0736
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.42738,258.0736,0,0,0,356.0336,84.76974,0.1256416,0,0,0,258.0736
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.42738,258.0736,0,0,0,356.0336,84.76974,0.1256416,0,0,0,258.0736
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,20.09834,20.09834,0,0,0,20.09834,0,0,0,0,21.15615,20.09834,0,0,67.42738,258.0736,0,21.15615,-21.15615,333.7331,79.4601,0.1256416,22.10817,0,0,258.0736
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,14.80759,14.80759,0,0,0,14.80759,0,0,1.776357E-15,0,15.58694,14.80759,0,0,90.9342,236.9174,0,15.58694,-15.58694,317.303,75.54819,0.1256416,16.28835,0,0,236.9174
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,29.39184,29.39184,0,0,0,29.39184,0,0,3.552714E-15,0,30.93878,29.39184,0,0,108.253,221.3305,0,30.93878,-30.93878,284.6907,67.78336,0.1256416,32.33102,0,0,221.3305
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.9586,24.9586,0,0,0,24.9586,0,0,3.552714E-15,0,26.27221,24.9586,0,0,142.6294,190.3917,0,26.27221,-26.27221,256.9973,61.18972,0.1256416,27.45446,0,0,190.3917
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,44.60478,44.60478,0,0,0,44.60478,0,0,0,0,46.9524,44.60478,0,0,171.8208,164.1195,0,46.9524,-46.9524,207.5052,49.40589,0.1256416,49.06526,0,0,164.1195
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.68976,19.68976,0,0,0,19.68976,0,0,0,0,20.72607,19.68976,0,0,223.9901,117.1671,0,20.72607,-20.72607,185.658,44.20419,0.1256416,21.65874,0,0,117.1671
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.93473,22.93473,0,0,0,22.93473,0,0,0,0,24.14182,22.93473,0,0,247.0191,96.44106,0,24.14182,-24.14182,160.2103,38.14522,0.1256416,25.2282,0,0,96.44106
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,33.44307,33.44307,0,0,0,33.44307,37.78747,0,0,12.63729,35.20323,33.44307,0,0,273.8433,72.29924,0,22.56594,-22.56594,136.4237,32.48176,0.1256416,36.78738,10.10983,0,84.93653
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,36.09042,36.09042,0,0,0,36.09042,89.37906,0,0,32.25727,37.98991,36.09042,0,0,298.9166,49.7333,0,5.732638,-5.732638,130.3809,31.04302,0.1256416,39.69946,25.80582,0,81.99057
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,31.57234,31.57234,0,0,0,31.57234,214.3044,0,0,67.66092,33.23404,31.57234,0,0,305.2862,44.00066,34.42688,0,34.42688,163.0412,38.81924,0.1253161,34.72957,54.12874,0,111.6616
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,42.80558,42.80558,0,0,0,42.80558,193.6573,0,0,82.89612,45.0585,42.80558,0,0,270.8593,74.98486,37.83762,0,37.83762,198.9371,47.36587,0.1249602,47.08613,66.31689,0,157.881
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,16.57782,16.57782,0,0,0,16.57782,683.6962,0,0,113.3419,17.45034,16.57782,0,0,233.0217,109.0387,95.89161,0,95.89161,289.9078,69.02554,0.1240672,18.23561,90.67355,0,222.3807
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,41.06491,41.06491,0,0,0,41.06491,302.6552,0,0,124.2851,43.22622,41.06491,0,0,137.1301,195.3412,81.05888,0,81.05888,366.807,87.33483,0.1233223,45.1714,99.42809,0,319.6263
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,45.70881,45.70881,0,0,0,45.70881,256.6893,13.14389,0,117.3296,48.11453,45.70881,0,0,56.0712,268.2942,56.0712,0,56.0712,420.0009,100,0.1228123,50.27969,93.8637,0,385.6238
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,22.03311,22.03311,0,0,0,22.03311,504.7858,88.02727,0,111.22,23.19275,22.03311,0,0,0,318.7582,0,0,0,420.0009,100,0.1228123,24.23642,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228123,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228123,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228123,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,33.15635,33.15635,0,0,0,33.15635,6.642055,0,0,2.202263,34.90142,33.15635,0,0,0,318.7582,0,32.69915,-32.69915,385.5329,91.79337,0.1228123,36.47198,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,27.28655,27.28655,0,0,0,27.28655,0,0,3.552714E-15,0,28.72268,27.28655,0,0,36.33239,286.0591,0,28.72268,-28.72268,355.2565,84.58472,0.1228123,30.0152,0,0,286.0591
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,30.5948,30.5948,0,0,0,30.5948,0,0,0,0,32.20506,30.5948,0,0,68.24648,257.3364,0,32.20506,-32.20506,321.3094,76.50209,0.1228123,33.65429,0,0,257.3364
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,24.33772,24.33772,0,0,0,24.33772,0,0,3.552714E-15,0,25.61866,24.33772,0,0,104.0299,225.1313,0,25.61866,-25.61866,294.305,70.07248,0.1228123,26.7715,0,0,225.1313
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,19.39131,19.39131,0,0,0,19.39131,0,0,0,0,20.4119,19.39131,0,0,132.4951,199.5127,0,20.4119,-20.4119,272.789,64.94962,0.1228123,21.33044,0,0,199.5127
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.1749,179.1008,0,0,0,272.789,64.94962,0.1228123,0,0,0,179.1008
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.69807,28.69807,0,0,0,28.69807,0,0,0,0,30.20849,28.69807,0,0,155.1749,179.1008,0,30.20849,-30.20849,240.9464,57.36808,0.1228123,31.56787,0,0,179.1008
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.20899,24.20899,0,0,0,24.20899,0,0,0,0,25.48315,24.20899,0,0,188.7399,148.8923,0,25.48315,-25.48315,214.0848,50.97247,0.1228123,26.62989,0,0,148.8923
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,12.88371,12.88371,0,0,0,12.88371,0,0,0,0,13.5618,12.88371,0,0,217.0546,123.4091,0,13.5618,-13.5618,199.7894,47.56882,0.1228123,14.17208,0,0,123.4091
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,9.141053,9.141053,0,0,0,9.141053,0,0,1.776357E-15,0,9.622161,9.141053,0,0,232.1232,109.8473,0,9.622161,-9.622161,189.6468,45.1539,0.1228123,10.05516,0,0,109.8473
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.4661,20.4661,0,0,0,20.4661,0,0,3.552714E-15,0,21.54326,20.4661,0,0,242.8145,100.2252,0,21.54326,-21.54326,166.9382,39.74711,0.1228123,22.51271,0,0,100.2252
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,62.07201,62.07201,0,0,0,62.07201,0,0,7.105427E-15,0,65.33896,62.07201,0,0,266.7515,78.68191,0,65.33896,-65.33896,98.06487,23.34873,0.1228123,68.27921,0,0,78.68191
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.43308,21.43308,81,0,22.761,21.43308,0,0,0,0,0,0,59.56693,56.58858,339.3503,13.34295,56.58858,0,56.58858,151.7495,36.13076,0.1235318,23.57638,0,81,13.34295
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.285452,2.285452,74.60124,0,21.14211,2.285452,903.5514,0,0,20.65023,0,0,72.31579,68.7,282.7617,64.27267,89.35023,0,89.35023,236.5146,56.31289,0.1238413,2.513997,16.52019,81,84.9229
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,3.577635,3.577635,75.89342,0,21.46904,3.577635,1258.631,0,0,45.02921,0,0,72.31579,68.7,193.4115,144.6879,113.7292,0,113.7292,344.4076,82.00164,0.123954,3.935398,36.02337,81,189.7171
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,0,0,74.4915,0,0,0,0,79.68229,247.0442,74.4915,0,74.4915,415.0764,98.82752,0.1232893,0,59.5932,0,321.5357
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,85.95696,0,91.14774,0,0,0,0,5.190783,314.0865,5.190783,0,5.190783,420.0009,100,0.1232433,0,72.9182,0,405.2343
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,31.64017,31.64017,0,0,0,31.64017,294.706,59.94004,0,93.24548,33.30544,31.64017,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,34.80418,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,51.33721,51.33721,0,0,0,51.33721,226.077,62.02245,0,116.0616,54.03917,51.33721,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,56.47093,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,41.43884,41.43884,0,0,0,41.43884,290.3168,76.68409,0,120.3039,43.61982,41.43884,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,45.58272,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,100.4336,100.4336,31.73361,0,10.2966,100.4336,103.862,31.99653,0,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,110.477,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,16.52907,16.52907,0,0,0,16.52907,343.8694,39.43939,0,56.83842,17.39902,16.52907,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,18.18198,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232433,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,9.55891,9.55891,0,0,0,9.55891,50.11541,0,0,4.790487,10.06201,9.55891,0,0,0,318.7582,0,5.271524,-5.271524,414.4442,98.67699,0.1232433,10.5148,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,38.31499,38.31499,0,0,0,38.31499,0,0,7.105427E-15,0,40.33157,38.31499,0,0,5.857249,313.4867,0,40.33157,-40.33157,371.931,88.55482,0.1232433,42.14649,0,0,313.4867
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,14.31875,14.31875,0,0,0,14.31875,0,0,1.776357E-15,0,15.07237,14.31875,0,0,50.6701,273.1551,0,15.07237,-15.07237,356.0433,84.77204,0.1232433,15.75063,0,0,273.1551
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,21.77486,21.77486,0,0,0,21.77486,0,0,0,0,22.9209,21.77486,0,0,67.41718,258.0828,0,22.9209,-22.9209,331.8825,79.01949,0.1232433,23.95234,0,0,258.0828
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,32.87895,32.87895,0,0,0,32.87895,0,0,7.105427E-15,0,34.60942,32.87895,0,0,92.88485,235.1619,0,34.60942,-34.60942,295.401,70.33343,0.1232433,36.16685,0,0,235.1619
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,10.65652,10.65652,0,0,0,10.65652,0,0,1.776357E-15,0,11.21739,10.65652,0,0,131.3398,200.5524,0,11.21739,-11.21739,283.5768,67.51816,0.1232433,11.72218,0,0,200.5524
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,23.39037,23.39037,0,0,0,23.39037,0,0,0,0,24.62145,23.39037,0,0,143.8035,189.335,0,24.62145,-24.62145,257.6235,61.33882,0.1232433,25.72941,0,0,189.335
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,2.41331,2.41331,0,0,0,2.41331,0,0,0,0,2.540326,2.41331,0,0,171.1607,164.7136,0,2.540326,-2.540326,254.9458,60.70126,0.1232433,2.654641,0,0,164.7136
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.42129,26.42129,0,0,0,26.42129,0,0,3.552714E-15,0,27.81189,26.42129,0,0,173.9833,162.1733,0,27.81189,-27.81189,225.6295,53.7212,0.1232433,29.06342,0,0,162.1733
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.8854,134.3614,0,0,0,225.6295,53.7212,0.1232433,0,0,0,134.3614
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,30.00375,30.00375,0,0,0,30.00375,0,0,0,0,31.58289,30.00375,0,0,204.8854,134.3614,0,31.58289,-31.58289,192.3382,45.79472,0.1232433,33.00412,0,0,134.3614
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.08336,27.08336,0,0,0,27.08336,0,0,0,0,28.5088,27.08336,0,0,239.9775,102.7785,0,28.5088,-28.5088,162.2873,38.63976,0.1232433,29.79169,0,0,102.7785
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,43.2341,43.2341,0,0,0,43.2341,0,0,7.105427E-15,0,45.50957,43.2341,0,0,271.6539,74.26969,0,45.50957,-45.50957,114.316,27.21804,0.1232433,47.55751,0,0,74.26969
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.302557,2.302557,0,0,0,2.302557,824.6198,0,0,18.98734,2.423744,2.302557,0,0,322.2201,28.76011,16.56359,0,16.56359,130.0296,30.95937,0.1230965,2.532813,15.18987,0,47.74745
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,44.12433,44.12433,0,0,0,44.12433,116.6837,0,0,51.48592,46.44666,44.12433,0,0,305.6565,43.66735,5.039258,0,5.039258,134.8103,32.09761,0.123052,48.53676,41.18874,0,95.15327
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,27.97477,27.97477,0,0,0,27.97477,286.9797,0,0,80.28192,29.44713,27.97477,0,0,300.6173,48.20268,50.8348,0,50.8348,183.0364,43.58,0.1226042,30.77225,64.22554,0,128.4846
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,39.95461,39.95461,0,0,0,39.95461,252.4803,0,0,100.8775,42.05748,39.95461,0,0,249.7825,93.95399,58.82001,0,58.82001,238.8379,56.86606,0.12209,43.95007,80.702,0,194.8315
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,103.4032,103.4032,81,0,22.761,103.4032,116.6134,0,0,120.582,23.58231,22.40319,0,0,190.9625,146.892,96.99969,0,96.99969,330.8599,78.77602,0.122173,113.7435,96.4656,81,267.474
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,31.73703,31.73703,20.25,0,7.39125,31.73703,404.0753,22.18711,0,128.2415,12.09161,11.48703,0,0,93.96278,234.1917,93.96278,0,93.96278,420.0009,100,0.1213656,34.91073,102.5932,81,362.4332
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,98.30766,98.30766,29.60766,0,9.758738,98.30766,111.0532,36.85797,0,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1213656,108.1384,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,21.96195,21.96195,0,0,0,21.96195,472.5053,80.65354,0,103.7714,23.11784,21.96195,0,0,0,318.7582,0,0,0,420.0009,100,0.1213656,24.15815,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,8.58167,8.58167,0,0,0,8.58167,1036.579,79.92245,0,88.95578,9.033337,8.58167,0,0,0,318.7582,0,0,0,420.0009,100,0.1213656,9.439837,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,15.98095,15.98095,0,0,0,15.98095,362.7968,41.15633,0,57.97839,16.82205,15.98095,0,0,0,318.7582,0,0,0,420.0009,100,0.1213656,17.57905,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,17.12912,17.12912,0,0,0,17.12912,150.7034,7.783515,0,25.81417,18.03065,17.12912,0,0,0,318.7582,0,0,0,420.0009,100,0.1213656,18.84204,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,41.14561,41.14561,0,0,0,41.14561,7.355323,0,7.105427E-15,3.026392,43.31116,41.14561,0,0,0,318.7582,0,40.28477,-40.28477,377.537,89.88957,0.1213656,45.26017,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,26.1788,26.1788,0,0,0,26.1788,0,0,3.552714E-15,0,27.55663,26.1788,0,0,44.76086,278.4734,0,27.55663,-27.55663,348.4897,82.97358,0.1213656,28.79668,0,0,278.4734
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.19815,42.19815,0,0,0,42.19815,0,0,7.105427E-15,0,44.41911,42.19815,0,0,75.37933,250.9168,0,44.41911,-44.41911,301.6679,71.82554,0.1213656,46.41797,0,0,250.9168
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,22.4251,22.4251,0,0,0,22.4251,0,0,3.552714E-15,0,23.60537,22.4251,0,0,124.7339,206.4977,0,23.60537,-23.60537,276.7856,65.90121,0.1213656,24.66761,0,0,206.4977
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,10.85534,10.85534,0,0,0,10.85534,0,0,0,0,11.42667,10.85534,0,0,150.9621,182.8923,0,11.42667,-11.42667,264.7409,63.03341,0.1213656,11.94087,0,0,182.8923
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,52.19684,52.19684,0,0,0,52.19684,0,0,7.105427E-15,0,54.94404,52.19684,0,0,163.6584,171.4657,0,54.94404,-54.94404,206.8248,49.24389,0.1213656,57.41652,0,0,171.4657
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,18.8957,18.8957,0,0,0,18.8957,0,0,0,0,19.89021,18.8957,0,0,224.7073,116.5216,0,19.89021,-19.89021,185.8586,44.25197,0.1213656,20.78527,0,0,116.5216
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,20.06558,20.06558,0,0,0,20.06558,0,0,0,0,21.12166,20.06558,0,0,246.8076,96.63142,0,21.12166,-21.12166,163.5945,38.95098,0.1213656,22.07214,0,0,96.63142
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,35.36616,35.36616,0,0,0,35.36616,0,0,0,0,37.22754,35.36616,0,0,270.2761,75.50976,0,37.22754,-37.22754,124.3532,29.60784,0.1213656,38.90278,0,0,75.50976
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,12.3661,12.3661,0,0,0,12.3661,0,0,1.776357E-15,0,13.01695,12.3661,0,0,311.64,38.28222,0,13.01695,-13.01695,110.6321,26.34092,0.1213656,13.60271,0,0,38.28222
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.69825,33.69825,81,0,22.761,33.69825,0,0,0,0,0,0,47.30175,44.93666,326.1033,25.26527,44.93666,0,44.93666,153.2628,36.49106,0.1219155,37.06808,0,81,25.26527
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,6.283891,6.283891,78.59968,0,22.15372,6.283891,0,0,0,0,0,0,72.31579,68.7,281.1666,65.70827,68.7,0,68.7,218.4373,52.00878,0.1224756,6.91228,0,81,65.70827
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.76125,19.76125,81,0,22.761,19.76125,0,0,0,0,0,0,61.23875,58.17681,212.4666,127.5383,58.17681,0,58.17681,273.6287,65.14955,0.1231672,21.73738,0,81,127.5383
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,48.76303,48.76303,81,0,22.761,48.76303,40.89401,0,0,19.94116,0,0,32.23697,30.62512,154.2898,179.8974,50.56628,0,50.56628,321.6001,76.57129,0.1237322,53.63934,15.95293,81,199.8385
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,61.69188,0,17.87605,0,0,0,0,45.11624,0,0,61.69188,58.60729,103.7235,225.407,103.7235,0,103.7235,420.0009,100,0.1236508,0,36.09299,81,270.5233
