Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,27.70942,27.70942,0,0,0,27.70942,281.2812,48.77359,0,77.94141,29.16781,27.70942,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,30.48036,62.35312,0,396.6996
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,21.18927,21.18927,0,0,0,21.18927,478.4143,79.06799,0,101.3725,22.30449,21.18927,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,23.30819,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,12.55231,12.55231,0,0,0,12.55231,970.7859,108.6432,0,121.8561,13.21296,12.55231,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,13.80755,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,32.70577,32.70577,0,0,0,32.70577,380.7398,90.09675,0,124.5239,34.42712,32.70577,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,35.97635,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,46.00578,46.00578,0,0,0,46.00578,252.2186,67.60797,0,116.0351,48.42714,46.00578,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,50.60636,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,20.05455,20.05455,0,0,0,20.05455,531.7505,85.53011,0,106.6402,21.11005,20.05455,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,22.06,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,16.60639,16.60639,0,0,0,16.60639,515.3515,68.10089,0,85.58131,17.48042,16.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,18.26703,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,33.52268,33.52268,0,0,0,33.52268,184.9868,26.72549,0,62.01252,35.28703,33.52268,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,36.87495,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236508,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,33.8689,33.8689,0,0,0,33.8689,22.01995,0,0,7.457913,35.65147,33.8689,0,0,0,318.7582,0,28.19356,-28.19356,390.2822,92.92416,0.1236508,37.25579,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,39.11604,39.11604,0,0,0,39.11604,0,0,7.105427E-15,0,41.17478,39.11604,0,0,31.32618,290.5647,0,41.17478,-41.17478,346.8802,82.59035,0.1236508,43.02764,0,0,290.5647
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,29.42037,29.42037,0,0,0,29.42037,0,0,3.552714E-15,0,30.96881,29.42037,0,0,77.07593,249.3899,0,30.96881,-30.96881,314.2362,74.81799,0.1236508,32.3624,0,0,249.3899
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.74333,41.74333,0,0,0,41.74333,0,0,7.105427E-15,0,43.94035,41.74333,0,0,111.4857,218.4211,0,43.94035,-43.94035,267.919,63.79012,0.1236508,45.91766,0,0,218.4211
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,27.57379,27.57379,0,0,0,27.57379,0,0,3.552714E-15,0,29.02505,27.57379,0,0,160.3083,174.4807,0,29.02505,-29.02505,237.3239,56.50558,0.1236508,30.33117,0,0,174.4807
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,10.87763,10.87763,0,0,0,10.87763,0,0,0,0,11.45013,10.87763,0,0,192.5584,145.4557,0,11.45013,-11.45013,225.2544,53.6319,0.1236508,11.96539,0,0,145.4557
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,17.0559,17.0559,0,0,0,17.0559,0,0,0,0,17.95358,17.0559,0,0,205.2807,134.0056,0,17.95358,-17.95358,206.3297,49.12602,0.1236508,18.76149,0,0,134.0056
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,12.22348,12.22348,0,0,0,12.22348,0,0,1.776357E-15,0,12.86682,12.22348,0,0,225.2292,116.052,0,12.86682,-12.86682,192.7669,45.89679,0.1236508,13.44582,0,0,116.052
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,11.79651,11.79651,0,0,0,11.79651,0,0,1.776357E-15,0,12.41738,11.79651,0,0,239.5256,103.1852,0,12.41738,-12.41738,179.6778,42.78035,0.1236508,12.97616,0,0,103.1852
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,41.69055,41.69055,0,0,0,41.69055,0,0,7.105427E-15,0,43.88479,41.69055,0,0,253.3227,90.76779,0,43.88479,-43.88479,133.4192,31.76641,0.1236508,45.85961,0,0,90.76779
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.9249972,0.9249972,0,0,0,0.9249972,0,0,1.110223E-16,0,0.9736813,0.9249972,0,0,302.0836,46.883,0,0.9736813,-0.9736813,132.3928,31.52204,0.1236508,1.017497,0,0,46.883
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,4.582441,4.582441,0,0,0,4.582441,0,0,0,0,4.823622,4.582441,0,0,303.1655,45.90932,0,4.823622,-4.823622,127.3083,30.31144,0.1236508,5.040685,0,0,45.90932
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,21.21283,21.21283,0,0,0,21.21283,0,0,0,0,22.3293,21.21283,0,0,308.525,41.08569,0,22.3293,-22.3293,103.7711,24.70737,0.1236508,23.33412,0,0,41.08569
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,4.279322,4.279322,0,0,0,4.279322,300.543,0,0,12.86121,4.50455,4.279322,0,0,333.3354,18.7564,8.356655,0,8.356655,111.699,26.59494,0.1235798,4.707254,10.28896,0,31.6176
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,24.87934,24.87934,0,0,0,24.87934,168.9283,0,0,42.02825,26.18878,24.87934,0,0,324.9787,26.27739,15.83946,0,15.83946,126.7256,30.1727,0.1234455,27.36728,33.6226,0,68.30563
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,309.1393,40.5329,72.89468,0,72.89468,195.8796,46.6379,0.1228309,0,58.31575,0,113.4276
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,25.56919,25.56919,0,0,0,25.56919,311.6023,0,0,79.67418,26.91494,25.56919,0,0,236.2446,106.1381,52.75924,0,52.75924,245.9314,58.55497,0.1223898,28.12611,63.73934,0,185.8123
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,9.345884,9.345884,0,0,0,9.345884,1218.215,0,0,113.853,9.837772,9.345884,0,0,183.4853,153.6214,104.0152,0,104.0152,344.6089,82.04958,0.1215296,10.28047,91.08241,0,267.4745
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,15.9235,15.9235,0,0,0,15.9235,730.7828,20.13455,0,116.3662,16.76158,15.9235,0,0,79.47009,247.2352,79.47009,0,79.47009,420.0009,100,0.1208804,17.51585,93.09298,0,363.6014
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208804,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,26.90368,26.90368,0,0,0,26.90368,392.3417,77.2347,0,105.5544,28.31966,26.90368,0,0,0,318.7582,0,0,0,420.0009,100,0.1208804,29.59405,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,55.96771,55.96771,0,0,0,55.96771,144.9916,22.23511,0,81.14848,58.91338,55.96771,0,0,0,318.7582,0,0,0,420.0009,100,0.1208804,61.56448,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,7.296886,7.296886,0,0,0,7.296886,651.3702,39.84881,0,47.52974,7.680933,7.296886,0,0,0,318.7582,0,0,0,420.0009,100,0.1208804,8.026575,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,19.41759,19.41759,0,0,0,19.41759,160.144,10.65654,0,31.09611,20.43957,19.41759,0,0,0,318.7582,0,0,0,420.0009,100,0.1208804,21.35935,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,35.21843,35.21843,0,0,0,35.21843,11.82545,0,0,4.164736,37.07203,35.21843,0,0,0,318.7582,0,32.90729,-32.90729,385.3135,91.74113,0.1208804,38.74026,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,22.43693,22.43693,0,0,0,22.43693,0,0,3.552714E-15,0,23.61782,22.43693,0,0,36.56366,285.8509,0,23.61782,-23.61782,360.4182,85.81367,0.1208804,24.68062,0,0,285.8509
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.80567,262.2331,0,0,0,360.4182,85.81367,0.1208804,0,0,0,262.2331
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,40.17194,40.17194,0,0,0,40.17194,0,0,7.105427E-15,0,42.28625,40.17194,0,0,62.80567,262.2331,0,42.28625,-42.28625,315.8445,75.20093,0.1208804,44.18913,0,0,262.2331
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.6050501,0.6050501,0,0,0,0.6050501,0,0,0,0,0.6368949,0.6050501,0,0,109.7904,219.9469,0,0.6368949,-0.6368949,315.1732,75.04108,0.1208804,0.6655552,0,0,219.9469
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,6.48192,6.48192,0,0,0,6.48192,0,0,0,0,6.823073,6.48192,0,0,110.4981,219.31,0,6.823073,-6.823073,307.981,73.32867,0.1208804,7.130112,0,0,219.31
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,12.2925,12.2925,0,0,0,12.2925,0,0,0,0,12.93947,12.2925,0,0,118.0792,212.4869,0,12.93947,-12.93947,294.3416,70.0812,0.1208804,13.52175,0,0,212.4869
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.59671,35.59671,0,0,0,35.59671,0,0,0,0,37.47023,35.59671,0,0,132.4564,199.5474,0,37.47023,-37.47023,254.8445,60.67715,0.1208804,39.15639,0,0,199.5474
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,28.11257,28.11257,0,0,0,28.11257,0,0,3.552714E-15,0,29.59218,28.11257,0,0,174.09,162.0772,0,29.59218,-29.59218,223.6516,53.25029,0.1208804,30.92383,0,0,162.0772
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,64.80512,64.80512,81,0,22.761,64.80512,0,0,0,0,0,0,16.19488,15.38513,206.9702,132.485,15.38513,0,15.38513,238.2473,56.72543,0.1210612,71.28564,0,81,132.485
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.7471,35.7471,81,0,22.761,35.7471,0,0,0,0,0,0,45.2529,42.99026,191.5851,146.3316,42.99026,0,42.99026,279.0314,66.43591,0.1215645,39.32181,0,81,146.3316
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,148.5948,185.0229,68.7,0,68.7,344.2059,81.95364,0.1219833,0,0,81,185.0229
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,39.46148,39.46148,0,0,0,39.46148,0,0,0,0,41.5384,39.46148,0,0,79.89484,246.8529,0,41.5384,-41.5384,300.4206,71.52858,0.1219833,43.40763,0,0,246.8529
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,29.05054,29.05054,0,0,0,29.05054,72.83645,3.552714E-15,0,21.15939,30.57952,29.05054,0,0,126.0486,205.3145,0,9.420135,-9.420135,290.4909,69.16437,0.1219833,31.9556,16.92751,0,226.4739
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,30.0183,30.0183,0,0,0,30.0183,176.3127,0,0,52.92607,31.59822,30.0183,0,0,136.5154,195.8943,21.32785,0,21.32785,310.7243,73.98183,0.1218102,33.02013,42.34085,0,248.8204
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,35.73864,35.73864,0,0,0,35.73864,212.8585,0,0,76.07271,37.61961,35.73864,0,0,115.1876,215.0894,38.45309,0,38.45309,347.2041,82.66748,0.1214993,39.3125,60.85817,0,291.1621
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,34.90677,34.90677,0,0,0,34.90677,299.1832,0,0,104.4352,36.74397,34.90677,0,0,76.73448,249.6972,67.69125,0,67.69125,411.4217,97.95734,0.1209558,38.39745,83.54817,0,354.1324
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,37.41223,37.41223,0,0,0,37.41223,317.4659,70.34655,0,118.7711,39.3813,37.41223,0,0,9.04324,310.6193,9.04324,0,9.04324,420.0009,100,0.1208835,41.15345,95.01687,0,429.3904
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208835,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,22.40917,22.40917,0,0,0,22.40917,445.342,76.20885,0,99.79744,23.5886,22.40917,0,0,0,318.7582,0,0,0,420.0009,100,0.1208835,24.65008,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,19.34949,19.34949,0,0,0,19.34949,476.6009,71.85196,0,92.21984,20.36788,19.34949,0,0,0,318.7582,0,0,0,420.0009,100,0.1208835,21.28444,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,23.89571,23.89571,0,0,0,23.89571,336.3696,55.22454,0,80.37791,25.15338,23.89571,0,0,0,318.7582,0,0,0,420.0009,100,0.1208835,26.28528,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,60.04336,60.04336,0,0,0,60.04336,95.59868,0,7.105427E-15,57.40066,63.20354,60.04336,0,0,0,318.7582,0,5.80288,-5.80288,413.8841,98.54362,0.1208835,66.0477,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,21.76407,0,28.21171,0,0,0,0,6.447644,312.9554,6.447644,0,6.447644,420.0009,100,0.1208321,0,22.56937,0,341.1671
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,25.94412,25.94412,0,0,0,25.94412,20.55173,0,0,5.331968,27.3096,25.94412,0,0,0,318.7582,0,21.97764,-21.97764,396.8344,94.48418,0.1208321,28.53854,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4196,296.7806,0,0,0,396.8344,94.48418,0.1208321,0,0,0,296.7806
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4196,296.7806,0,0,0,396.8344,94.48418,0.1208321,0,0,0,296.7806
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,23.14418,23.14418,0,0,0,23.14418,0,0,3.552714E-15,0,24.36229,23.14418,0,0,24.4196,296.7806,0,24.36229,-24.36229,371.1543,88.36989,0.1208321,25.45859,0,0,296.7806
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,3.457025,3.457025,0,0,0,3.457025,0,0,4.440892E-16,0,3.638973,3.457025,0,0,51.48881,272.4183,0,3.638973,-3.638973,367.3185,87.4566,0.1208321,3.802727,0,0,272.4183
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,54.14925,54.14925,0,0,0,54.14925,0,0,7.105427E-15,0,56.99921,54.14925,0,0,55.53211,268.7793,0,56.99921,-56.99921,307.236,73.15128,0.1208321,59.56417,0,0,268.7793
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.8646,211.7801,0,0,0,307.236,73.15128,0.1208321,0,0,0,211.7801
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,10.17664,10.17664,0,0,0,10.17664,0,0,0,0,10.71226,10.17664,0,0,118.8646,211.7801,0,10.71226,-10.71226,295.9443,70.46279,0.1208321,11.19431,0,0,211.7801
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,16.83296,16.83296,0,0,0,16.83296,0,0,0,0,17.7189,16.83296,0,0,130.7671,201.0679,0,17.7189,-17.7189,277.2669,66.01581,0.1208321,18.51625,0,0,201.0679
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,9.147936,9.147936,0,0,0,9.147936,0,0,1.776357E-15,0,9.629406,9.147936,0,0,150.4547,183.349,0,9.629406,-9.629406,267.1167,63.59908,0.1208321,10.06273,0,0,183.349
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.1541,173.7196,0,0,0,267.1167,63.59908,0.1208321,0,0,0,173.7196
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,35.80283,35.80283,0,0,0,35.80283,0,0,7.105427E-15,0,37.68719,35.80283,0,0,161.1541,173.7196,0,37.68719,-37.68719,227.3909,54.14058,0.1208321,39.38312,0,0,173.7196
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,26.42161,26.42161,0,0,0,26.42161,0,0,3.552714E-15,0,27.81222,26.42161,0,0,203.0287,136.0324,0,27.81222,-27.81222,198.0742,47.16043,0.1208321,29.06377,0,0,136.0324
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,36.90273,36.90273,0,0,0,36.90273,36.85075,0,7.105427E-15,13.59893,38.84498,36.90273,0,0,233.9312,108.2201,0,25.24605,-25.24605,171.4625,40.82433,0.1208321,40.593,10.87914,0,121.8191
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,29.44526,29.44526,0,0,0,29.44526,134.6008,0,0,39.63354,30.995,29.44526,0,0,261.9824,82.97409,8.638534,0,8.638534,179.6578,42.77557,0.1207632,32.38978,31.70683,0,122.6076
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,56.7095,56.7095,0,0,0,56.7095,112.9002,0,0,64.02513,59.69421,56.7095,0,0,253.3438,90.74877,4.330922,0,4.330922,183.7664,43.75383,0.1207287,62.38045,51.2201,0,154.7739
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,249.0129,94.6466,81.99588,0,81.99588,261.5546,62.27477,0.1200793,0,65.5967,0,176.6425
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,18.21153,18.21153,0,0,0,18.21153,571.7269,0,0,104.1202,19.17004,18.21153,0,0,167.017,168.4429,84.95021,0,84.95021,342.1454,81.46303,0.1194137,20.03269,83.2962,0,272.5631
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,14.17642,14.17642,0,0,0,14.17642,850.8135,23.62556,0,120.6149,14.92255,14.17642,0,0,82.06683,244.8981,82.06683,0,82.06683,420.0009,100,0.1187778,15.59407,96.49195,0,365.513
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,37.45925,37.45925,0,0,0,37.45925,306.6245,75.42845,0,114.8592,39.43079,37.45925,0,0,0,318.7582,0,0,0,420.0009,100,0.1187778,41.20518,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,32.6553,32.6553,0,0,0,32.6553,319.6239,70.00016,0,104.3742,34.374,32.6553,0,0,0,318.7582,0,0,0,420.0009,100,0.1187778,35.92083,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,53.24445,53.24445,0,0,0,53.24445,128.3687,12.30241,0,68.3492,56.04678,53.24445,0,0,0,318.7582,0,0,0,420.0009,100,0.1187778,58.56889,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,30.61344,30.61344,0,0,0,30.61344,171.7123,20.34235,0,52.56702,32.22467,30.61344,0,0,0,318.7582,0,0,0,420.0009,100,0.1187778,33.67478,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,28.73422,28.73422,0,0,0,28.73422,68.9752,0,0,19.81949,30.24655,28.73422,0,0,0,318.7582,0,10.42706,-10.42706,409.0098,97.38308,0.1187778,31.60764,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,50.00235,50.00235,0,0,0,50.00235,7.745847,0,7.105427E-15,3.873106,52.63406,50.00235,0,0,11.58562,308.3312,0,48.76095,-48.76095,357.6112,85.14536,0.1187778,55.00259,3.098485,0,312.2043
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.76446,259.5702,0,0,0,357.6112,85.14536,0.1187778,0,0,0,259.5702
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.76446,259.5702,0,0,0,357.6112,85.14536,0.1187778,0,0,0,259.5702
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.258711,2.258711,0,0,0,2.258711,0,0,4.440892E-16,0,2.377591,2.258711,0,0,65.76446,259.5702,0,2.377591,-2.377591,355.105,84.54864,0.1187778,2.484583,0,0,259.5702
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,8.480246,8.480246,0,0,0,8.480246,0,0,0,0,8.926575,8.480246,0,0,68.40623,257.1926,0,8.926575,-8.926575,345.6956,82.3083,0.1187778,9.32827,0,0,257.1926
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,9.863141,9.863141,0,0,0,9.863141,0,0,1.776357E-15,0,10.38225,9.863141,0,0,78.32464,248.2661,0,10.38225,-10.38225,334.7517,79.70263,0.1187778,10.84945,0,0,248.2661
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,5.143095,5.143095,0,0,0,5.143095,0,0,0,0,5.413784,5.143095,0,0,89.86048,237.8838,0,5.413784,-5.413784,329.0451,78.34391,0.1187778,5.657404,0,0,237.8838
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,31.68329,31.68329,0,0,0,31.68329,0,0,3.552714E-15,0,33.35083,31.68329,0,0,95.87579,232.47,0,33.35083,-33.35083,293.8902,69.97372,0.1187778,34.85162,0,0,232.47
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,3.861202,3.861202,0,0,0,3.861202,0,0,4.440892E-16,0,4.064423,3.861202,0,0,132.9323,199.1192,0,4.064423,-4.064423,289.6059,68.95366,0.1187778,4.247322,0,0,199.1192
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,30.29323,30.29323,0,0,0,30.29323,0,0,0,0,31.88762,30.29323,0,0,137.4483,195.0547,0,31.88762,-31.88762,255.9934,60.9507,0.1187778,33.32256,0,0,195.0547
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,22.67858,22.67858,0,0,0,22.67858,0,0,3.552714E-15,0,23.87219,22.67858,0,0,172.879,163.1671,0,23.87219,-23.87219,230.8299,54.9594,0.1187778,24.94644,0,0,163.1671
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,18.72922,18.72922,0,0,0,18.72922,0,0,3.552714E-15,0,19.71497,18.72922,0,0,199.4036,139.295,0,19.71497,-19.71497,210.0485,50.01146,0.1187778,20.60214,0,0,139.295
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,12.66078,12.66078,0,0,0,12.66078,0,0,1.776357E-15,0,13.32713,12.66078,0,0,221.3092,119.58,0,13.32713,-13.32713,196.0005,46.66669,0.1187778,13.92686,0,0,119.58
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,72.8143,72.8143,20.25,0,7.39125,72.8143,12.07027,0,0,8.788883,55.33084,52.5643,0,0,236.1171,106.2528,0,46.54196,-46.54196,146.941,34.98587,0.1187778,80.09573,7.031106,81,115.0417
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,26.00573,26.00573,81,0,22.761,26.00573,151.9549,0,0,39.51699,0,0,54.99427,52.24456,287.8304,59.71088,91.76154,0,91.76154,233.9936,55.71265,0.1191763,28.6063,31.61359,81,99.22787
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,19.32838,19.32838,81,0,22.761,19.32838,240.1459,0,0,46.41632,0,0,61.67162,58.58804,196.0688,142.2963,105.0044,0,105.0044,333.6095,79.43067,0.1194688,21.26122,37.13305,81,188.7126
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,75.13235,75.13235,73.20279,0,20.78831,75.13235,123.9088,0,0,93.0956,2.03112,1.929564,0,0,91.06448,236.8002,91.06448,0,91.06448,420.0009,100,0.119724,82.64558,74.47648,81,329.8958
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,55.74091,55.74091,0,0,0,55.74091,156.9892,28.83256,0,87.5072,58.67464,55.74091,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,61.315,70.00576,0,406.2654
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,25.07231,25.07231,0,0,0,25.07231,290.4124,46.4212,0,72.8131,26.39191,25.07231,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,27.57955,58.25048,0,391.5713
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,20.71227,20.71227,0,0,0,20.71227,372.8398,55.4212,0,77.22359,21.80239,20.71227,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,22.7835,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,1.875079,1.875079,0,0,0,1.875079,4725.969,86.64189,0,88.61565,1.973767,1.875079,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,2.062587,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,5.250142,5.250142,0,0,0,5.250142,531.5005,22.37807,0,27.90453,5.526464,5.250142,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,5.775156,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,18.5348,18.5348,0,0,0,18.5348,110.0885,0.8943683,0,20.40469,19.51032,18.5348,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,20.38828,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,17.81671,17.81671,0,0,0,17.81671,136.4094,5.549241,0,24.30367,18.75443,17.81671,0,0,0,318.7582,0,0,0,420.0009,100,0.119724,19.59838,19.44294,0,343.0619
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,30.08334,30.08334,0,0,0,30.08334,19.19022,0,3.552714E-15,5.773059,31.66668,30.08334,0,0,0,318.7582,0,25.89362,-25.89362,392.7066,93.50138,0.119724,33.09168,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.93623,37.93623,0,0,0,37.93623,0,0,0,0,39.93287,37.93623,0,0,28.77069,292.8646,0,39.93287,-39.93287,350.6136,83.47927,0.119724,41.72985,0,0,292.8646
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.14054,252.9317,0,0,0,350.6136,83.47927,0.119724,0,0,0,252.9317
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.14054,252.9317,0,0,0,350.6136,83.47927,0.119724,0,0,0,252.9317
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,13.16641,13.16641,0,0,0,13.16641,0,0,1.776357E-15,0,13.85938,13.16641,0,0,73.14054,252.9317,0,13.85938,-13.85938,336.0045,80.00092,0.119724,14.48305,0,0,252.9317
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.53986,239.0724,0,0,0,336.0045,80.00092,0.119724,0,0,0,239.0724
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.65718,37.65718,0,0,0,37.65718,0,0,0,0,39.63913,37.65718,0,0,88.53986,239.0724,0,39.63913,-39.63913,294.2213,70.05254,0.119724,41.42289,0,0,239.0724
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,13.1907,13.1907,0,0,0,13.1907,0,0,0,0,13.88495,13.1907,0,0,132.5833,199.4332,0,13.88495,-13.88495,279.5852,66.56778,0.119724,14.50977,0,0,199.4332
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.27521,30.27521,0,0,0,30.27521,0,0,3.552714E-15,0,31.86864,30.27521,0,0,148.0111,185.5483,0,31.86864,-31.86864,245.9927,58.56958,0.119724,33.30273,0,0,185.5483
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.53588,33.53588,0,0,0,33.53588,0,0,7.105427E-15,0,35.30093,33.53588,0,0,183.4207,153.6796,0,35.30093,-35.30093,208.7823,49.70996,0.119724,36.88948,0,0,153.6796
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.19219,28.19219,0,0,0,28.19219,0,0,0,0,29.67599,28.19219,0,0,222.6439,118.3787,0,29.67599,-29.67599,177.501,42.26207,0.119724,31.01141,0,0,118.3787
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.6172,88.70271,0,0,0,177.501,42.26207,0.119724,0,0,0,88.70271
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.04286,35.04286,0,0,0,35.04286,0,0,0,0,36.88722,35.04286,0,0,255.6172,88.70271,0,36.88722,-36.88722,138.6185,33.00434,0.119724,38.54715,0,0,88.70271
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,39.20985,39.20985,0,0,0,39.20985,36.83429,0,0,14.44267,41.27352,39.20985,0,0,296.6031,51.81549,0,26.83085,-26.83085,110.3363,26.27049,0.119724,43.13083,11.55414,0,66.25816
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,326.4151,24.98463,33.75483,0,33.75483,142.3589,33.89492,0.1194671,0,27.00386,0,58.73946
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,26.40918,26.40918,0,0,0,26.40918,248.1188,0,0,65.52613,27.79914,26.40918,0,0,292.6603,55.36398,37.727,0,37.727,178.1499,42.41656,0.1191813,29.0501,52.42091,0,120.8901
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,254.9333,89.31828,96.41907,0,96.41907,269.6211,64.19536,0.118457,0,77.13525,0,185.7374
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,0,0,103.5667,0,0,0,0,158.5142,176.0954,103.5667,0,103.5667,367.873,87.58864,0.1176887,0,82.85333,0,279.6621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,29.60008,0,84.54762,0,0,0,0,54.94754,269.3055,54.94754,0,54.94754,420.0009,100,0.1172851,0,67.6381,0,353.8531
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,27.42982,27.42982,0,0,0,27.42982,301.2497,53.75876,0,82.63225,28.87349,27.42982,0,0,0,318.7582,0,0,0,420.0009,100,0.1172851,30.1728,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,66.30122,66.30122,20.25,0,7.39125,66.30122,124.0268,33.75631,0,82.23127,48.47496,46.05121,0,0,0,318.7582,0,0,0,420.0009,100,0.1172851,72.93134,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172851,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172851,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,20.41372,20.41372,0,0,0,20.41372,104.9781,0,0,21.42994,21.48812,20.41372,0,0,0,318.7582,0,0.05818648,-0.05818648,419.9395,99.9854,0.1172851,22.45509,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,11.26349,11.26349,0,0,0,11.26349,49.12701,0,0,5.533417,11.85631,11.26349,0,0,0.06465165,318.7,0,6.32289,-6.32289,413.2746,98.39851,0.1172851,12.38984,4.426734,0,324.2335
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,49.65822,49.65822,0,0,0,49.65822,0,0,7.105427E-15,0,52.27181,49.65822,0,0,7.090085,312.3771,0,52.27181,-52.27181,358.1753,85.27966,0.1172851,54.62404,0,0,312.3771
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,42.9357,42.9357,0,0,0,42.9357,0,0,7.105427E-15,0,45.19547,42.9357,0,0,65.16987,260.1053,0,45.19547,-45.19547,310.5351,73.93678,0.1172851,47.22927,0,0,260.1053
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,24.19278,24.19278,0,0,0,24.19278,0,0,3.552714E-15,0,25.46608,24.19278,0,0,115.3871,214.9099,0,25.46608,-25.46608,283.6915,67.54545,0.1172851,26.61205,0,0,214.9099
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,8.849871,8.849871,0,0,0,8.849871,0,0,1.776357E-15,0,9.315653,8.849871,0,0,143.6827,189.4438,0,9.315653,-9.315653,273.8719,65.20747,0.1172851,9.734858,0,0,189.4438
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,40.40266,40.40266,0,0,0,40.40266,0,0,7.105427E-15,0,42.52911,40.40266,0,0,154.0334,180.1281,0,42.52911,-42.52911,229.0423,54.53376,0.1172851,44.44292,0,0,180.1281
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.288,137.599,0,0,0,229.0423,54.53376,0.1172851,0,0,0,137.599
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,52.66287,52.66287,0,0,0,52.66287,0,0,7.105427E-15,0,55.4346,52.66287,0,0,201.288,137.599,0,55.4346,-55.4346,170.6091,40.62113,0.1172851,57.92916,0,0,137.599
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,21.89731,21.89731,0,0,0,21.89731,0,0,3.552714E-15,0,23.0498,21.89731,0,0,262.882,82.16442,0,23.0498,-23.0498,146.3125,34.83623,0.1172851,24.08704,0,0,82.16442
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,10.64343,10.64343,0,0,0,10.64343,0,0,1.776357E-15,0,11.20361,10.64343,0,0,288.4929,59.11462,0,11.20361,-11.20361,134.5028,32.02441,0.1172851,11.70777,0,0,59.11462
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,11.27881,11.27881,0,0,0,11.27881,0,0,1.776357E-15,0,11.87243,11.27881,0,0,300.9413,47.91101,0,11.87243,-11.87243,121.9882,29.04474,0.1172851,12.40669,0,0,47.91101
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.1329,36.03858,0,0,0,121.9882,29.04474,0.1172851,0,0,0,36.03858
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.64178,28.64178,0,0,0,28.64178,0,0,3.552714E-15,0,30.14924,28.64178,0,0,314.1329,36.03858,0,30.14924,-30.14924,90.20808,21.47807,0.1172851,31.50595,0,0,36.03858
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,347.6321,5.889341,20.02933,0,20.02933,109.2096,26.00223,0.1171387,0,16.02346,0,25.91867
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,39.17099,39.17099,81,0,22.761,39.17099,119.8367,0,0,46.94122,0,0,41.82901,39.73756,327.6028,23.91574,86.67877,0,86.67877,191.4403,45.58092,0.117568,43.08809,37.55297,81,70.85696
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,22.53889,22.53889,81,0,22.761,22.53889,314.0976,0,0,70.7941,0,0,58.46111,55.53806,240.924,101.9266,126.3322,0,126.3322,311.2895,74.11639,0.1177048,24.79278,56.63528,81,172.7207
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,9.624318,9.624318,50.63509,0,15.07868,9.624318,785.8385,0,0,75.6316,0,0,41.01078,38.96024,114.5918,215.6256,114.5918,0,114.5918,420.0009,100,0.1174027,10.58675,60.50528,81,291.2572
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174027,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,25.48815,25.48815,0,0,0,25.48815,315.9845,53.70899,0,80.53863,26.82964,25.48815,0,0,0,318.7582,0,0,0,420.0009,100,0.1174027,28.03697,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174027,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,29.2702,29.2702,0,0,0,29.2702,316.7644,61.90683,0,92.71756,30.81073,29.2702,0,0,0,318.7582,0,0,0,420.0009,100,0.1174027,32.19721,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174027,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,41.53764,41.53764,0,0,0,41.53764,140.5666,14.66421,0,58.38805,43.72383,41.53764,0,0,0,318.7582,0,0,0,420.0009,100,0.1174027,45.69141,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,67.23528,67.23528,20.25,0,7.39125,67.23528,38.96545,0,0,26.19853,49.45819,46.98528,0,0,0,318.7582,0,23.25966,-23.25966,395.483,94.16243,0.1174027,73.95881,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,23.08535,23.08535,0,0,0,23.08535,14.47439,0,3.552714E-15,3.341463,24.30037,23.08535,0,0,25.84407,295.4986,0,20.9589,-20.9589,373.3904,88.90229,0.1174027,25.39388,2.67317,0,298.84
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,6.056443,6.056443,0,0,0,6.056443,0,0,8.881784E-16,0,6.375204,6.056443,0,0,49.13174,274.5396,0,6.375204,-6.375204,366.6703,87.30228,0.1174027,6.662088,0,0,274.5396
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,22.08612,22.08612,0,0,0,22.08612,0,0,3.552714E-15,0,23.24855,22.08612,0,0,56.2153,268.1645,0,23.24855,-23.24855,342.1642,81.46751,0.1174027,24.29473,0,0,268.1645
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,21.88268,21.88268,0,0,0,21.88268,0,0,3.552714E-15,0,23.0344,21.88268,0,0,82.04702,244.9159,0,23.0344,-23.0344,317.8838,75.68647,0.1174027,24.07095,0,0,244.9159
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.3662,29.3662,0,0,0,29.3662,0,0,0,0,30.91179,29.3662,0,0,107.6408,221.8815,0,30.91179,-30.91179,285.2999,67.92841,0.1174027,32.30282,0,0,221.8815
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.9872,190.9697,0,0,0,285.2999,67.92841,0.1174027,0,0,0,190.9697
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,15.44843,15.44843,0,0,0,15.44843,0,0,0,0,16.26151,15.44843,0,0,141.9872,190.9697,0,16.26151,-16.26151,268.1588,63.8472,0.1174027,16.99327,0,0,190.9697
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,22.43989,22.43989,0,0,0,22.43989,0,0,3.552714E-15,0,23.62093,22.43989,0,0,160.0556,174.7082,0,23.62093,-23.62093,243.2601,57.91896,0.1174027,24.68388,0,0,174.7082
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.3011,151.0873,0,0,0,243.2601,57.91896,0.1174027,0,0,0,151.0873
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.3011,151.0873,0,0,0,243.2601,57.91896,0.1174027,0,0,0,151.0873
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.24584,23.24584,0,0,0,23.24584,0,0,3.552714E-15,0,24.46931,23.24584,0,0,186.3011,151.0873,0,24.46931,-24.46931,217.4672,51.77781,0.1174027,25.57043,0,0,151.0873
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.4892,126.618,0,0,0,217.4672,51.77781,0.1174027,0,0,0,126.618
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,28.05375,28.05375,0,0,0,28.05375,0,0,3.552714E-15,0,29.53027,28.05375,0,0,213.4892,126.618,0,29.53027,-29.53027,186.3396,44.36648,0.1174027,30.85913,0,0,126.618
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,4.335924,4.335924,0,0,0,4.335924,415.4375,0,0,18.01305,4.56413,4.335924,0,0,246.3006,97.08769,13.44892,0,13.44892,199.0984,47.40427,0.1173063,4.769516,14.41044,0,115.1007
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,49.03357,49.03357,0,0,0,49.03357,77.66016,0,0,38.07955,51.61428,49.03357,0,0,232.8517,109.1917,0,13.53473,-13.53473,184.8315,44.00741,0.1173063,53.93692,30.46364,0,147.2713
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,32.28862,32.28862,0,0,0,32.28862,178.243,0,0,57.5522,33.98802,32.28862,0,0,247.8903,95.657,23.56418,0,23.56418,207.1864,49.33001,0.1171379,35.51748,46.04176,0,153.2092
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,21.23777,21.23777,0,0,0,21.23777,404.9452,0,0,86.00131,22.35555,21.23777,0,0,224.3261,116.8648,63.64576,0,63.64576,267.5661,63.70609,0.1166853,23.36154,68.80105,0,202.8661
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,29.30061,29.30061,0,0,0,29.30061,385.4179,0,0,112.9298,30.84274,29.30061,0,0,160.6803,174.146,82.08704,0,82.08704,345.4407,82.24763,0.1161067,32.23067,90.34383,0,287.0757
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,12.62696,0,91.22022,0,0,0,0,78.59327,248.0243,78.59327,0,78.59327,420.0009,100,0.115558,0,72.97618,0,339.2445
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,45.13285,45.13285,0,0,0,45.13285,218.1486,50.94841,0,98.45668,47.50827,45.13285,0,0,0,318.7582,0,0,0,420.0009,100,0.115558,49.64614,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115558,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,34.36606,34.36606,0,0,0,34.36606,201.6018,33.10779,0,69.28259,36.1748,34.36606,0,0,0,318.7582,0,0,0,420.0009,100,0.115558,37.80267,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,31.91329,31.91329,0,0,0,31.91329,134.7029,9.395185,0,42.98812,33.59293,31.91329,0,0,0,318.7582,0,0,0,420.0009,100,0.115558,35.10461,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,54.69272,54.69272,0,0,0,54.69272,52.95746,0,0,28.96387,57.57128,54.69272,0,0,0,318.7582,0,28.60741,-28.60741,389.846,92.82029,0.115558,60.16199,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,6.695269,6.695269,0,0,0,6.695269,100.9818,0,0,6.761003,7.047652,6.695269,0,0,31.78601,290.1508,0,0.2866493,-0.2866493,389.5438,92.74834,0.115558,7.364796,5.408802,0,296.9118
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,75.95212,75.95212,20.25,0,7.39125,75.95212,0,0,0,0,58.6338,55.70211,0,0,32.10451,289.8642,0,58.6338,-58.6338,327.7384,78.03279,0.115558,83.54733,0,81,289.8642
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,56.86443,56.86443,81,0,22.761,56.86443,0,0,0,0,0,0,24.13557,22.92879,97.25318,231.2304,22.92879,0,22.92879,349.4905,83.21187,0.1158063,62.55087,0,81,231.2304
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,38.88973,38.88973,0,0,0,38.88973,0,0,0,0,40.93656,38.88973,0,0,74.32439,251.8663,0,40.93656,-40.93656,306.3396,72.93786,0.1158063,42.77871,0,0,251.8663
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,22.10608,22.10608,0,0,0,22.10608,0,0,0,0,23.26956,22.10608,0,0,119.8095,210.9297,0,23.26956,-23.26956,281.8113,67.09781,0.1158063,24.31669,0,0,210.9297
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,46.92322,46.92322,0,0,0,46.92322,0,0,0,0,49.39286,46.92322,0,0,145.6645,187.6602,0,49.39286,-49.39286,229.7467,54.70148,0.1158063,51.61554,0,0,187.6602
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,16.77949,16.77949,0,0,0,16.77949,0,0,0,0,17.66262,16.77949,0,0,200.5455,138.2673,0,17.66262,-17.66262,211.1287,50.26863,0.1158063,18.45744,0,0,138.2673
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1706,120.6047,0,0,0,211.1287,50.26863,0.1158063,0,0,0,120.6047
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1706,120.6047,0,0,0,211.1287,50.26863,0.1158063,0,0,0,120.6047
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,18.3208,18.3208,0,0,0,18.3208,0,0,3.552714E-15,0,19.28505,18.3208,0,0,220.1706,120.6047,0,19.28505,-19.28505,190.8004,45.42859,0.1158063,20.15288,0,0,120.6047
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,6.491292,6.491292,0,0,0,6.491292,0,0,8.881784E-16,0,6.832939,6.491292,0,0,241.5984,101.3196,0,6.832939,-6.832939,183.5979,43.7137,0.1158063,7.140421,0,0,101.3196
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,24.9319,24.9319,0,0,0,24.9319,0,0,3.552714E-15,0,26.24411,24.9319,0,0,249.1906,94.48669,0,26.24411,-26.24411,155.9342,37.12711,0.1158063,27.42509,0,0,94.48669
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,13.32473,13.32473,0,0,0,13.32473,0,0,1.776357E-15,0,14.02603,13.32473,0,0,278.3507,68.24258,0,14.02603,-14.02603,141.1494,33.60694,0.1158063,14.6572,0,0,68.24258
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,21.58307,21.58307,0,0,0,21.58307,51.96656,0,3.552714E-15,11.21598,22.71902,21.58307,0,0,293.9352,54.21655,0,11.50304,-11.50304,129.0242,30.71998,0.1158063,23.74138,8.972785,0,65.43253
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,306.7163,42.71351,36.44748,0,36.44748,163.6013,38.95261,0.1155534,0,29.15798,0,79.16099
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,270.2689,75.51624,42.14297,0,42.14297,203.5816,48.47171,0.1152624,0,33.71438,0,117.6592
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.4307667,0.4307667,0,0,0,0.4307667,14204.99,0,0,61.19035,0.4534386,0.4307667,0,0,228.1259,113.4449,60.73691,0,60.73691,261.2017,62.19076,0.1148456,0.4738434,48.95228,0,174.6353
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,5.463833,5.463833,0,0,0,5.463833,919.6706,0,0,50.24926,5.751403,5.463833,0,0,167.389,168.1081,44.49786,0,44.49786,303.4161,72.24178,0.1145421,6.010216,40.19941,0,218.3574
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,68.4631,68.4631,81,0,22.761,68.4631,142.5312,0,0,97.58129,0,0,12.5369,11.91005,122.8911,208.1562,109.4913,0,109.4913,407.2887,96.9733,0.1148098,75.30941,78.06503,81,305.7375
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,81.37473,0,94.77452,0,0,0,0,13.39979,306.6984,13.39979,0,13.39979,420.0009,100,0.1147191,0,75.81962,0,401.4729
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,22.09018,22.09018,0,0,0,22.09018,479.6819,82.70977,0,105.9626,23.25282,22.09018,0,0,0,318.7582,0,0,0,420.0009,100,0.1147191,24.2992,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147191,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,53.09473,53.09473,0,0,0,53.09473,76.4136,0,0,40.5716,55.88919,53.09473,0,0,0,318.7582,0,15.31759,-15.31759,403.8547,96.15569,0.1147191,58.40421,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,22.97874,22.97874,0,0,0,22.97874,78.34378,0,3.552714E-15,18.00241,24.18815,22.97874,0,0,17.01955,303.4406,0,6.185734,-6.185734,397.3344,94.60323,0.1147191,25.27662,14.40193,0,321.4431
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,23.89259,297.2549,5.207279,0,5.207279,402.2744,95.77943,0.1146839,0,4.165823,0,302.4622
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,47.38623,47.38623,0,0,0,47.38623,0,0,7.105427E-15,0,49.88025,47.38623,0,0,18.68531,301.9414,0,49.88025,-49.88025,349.696,83.26079,0.1146839,52.12486,0,0,301.9414
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,33.75281,33.75281,0,0,0,33.75281,0,0,7.105427E-15,0,35.52927,33.75281,0,0,74.1078,252.0612,0,35.52927,-35.52927,312.2449,74.34386,0.1146839,37.12809,0,0,252.0612
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,52.49797,52.49797,0,0,0,52.49797,0,0,7.105427E-15,0,55.26102,52.49797,0,0,113.5848,216.5319,0,55.26102,-55.26102,253.9946,60.47479,0.1146839,57.74777,0,0,216.5319
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.9859,161.2709,0,0,0,253.9946,60.47479,0.1146839,0,0,0,161.2709
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.97025,28.97025,0,0,0,28.97025,0,0,3.552714E-15,0,30.495,28.97025,0,0,174.9859,161.2709,0,30.495,-30.495,221.8501,52.82134,0.1146839,31.86728,0,0,161.2709
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,2.844179,2.844179,0,0,0,2.844179,0,0,0,0,2.993873,2.844179,0,0,208.8692,130.7759,0,2.993873,-2.993873,218.6943,52.06996,0.1146839,3.128597,0,0,130.7759
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1958,127.782,0,0,0,218.6943,52.06996,0.1146839,0,0,0,127.782
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1958,127.782,0,0,0,218.6943,52.06996,0.1146839,0,0,0,127.782
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,13.95055,13.95055,0,0,0,13.95055,0,0,1.776357E-15,0,14.68479,13.95055,0,0,212.1958,127.782,0,14.68479,-14.68479,203.2151,48.38446,0.1146839,15.3456,0,0,127.782
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,51.00267,51.00267,0,0,0,51.00267,0,0,0,0,53.68702,51.00267,0,0,228.5122,113.0972,0,53.68702,-53.68702,146.624,34.91042,0.1146839,56.10294,0,0,113.0972
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,12.99174,12.99174,0,0,0,12.99174,0,0,1.776357E-15,0,13.67552,12.99174,0,0,288.1645,59.41022,0,13.67552,-13.67552,132.2088,31.47822,0.1146839,14.29091,0,0,59.41022
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.43792,27.43792,0,0,0,27.43792,0,0,3.552714E-15,0,28.88202,27.43792,0,0,303.3595,45.7347,0,28.88202,-28.88202,101.7645,24.22958,0.1146839,30.18171,0,0,45.7347
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,29.92236,29.92236,81,0,22.761,29.92236,59.25583,0,0,17.73074,0,0,51.07764,48.52376,335.4506,16.85268,66.2545,0,66.2545,164.619,39.19492,0.1152404,32.91459,14.18459,81,34.58342
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,33.10843,33.10843,81,0,22.761,33.10843,154.1581,0,0,51.03933,0,0,47.89157,45.49699,269.1961,76.48174,96.53632,0,96.53632,256.2014,61.00021,0.1155878,36.41927,40.83146,81,127.5211
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,39.71716,39.71716,81,0,22.761,39.71716,191.232,0,0,75.9519,0,0,41.28284,39.2187,172.6598,163.3644,115.1706,0,115.1706,365.4618,87.01454,0.1158062,43.68887,60.76152,81,239.3163
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,32.42219,32.42219,0,0,0,32.42219,307.6717,8.136121,0,99.75392,34.12862,32.42219,0,0,57.48917,267.018,57.48917,0,57.48917,420.0009,100,0.1154214,35.66441,79.80314,0,366.7719
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,48.25146,48.25146,0,0,0,48.25146,236.7391,63.43906,0,114.2301,50.79101,48.25146,0,0,0,318.7582,0,0,0,420.0009,100,0.1154214,53.0766,91.38406,0,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,8.141942,8.141942,0,0,0,8.141942,1579.405,120.0238,0,128.5943,8.570465,8.141942,0,0,0,318.7582,0,0,0,420.0009,100,0.1154214,8.956137,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154214,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154214,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,6.718229,6.718229,0,0,0,6.718229,1240.771,76.28606,0,83.35787,7.07182,6.718229,0,0,0,318.7582,0,0,0,420.0009,100,0.1154214,7.390052,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,25.86781,25.86781,0,0,0,25.86781,268.6036,42.25259,0,69.48186,27.22927,25.86781,0,0,0,318.7582,0,0,0,420.0009,100,0.1154214,28.45459,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,45.29005,45.29005,0,0,0,45.29005,78.62935,0,7.105427E-15,35.61127,47.67373,45.29005,0,0,0,318.7582,0,12.06246,-12.06246,407.2859,96.97263,0.1154214,49.81905,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,34.2646,34.2646,0,0,0,34.2646,24.742,0,0,8.477746,36.068,34.2646,0,0,13.40274,306.6958,0,27.59025,-27.59025,378.2032,90.0482,0.1154214,37.69106,6.782197,0,315.1735
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,18.85847,18.85847,0,0,0,18.85847,0,0,0,0,19.85102,18.85847,0,0,44.05857,279.1055,0,19.85102,-19.85102,357.2784,85.06612,0.1154214,20.74431,0,0,279.1055
