Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,69.35188,69.35188,20.25,0,7.39125,69.35188,0,0,0,0,51.68619,49.10188,0,0,66.11526,259.2545,0,51.68619,-51.68619,302.7964,72.09423,0.1154214,76.28707,0,81,259.2545
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,19.91679,19.91679,81,0,22.761,19.91679,0,0,0,0,0,0,61.08321,58.02905,123.5444,207.5683,58.02905,0,58.02905,357.8476,85.20163,0.1160193,21.90847,0,81,207.5683
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,6.219937,6.219937,0,0,0,6.219937,0,0,0,0,6.547302,6.219937,0,0,65.51531,259.7944,0,6.547302,-6.547302,350.9461,83.55843,0.1160193,6.84193,0,0,259.7944
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,22.41338,22.41338,0,0,0,22.41338,0,0,3.552714E-15,0,23.59303,22.41338,0,0,72.79009,253.2471,0,23.59303,-23.59303,326.0769,77.63719,0.1160193,24.65472,0,0,253.2471
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,33.20859,33.20859,0,0,0,33.20859,0,0,0,0,34.95641,33.20859,0,0,99.00457,229.6541,0,34.95641,-34.95641,289.2296,68.86404,0.1160193,36.52945,0,0,229.6541
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,43.11214,43.11214,0,0,0,43.11214,0,0,7.105427E-15,0,45.38121,43.11214,0,0,137.845,194.6977,0,45.38121,-45.38121,241.3936,57.47455,0.1160193,47.42336,0,0,194.6977
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,21.69987,21.69987,0,0,0,21.69987,0,0,0,0,22.84197,21.69987,0,0,188.2686,149.3165,0,22.84197,-22.84197,217.316,51.74181,0.1160193,23.86986,0,0,149.3165
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.6486,126.4745,0,0,0,217.316,51.74181,0.1160193,0,0,0,126.4745
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,29.74807,29.74807,0,0,0,29.74807,0,0,3.552714E-15,0,31.31376,29.74807,0,0,213.6486,126.4745,0,31.31376,-31.31376,184.3084,43.88287,0.1160193,32.72287,0,0,126.4745
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,39.82145,39.82145,0,0,0,39.82145,0,0,7.105427E-15,0,41.91732,39.82145,0,0,248.4416,95.16077,0,41.91732,-41.91732,140.1237,33.36272,0.1160193,43.8036,0,0,95.16077
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0164,53.24345,0,0,0,140.1237,33.36272,0.1160193,0,0,0,53.24345
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,295.0164,53.24345,17.45401,0,17.45401,156.682,37.30517,0.1159028,0,13.96321,0,70.69746
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,277.5624,68.95206,25.59204,0,25.59204,180.9608,43.08581,0.1157323,0,20.47363,0,94.54411
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,62.48148,62.48148,81,0,22.761,62.48148,107.1368,0,0,66.94068,0,0,18.51852,17.59259,251.9704,91.9849,84.53327,0,84.53327,261.1561,62.17989,0.1161494,68.72963,53.55254,81,158.9256
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,72.31579,0,20.56389,0,0,0,0,74.01672,0,0,72.31579,68.7,167.4371,168.0648,142.7167,0,142.7167,396.549,94.41625,0.1160394,0,59.21338,81,242.0816
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,18.18188,18.18188,0,0,0,18.18188,454.5575,38.78793,0,82.64712,19.13882,18.18188,0,0,24.72037,296.5099,24.72037,0,24.72037,420.0009,100,0.1158769,20.00007,66.1177,0,379.157
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,37.59191,37.59191,0,0,0,37.59191,192.7761,32.89779,0,72.46822,39.57043,37.59191,0,0,0,318.7582,0,0,0,420.0009,100,0.1158769,41.3511,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,19.94288,19.94288,0,0,0,19.94288,476.2883,73.9931,0,94.9856,20.99251,19.94288,0,0,0,318.7582,0,0,0,420.0009,100,0.1158769,21.93717,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,27.06739,27.06739,0,0,0,27.06739,332.9346,61.62471,0,90.1167,28.49199,27.06739,0,0,0,318.7582,0,0,0,420.0009,100,0.1158769,29.77413,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158769,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,22.81027,22.81027,0,0,0,22.81027,234.8912,29.56851,0,53.57933,24.01081,22.81027,0,0,0,318.7582,0,0,0,420.0009,100,0.1158769,25.0913,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,68.83613,68.83613,20.25,0,7.39125,68.83613,56.16412,0,0,38.66121,51.14329,48.58613,0,0,0,318.7582,0,12.48209,-12.48209,406.8436,96.86732,0.1158769,75.71974,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,8.512366,8.512366,0,0,0,8.512366,118.934,0,0,10.1241,8.960385,8.512366,0,0,13.86898,306.2762,1.16371,0,1.16371,407.9476,97.13018,0.1158693,9.363603,8.099277,0,316.4002
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,53.85439,53.85439,0,0,0,53.85439,0,0,7.105427E-15,0,56.68884,53.85439,0,0,12.70527,307.3235,0,56.68884,-56.68884,348.1923,82.90276,0.1158693,59.23983,0,0,307.3235
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,2.57004,2.57004,0,0,0,2.57004,0,0,0,0,2.705306,2.57004,0,0,75.69287,250.6346,0,2.705306,-2.705306,345.3406,82.22379,0.1158693,2.827044,0,0,250.6346
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,32.07361,32.07361,0,0,0,32.07361,0,0,0,0,33.76169,32.07361,0,0,78.69877,247.9293,0,33.76169,-33.76169,309.7527,73.7505,0.1158693,35.28097,0,0,247.9293
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,36.99178,36.99178,0,0,0,36.99178,0,0,0,0,38.93872,36.99178,0,0,116.2118,214.1676,0,38.93872,-38.93872,268.7077,63.97789,0.1158693,40.69096,0,0,214.1676
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.477,175.2289,0,0,0,268.7077,63.97789,0.1158693,0,0,0,175.2289
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,21.33269,21.33269,0,0,0,21.33269,0,0,3.552714E-15,0,22.45546,21.33269,0,0,159.477,175.2289,0,22.45546,-22.45546,245.0375,58.34216,0.1158693,23.46596,0,0,175.2289
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,9.289359,9.289359,0,0,0,9.289359,0,0,1.776357E-15,0,9.778273,9.289359,0,0,184.4275,152.7735,0,9.778273,-9.778273,234.7303,55.88807,0.1158693,10.2183,0,0,152.7735
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,29.41949,29.41949,0,0,0,29.41949,0,0,3.552714E-15,0,30.96788,29.41949,0,0,195.2923,142.9952,0,30.96788,-30.96788,202.0873,48.11593,0.1158693,32.36144,0,0,142.9952
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,3.79844,3.79844,0,0,0,3.79844,0,0,4.440892E-16,0,3.998358,3.79844,0,0,229.701,112.0273,0,3.998358,-3.998358,197.8727,47.11245,0.1158693,4.178284,0,0,112.0273
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.03489,31.03489,0,0,0,31.03489,0,0,7.105427E-15,0,32.6683,31.03489,0,0,234.1436,108.029,0,32.6683,-32.6683,163.4373,38.91356,0.1158693,34.13838,0,0,108.029
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,43.22031,43.22031,0,0,0,43.22031,0,0,0,0,45.49507,43.22031,0,0,270.4417,75.36065,0,45.49507,-45.49507,115.4813,27.49548,0.1158693,47.54234,0,0,75.36065
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,8.814628,8.814628,0,0,0,8.814628,0,0,0,0,9.278556,8.814628,0,0,320.9918,29.86559,0,9.278556,-9.278556,105.7008,25.16681,0.1158693,9.696091,0,0,29.86559
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.296521,2.296521,0,0,0,2.296521,477.4453,0,0,10.96463,2.41739,2.296521,0,0,331.3013,20.58703,8.54724,0,8.54724,113.8094,27.09743,0.1158132,2.526173,8.771705,0,31.55166
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,46.1036,46.1036,20.25,0,7.39125,46.1036,37.48915,3.552714E-15,0,17.28384,27.21431,25.85359,0,0,322.7541,28.27954,0,9.930466,-9.930466,103.3418,24.60514,0.1158132,50.71395,13.82708,81,45.56339
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,32.42916,0,0,72.31579,68.7,333.7879,18.34908,101.1292,0,101.1292,199.2813,47.44785,0.1159778,0,25.94333,81,50.77825
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,72.31579,0,20.56389,0,0,0,0,61.20019,0,0,72.31579,68.7,232.6588,109.3653,129.9002,0,129.9002,322.5155,76.78925,0.1159538,0,48.96015,81,170.5655
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,24.03341,24.03341,77.4179,0,21.85473,24.03341,193.7486,0,0,46.56438,0,0,53.3845,50.71527,102.7586,226.2755,97.27965,0,97.27965,414.8031,98.76244,0.11622,26.43675,37.2515,81,272.8399
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,26.85819,26.85819,0,0,0,26.85819,188.8893,16.98152,0,50.73224,28.27178,26.85819,0,0,5.478935,313.8272,5.478935,0,5.478935,420.0009,100,0.1161847,29.54401,40.58579,0,364.5594
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,54.04565,54.04565,0,0,0,54.04565,90.18868,0,0,48.74306,56.89016,54.04565,0,0,0,318.7582,0,8.147097,-8.147097,411.4131,97.95529,0.1161847,59.45021,38.99445,0,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,59.33344,0,68.38577,0,0,0,0,9.05233,310.6111,9.05233,0,9.05233,420.0009,100,0.1161262,0,54.70862,0,378.9969
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,32.59722,32.59722,0,0,0,32.59722,157.0675,16.88678,0,51.19964,34.31286,32.59722,0,0,0,318.7582,0,0,0,420.0009,100,0.1161262,35.85694,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,34.76971,34.76971,0,0,0,34.76971,70.55074,0,7.105427E-15,24.53029,36.59969,34.76971,0,0,0,318.7582,0,12.0694,-12.0694,407.2786,96.97089,0.1161262,38.24668,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,45.99418,45.99418,0,0,0,45.99418,31.94072,0,0,14.69087,48.41493,45.99418,0,0,13.41045,306.6888,0,33.72406,-33.72406,371.7303,88.50703,0.1161262,50.5936,11.7527,0,321.3797
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,50.05387,50.05387,0,0,0,50.05387,12.51744,0,0,6.26546,52.68828,50.05387,0,0,50.88162,272.9648,0,46.42282,-46.42282,322.7964,76.85612,0.1161262,55.05926,5.012368,0,279.2302
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.4625,226.5419,0,0,0,322.7964,76.85612,0.1161262,0,0,0,226.5419
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,19.24899,19.24899,0,0,0,19.24899,0,0,3.552714E-15,0,20.26209,19.24899,0,0,102.4625,226.5419,0,20.26209,-20.26209,301.4382,71.77086,0.1161262,21.17388,0,0,226.5419
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,26.93368,26.93368,0,0,0,26.93368,0,0,3.552714E-15,0,28.35125,26.93368,0,0,124.976,206.2798,0,28.35125,-28.35125,271.5534,64.65544,0.1161262,29.62705,0,0,206.2798
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,32.71846,32.71846,0,0,0,32.71846,0,0,0,0,34.44048,32.71846,0,0,156.4774,177.9286,0,34.44048,-34.44048,235.2499,56.01178,0.1161262,35.9903,0,0,177.9286
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,20.56806,20.56806,0,0,0,20.56806,0,0,3.552714E-15,0,21.65059,20.56806,0,0,194.7446,143.4881,0,21.65059,-21.65059,212.4282,50.57804,0.1161262,22.62486,0,0,143.4881
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,3.284789,3.284789,0,0,0,3.284789,0,0,4.440892E-16,0,3.457673,3.284789,0,0,218.8008,121.8375,0,3.457673,-3.457673,208.7835,49.71026,0.1161262,3.613268,0,0,121.8375
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6426,118.3799,0,0,0,208.7835,49.71026,0.1161262,0,0,0,118.3799
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6426,118.3799,0,0,0,208.7835,49.71026,0.1161262,0,0,0,118.3799
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,46.99218,46.99218,0,0,0,46.99218,0,0,7.105427E-15,0,49.46546,46.99218,0,0,222.6426,118.3799,0,49.46546,-49.46546,156.6423,37.29572,0.1161262,51.6914,0,0,118.3799
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,15.006,15.006,0,0,0,15.006,0,0,1.776357E-15,0,15.79579,15.006,0,0,277.6042,68.91441,0,15.79579,-15.79579,139.9921,33.33139,0.1161262,16.5066,0,0,68.91441
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1551,53.11862,0,0,0,139.9921,33.33139,0.1161262,0,0,0,53.11862
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1551,53.11862,0,0,0,139.9921,33.33139,0.1161262,0,0,0,53.11862
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,33.85664,33.85664,0,0,0,33.85664,22.16683,0,0,7.504944,35.63857,33.85664,0,0,295.1551,53.11862,0,28.13363,-28.13363,110.3367,26.27058,0.1161262,37.24231,6.003955,0,60.62357
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,10.06407,10.06407,0,0,0,10.06407,172.8316,0,0,17.3939,10.59376,10.06407,0,0,326.4147,24.985,6.800138,0,6.800138,116.7878,27.80657,0.1160824,11.07048,13.91512,0,42.37889
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,11.12938,11.12938,0,0,0,11.12938,498.0067,0,0,55.42506,11.71514,11.12938,0,0,319.6146,31.10512,43.70992,0,43.70992,158.2547,37.67962,0.1158015,12.24232,44.34005,0,86.53017
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,27.41861,27.41861,0,0,0,27.41861,245.0218,0,0,67.18158,28.8617,27.41861,0,0,275.9046,70.44405,38.31989,0,38.31989,194.6082,46.33518,0.1155563,30.16047,53.74527,0,137.6256
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,11.50545,11.50545,0,0,0,11.50545,792.6563,0,0,91.19865,12.111,11.50545,0,0,237.5848,104.9319,79.08765,0,79.08765,269.6373,64.19923,0.1150535,12.65599,72.95892,0,196.1306
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,17.74402,17.74402,0,0,0,17.74402,541.944,0,0,96.16266,18.67792,17.74402,0,0,158.4971,176.1108,77.48474,0,77.48474,343.1458,81.70121,0.1145651,19.51842,76.93012,0,272.2735
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,19.52878,0,100.5411,0,0,0,0,81.01237,245.8471,81.01237,0,81.01237,420.0009,100,0.1140589,0,80.43291,0,346.3882
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,28.33642,28.33642,0,0,0,28.33642,342.0644,67.10099,0,96.9288,29.82781,28.33642,0,0,0,318.7582,0,0,0,420.0009,100,0.1140589,31.17006,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,5.527667,5.527667,0,0,0,5.527667,1360.048,69.36035,0,75.17895,5.818597,5.527667,0,0,0,318.7582,0,0,0,420.0009,100,0.1140589,6.080433,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,52.97311,52.97311,0,0,0,52.97311,98.16552,0,0,52.00134,55.76117,52.97311,0,0,0,318.7582,0,3.759839,-3.759839,416.0376,99.05638,0.1140589,58.27043,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,26.78491,26.78491,0,0,0,26.78491,115.363,0,0,30.89987,28.19464,26.78491,0,0,4.177599,314.9984,2.705224,0,2.705224,418.604,99.66743,0.1140421,29.4634,24.71989,0,345.8983
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,30.31352,30.31352,0,0,0,30.31352,21.17308,0,3.552714E-15,6.418305,31.90897,30.31352,0,0,1.472375,317.4331,0,25.49066,-25.49066,391.7345,93.26994,0.1140421,33.34487,5.134644,0,323.8514
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,59.91819,59.91819,0,0,0,59.91819,0,0,7.105427E-15,0,63.07178,59.91819,0,0,29.79533,291.9424,0,63.07178,-63.07178,325.251,77.44056,0.1140421,65.91001,0,0,291.9424
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.87509,228.8706,0,0,0,325.251,77.44056,0.1140421,0,0,0,228.8706
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,50.68359,50.68359,0,0,0,50.68359,0,0,7.105427E-15,0,53.35115,50.68359,0,0,99.87509,228.8706,0,53.35115,-53.35115,269.0139,64.05081,0.1140421,55.75195,0,0,228.8706
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,11.19731,11.19731,0,0,0,11.19731,0,0,1.776357E-15,0,11.78664,11.19731,0,0,159.1541,175.5195,0,11.78664,-11.78664,256.5898,61.09267,0.1140421,12.31704,0,0,175.5195
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,26.38348,26.38348,0,0,0,26.38348,0,0,3.552714E-15,0,27.77209,26.38348,0,0,172.2504,163.7328,0,27.77209,-27.77209,227.3154,54.1226,0.1140421,29.02183,0,0,163.7328
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,15.65713,15.65713,0,0,0,15.65713,0,0,3.552714E-15,0,16.48119,15.65713,0,0,203.1083,135.9608,0,16.48119,-16.48119,209.9427,49.98626,0.1140421,17.22284,0,0,135.9608
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,21.42229,21.42229,0,0,0,21.42229,0,0,3.552714E-15,0,22.54978,21.42229,0,0,221.4207,119.4796,0,22.54978,-22.54978,186.1731,44.32685,0.1140421,23.56452,0,0,119.4796
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,16.08366,16.08366,0,0,0,16.08366,0,0,3.552714E-15,0,16.93017,16.08366,0,0,246.476,96.92979,0,16.93017,-16.93017,168.3272,40.07782,0.1140421,17.69202,0,0,96.92979
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,50.98103,50.98103,0,0,0,50.98103,0,0,7.105427E-15,0,53.66424,50.98103,0,0,265.2873,79.99963,0,53.66424,-53.66424,111.7601,26.6095,0.1140421,56.07913,0,0,79.99963
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.9143,26.33539,0,0,0,111.7601,26.6095,0.1140421,0,0,0,26.33539
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,20.98425,20.98425,0,0,0,20.98425,0,0,3.552714E-15,0,22.08869,20.98425,0,0,324.9143,26.33539,0,22.08869,-22.08869,88.47658,21.06581,0.1140421,23.08268,0,0,26.33539
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,12.69003,12.69003,81,0,22.761,12.69003,0,0,0,0,0,0,68.30997,64.89448,349.4572,4.246698,64.89448,0,64.89448,150.0409,35.72395,0.1145679,13.95903,0,81,4.246698
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,3.743443,3.743443,76.05923,0,21.51099,3.743443,223.0542,0,0,8.349905,0,0,72.31579,68.7,284.5628,62.65173,77.0499,0,77.0499,223.1368,53.12771,0.1149392,4.117787,6.679924,81,71.00163
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,54.03772,54.03772,81,0,22.761,54.03772,35.23857,0,0,19.04212,0,0,26.96228,25.61416,207.5129,131.9966,44.65629,0,44.65629,265.5015,63.21452,0.1153458,59.44149,15.2337,81,151.0388
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,43.94574,43.94574,81,0,22.761,43.94574,110.3455,0,0,48.49216,0,0,37.05426,35.20155,162.8566,172.1873,83.6937,0,83.6937,344.9003,82.11897,0.1157447,48.34031,38.79373,81,220.6795
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,19.25394,19.25394,0,0,0,19.25394,321.4243,0,0,61.88686,20.26731,19.25394,0,0,79.16288,247.5116,41.61954,0,41.61954,384.3841,91.51984,0.1154864,21.17934,49.50948,0,309.3985
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,37.54333,284.9692,34.44361,0,34.44361,417.0602,99.29984,0.1152735,0,27.55489,0,319.4128
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,10.5445,10.5445,0,0,0,10.5445,531.0235,41.79456,0,55.99377,11.09947,10.5445,0,0,3.099729,315.9685,3.099729,0,3.099729,420.0009,100,0.1152544,11.59895,44.79501,0,371.9622
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,48.85197,48.85197,0,0,0,48.85197,86.60728,0,7.105427E-15,42.30936,51.42313,48.85197,0,0,0,318.7582,0,9.113765,-9.113765,410.3941,97.71268,0.1152544,53.73717,33.84749,0,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,12.47652,0,22.60293,0,0,0,0,10.1264,309.6445,10.1264,0,10.1264,420.0009,100,0.115192,0,18.08234,0,332.2474
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,28.9822,28.9822,0,0,0,28.9822,60.41182,0,0,17.50868,30.50758,28.9822,0,0,0,318.7582,0,12.99891,-12.99891,406.2988,96.73761,0.115192,31.88042,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,14.44323,305.7593,13.42467,0,13.42467,419.0345,99.76993,0.1151093,0,10.73973,0,319.184
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,30.82526,30.82526,0,0,0,30.82526,13.48365,0,3.552714E-15,4.15637,32.44764,30.82526,0,0,1.01856,317.8415,0,28.29127,-28.29127,389.2129,92.66956,0.1151093,33.90778,3.325096,0,321.9979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,32.4533,289.5503,3.347046,0,3.347046,392.3882,93.42558,0.1150888,0,2.677637,0,292.8973
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,41.26187,41.26187,0,0,0,41.26187,0,0,7.105427E-15,0,43.43355,41.26187,0,0,29.10626,292.5626,0,43.43355,-43.43355,346.6053,82.52489,0.1150888,45.38806,0,0,292.5626
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,11.24322,11.24322,0,0,0,11.24322,0,0,1.776357E-15,0,11.83497,11.24322,0,0,77.36575,249.129,0,11.83497,-11.83497,334.1301,79.55463,0.1150888,12.36754,0,0,249.129
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,11.20258,11.20258,0,0,0,11.20258,0,0,0,0,11.79219,11.20258,0,0,90.51572,237.2941,0,11.79219,-11.79219,321.7,76.59509,0.1150888,12.32284,0,0,237.2941
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.6182,225.5019,0,0,0,321.7,76.59509,0.1150888,0,0,0,225.5019
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,39.49061,39.49061,0,0,0,39.49061,0,0,0,0,41.56907,39.49061,0,0,103.6182,225.5019,0,41.56907,-41.56907,277.8824,66.16234,0.1150888,43.43967,0,0,225.5019
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,13.90953,13.90953,0,0,0,13.90953,0,0,1.776357E-15,0,14.64161,13.90953,0,0,149.806,183.9328,0,14.64161,-14.64161,262.4488,62.48768,0.1150888,15.30049,0,0,183.9328
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,63.87312,63.87312,20.25,0,7.39125,63.87312,0,0,7.105427E-15,0,45.91907,43.62312,0,0,166.0745,169.2912,0,45.91907,-45.91907,214.0458,50.96319,0.1150888,70.26043,0,81,169.2912
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,16.3942,16.3942,81,0,22.761,16.3942,0,0,0,0,0,0,64.6058,61.37551,217.0956,123.3721,61.37551,0,61.37551,272.2717,64.82648,0.1156221,18.03362,0,81,123.3721
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,33.17082,33.17082,81,0,22.761,33.17082,0,0,0,0,0,0,47.82918,45.43772,155.7201,178.6101,45.43772,0,45.43772,315.3777,75.08979,0.1160573,36.48791,0,81,178.6101
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.14129,29.14129,81,0,22.761,29.14129,0,0,0,0,0,0,51.85871,49.26577,110.2824,219.504,49.26577,0,49.26577,362.1154,86.21777,0.1165269,32.05542,0,81,219.504
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,19.43521,19.43521,0,0,0,19.43521,0,0,0,0,20.45811,19.43521,0,0,61.01665,263.8432,0,20.45811,-20.45811,340.5506,81.08332,0.1165269,21.37873,0,0,263.8432
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,62.04859,62.04859,0,0,0,62.04859,0,0,7.105427E-15,0,65.31431,62.04859,0,0,83.74789,243.3851,0,65.31431,-65.31431,271.7033,64.69113,0.1165269,68.25345,0,0,243.3851
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,24.97074,24.97074,0,0,0,24.97074,77.9355,0,0,19.46107,26.28499,24.97074,0,0,156.3193,178.0708,0,6.823918,-6.823918,264.5103,62.9785,0.1165269,27.46782,15.56886,0,197.5319
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,14.57344,14.57344,0,0,0,14.57344,335.7269,0,0,48.92695,15.34046,14.57344,0,0,163.9015,171.2469,33.58649,0,33.58649,296.3732,70.5649,0.1163199,16.03078,39.14156,0,220.1739
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,32.98133,32.98133,0,0,0,32.98133,218.5087,0,0,72.06709,34.7172,32.98133,0,0,130.315,201.4747,37.3499,0,37.3499,331.8064,79.00137,0.1160905,36.27947,57.65368,0,273.5418
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,35.49377,35.49377,0,0,0,35.49377,233.342,0,0,82.82186,37.36186,35.49377,0,0,92.96509,235.0896,45.46,0,45.46,374.9336,89.26971,0.1158125,39.04314,66.25749,0,317.9115
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,15.60089,15.60089,0,0,0,15.60089,646.637,36.95406,0,100.8811,16.42199,15.60089,0,0,47.50508,276.0037,47.50508,0,47.50508,420.0009,100,0.1155235,17.16098,80.70491,0,376.8848
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,35.14962,35.14962,0,0,0,35.14962,292.6345,65.86031,0,102.8599,36.9996,35.14962,0,0,0,318.7582,0,0,0,420.0009,100,0.1155235,38.66459,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,56.88971,56.88971,0,0,0,56.88971,185.4323,45.60798,0,105.4919,59.8839,56.88971,0,0,0,318.7582,0,0,0,420.0009,100,0.1155235,62.57868,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,66.35342,66.35342,20.25,0,7.39125,66.35342,156.8021,55.51365,0,104.0436,48.52991,46.10342,0,0,0,318.7582,0,0,0,420.0009,100,0.1155235,72.98875,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,8.933569,8.933569,0,0,0,8.933569,1043.683,83.83441,0,93.23817,9.403757,8.933569,0,0,0,318.7582,0,0,0,420.0009,100,0.1155235,9.826926,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,50.67125,50.67125,0,0,0,50.67125,126.0632,10.53965,0,63.87781,53.33815,50.67125,0,0,0,318.7582,0,0,0,420.0009,100,0.1155235,55.73837,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,20.86161,20.86161,0,0,0,20.86161,150.0506,9.343387,0,31.30297,21.95959,20.86161,0,0,0,318.7582,0,0,0,420.0009,100,0.1155235,22.94777,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,20.29009,20.29009,0,0,0,20.29009,39.96264,0,3.552714E-15,8.108459,21.35799,20.29009,0,0,0,318.7582,0,13.24954,-13.24954,406.0346,96.67471,0.1155235,22.3191,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,43.27493,43.27493,0,0,0,43.27493,0,0,0,0,45.55255,43.27493,0,0,14.72171,305.5087,0,45.55255,-45.55255,358.018,85.24221,0.1155235,47.60242,0,0,305.5087
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,26.47035,26.47035,0,0,0,26.47035,0,0,3.552714E-15,0,27.86353,26.47035,0,0,65.33566,259.9561,0,27.86353,-27.86353,328.6472,78.24919,0.1155235,29.11739,0,0,259.9561
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,53.32005,53.32005,0,0,0,53.32005,0,0,7.105427E-15,0,56.12637,53.32005,0,0,96.29513,232.0926,0,56.12637,-56.12637,269.4849,64.16293,0.1155235,58.65206,0,0,232.0926
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,27.75184,27.75184,0,0,0,27.75184,0,0,3.552714E-15,0,29.21246,27.75184,0,0,158.6578,175.9662,0,29.21246,-29.21246,238.6922,56.83137,0.1155235,30.52702,0,0,175.9662
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.1161,146.7538,0,0,0,238.6922,56.83137,0.1155235,0,0,0,146.7538
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,12.38827,12.38827,0,0,0,12.38827,0,0,1.776357E-15,0,13.04028,12.38827,0,0,191.1161,146.7538,0,13.04028,-13.04028,224.9466,53.5586,0.1155235,13.62709,0,0,146.7538
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,54.26654,54.26654,0,0,0,54.26654,0,0,0,0,57.12268,54.26654,0,0,205.6053,133.7135,0,57.12268,-57.12268,164.734,39.2223,0.1155235,59.6932,0,0,133.7135
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,38.48004,38.48004,0,0,0,38.48004,0,0,0,0,40.5053,38.48004,0,0,269.0749,76.59082,0,40.5053,-40.5053,122.0376,29.05652,0.1155235,42.32804,0,0,76.59082
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.51488,28.51488,0,0,0,28.51488,0,0,3.552714E-15,0,30.01567,28.51488,0,0,314.0808,36.08551,0,30.01567,-30.01567,90.39835,21.52337,0.1155235,31.36637,0,0,36.08551
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,19.65573,19.65573,81,0,22.761,19.65573,0,0,0,0,0,0,61.34427,58.27706,347.4315,6.06985,58.27706,0,58.27706,145.6848,34.68679,0.1160653,21.6213,0,81,6.06985
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,21.98727,21.98727,81,0,22.761,21.98727,0,0,0,0,0,0,59.01273,56.0621,289.1545,58.5192,56.0621,0,56.0621,198.87,47.3499,0.1165919,24.18599,0,81,58.5192
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,5.073484,5.073484,77.38927,0,21.84749,5.073484,0,0,0,0,0,0,72.31579,68.7,233.0924,108.9751,68.7,0,68.7,264.0446,62.86762,0.1170109,5.580832,0,81,108.9751
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,3.820065,3.820065,76.13586,0,21.53037,3.820065,431.1616,0,0,16.47065,0,0,72.31579,68.7,164.3924,170.8051,85.17065,0,85.17065,344.8445,82.10567,0.1173085,4.202071,13.17652,81,187.2757
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,20.06209,20.06209,0,0,0,20.06209,196.1794,0,0,39.3577,21.11799,20.06209,0,0,79.22173,247.4587,18.2397,0,18.2397,362.1482,86.22559,0.1171977,22.0683,31.48616,0,286.8164
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,5.800879,0,66.7829,0,0,0,0,60.98202,263.8744,60.98202,0,60.98202,420.0009,100,0.116829,0,53.42632,0,330.6573
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,44.00604,44.00604,0,0,0,44.00604,228.7692,54.35014,0,100.6723,46.32215,44.00604,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,48.40664,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,30.58198,30.58198,0,0,0,30.58198,305.7975,61.32738,0,93.51894,32.19156,30.58198,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,33.64018,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,60.60405,60.60405,0,0,0,60.60405,188.8607,50.66351,0,114.4573,63.79374,60.60405,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,66.66446,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,42.13713,42.13713,0,0,0,42.13713,221.7393,49.07969,0,93.43456,44.35488,42.13713,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,46.35085,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,34.25891,34.25891,0,0,0,34.25891,197.0652,31.45039,0,67.5124,36.06201,34.25891,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,37.6848,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,23.51139,23.51139,0,0,0,23.51139,200.763,22.45333,0,47.20216,24.74883,23.51139,0,0,0,318.7582,0,0,0,420.0009,100,0.116829,25.86253,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,50.68113,50.68113,0,0,0,50.68113,60.28088,0,0,30.55103,53.34856,50.68113,0,0,0,318.7582,0,22.79753,-22.79753,395.9701,94.27841,0.116829,55.74924,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,63.44498,63.44498,20.25,0,7.39125,63.44498,7.173968,0,0,4.551523,45.4684,43.19498,0,0,25.33059,295.9607,0,40.91687,-40.91687,352.84,84.00935,0.116829,69.78947,3.641218,81,300.5122
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,28.52483,28.52483,0,0,0,28.52483,0,0,3.552714E-15,0,30.02614,28.52483,0,0,70.79378,255.0438,0,30.02614,-30.02614,321.1896,76.47357,0.116829,31.37732,0,0,255.0438
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,5.153064,5.153064,0,0,0,5.153064,0,0,8.881784E-16,0,5.424278,5.153064,0,0,104.1562,225.0177,0,5.424278,-5.424278,315.472,75.11221,0.116829,5.66837,0,0,225.0177
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.1690793,0.1690793,0,0,0,0.1690793,0,0,0,0,0.1779783,0.1690793,0,0,110.1831,219.5934,0,0.1779783,-0.1779783,315.2843,75.06755,0.116829,0.1859873,0,0,219.5934
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,11.76995,11.76995,0,0,0,11.76995,0,0,1.776357E-15,0,12.38942,11.76995,0,0,110.3809,219.4154,0,12.38942,-12.38942,302.2247,71.95813,0.116829,12.94694,0,0,219.4154
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,24.42003,24.42003,0,0,0,24.42003,0,0,3.552714E-15,0,25.7053,24.42003,0,0,124.1469,207.026,0,25.7053,-25.7053,275.129,65.50677,0.116829,26.86203,0,0,207.026
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,22.14258,22.14258,0,0,0,22.14258,0,0,0,0,23.30798,22.14258,0,0,152.7083,181.3207,0,23.30798,-23.30798,250.5602,59.65707,0.116829,24.35684,0,0,181.3207
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,1.905892,1.905892,0,0,0,1.905892,0,0,2.220446E-16,0,2.006202,1.905892,0,0,178.6061,158.0127,0,2.006202,-2.006202,248.4455,59.15357,0.116829,2.096481,0,0,158.0127
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.8352,156.0065,0,0,0,248.4455,59.15357,0.116829,0,0,0,156.0065
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.30376,41.30376,0,0,0,41.30376,0,0,7.105427E-15,0,43.47764,41.30376,0,0,180.8352,156.0065,0,43.47764,-43.47764,202.616,48.24182,0.116829,45.43414,0,0,156.0065
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.1437,112.5289,0,0,0,202.616,48.24182,0.116829,0,0,0,112.5289
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,49.61251,49.61251,0,0,0,49.61251,0,0,7.105427E-15,0,52.2237,49.61251,0,0,229.1437,112.5289,0,52.2237,-52.2237,147.5674,35.13503,0.116829,54.57376,0,0,112.5289
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.17,60.3052,0,0,0,147.5674,35.13503,0.116829,0,0,0,60.3052
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,17.48851,17.48851,0,0,0,17.48851,92.62803,3.552714E-15,0,16.19926,18.40896,17.48851,0,0,287.17,60.3052,0,2.209696,-2.209696,145.2382,34.58046,0.116829,19.23736,12.95941,0,76.50446
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,23.57758,23.57758,0,0,0,23.57758,163.8389,0,0,38.62923,24.8185,23.57758,0,0,289.6252,58.0955,13.81073,0,13.81073,158.3402,37.69997,0.1167458,25.93533,30.90339,0,96.72473
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,52.56002,52.56002,0,0,0,52.56002,143.4765,0,0,75.41127,55.32634,52.56002,0,0,275.8145,70.52516,20.08494,0,20.08494,177.3945,42.23669,0.116625,57.81602,60.32902,0,145.9364
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,66.0303,66.0303,81,0,22.761,66.0303,129.3476,0,0,85.40861,0,0,14.9697,14.22122,255.7296,88.6016,99.62982,0,99.62982,271.9116,64.74073,0.1169047,72.63333,68.32689,81,174.0102
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,68.23869,68.23869,81,0,22.761,68.23869,130.6884,0,0,89.18003,0,0,12.76131,12.12325,156.0998,178.2684,101.3033,0,101.3033,368.0163,87.62276,0.1171716,75.06256,71.34402,81,267.4485
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,59.14423,59.14423,0,0,0,59.14423,179.6918,0,0,106.2773,62.25708,59.14423,0,0,54.79648,269.4414,44.02022,0,44.02022,409.7776,97.5659,0.1169092,65.05865,85.02184,0,375.7187
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,103.5216,0,114.2978,0,0,0,0,10.77627,309.0596,10.77627,0,10.77627,420.0009,100,0.1168452,0,91.43827,0,423.3574
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,13.72811,13.72811,0,0,0,13.72811,677.2598,78.52431,0,92.97495,14.45064,13.72811,0,0,0,318.7582,0,0,0,420.0009,100,0.1168452,15.10092,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168452,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,12.38676,12.38676,0,0,0,12.38676,494.2962,48.1886,0,61.22729,13.0387,12.38676,0,0,0,318.7582,0,0,0,420.0009,100,0.1168452,13.62544,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,13.57516,13.57516,0,0,0,13.57516,205.6581,13.62877,0,27.91842,14.28964,13.57516,0,0,0,318.7582,0,0,0,420.0009,100,0.1168452,14.93268,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,31.31749,31.31749,0,0,0,31.31749,14.92032,0,3.552714E-15,4.672668,32.96578,31.31749,0,0,0,318.7582,0,28.29311,-28.29311,390.1773,92.89917,0.1168452,34.44924,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,4.567902,4.567902,0,0,0,4.567902,0,0,0,0,4.808318,4.567902,0,0,31.43679,290.4651,0,4.808318,-4.808318,385.1089,91.69241,0.1168452,5.024692,0,0,290.4651
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,68.24117,68.24117,20.25,0,7.39125,68.24117,0,0,1.421085E-14,0,50.51701,47.99116,0,0,36.77936,285.6568,0,50.51701,-50.51701,331.8593,79.01395,0.1168452,75.06528,0,81,285.6568
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,2.566965,2.566965,74.88275,0,21.21334,2.566965,0,0,0,0,0,0,72.31579,68.7,92.90938,235.1398,68.7,0,68.7,397.0338,94.53167,0.1172165,2.823662,0,81,235.1398
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,29.3198,29.3198,0,0,0,29.3198,0,0,3.552714E-15,0,30.86295,29.3198,0,0,24.20938,296.9698,0,30.86295,-30.86295,364.5014,86.78587,0.1172165,32.25178,0,0,296.9698
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,21.03447,21.03447,0,0,0,21.03447,0,0,0,0,22.14155,21.03447,0,0,58.50154,266.1068,0,22.14155,-22.14155,341.1622,81.22893,0.1172165,23.13792,0,0,266.1068
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,28.20819,28.20819,0,0,0,28.20819,0,0,3.552714E-15,0,29.69284,28.20819,0,0,83.10326,243.9653,0,29.69284,-29.69284,309.8632,73.77679,0.1172165,31.02901,0,0,243.9653
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0953,214.2725,0,0,0,309.8632,73.77679,0.1172165,0,0,0,214.2725
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.26813,2.26813,0,0,0,2.26813,0,0,4.440892E-16,0,2.387506,2.26813,0,0,116.0953,214.2725,0,2.387506,-2.387506,307.3465,73.1776,0.1172165,2.494943,0,0,214.2725
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.7481,211.8849,0,0,0,307.3465,73.1776,0.1172165,0,0,0,211.8849
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,28.7486,28.7486,0,0,0,28.7486,0,0,3.552714E-15,0,30.26169,28.7486,0,0,118.7481,211.8849,0,30.26169,-30.26169,275.4479,65.5827,0.1172165,31.62346,0,0,211.8849
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,26.5148,26.5148,0,0,0,26.5148,0,0,0,0,27.91031,26.5148,0,0,152.3722,181.6233,0,27.91031,-27.91031,246.0278,58.57794,0.1172165,29.16627,0,0,181.6233
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,17.70737,17.70737,0,0,0,17.70737,0,0,3.552714E-15,0,18.63933,17.70737,0,0,183.3836,153.713,0,18.63933,-18.63933,226.3803,53.89996,0.1172165,19.4781,0,0,153.713
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,3.394009,3.394009,0,0,0,3.394009,546.7313,0,0,18.55611,3.572641,3.394009,0,0,204.094,135.0736,14.98347,0,14.98347,240.5948,57.28437,0.1171276,3.73341,14.84489,0,153.6297
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,50.14605,50.14605,0,0,0,50.14605,99.82187,0,0,50.05672,52.78532,50.14605,0,0,189.1105,148.5587,0,2.728593,-2.728593,237.7186,56.59956,0.1171276,55.16066,40.04538,0,198.6155
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,6.539366,6.539366,0,0,0,6.539366,1198.08,0,0,78.34682,6.883543,6.539366,0,0,192.1423,145.8302,71.46327,0,71.46327,305.5146,72.74144,0.1167054,7.193303,62.67746,0,224.177
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,48.87488,48.87488,0,0,0,48.87488,197.5838,0,0,96.56885,51.44724,48.87488,0,0,120.679,210.1471,45.1216,0,45.1216,348.3208,82.93335,0.1164404,53.76237,77.25508,0,306.7159
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,24.13671,24.13671,0,0,0,24.13671,444.6761,6.365722,0,107.3302,25.40707,24.13671,0,0,75.55743,250.7565,75.55743,0,75.55743,420.0009,100,0.1159994,26.55039,85.86417,0,358.0868
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,58.46608,58.46608,0,0,0,58.46608,181.4982,44.57164,0,106.1149,61.54325,58.46608,0,0,0,318.7582,0,0,0,420.0009,100,0.1159994,64.31269,84.89191,0,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,37.83197,37.83197,0,0,0,37.83197,322.9841,82.36813,0,122.1913,39.82312,37.83197,0,0,0,318.7582,0,0,0,420.0009,100,0.1159994,41.61517,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,45.07043,45.07043,0,0,0,45.07043,201.4081,43.33292,0,90.77548,47.44255,45.07043,0,0,0,318.7582,0,0,0,420.0009,100,0.1159994,49.57747,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,89.00517,89.00517,20.30517,0,7.405207,89.00517,88.98232,6.883072,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1159994,97.90569,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,20.80111,20.80111,0,0,0,20.80111,220.7683,24.02635,0,45.92226,21.89591,20.80111,0,0,0,318.7582,0,0,0,420.0009,100,0.1159994,22.88122,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,39.41958,39.41958,0,0,0,39.41958,63.94109,0,0,25.20531,41.49429,39.41958,0,0,0,318.7582,0,16.28898,-16.28898,402.8307,95.91189,0.1159994,43.36154,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,18.09887,302.4692,3.985996,0,3.985996,406.6122,96.81223,0.1159762,0,3.188797,0,306.4552
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,34.3505,34.3505,0,0,0,34.3505,0,0,0,0,36.15842,34.3505,0,0,14.11287,306.0566,0,36.15842,-36.15842,368.4979,87.73741,0.1159762,37.78555,0,0,306.0566
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.2889,269.8982,0,0,0,368.4979,87.73741,0.1159762,0,0,0,269.8982
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,22.28256,22.28256,0,0,0,22.28256,0,0,0,0,23.45533,22.28256,0,0,54.2889,269.8982,0,23.45533,-23.45533,343.7738,81.85074,0.1159762,24.51081,0,0,269.8982
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,46.43231,46.43231,0,0,0,46.43231,0,0,7.105427E-15,0,48.87611,46.43231,0,0,80.35037,246.4429,0,48.87611,-48.87611,292.2538,69.58411,0.1159762,51.07554,0,0,246.4429
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,5.726692,5.726692,0,0,0,5.726692,0,0,8.881784E-16,0,6.028096,5.726692,0,0,134.6572,197.5668,0,6.028096,-6.028096,285.8997,68.07121,0.1159762,6.299361,0,0,197.5668
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.05268,46.05268,0,0,0,46.05268,0,0,0,0,48.47651,46.05268,0,0,141.3551,191.5387,0,48.47651,-48.47651,234.8009,55.90487,0.1159762,50.65796,0,0,191.5387
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,17.32128,17.32128,0,0,0,17.32128,0,0,0,0,18.23293,17.32128,0,0,195.2178,143.0622,0,18.23293,-18.23293,215.5817,51.32888,0.1159762,19.05341,0,0,143.0622
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,35.90771,35.90771,0,0,0,35.90771,0,0,0,0,37.79759,35.90771,0,0,215.4766,124.8292,0,37.79759,-37.79759,175.7396,41.84267,0.1159762,39.49848,0,0,124.8292
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,16.66157,16.66157,0,0,0,16.66157,0,0,0,0,17.53849,16.66157,0,0,257.474,87.03165,0,17.53849,-17.53849,157.2524,37.44097,0.1159762,18.32772,0,0,87.03165
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,45.61504,45.61504,0,0,0,45.61504,0,0,7.105427E-15,0,48.01583,45.61504,0,0,276.9612,69.49316,0,48.01583,-48.01583,106.6393,25.39025,0.1159762,50.17655,0,0,69.49316
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,20.53769,20.53769,20.25,0,7.39125,20.53769,0,0,0,0,0.3028294,0.287688,0,0,330.3121,21.47733,0,0.3028294,-0.3028294,106.32,25.31425,0.1159762,22.59146,0,81,21.47733
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.07708,25.07708,81,0,22.761,25.07708,0,0,0,0,0,0,55.92292,53.12678,330.6486,21.1745,53.12678,0,53.12678,156.7205,37.31434,0.1164541,27.58478,0,81,21.1745
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,39.75064,39.75064,81,0,22.761,39.75064,56.07892,0,0,22.29173,0,0,41.24936,39.18689,277.5218,68.9886,61.47862,0,61.47862,215.0443,51.20092,0.1169483,43.72571,17.83339,81,91.28033
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,57.61231,0,0,72.31579,68.7,216.0432,124.3194,126.3123,0,126.3123,334.8747,79.7319,0.1169416,0,46.08985,81,181.9317
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,42.9731,42.9731,46.20173,0,13.95704,42.9731,200.8985,0,0,86.33233,0,0,3.228624,3.067193,89.73088,238.0004,89.39952,0,89.39952,419.6865,99.92516,0.1167858,47.27041,69.06586,81,324.3328
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,18.37739,18.37739,0,0,0,18.37739,543.2677,80.16245,0,99.83843,19.34462,18.37739,0,0,0.3313588,318.46,0.3313588,0,0.3313588,420.0009,100,0.1167839,20.21513,79.87075,0,418.2984
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,56.20746,56.20746,0,0,0,56.20746,202.9128,54.88639,0,114.0521,59.16575,56.20746,0,0,0,318.7582,0,0,0,420.0009,100,0.1167839,61.82821,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,51.49306,51.49306,0,0,0,51.49306,232.0501,65.28648,0,119.4897,54.20322,51.49306,0,0,0,318.7582,0,0,0,420.0009,100,0.1167839,56.64236,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,36.48852,36.48852,0,0,0,36.48852,294.0928,68.90114,0,107.3101,38.40897,36.48852,0,0,0,318.7582,0,0,0,420.0009,100,0.1167839,40.13737,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,6.98913,6.98913,0,0,0,6.98913,1530.126,99.58549,0,106.9425,7.356978,6.98913,0,0,0,318.7582,0,0,0,420.0009,100,0.1167839,7.688042,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,27.63803,27.63803,0,0,0,27.63803,353.0836,68.4927,0,97.58537,29.09267,27.63803,0,0,0,318.7582,0,0,0,420.0009,100,0.1167839,30.40184,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,54.69197,54.69197,0,0,0,54.69197,114.0689,4.81603,0,62.38653,57.5705,54.69197,0,0,0,318.7582,0,0,0,420.0009,100,0.1167839,60.16117,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,40.86536,40.86536,0,0,0,40.86536,88.59961,0,0,36.20655,43.01616,40.86536,0,0,0,318.7582,0,6.809617,-6.809617,412.8229,98.29096,0.1167839,44.95189,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,44.98196,44.98196,0,0,0,44.98196,15.67963,0,0,7.053005,47.34943,44.98196,0,0,7.566241,311.9486,0,40.29642,-40.29642,370.3467,88.17761,0.1167839,49.48015,5.642404,0,319.0016
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.34004,271.6522,0,0,0,370.3467,88.17761,0.1167839,0,0,0,271.6522
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,12.90881,12.90881,0,0,0,12.90881,0,0,1.776357E-15,0,13.58822,12.90881,0,0,52.34004,271.6522,0,13.58822,-13.58822,356.0235,84.76733,0.1167839,14.19969,0,0,271.6522
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.43806,258.064,0,0,0,356.0235,84.76733,0.1167839,0,0,0,258.064
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.43806,258.064,0,0,0,356.0235,84.76733,0.1167839,0,0,0,258.064
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,19.33142,19.33142,0,0,0,19.33142,0,0,3.552714E-15,0,20.34886,19.33142,0,0,67.43806,258.064,0,20.34886,-20.34886,334.5739,79.66029,0.1167839,21.26456,0,0,258.064
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,21.30083,21.30083,0,0,0,21.30083,0,0,3.552714E-15,0,22.42192,21.30083,0,0,90.04792,237.7151,0,22.42192,-22.42192,310.9391,74.03297,0.1167839,23.43091,0,0,237.7151
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,11.55368,11.55368,0,0,0,11.55368,0,0,0,0,12.16177,11.55368,0,0,114.9612,215.2932,0,12.16177,-12.16177,298.1195,70.98068,0.1167839,12.70905,0,0,215.2932
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.55911,26.55911,0,0,0,26.55911,0,0,3.552714E-15,0,27.95696,26.55911,0,0,128.4742,203.1314,0,27.95696,-27.95696,268.6502,63.96422,0.1167839,29.21502,0,0,203.1314
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.5375,175.1745,0,0,0,268.6502,63.96422,0.1167839,0,0,0,175.1745
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,29.44335,29.44335,0,0,0,29.44335,0,0,3.552714E-15,0,30.99299,29.44335,0,0,159.5375,175.1745,0,30.99299,-30.99299,235.9808,56.18578,0.1167839,32.38768,0,0,175.1745
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,12.84518,12.84518,0,0,0,12.84518,0,0,1.776357E-15,0,13.52124,12.84518,0,0,193.9742,144.1815,0,13.52124,-13.52124,221.7281,52.7923,0.1167839,14.12969,0,0,144.1815
