Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,7.209625,7.209625,0,0,0,7.209625,0,0,8.881784E-16,0,7.589079,7.209625,0,0,208.9978,130.6602,0,7.589079,-7.589079,213.7285,50.88765,0.1167839,7.930587,0,0,130.6602
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,30.59201,30.59201,0,0,0,30.59201,52.4811,0,3.552714E-15,16.05502,32.20211,30.59201,0,0,217.4301,123.0711,0,16.14709,-16.14709,196.708,46.83515,0.1167839,33.65121,12.84402,0,139.1262
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,15.87723,15.87723,0,0,0,15.87723,318.8058,0,0,50.61752,16.71287,15.87723,0,0,235.3713,106.924,33.90465,0,33.90465,228.8728,54.49341,0.116589,17.46495,40.49401,0,157.5416
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,39.08094,39.08094,0,0,0,39.08094,175.2184,0,0,68.47698,41.13783,39.08094,0,0,201.4667,137.4382,27.33915,0,27.33915,254.809,60.66868,0.1164324,42.98904,54.78159,0,205.9152
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,14.58569,14.58569,0,0,0,14.58569,583.7137,0,0,85.13866,15.35336,14.58569,0,0,174.1275,162.0435,69.78531,0,69.78531,321.0131,76.43155,0.1160343,16.04426,68.11093,0,247.1821
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0.01155722,0,104.3538,0,0,0,0,104.3422,224.8503,104.3422,0,104.3422,420.0009,100,0.1154442,0,83.48301,0,329.204
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,44.78125,44.78125,0,0,0,44.78125,273.4595,75.32043,0,122.4586,47.13816,44.78125,0,0,0,318.7582,0,0,0,420.0009,100,0.1154442,49.25937,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,43.6072,43.6072,0,0,0,43.6072,263.718,69.09771,0,115,45.90232,43.6072,0,0,0,318.7582,0,0,0,420.0009,100,0.1154442,47.96793,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,9.037422,9.037422,0,0,0,9.037422,749.1885,58.19426,0,67.70734,9.513076,9.037422,0,0,0,318.7582,0,0,0,420.0009,100,0.1154442,9.941165,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,7.465388,7.465388,0,0,0,7.465388,365.4901,19.42695,0,27.28526,7.858304,7.465388,0,0,0,318.7582,0,0,0,420.0009,100,0.1154442,8.211927,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,34.01957,34.01957,0,0,0,34.01957,78.04761,0,0,26.55145,35.81007,34.01957,0,0,0,318.7582,0,9.258613,-9.258613,410.2414,97.67633,0.1154442,37.42152,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,59.9235,59.9235,0,0,0,59.9235,26.09561,0,0,15.63741,63.07737,59.9235,0,0,10.28735,309.4996,0,47.43996,-47.43996,360.2353,85.77013,0.1154442,65.91586,12.50992,0,325.137
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.137082,1.137082,0,0,0,1.137082,255.5052,0,0,2.905305,1.196929,1.137082,0,0,62.99842,262.0597,1.708376,0,1.708376,361.856,86.15602,0.1154346,1.25079,2.324244,0,264.965
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.29004,263.5972,0,0,0,361.856,86.15602,0.1154346,0,0,0,263.5972
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.233611,1.233611,0,0,0,1.233611,0,0,2.220446E-16,0,1.298538,1.233611,0,0,61.29004,263.5972,0,1.298538,-1.298538,360.4872,85.83012,0.1154346,1.356972,0,0,263.5972
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,47.23116,47.23116,0,0,0,47.23116,0,0,7.105427E-15,0,49.71701,47.23116,0,0,62.73286,262.2986,0,49.71701,-49.71701,308.0809,73.35245,0.1154346,51.95428,0,0,262.2986
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.974,212.5816,0,0,0,308.0809,73.35245,0.1154346,0,0,0,212.5816
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,7.911106,7.911106,0,0,0,7.911106,0,0,0,0,8.32748,7.911106,0,0,117.974,212.5816,0,8.32748,-8.32748,299.3029,71.26247,0.1154346,8.702217,0,0,212.5816
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,9.048249,9.048249,0,0,0,9.048249,0,0,1.776357E-15,0,9.524472,9.048249,0,0,127.2267,204.2542,0,9.524472,-9.524472,289.2633,68.87207,0.1154346,9.953074,0,0,204.2542
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,14.05985,14.05985,0,0,0,14.05985,0,0,0,0,14.79984,14.05985,0,0,137.8095,194.7297,0,14.79984,-14.79984,273.6629,65.1577,0.1154346,15.46584,0,0,194.7297
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,20.01643,20.01643,0,0,0,20.01643,0,0,0,0,21.06992,20.01643,0,0,154.2538,179.9298,0,21.06992,-21.06992,251.4532,59.86969,0.1154346,22.01807,0,0,179.9298
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.6648,158.8599,0,0,0,251.4532,59.86969,0.1154346,0,0,0,158.8599
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,9.175257,9.175257,0,0,0,9.175257,0,0,1.776357E-15,0,9.658165,9.175257,0,0,177.6648,158.8599,0,9.658165,-9.658165,241.2726,57.44575,0.1154346,10.09278,0,0,158.8599
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,10.48472,10.48472,0,0,0,10.48472,0,0,1.776357E-15,0,11.03655,10.48472,0,0,188.3961,149.2018,0,11.03655,-11.03655,229.6391,54.67586,0.1154346,11.53319,0,0,149.2018
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.109187,2.109187,0,0,0,2.109187,0,0,0,0,2.220197,2.109187,0,0,200.6589,138.1652,0,2.220197,-2.220197,227.2988,54.11865,0.1154346,2.320106,0,0,138.1652
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,22.46946,22.46946,0,0,0,22.46946,28.65749,0,3.552714E-15,6.439182,23.65206,22.46946,0,0,203.1258,135.945,0,17.21288,-17.21288,209.1548,49.79867,0.1154346,24.7164,5.151345,0,142.3842
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,38.71024,38.71024,0,0,0,38.71024,46.13667,0,0,17.85962,40.74762,38.71024,0,0,222.2512,118.7321,0,22.888,-22.888,185.0287,44.05437,0.1154346,42.58126,14.28769,0,136.5918
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,15.22382,15.22382,0,0,0,15.22382,266.8399,0,0,40.62324,16.02508,15.22382,0,0,247.6823,95.84412,24.59816,0,24.59816,208.3646,49.61052,0.1152964,16.7462,32.49859,0,136.4674
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,39.29161,39.29161,0,0,0,39.29161,165.3377,0,0,64.96385,41.3596,39.29161,0,0,223.0842,117.9825,23.60426,0,23.60426,230.7576,54.94217,0.115164,43.22078,51.97108,0,182.9463
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,19.62876,19.62876,0,0,0,19.62876,289.5476,0,0,56.83461,20.66185,19.62876,0,0,199.4799,139.2263,36.17276,0,36.17276,265.0741,63.11275,0.1149619,21.59164,45.46769,0,196.0609
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,18.94486,18.94486,0,0,0,18.94486,401.824,0,0,76.12501,19.94196,18.94486,0,0,163.3072,171.7818,56.18305,0,56.18305,318.374,75.80318,0.1146492,20.83935,60.90001,0,247.9068
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,24.23906,24.23906,0,0,0,24.23906,310.0209,0,0,75.14614,25.5148,24.23906,0,0,107.1241,222.3465,49.63134,0,49.63134,365.4584,87.01373,0.1143745,26.66296,60.11691,0,297.4927
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.321955,1.321955,0,0,0,1.321955,4673.785,2.901024,0,61.78532,1.391531,1.321955,0,0,57.49276,267.0147,57.49276,0,57.49276,420.0009,100,0.1140578,1.45415,49.42826,0,328.8
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,30.62632,30.62632,0,0,0,30.62632,233.1768,39.17523,0,71.41346,32.23823,30.62632,0,0,0,318.7582,0,0,0,420.0009,100,0.1140578,33.68895,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140578,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,46.05742,46.05742,0,0,0,46.05742,18.33911,0,0,8.446521,48.4815,46.05742,0,0,0,318.7582,0,40.03498,-40.03498,377.8003,89.95226,0.1140578,50.66317,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,38.17362,38.17362,0,0,0,38.17362,8.721688,7.105427E-15,0,3.329384,40.18276,38.17362,0,0,44.48331,278.7232,0,36.85337,-36.85337,338.9534,80.70303,0.1140578,41.99099,2.663507,0,282.0526
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,3.643385,3.643385,0,0,0,3.643385,0,0,0,0,3.835142,3.643385,0,0,85.4315,241.8699,0,3.835142,-3.835142,334.9108,79.74051,0.1140578,4.007723,0,0,241.8699
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,22.1768,22.1768,0,0,0,22.1768,0,0,3.552714E-15,0,23.344,22.1768,0,0,89.69277,238.0347,0,23.344,-23.344,310.3041,73.88177,0.1140578,24.39448,0,0,238.0347
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,71.4002,71.4002,20.25,0,7.39125,71.4002,0,0,1.421085E-14,0,53.84232,51.1502,0,0,115.6305,214.6907,0,53.84232,-53.84232,253.5493,60.36876,0.1140578,78.54022,0,81,214.6907
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,36.76313,36.76313,81,0,22.761,36.76313,0,0,0,0,0,0,44.23687,42.02502,175.4553,160.8484,42.02502,0,42.02502,293.4177,69.86122,0.1144251,40.43945,0,81,160.8484
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.02461,35.02461,81,0,22.761,35.02461,0,0,0,0,0,0,45.97539,43.67662,133.4303,198.6709,43.67662,0,43.67662,334.853,79.72675,0.1148052,38.52707,0,81,198.6709
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.24916,38.24916,81,0,22.761,38.24916,0,0,0,0,0,0,42.75084,40.6133,89.7537,237.9799,40.6133,0,40.6133,373.3822,88.90034,0.1151572,42.07407,0,81,237.9799
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,31.72172,31.72172,0,0,0,31.72172,0,0,3.552714E-15,0,33.39128,31.72172,0,0,49.1404,274.5319,0,33.39128,-33.39128,338.1847,80.52,0.1151572,34.89389,0,0,274.5319
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,19.39445,19.39445,0,0,0,19.39445,0,0,0,0,20.41521,19.39445,0,0,86.24183,241.1406,0,20.41521,-20.41521,316.6651,75.39631,0.1151572,21.33389,0,0,241.1406
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,44.11083,44.11083,0,0,0,44.11083,0,0,7.105427E-15,0,46.43245,44.11083,0,0,108.9254,220.7254,0,46.43245,-46.43245,267.721,63.74298,0.1151572,48.52191,0,0,220.7254
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.68312,34.68312,0,0,0,34.68312,0,0,7.105427E-15,0,36.50854,34.68312,0,0,160.517,174.2929,0,36.50854,-36.50854,229.2377,54.58028,0.1151572,38.15143,0,0,174.2929
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,12.49881,12.49881,0,0,0,12.49881,0,0,1.776357E-15,0,13.15664,12.49881,0,0,201.0821,137.7844,0,13.15664,-13.15664,215.3693,51.27831,0.1151572,13.74869,0,0,137.7844
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,43.672,43.672,0,0,0,43.672,0,0,7.105427E-15,0,45.97052,43.672,0,0,215.7005,124.6277,0,45.97052,-45.97052,166.9122,39.74091,0.1151572,48.0392,0,0,124.6277
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,54.15671,54.15671,0,0,0,54.15671,40.02328,0,7.105427E-15,21.67529,57.00706,54.15671,0,0,266.7789,78.65721,0,35.33177,-35.33177,129.6692,30.87356,0.1151572,59.57238,17.34023,0,100.3325
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,35.07706,35.07706,0,0,0,35.07706,158.6846,0,0,55.66191,36.92323,35.07706,0,0,306.0364,43.32544,18.73869,0,18.73869,147.4463,35.10619,0.115054,38.58477,44.52953,0,98.98736
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,72.04413,72.04413,81,0,22.761,72.04413,105.0095,0,0,75.65316,0,0,8.955871,8.508077,287.2977,60.19026,84.16124,0,84.16124,227.2886,54.11623,0.1154062,79.24854,60.52253,81,135.8434
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,26.33585,26.33585,81,0,22.761,26.33585,373.1516,0,0,98.27264,0,0,54.66415,51.93094,203.1365,135.9354,150.2036,0,150.2036,369.7843,88.0437,0.1153941,28.96944,78.61812,81,234.208
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,65.17752,65.17752,20.99383,0,7.579438,65.17752,152.5711,0,0,99.44206,46.50915,44.18369,0,0,52.93291,271.1186,52.93291,0,52.93291,420.0009,100,0.1151158,71.69527,79.55365,81,370.5607
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,47.50742,47.50742,0,0,0,47.50742,258.7248,72.90568,0,122.9135,50.00781,47.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,52.25816,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,15.13237,15.13237,0,0,0,15.13237,777.8629,101.7803,0,117.7091,15.92881,15.13237,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,16.64561,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,30.60268,30.60268,0,0,0,30.60268,348.1252,74.3223,0,106.5356,32.21334,30.60268,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,33.66294,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.4733709,0.4733709,0,0,0,0.4733709,6477.724,30.16538,0,30.66366,0.4982852,0.4733709,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,0.520708,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151158,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,22.14365,22.14365,0,0,0,22.14365,0,0,3.552714E-15,0,23.30911,22.14365,0,0,0,318.7582,0,23.30911,-23.30911,395.4309,94.15002,0.1151158,24.35802,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,61.9203,61.9203,0,0,0,61.9203,0,0,0,0,65.17926,61.9203,0,0,25.89901,295.4491,0,65.17926,-65.17926,326.7259,77.79173,0.1151158,68.11233,0,0,295.4491
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,27.25701,27.25701,0,0,0,27.25701,0,0,3.552714E-15,0,28.69159,27.25701,0,0,98.3204,230.2699,0,28.69159,-28.69159,296.4823,70.59089,0.1151158,29.98271,0,0,230.2699
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,7.894902,7.894902,0,0,0,7.894902,0,0,8.881784E-16,0,8.310423,7.894902,0,0,130.2,201.5783,0,8.310423,-8.310423,287.7224,68.50519,0.1151158,8.684392,0,0,201.5783
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,5.132548,5.132548,0,0,0,5.132548,0,0,8.881784E-16,0,5.402682,5.132548,0,0,139.4337,193.2679,0,5.402682,-5.402682,282.0274,67.14925,0.1151158,5.645803,0,0,193.2679
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,19.79301,19.79301,0,0,0,19.79301,0,0,0,0,20.83475,19.79301,0,0,145.4367,187.8652,0,20.83475,-20.83475,260.0657,61.92028,0.1151158,21.77231,0,0,187.8652
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.88013,46.88013,0,0,0,46.88013,0,0,0,0,49.34751,46.88013,0,0,168.5865,167.0304,0,49.34751,-49.34751,208.0488,49.53534,0.1151158,51.56815,0,0,167.0304
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,20.20491,20.20491,0,0,0,20.20491,0,0,0,0,21.26833,20.20491,0,0,223.417,117.6829,0,21.26833,-21.26833,185.6301,44.19754,0.1151158,22.2254,0,0,117.6829
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,13.71688,13.71688,0,0,0,13.71688,0,0,1.776357E-15,0,14.43882,13.71688,0,0,247.0485,96.41458,0,14.43882,-14.43882,170.4102,40.57378,0.1151158,15.08857,0,0,96.41458
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,24.59766,24.59766,0,0,0,24.59766,0,0,3.552714E-15,0,25.89227,24.59766,0,0,263.0916,81.97576,0,25.89227,-25.89227,143.1174,34.07549,0.1151158,27.05743,0,0,81.97576
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.63026,40.63026,0,0,0,40.63026,0,0,0,0,42.7687,40.63026,0,0,291.8608,56.08349,0,42.7687,-42.7687,98.03519,23.34167,0.1151158,44.69329,0,0,56.08349
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.3816,13.31479,0,0,0,98.03519,23.34167,0.1151158,0,0,0,13.31479
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,14.24489,14.24489,0,0,0,14.24489,116.4159,0,0,16.58332,14.99462,14.24489,0,0,339.3816,13.31479,1.588698,0,1.588698,99.54236,23.70052,0.1151072,15.66938,13.26665,0,29.89811
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,54.37122,54.37122,81,0,22.761,54.37122,89.13834,0,0,48.4656,0,0,26.62878,25.29734,337.7929,14.74462,73.76295,0,73.76295,169.52,40.36183,0.1155108,59.80834,38.77248,81,63.21022
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,31.4562,31.4562,81,0,22.761,31.4562,264.3851,0,0,83.1655,0,0,49.5438,47.06661,264.0299,81.13127,130.2321,0,130.2321,293.0691,69.77821,0.1156058,34.60181,66.53239,81,164.2968
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,64.72139,64.72139,81,0,22.761,64.72139,157.811,0,0,102.1375,0,0,16.27861,15.46468,133.7979,198.3402,117.6022,0,117.6022,404.6363,96.34177,0.1157676,71.19353,81.70999,81,300.4777
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,63.53474,63.53474,20.25,0,7.39125,63.53474,155.5829,37.09061,0,98.84917,45.56288,43.28474,0,0,16.19567,304.1821,16.19567,0,16.19567,420.0009,100,0.1156806,69.88821,79.07933,81,403.0313
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,28.1322,28.1322,0,0,0,28.1322,404.5124,84.18539,0,113.7982,29.61284,28.1322,0,0,0,318.7582,0,0,0,420.0009,100,0.1156806,30.94542,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,11.64378,11.64378,0,0,0,11.64378,869.6847,89.00753,0,101.2641,12.25661,11.64378,0,0,0,318.7582,0,0,0,420.0009,100,0.1156806,12.80815,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,46.82762,46.82762,0,0,0,46.82762,138.6784,15.64758,0,64.93981,49.29223,46.82762,0,0,0,318.7582,0,0,0,420.0009,100,0.1156806,51.51038,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,3.878521,3.878521,0,0,0,3.878521,1330.903,47.5367,0,51.61936,4.082654,3.878521,0,0,0,318.7582,0,0,0,420.0009,100,0.1156806,4.266373,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,31.80498,31.80498,0,0,0,31.80498,114.5232,2.945148,0,36.42408,33.47893,31.80498,0,0,0,318.7582,0,0,0,420.0009,100,0.1156806,34.98548,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,5.861999,5.861999,0,0,0,5.861999,173.2376,3.984661,0,10.15519,6.170525,5.861999,0,0,0,318.7582,0,0,0,420.0009,100,0.1156806,6.448198,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,11.82066,11.82066,0,0,0,11.82066,26.66107,0,0,3.151513,12.4428,11.82066,0,0,0,318.7582,0,9.291283,-9.291283,410.207,97.66813,0.1156806,13.00272,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,19.4698,19.4698,0,0,0,19.4698,0,0,3.552714E-15,0,20.49452,19.4698,0,0,10.32365,309.4669,0,20.49452,-20.49452,388.6039,92.52454,0.1156806,21.41678,0,0,309.4669
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,11.59087,11.59087,0,0,0,11.59087,0,0,1.776357E-15,0,12.20091,11.59087,0,0,33.09534,288.9724,0,12.20091,-12.20091,375.743,89.46243,0.1156806,12.74995,0,0,288.9724
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.65191,276.7715,0,0,0,375.743,89.46243,0.1156806,0,0,0,276.7715
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.65191,276.7715,0,0,0,375.743,89.46243,0.1156806,0,0,0,276.7715
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,28.86725,28.86725,0,0,0,28.86725,0,0,3.552714E-15,0,30.38658,28.86725,0,0,46.65191,276.7715,0,30.38658,-30.38658,343.7127,81.83619,0.1156806,31.75398,0,0,276.7715
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,28.90028,28.90028,0,0,0,28.90028,0,0,0,0,30.42134,28.90028,0,0,80.41478,246.3849,0,30.42134,-30.42134,311.6458,74.20123,0.1156806,31.79031,0,0,246.3849
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.2163,215.9636,0,0,0,311.6458,74.20123,0.1156806,0,0,0,215.9636
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,20.85726,20.85726,0,0,0,20.85726,0,0,0,0,21.95502,20.85726,0,0,114.2163,215.9636,0,21.95502,-21.95502,288.5031,68.69109,0.1156806,22.94299,0,0,215.9636
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,32.88533,32.88533,0,0,0,32.88533,0,0,0,0,34.61614,32.88533,0,0,138.6107,194.0086,0,34.61614,-34.61614,252.0145,60.00334,0.1156806,36.17387,0,0,194.0086
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,12.54405,12.54405,0,0,0,12.54405,0,0,1.776357E-15,0,13.20427,12.54405,0,0,177.0731,159.3924,0,13.20427,-13.20427,238.096,56.68941,0.1156806,13.79846,0,0,159.3924
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,45.76132,45.76132,0,0,0,45.76132,0,0,7.105427E-15,0,48.16981,45.76132,0,0,191.7445,146.1882,0,48.16981,-48.16981,187.3206,44.60005,0.1156806,50.33745,0,0,146.1882
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,50.54846,50.54846,0,0,0,50.54846,0,0,7.105427E-15,0,53.2089,50.54846,0,0,245.2665,98.01835,0,53.2089,-53.2089,131.2335,31.246,0.1156806,55.60331,0,0,98.01835
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,41.20402,41.20402,20.25,0,7.39125,41.20402,20.65956,0,0,8.512568,22.05686,20.95402,0,0,304.3875,44.80944,0,13.54429,-13.54429,116.9565,27.84674,0.1156806,45.32442,6.810054,81,53.32201
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,40.1055,40.1055,81,0,22.761,40.1055,83.90552,0,0,33.65073,0,0,40.8945,38.84978,319.4367,31.26515,72.5005,0,72.5005,185.7366,44.2229,0.1160827,44.11605,26.92058,81,64.91588
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,34.72596,34.72596,81,0,22.761,34.72596,112.2265,0,0,38.97174,0,0,46.27404,43.96033,246.9362,96.5156,82.93208,0,82.93208,264.4128,62.95531,0.1164262,38.19856,31.17739,81,135.4874
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,22.22992,22.22992,81,0,22.761,22.22992,382.5443,0,0,85.0393,0,0,58.77008,55.83157,164.0042,171.1545,140.8709,0,140.8709,398.0547,94.77473,0.1164571,24.45291,68.03144,81,256.1938
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,46.14114,46.14114,0,0,0,46.14114,127.6721,0,0,58.90935,48.56963,46.14114,0,0,23.13329,297.9383,10.33972,0,10.33972,407.8638,97.11023,0.116402,50.75526,47.12748,0,356.8476
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,20.22128,20.22128,0,0,0,20.22128,400.2365,46.85381,0,80.93293,21.28556,20.22128,0,0,12.79357,307.244,12.79357,0,12.79357,420.0009,100,0.1163339,22.24341,64.74635,0,388.1769
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,48.53926,48.53926,0,0,0,48.53926,192.0329,42.11737,0,93.21133,51.09396,48.53926,0,0,0,318.7582,0,0,0,420.0009,100,0.1163339,53.39318,74.56907,0,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,33.38773,33.38773,0,0,0,33.38773,174.1597,23.00299,0,58.14797,35.14498,33.38773,0,0,0,318.7582,0,0,0,420.0009,100,0.1163339,36.7265,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,27.33654,27.33654,0,0,0,27.33654,127.6348,6.115642,0,34.89095,28.77531,27.33654,0,0,0,318.7582,0,0,0,420.0009,100,0.1163339,30.0702,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,4.086903,4.086903,0,0,0,4.086903,727.5549,25.43246,0,29.73446,4.302003,4.086903,0,0,0,318.7582,0,0,0,420.0009,100,0.1163339,4.495593,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,12.60117,12.60117,0,0,0,12.60117,137.1409,4.01697,0,17.28136,13.26439,12.60117,0,0,0,318.7582,0,0,0,420.0009,100,0.1163339,13.86129,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,5.999705,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163339,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,59.57701,59.57701,0,0,0,59.57701,0,0,7.105427E-15,0,62.71265,59.57701,0,0,0,318.7582,0,62.71265,-62.71265,353.8959,84.26077,0.1163339,65.53471,0,0,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,46.23669,46.23669,0,0,0,46.23669,0,0,7.105427E-15,0,48.6702,46.23669,0,0,69.68072,256.0456,0,48.6702,-48.6702,302.593,72.04581,0.1163339,50.86036,0,0,256.0456
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,8.073907,8.073907,0,0,0,8.073907,0,0,1.776357E-15,0,8.498849,8.073907,0,0,123.7587,207.3754,0,8.498849,-8.498849,293.6344,69.91282,0.1163339,8.881297,0,0,207.3754
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2019,198.8765,0,0,0,293.6344,69.91282,0.1163339,0,0,0,198.8765
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,21.88507,21.88507,0,0,0,21.88507,0,0,3.552714E-15,0,23.03691,21.88507,0,0,133.2019,198.8765,0,23.03691,-23.03691,269.3514,64.13116,0.1163339,24.07357,0,0,198.8765
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,28.52492,28.52492,0,0,0,28.52492,0,0,0,0,30.02624,28.52492,0,0,158.7985,175.8396,0,30.02624,-30.02624,237.701,56.59536,0.1163339,31.37741,0,0,175.8396
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,31.32818,31.32818,0,0,0,31.32818,0,0,0,0,32.97704,31.32818,0,0,192.1609,145.8134,0,32.97704,-32.97704,202.9401,48.31898,0.1163339,34.461,0,0,145.8134
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,17.13626,17.13626,0,0,0,17.13626,0,0,0,0,18.03817,17.13626,0,0,228.8021,112.8363,0,18.03817,-18.03817,183.9262,43.79187,0.1163339,18.84989,0,0,112.8363
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,9.673319,9.673319,0,0,0,9.673319,0,0,1.776357E-15,0,10.18244,9.673319,0,0,248.8445,94.79818,0,10.18244,-10.18244,173.193,41.23634,0.1163339,10.64065,0,0,94.79818
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.1583,84.61574,0,0,0,173.193,41.23634,0.1163339,0,0,0,84.61574
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.1583,84.61574,0,0,0,173.193,41.23634,0.1163339,0,0,0,84.61574
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.03188479,0.03188479,0,0,0,0.03188479,0,0,6.938894E-18,0,0.03356294,0.03188479,0,0,260.1583,84.61574,0,0.03356294,-0.03356294,173.1576,41.22792,0.1163339,0.03507327,0,0,84.61574
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,20.40878,20.40878,0,0,0,20.40878,116.2365,0,0,23.72246,21.48292,20.40878,0,0,260.1956,84.58218,2.239534,0,2.239534,175.2822,41.73378,0.116322,22.44965,18.97796,0,108.3046
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,13.29083,13.29083,0,0,0,13.29083,385.7043,0,0,51.26329,13.99034,13.29083,0,0,257.9561,86.59776,37.27295,0,37.27295,210.6424,50.15286,0.116124,14.61991,41.01063,0,137.861
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,220.6831,120.1434,79.57042,0,79.57042,286.1296,68.12595,0.1157035,0,63.65633,0,199.7138
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,37.45787,37.45787,0,0,0,37.45787,213.0883,0,0,79.81836,39.42934,37.45787,0,0,141.1127,191.7568,40.38902,0,40.38902,324.446,77.24888,0.1154913,41.20366,63.85469,0,271.5751
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,100.7237,228.1069,76.58252,0,76.58252,397.0985,94.54707,0.115091,0,61.26602,0,304.6894
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,31.92303,31.92303,0,0,0,31.92303,287.0339,33.88556,0,91.62993,33.60319,31.92303,0,0,24.14117,297.0312,24.14117,0,24.14117,420.0009,100,0.1149653,35.11533,73.30394,0,388.6611
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,43.60866,43.60866,0,0,0,43.60866,291.8102,81.35067,0,127.2545,45.90385,43.60866,0,0,0,318.7582,0,0,0,420.0009,100,0.1149653,47.96953,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,22.358,22.358,0,0,0,22.358,531.103,95.20929,0,118.744,23.53474,22.358,0,0,0,318.7582,0,0,0,420.0009,100,0.1149653,24.5938,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,10.29563,10.29563,0,0,0,10.29563,722.8802,63.58755,0,74.42506,10.8375,10.29563,0,0,0,318.7582,0,0,0,420.0009,100,0.1149653,11.32519,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,37.87094,37.87094,0,0,0,37.87094,145.1016,15.0872,0,54.95134,39.86414,37.87094,0,0,0,318.7582,0,0,0,420.0009,100,0.1149653,41.65803,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,10.82535,10.82535,0,0,0,10.82535,265.698,17.36764,0,28.76274,11.3951,10.82535,0,0,0,318.7582,0,0,0,420.0009,100,0.1149653,11.90788,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,10.17321,10.17321,0,0,0,10.17321,67.75055,0,0,6.892404,10.70864,10.17321,0,0,0,318.7582,0,3.816236,-3.816236,415.9782,99.04222,0.1149653,11.19053,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.240262,314.942,0,0,0,415.9782,99.04222,0.1149653,0,0,0,314.942
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,15.98969,15.98969,0,0,0,15.98969,0,0,0,0,16.83125,15.98969,0,0,4.240262,314.942,0,16.83125,-16.83125,398.2365,94.81802,0.1149653,17.58866,0,0,314.942
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,22.08134,22.08134,0,0,0,22.08134,0,0,3.552714E-15,0,23.24351,22.08134,0,0,22.94165,298.1107,0,23.24351,-23.24351,373.7357,88.9845,0.1149653,24.28947,0,0,298.1107
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,48.63395,48.63395,0,0,0,48.63395,0,0,7.105427E-15,0,51.19363,48.63395,0,0,48.76777,274.8672,0,51.19363,-51.19363,319.7728,76.13624,0.1149653,53.49735,0,0,274.8672
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,8.942283,8.942283,0,0,0,8.942283,0,0,1.776357E-15,0,9.41293,8.942283,0,0,105.6496,223.6736,0,9.41293,-9.41293,309.8507,73.77384,0.1149653,9.836511,0,0,223.6736
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.1084,214.2607,0,0,0,309.8507,73.77384,0.1149653,0,0,0,214.2607
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,25.84511,25.84511,0,0,0,25.84511,0,0,3.552714E-15,0,27.20538,25.84511,0,0,116.1084,214.2607,0,27.20538,-27.20538,281.1737,66.946,0.1149653,28.42962,0,0,214.2607
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.3366,187.0553,0,0,0,281.1737,66.946,0.1149653,0,0,0,187.0553
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.01292,43.01292,0,0,0,43.01292,0,0,7.105427E-15,0,45.27675,43.01292,0,0,146.3366,187.0553,0,45.27675,-45.27675,233.4479,55.58271,0.1149653,47.31421,0,0,187.0553
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,19.16791,19.16791,0,0,0,19.16791,0,0,0,0,20.17675,19.16791,0,0,196.6441,141.7785,0,20.17675,-20.17675,212.1797,50.51888,0.1149653,21.0847,0,0,141.7785
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,9.21771,9.21771,0,0,0,9.21771,0,0,0,0,9.702851,9.21771,0,0,219.0627,121.6018,0,9.702851,-9.702851,201.952,48.08371,0.1149653,10.13948,0,0,121.6018
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,43.19722,43.19722,0,0,0,43.19722,0,0,7.105427E-15,0,45.47075,43.19722,0,0,229.8437,111.8989,0,45.47075,-45.47075,154.0216,36.67174,0.1149653,47.51694,0,0,111.8989
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,11.2268,11.2268,0,0,0,11.2268,68.95317,0,0,7.741237,11.81769,11.2268,0,0,280.3667,66.42818,0,4.076451,-4.076451,149.7247,35.64866,0.1149653,12.34948,6.192989,0,74.16941
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,59.75498,59.75498,20.25,0,7.39125,59.75498,47.1375,0,0,28.16701,41.58419,39.50498,0,0,284.8961,62.35173,0,13.41718,-13.41718,135.5817,32.2813,0.1149653,65.73048,22.5336,81,90.51873
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,9.454246,9.454246,81,0,22.761,9.454246,601.7913,0,0,56.89483,0,0,71.54575,67.96847,299.8041,48.93454,124.8633,0,124.8633,254.0374,60.48498,0.1150877,10.39967,45.51587,81,105.8294
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,29.9409,29.9409,81,0,22.761,29.9409,185.1112,0,0,55.42398,0,0,51.0591,48.50614,174.9408,161.3115,103.9301,0,103.9301,352.6342,83.96036,0.1153167,32.93499,44.33918,81,216.7355
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,48.85742,48.85742,0,0,0,48.85742,92.97145,0,0,45.42345,51.42886,48.85742,0,0,71.01067,254.8486,0,6.005411,-6.005411,346.304,82.45316,0.1153167,53.74316,36.33876,0,300.2721
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,17.97755,17.97755,0,0,0,17.97755,362.5544,0,0,65.17839,18.92373,17.97755,0,0,77.68335,248.8432,46.25466,0,46.25466,390.185,92.90099,0.1150785,19.7753,52.14271,0,314.0216
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,10.61806,10.61806,0,0,0,10.61806,681.421,29.74806,0,72.35365,11.1769,10.61806,0,0,31.42869,290.4724,31.42869,0,31.42869,420.0009,100,0.1149172,11.67986,57.88292,0,362.826
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,55.03382,55.03382,0,0,0,55.03382,186.1936,44.5391,0,102.4694,57.93034,55.03382,0,0,0,318.7582,0,0,0,420.0009,100,0.1149172,60.5372,81.97555,0,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,42.73328,42.73328,0,0,0,42.73328,199.1828,40.13496,0,85.11736,44.9824,42.73328,0,0,0,318.7582,0,0,0,420.0009,100,0.1149172,47.00661,68.09389,0,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,35.313,35.313,0,0,0,35.313,158.2888,18.72496,0,55.89655,37.17159,35.313,0,0,0,318.7582,0,0,0,420.0009,100,0.1149172,38.84431,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,39.83866,39.83866,0,0,0,39.83866,78.5108,0,0,31.27765,41.93543,39.83866,0,0,0,318.7582,0,10.65778,-10.65778,408.7665,97.32517,0.1149172,43.82253,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,59.65789,59.65789,0,0,0,59.65789,8.125668,0,7.105427E-15,4.847601,62.79778,59.65789,0,0,11.84198,308.1004,0,57.95017,-57.95017,347.6817,82.7812,0.1149172,65.62367,3.878081,0,312.9481
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,35.61622,35.61622,0,0,0,35.61622,0,0,0,0,37.49076,35.61622,0,0,76.23106,250.1503,0,37.49076,-37.49076,308.163,73.37199,0.1149172,39.17784,0,0,250.1503
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,8.664367,8.664367,0,0,0,8.664367,0,0,0,0,9.120386,8.664367,0,0,117.8875,212.6595,0,9.120386,-9.120386,298.5493,71.08301,0.1149172,9.530804,0,0,212.6595
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,37.94327,37.94327,0,0,0,37.94327,0,0,0,0,39.94028,37.94327,0,0,128.0212,203.5391,0,39.94028,-39.94028,256.4485,61.05904,0.1149172,41.73759,0,0,203.5391
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,19.53557,19.53557,0,0,0,19.53557,0,0,0,0,20.56376,19.53557,0,0,172.3993,163.5988,0,20.56376,-20.56376,234.7724,55.89808,0.1149172,21.48913,0,0,163.5988
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,50.1007,50.1007,0,0,0,50.1007,0,0,7.105427E-15,0,52.73757,50.1007,0,0,195.2479,143.0351,0,52.73757,-52.73757,179.1821,42.66232,0.1149172,55.11076,0,0,143.0351
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,20.60611,20.60611,0,0,0,20.60611,0,0,0,0,21.69064,20.60611,0,0,253.8452,90.29751,0,21.69064,-21.69064,156.3182,37.21853,0.1149172,22.66672,0,0,90.29751
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,11.54598,11.54598,0,0,0,11.54598,0,0,1.776357E-15,0,12.15366,11.54598,0,0,277.946,68.60686,0,12.15366,-12.15366,143.5071,34.16828,0.1149172,12.70058,0,0,68.60686
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,26.41479,26.41479,0,0,0,26.41479,0,0,3.552714E-15,0,27.80505,26.41479,0,0,291.45,56.45321,0,27.80505,-27.80505,114.198,27.18994,0.1149172,29.05627,0,0,56.45321
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.3445,28.64816,0,0,0,114.198,27.18994,0.1149172,0,0,0,28.64816
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.3445,28.64816,0,0,0,114.198,27.18994,0.1149172,0,0,0,28.64816
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,45.10399,45.10399,20.25,0,7.39125,45.10399,0,0,0,0,26.16209,24.85399,0,0,322.3445,28.64816,0,26.16209,-26.16209,86.62071,20.62394,0.1149172,49.61439,0,81,28.64816
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,21.45127,21.45127,81,0,22.761,21.45127,0,0,0,0,0,0,59.54873,56.57129,351.4135,2.486065,56.57129,0,56.57129,140.289,33.40207,0.1153727,23.5964,0,81,2.486065
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,43.6377,43.6377,81,0,22.761,43.6377,35.08369,0,0,15.30972,0,0,37.3623,35.49418,294.8422,53.40023,50.8039,0,50.8039,188.4858,44.87747,0.1157601,48.00148,12.24778,81,68.70995
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,2.57059,2.57059,74.88638,0,21.21425,2.57059,1779.87,0,0,45.75315,0,0,72.31579,68.7,244.0383,99.12374,114.4532,0,114.4532,297.0656,70.72975,0.1158533,2.827649,36.60252,81,144.8769
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,52.8876,52.8876,81,0,22.761,52.8876,143.6931,0,0,75.99582,0,0,28.1124,26.70678,129.5852,202.1316,102.7026,0,102.7026,394.4978,93.92786,0.1160809,58.17636,60.79666,81,278.1274
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,15.95908,15.95908,0,0,0,15.95908,552.279,44.45707,0,88.13867,16.79904,15.95908,0,0,26.88256,294.5639,26.88256,0,26.88256,420.0009,100,0.1159439,17.55499,70.51094,0,382.7026
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,58.17893,58.17893,0,0,0,58.17893,201.5686,56.02947,0,117.2704,61.24098,58.17893,0,0,0,318.7582,0,0,0,420.0009,100,0.1159439,63.99683,93.81636,0,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,42.75184,42.75184,0,0,0,42.75184,275.9725,72.9814,0,117.9833,45.00194,42.75184,0,0,0,318.7582,0,0,0,420.0009,100,0.1159439,47.02703,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,26.60445,26.60445,0,0,0,26.60445,451.6752,92.16102,0,120.1657,28.00468,26.60445,0,0,0,318.7582,0,0,0,420.0009,100,0.1159439,29.26489,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,39.29399,39.29399,0,0,0,39.29399,244.9416,54.88523,0,96.24733,41.36209,39.29399,0,0,0,318.7582,0,0,0,420.0009,100,0.1159439,43.22339,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,31.47458,31.47458,0,0,0,31.47458,195.8071,28.49832,0,61.62946,33.13114,31.47458,0,0,0,318.7582,0,0,0,420.0009,100,0.1159439,34.62204,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,27.39049,27.39049,0,0,0,27.39049,228.5907,33.78002,0,62.61211,28.83209,27.39049,0,0,0,318.7582,0,0,0,420.0009,100,0.1159439,30.12954,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,64.50371,64.50371,20.25,0,7.39125,64.50371,40.86071,7.105427E-15,0,26.35668,46.58285,44.25371,0,0,0,318.7582,0,20.22618,-20.22618,398.6806,94.92376,0.1159439,70.95408,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,33.56514,33.56514,0,0,0,33.56514,13.17373,0,7.105427E-15,4.421781,35.33173,33.56514,0,0,22.47353,298.532,0,30.90994,-30.90994,366.0986,87.16617,0.1159439,36.92165,3.537425,0,302.9538
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.81791,267.6221,0,0,0,366.0986,87.16617,0.1159439,0,0,0,267.6221
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,33.50211,33.50211,0,0,0,33.50211,0,0,7.105427E-15,0,35.26538,33.50211,0,0,56.81791,267.6221,0,35.26538,-35.26538,328.9257,78.31548,0.1159439,36.85232,0,0,267.6221
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.27356,31.27356,0,0,0,31.27356,0,0,0,0,32.91953,31.27356,0,0,96.00166,232.3567,0,32.91953,-32.91953,294.2254,70.05354,0.1159439,34.40091,0,0,232.3567
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,54.33957,54.33957,0,0,0,54.33957,0,0,7.105427E-15,0,57.19954,54.33957,0,0,132.5789,199.4372,0,57.19954,-57.19954,233.9318,55.69794,0.1159439,59.77352,0,0,199.4372
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,20.08016,20.08016,0,0,0,20.08016,0,0,3.552714E-15,0,21.13701,20.08016,0,0,196.134,142.2377,0,21.13701,-21.13701,211.6514,50.3931,0.1159439,22.08818,0,0,142.2377
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,33.6941,33.6941,0,0,0,33.6941,0,0,7.105427E-15,0,35.46748,33.6941,0,0,219.6195,121.1006,0,35.46748,-35.46748,174.2654,41.49169,0.1159439,37.06351,0,0,121.1006
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,17.04718,17.04718,0,0,0,17.04718,0,0,3.552714E-15,0,17.9444,17.04718,0,0,259.0279,85.63316,0,17.9444,-17.9444,155.3504,36.98811,0.1159439,18.7519,0,0,85.63316
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,14.65822,14.65822,0,0,0,14.65822,0,0,0,0,15.4297,14.65822,0,0,278.9661,67.68876,0,15.4297,-15.4297,139.086,33.11566,0.1159439,16.12404,0,0,67.68876
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.47724,45.47724,20.25,0,7.39125,45.47724,0,0,7.105427E-15,0,26.55499,25.22724,0,0,296.1102,52.25906,0,26.55499,-26.55499,111.0946,26.45105,0.1159439,50.02496,0,81,52.25906
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,6.147594,6.147594,78.46339,0,22.11924,6.147594,0,0,0,0,0,0,72.31579,68.7,325.6157,25.70407,68.7,0,68.7,176.2692,41.96877,0.1163116,6.762354,0,81,25.70407
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,79.70292,79.70292,81,0,22.761,79.70292,0,0,0,0,0,0,1.297079,1.232225,256.9157,87.53407,1.232225,0,1.232225,177.4382,42.2471,0.1163213,87.67321,0,81,87.53407
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,21.40789,21.40789,81,0,22.761,21.40789,0,0,0,0,0,0,59.59211,56.6125,255.6835,88.64307,56.6125,0,56.6125,231.1455,55.03453,0.1167652,23.54868,0,81,88.64307
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,18.93123,18.93123,81,0,22.761,18.93123,74.04298,0,0,14.01725,0,0,62.06876,58.96533,199.071,139.5943,72.98257,0,72.98257,300.3828,71.51958,0.1171376,20.82436,11.2138,81,153.6116
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,79.14643,79.14643,81,0,22.761,79.14643,37.58254,0,0,29.74524,0,0,1.853566,1.760888,126.0884,205.2786,31.50613,0,31.50613,330.2722,78.63608,0.1173451,87.06108,23.79619,81,235.0239
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,4.782499,4.782499,62.64789,0,18.11792,4.782499,828.2318,0,0,39.61017,0,0,57.86539,54.97212,94.5823,233.6342,94.5823,0,94.5823,420.0009,100,0.1173806,5.260749,31.68814,81,273.2443
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,37.92614,37.92614,0,0,0,37.92614,194.9034,33.99708,0,73.91933,39.92225,37.92614,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,41.71875,59.13546,0,392.6776
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,45.99063,45.99063,0,0,0,45.99063,226.7897,55.89085,0,104.302,48.41119,45.99063,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,50.5897,83.44164,0,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,32.80788,32.80788,0,0,0,32.80788,293.0733,61.61653,0,96.15113,34.5346,32.80788,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,36.08866,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,21.19193,21.19193,0,0,0,21.19193,491.8675,81.92892,0,104.2362,22.3073,21.19193,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,23.31112,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,28.62192,28.62192,0,0,0,28.62192,242.8288,39.37394,0,69.50228,30.12834,28.62192,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,31.48412,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,25.85686,25.85686,0,0,0,25.85686,250.4535,37.54166,0,64.7594,27.21774,25.85686,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,28.44254,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173806,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,45.58872,45.58872,0,0,0,45.58872,37.35175,0,0,17.02818,47.98812,45.58872,0,0,0,318.7582,0,30.95994,-30.95994,387.3662,92.22986,0.1173806,50.14759,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,41.24756,41.24756,0,0,0,41.24756,13.1448,0,7.105427E-15,5.421912,43.41849,41.24756,0,0,34.39994,287.7983,0,37.99658,-37.99658,347.3143,82.69371,0.1173806,45.37232,4.337529,0,293.2202
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,45.41851,45.41851,0,0,0,45.41851,0,0,7.105427E-15,0,47.80895,45.41851,0,0,76.61835,249.8017,0,47.80895,-47.80895,296.9192,70.69492,0.1173806,49.96036,0,0,249.8017
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,32.66041,32.66041,0,0,0,32.66041,0,0,7.105427E-15,0,34.37938,32.66041,0,0,129.7394,201.9928,0,34.37938,-34.37938,260.6802,62.06659,0.1173806,35.92645,0,0,201.9928
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.9387,167.6134,0,0,0,260.6802,62.06659,0.1173806,0,0,0,167.6134
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,32.78582,32.78582,0,0,0,32.78582,0,0,7.105427E-15,0,34.51139,32.78582,0,0,167.9387,167.6134,0,34.51139,-34.51139,224.302,53.40513,0.1173806,36.0644,0,0,167.6134
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,18.04338,18.04338,0,0,0,18.04338,0,0,3.552714E-15,0,18.99303,18.04338,0,0,206.2847,133.102,0,18.99303,-18.99303,204.2816,48.63837,0.1173806,19.84771,0,0,133.102
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,27.99535,27.99535,0,0,0,27.99535,0,0,3.552714E-15,0,29.46879,27.99535,0,0,227.3881,114.109,0,29.46879,-29.46879,173.2187,41.24247,0.1173806,30.79489,0,0,114.109
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.49181,41.49181,0,0,0,41.49181,0,0,7.105427E-15,0,43.67559,41.49181,0,0,260.1312,84.64017,0,43.67559,-43.67559,127.1806,30.28104,0.1173806,45.64099,0,0,84.64017
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,43.76749,43.76749,20.25,0,7.39125,43.76749,0,0,0,0,24.75525,23.51749,0,0,308.6596,40.96458,0,24.75525,-24.75525,101.0863,24.06812,0.1173806,48.14423,0,81,40.96458
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,44.26539,44.26539,81,0,22.761,44.26539,0,0,0,0,0,0,36.73461,34.89788,336.1654,16.20933,34.89788,0,34.89788,134.1933,31.95073,0.1176499,48.69193,0,81,16.20933
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,24.70869,24.70869,81,0,22.761,24.70869,0,0,0,0,0,0,56.29131,53.47674,301.2676,47.61742,53.47674,0,53.47674,184.9258,44.02987,0.1180609,27.17956,0,81,47.61742
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,11.55528,11.55528,81,0,22.761,11.55528,0,0,0,0,0,0,69.44472,65.97249,247.7908,95.74648,65.97249,0,65.97249,247.5128,58.93151,0.1184603,12.71081,0,81,95.74648
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,46.17864,46.17864,81,0,22.761,46.17864,0,0,0,0,0,0,34.82136,33.08029,181.8183,155.1217,33.08029,0,33.08029,278.8955,66.40356,0.1187124,50.7965,0,81,155.1217
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,9.56643,9.56643,81,0,22.761,9.56643,152.0834,0,0,14.54895,0,0,71.43357,67.86189,148.7381,184.894,82.41084,0,82.41084,357.0773,85.01824,0.1190245,10.52307,11.63916,81,199.4429
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,6.263003,6.263003,0,0,0,6.263003,688.8124,0,0,43.14034,6.592635,6.263003,0,0,66.3272,259.0638,36.54771,0,36.54771,391.7495,93.27351,0.1188387,6.889303,34.51227,0,302.2041
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,45.68736,0,75.46686,0,0,0,0,29.7795,291.9567,29.7795,0,29.7795,420.0009,100,0.1186877,0,60.37349,0,367.4235
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,18.97372,18.97372,0,0,0,18.97372,410.0813,57.83536,0,77.8077,19.97234,18.97372,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,20.8711,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,19.29238,19.29238,0,0,0,19.29238,657.1559,106.4732,0,126.781,20.30776,19.29238,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,21.22161,101.4248,0,445.5392
