Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,27.37326,27.37326,0,0,0,27.37326,454.8136,95.68336,0,124.4973,28.81396,27.37326,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,30.11059,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,52.7262,52.7262,0,0,0,52.7262,137.3589,16.92285,0,72.42412,55.50126,52.7262,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,57.99882,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,32.79513,32.79513,0,0,0,32.79513,121.3265,5.267984,0,39.78917,34.52119,32.79513,0,0,0,318.7582,0,0,0,420.0009,100,0.1186877,36.07464,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,58.02864,58.02864,0,0,0,58.02864,28.09896,0,7.105427E-15,16.30544,61.08278,58.02864,0,0,0,318.7582,0,44.77733,-44.77733,372.8014,88.76206,0.1186877,63.8315,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,25.20662,25.20662,0,0,0,25.20662,21.15848,0,0,5.333337,26.53329,25.20662,0,0,49.75259,273.9809,0,21.19995,-21.19995,350.4547,83.44142,0.1186877,27.72728,4.26667,0,279.3142
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,43.41834,43.41834,0,0,0,43.41834,0,0,0,0,45.70351,43.41834,0,0,73.30809,252.7809,0,45.70351,-45.70351,302.279,71.97103,0.1186877,47.76017,0,0,252.7809
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,30.76785,30.76785,0,0,0,30.76785,0,0,0,0,32.38721,30.76785,0,0,124.0898,207.0774,0,32.38721,-32.38721,268.1398,63.84269,0.1186877,33.84463,0,0,207.0774
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.181223,1.181223,0,0,0,1.181223,0,0,2.220446E-16,0,1.243393,1.181223,0,0,160.0755,174.6902,0,1.243393,-1.243393,266.8292,63.53063,0.1186877,1.299345,0,0,174.6902
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,38.07981,38.07981,0,0,0,38.07981,0,0,7.105427E-15,0,40.08401,38.07981,0,0,161.4571,173.4468,0,40.08401,-40.08401,224.5769,53.47059,0.1186877,41.88779,0,0,173.4468
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,27.33006,27.33006,0,0,0,27.33006,0,0,3.552714E-15,0,28.76848,27.33006,0,0,205.9949,133.3628,0,28.76848,-28.76848,194.2523,46.25045,0.1186877,30.06306,0,0,133.3628
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.9599,104.5943,0,0,0,194.2523,46.25045,0.1186877,0,0,0,104.5943
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.9599,104.5943,0,0,0,194.2523,46.25045,0.1186877,0,0,0,104.5943
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,26.72149,26.72149,0,0,0,26.72149,0,0,0,0,28.12788,26.72149,0,0,237.9599,104.5943,0,28.12788,-28.12788,164.6029,39.19109,0.1186877,29.39364,0,0,104.5943
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,11.31559,11.31559,0,0,0,11.31559,0,0,1.776357E-15,0,11.91115,11.31559,0,0,269.2131,76.46646,0,11.91115,-11.91115,152.0474,36.2017,0.1186877,12.44715,0,0,76.46646
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,7.555804,7.555804,0,0,0,7.555804,0,0,8.881784E-16,0,7.953478,7.555804,0,0,282.4477,64.55531,0,7.953478,-7.953478,143.6637,34.20559,0.1186877,8.311384,0,0,64.55531
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,5.947635,5.947635,0,0,0,5.947635,0,0,8.881784E-16,0,6.260668,5.947635,0,0,291.2849,56.60183,0,6.260668,-6.260668,137.0644,32.63432,0.1186877,6.542398,0,0,56.60183
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.2412,50.34116,0,0,0,137.0644,32.63432,0.1186877,0,0,0,50.34116
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,15.46143,15.46143,0,0,0,15.46143,127.6411,0,0,19.73513,16.27519,15.46143,0,0,298.2412,50.34116,3.459945,0,3.459945,140.3468,33.41584,0.1186701,17.00757,15.78811,0,70.0763
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,27.42706,27.42706,0,0,0,27.42706,139.8836,0,0,38.36596,28.87058,27.42706,0,0,294.7812,53.45512,9.495376,0,9.495376,149.3549,35.56062,0.1186221,30.16976,30.69277,0,91.82108
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,54.04688,54.04688,0,0,0,54.04688,144.3998,0,0,78.04357,56.89145,54.04688,0,0,285.2859,62.00095,21.15213,0,21.15213,169.4216,40.33839,0.1185152,59.45156,62.43486,0,140.0445
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,10.59445,10.59445,0,0,0,10.59445,757.9726,0,0,80.30299,11.15205,10.59445,0,0,264.1337,81.03786,69.15095,0,69.15095,235.0239,55.95797,0.1181671,11.65389,64.24239,0,161.3409
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,37.69316,37.69316,0,0,0,37.69316,270.8846,0,0,102.105,39.67702,37.69316,0,0,194.9828,143.2737,62.42795,0,62.42795,294.2483,70.05898,0.1178545,41.46248,81.68397,0,245.3787
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,7.170798,7.170798,0,0,0,7.170798,1348.136,0,0,96.67212,7.548208,7.170798,0,0,132.5548,199.4589,89.12391,0,89.12391,378.7986,90.18997,0.1174112,7.887877,77.33769,0,296.131
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,54.2283,0,97.65923,0,0,0,0,43.43093,279.6704,43.43093,0,43.43093,420.0009,100,0.1171964,0,78.12738,0,377.3296
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,2.634398,2.634398,0,0,0,2.634398,3612.135,92.38497,0,95.15802,2.773051,2.634398,0,0,0,318.7582,0,0,0,420.0009,100,0.1171964,2.897838,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,49.43822,49.43822,0,0,0,49.43822,113.046,3.847719,0,55.88795,52.04024,49.43822,0,0,0,318.7582,0,0,0,420.0009,100,0.1171964,54.38205,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3096402,0.3096402,0,0,0,0.3096402,8511.604,26.02941,0,26.35535,0.3259371,0.3096402,0,0,0,318.7582,0,0,0,420.0009,100,0.1171964,0.3406042,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,60.27594,60.27594,0,0,0,60.27594,27.1452,0,7.105427E-15,16.36202,63.44835,60.27594,0,0,0,318.7582,0,47.08633,-47.08633,370.3675,88.18256,0.1171964,66.30353,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,53.31495,53.31495,0,0,0,53.31495,7.673148,0,0,4.090935,56.121,53.31495,0,0,52.31815,271.6719,0,52.03007,-52.03007,315.523,75.12437,0.1171964,58.64645,3.272748,0,275.7628
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.1293,219.6418,0,0,0,315.523,75.12437,0.1171964,0,0,0,219.6418
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,28.03915,28.03915,0,0,0,28.03915,0,0,3.552714E-15,0,29.5149,28.03915,0,0,110.1293,219.6418,0,29.5149,-29.5149,284.4116,67.7169,0.1171964,30.84307,0,0,219.6418
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,28.83464,28.83464,0,0,0,28.83464,0,0,3.552714E-15,0,30.35225,28.83464,0,0,142.9237,190.1269,0,30.35225,-30.35225,252.4175,60.09928,0.1171964,31.7181,0,0,190.1269
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,15.32392,15.32392,0,0,0,15.32392,0,0,0,0,16.13044,15.32392,0,0,176.6484,159.7747,0,16.13044,-16.13044,235.4145,56.05096,0.1171964,16.85631,0,0,159.7747
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.5711,143.6442,0,0,0,235.4145,56.05096,0.1171964,0,0,0,143.6442
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,56.09246,56.09246,0,0,0,56.09246,0,0,0,0,59.0447,56.09246,0,0,194.5711,143.6442,0,59.0447,-59.0447,173.1759,41.23228,0.1171964,61.70171,0,0,143.6442
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,11.6014,11.6014,0,0,0,11.6014,0,0,1.776357E-15,0,12.212,11.6014,0,0,260.1763,84.59954,0,12.212,-12.212,160.3033,38.16739,0.1171964,12.76154,0,0,84.59954
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,16.05639,16.05639,0,0,0,16.05639,0,0,0,0,16.90147,16.05639,0,0,273.7452,72.38754,0,16.90147,-16.90147,142.4876,33.92556,0.1171964,17.66203,0,0,72.38754
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,34.06938,34.06938,0,0,0,34.06938,0,0,0,0,35.8625,34.06938,0,0,292.5246,55.48608,0,35.8625,-35.8625,104.6852,24.925,0.1171964,37.47631,0,0,55.48608
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,35.24634,35.24634,20.25,0,7.39125,35.24634,0,0,0,0,15.78562,14.99634,0,0,332.3718,19.62357,0,15.78562,-15.78562,88.04572,20.96323,0.1171964,38.77097,0,81,19.62357
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,19.26311,19.26311,81,0,22.761,19.26311,0,0,0,0,0,0,61.73689,58.65004,349.9114,3.837954,58.65004,0,58.65004,143.686,34.21089,0.1176252,21.18943,0,81,3.837954
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,21.48637,21.48637,81,0,22.761,21.48637,0,0,0,0,0,0,59.51363,56.53795,291.2614,56.62299,56.53795,0,56.53795,197.3226,46.98149,0.1180478,23.635,0,81,56.62299
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,12.86977,12.86977,81,0,22.761,12.86977,187.9154,0,0,24.18428,0,0,68.13023,64.72372,234.7234,107.5071,88.908,0,88.908,281.6682,67.06372,0.1183227,14.15675,19.34743,81,131.6914
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,32.05461,32.05461,81,0,22.761,32.05461,166.2019,0,0,53.27537,0,0,48.94539,46.49812,145.8154,187.5244,99.77349,0,99.77349,376.3216,89.60021,0.118542,35.26007,42.6203,81,240.7997
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,10.07261,10.07261,0,0,0,10.07261,823.3928,26.29248,0,82.93716,10.60275,10.07261,0,0,46.04193,277.3205,46.04193,0,46.04193,420.0009,100,0.1183154,11.07987,66.34972,0,360.2577
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,26.21308,26.21308,0,0,0,26.21308,365.1465,68.12344,0,95.71615,27.59272,26.21308,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,28.83439,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,47.19987,47.19987,0,0,0,47.19987,265.8128,75.77921,0,125.4633,49.68407,47.19987,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,51.91986,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,36.5658,36.5658,0,0,0,36.5658,334.9545,83.98846,0,122.4788,38.49031,36.5658,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,40.22237,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,27.8604,27.8604,0,0,0,27.8604,367.6049,73.08947,0,102.4162,29.32674,27.8604,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,30.64644,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,30.07808,30.07808,0,0,0,30.07808,263.7613,47.67318,0,79.33431,31.66113,30.07808,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,33.08588,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,29.51463,29.51463,0,0,0,29.51463,105.7708,0.1498241,0,31.21786,31.06803,29.51463,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,32.46609,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,37.93492,37.93492,0,0,0,37.93492,105.8482,0.2219464,0,40.15344,39.9315,37.93492,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,41.72841,32.12275,0,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,14.11098,14.11098,0,0,0,14.11098,121.5702,2.30108,0,17.15474,14.85366,14.11098,0,0,0,318.7582,0,0,0,420.0009,100,0.1183154,15.52208,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,44.195,44.195,0,0,0,44.195,7.439556,0,0,3.287912,46.52106,44.195,0,0,0,318.7582,0,43.23315,-43.23315,374.4291,89.1496,0.1183154,48.61451,2.63033,0,322.0461
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,29.31192,29.31192,0,0,0,29.31192,0,0,3.552714E-15,0,30.85466,29.31192,0,0,48.03683,275.5251,0,30.85466,-30.85466,341.9054,81.40589,0.1183154,32.24311,0,0,275.5251
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,35.83112,35.83112,0,0,0,35.83112,0,0,0,0,37.71697,35.83112,0,0,82.31978,244.6704,0,37.71697,-37.71697,302.1483,71.93992,0.1183154,39.41423,0,0,244.6704
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,38.49066,38.49066,0,0,0,38.49066,0,0,0,0,40.51648,38.49066,0,0,124.2275,206.9534,0,40.51648,-40.51648,259.4401,61.77134,0.1183154,42.33973,0,0,206.9534
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,3.230952,3.230952,0,0,0,3.230952,0,0,4.440892E-16,0,3.401002,3.230952,0,0,169.2458,166.437,0,3.401002,-3.401002,255.8552,60.91777,0.1183154,3.554047,0,0,166.437
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,8.056464,8.056464,0,0,0,8.056464,0,0,1.776357E-15,0,8.480489,8.056464,0,0,173.0247,163.036,0,8.480489,-8.480489,246.9159,58.78939,0.1183154,8.862111,0,0,163.036
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,2.776459,2.776459,0,0,0,2.776459,0,0,4.440892E-16,0,2.922588,2.776459,0,0,182.4475,154.5555,0,2.922588,-2.922588,243.8353,58.0559,0.1183154,3.054105,0,0,154.5555
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,51.61286,51.61286,0,0,0,51.61286,0,0,0,0,54.32933,51.61286,0,0,185.6948,151.6329,0,54.32933,-54.32933,186.5671,44.42065,0.1183154,56.77415,0,0,151.6329
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,38.50171,38.50171,0,0,0,38.50171,0,0,0,0,40.52812,38.50171,0,0,246.0607,97.30356,0,40.52812,-40.52812,143.8467,34.24915,0.1183154,42.35189,0,0,97.30356
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,10.33904,10.33904,0,0,0,10.33904,0,0,0,0,10.8832,10.33904,0,0,291.092,56.77544,0,10.8832,-10.8832,132.3748,31.51776,0.1183154,11.37295,0,0,56.77544
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.76021,29.76021,0,0,0,29.76021,0,0,3.552714E-15,0,31.32654,29.76021,0,0,303.1844,45.89224,0,31.32654,-31.32654,99.35377,23.65561,0.1183154,32.73623,0,0,45.89224
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,43.09849,43.09849,29.26107,0,9.671051,43.09849,0,1.776357E-15,0,0,14.5657,13.83742,0,0,337.9917,14.5657,0,14.5657,-14.5657,84.00017,20,0.1183154,47.40833,0,81,14.5657
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,9.39922,9.39922,81,0,22.761,9.39922,0,0,0,0,0,0,71.60078,68.02074,354.1758,0,68.02074,0,68.02074,148.5303,35.36429,0.1186893,10.33914,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,23.63072,0,0,72.31579,68.7,286.1551,61.21867,92.33073,0,92.33073,236.1229,56.21963,0.118841,0,18.90458,81,84.84939
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,21.10175,21.10175,81,0,22.761,21.10175,246.0116,0,0,51.91275,0,0,59.89825,56.90334,193.8243,144.3163,108.8161,0,108.8161,339.3549,80.79863,0.1190112,23.21192,41.5302,81,196.2291
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,0.2014014,0,85.20966,0,0,0,0,85.00826,242.2508,85.00826,0,85.00826,420.0009,100,0.1185972,0,68.16772,0,327.4604
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,75.49169,75.49169,20.25,0,7.39125,75.49169,151.6552,56.33794,0,114.4871,58.14915,55.2417,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,83.04086,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,18.80623,18.80623,0,0,0,18.80623,527.8045,79.46409,0,99.26012,19.79603,18.80623,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,20.68685,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,13.43574,13.43574,0,0,0,13.43574,610.4131,67.87062,0,82.0135,14.14288,13.43574,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,14.77931,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,32.20279,32.20279,0,0,0,32.20279,167.1295,19.9227,0,53.82038,33.89768,32.20279,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,35.42307,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,16.01248,16.01248,0,0,0,16.01248,145.5291,6.447576,0,23.30282,16.85524,16.01248,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,17.61373,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,2.577806,2.577806,0,0,0,2.577806,151.0457,1.180184,0,3.893663,2.71348,2.577806,0,0,0,318.7582,0,0,0,420.0009,100,0.1185972,2.835586,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,62.37496,62.37496,0,0,0,62.37496,0,0,7.105427E-15,0,65.65785,62.37496,0,0,0,318.7582,0,65.65785,-65.65785,350.7914,83.52159,0.1185972,68.61246,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,48.09874,48.09874,0,0,0,48.09874,0,0,7.105427E-15,0,50.63026,48.09874,0,0,72.95317,253.1004,0,50.63026,-50.63026,297.4224,70.81472,0.1185972,52.90862,0,0,253.1004
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,5.921955,5.921955,0,0,0,5.921955,0,0,8.881784E-16,0,6.233637,5.921955,0,0,129.209,202.4701,0,6.233637,-6.233637,290.8516,69.25024,0.1185972,6.51415,0,0,202.4701
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,28.5385,28.5385,0,0,0,28.5385,0,0,3.552714E-15,0,30.04053,28.5385,0,0,136.1353,196.2365,0,30.04053,-30.04053,259.1861,61.71085,0.1185972,31.39235,0,0,196.2365
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,18.47403,18.47403,0,0,0,18.47403,0,0,0,0,19.44635,18.47403,0,0,169.5136,166.196,0,19.44635,-19.44635,238.6878,56.83032,0.1185972,20.32144,0,0,166.196
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,15.80529,15.80529,0,0,0,15.80529,0,0,1.776357E-15,0,16.63715,15.80529,0,0,191.1207,146.7496,0,16.63715,-16.63715,221.1507,52.65483,0.1185972,17.38582,0,0,146.7496
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,5.572455,5.572455,0,0,0,5.572455,0,0,8.881784E-16,0,5.865742,5.572455,0,0,209.6064,130.1124,0,5.865742,-5.865742,214.9677,51.18268,0.1185972,6.1297,0,0,130.1124
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,21.19926,21.19926,0,0,0,21.19926,0,0,3.552714E-15,0,22.31502,21.19926,0,0,216.1239,124.2467,0,22.31502,-22.31502,191.4456,45.5822,0.1185972,23.31919,0,0,124.2467
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,20.6104,20.6104,0,0,0,20.6104,0,0,3.552714E-15,0,21.69516,20.6104,0,0,240.9184,101.9317,0,21.69516,-21.69516,168.5769,40.13728,0.1185972,22.67145,0,0,101.9317
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,9.524303,9.524303,0,0,0,9.524303,0,0,1.776357E-15,0,10.02558,9.524303,0,0,265.0241,80.23653,0,10.02558,-10.02558,158.009,37.62112,0.1185972,10.47673,0,0,80.23653
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.08873,30.08873,0,0,0,30.08873,0,0,3.552714E-15,0,31.67235,30.08873,0,0,276.1636,70.21095,0,31.67235,-31.67235,124.6234,29.67218,0.1185972,33.0976,0,0,70.21095
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,12.99998,12.99998,0,0,0,12.99998,0,0,1.776357E-15,0,13.68419,12.99998,0,0,311.3551,38.5386,0,13.68419,-13.68419,110.199,26.23781,0.1185972,14.29998,0,0,38.5386
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,11.7072,11.7072,0,0,0,11.7072,179.907,0,0,21.06208,12.32337,11.7072,0,0,326.5598,24.85441,8.738705,0,8.738705,118.4893,28.21168,0.1185548,12.87792,16.84966,0,45.91648
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,30.30789,30.30789,0,0,0,30.30789,182.1901,0,0,55.21798,31.90304,30.30789,0,0,317.8211,32.71924,23.31494,0,23.31494,140.6078,33.47797,0.1184419,33.33868,44.17439,0,87.93722
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,17.6977,17.6977,0,0,0,17.6977,444.3308,0,0,78.63632,18.62915,17.6977,0,0,294.5062,53.70269,60.00717,0,60.00717,197.5356,47.03218,0.1181522,19.46747,62.90906,0,132.339
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,35.33511,35.33511,0,0,0,35.33511,295.4276,0,0,104.3897,37.19486,35.33511,0,0,234.499,107.7091,67.19485,0,67.19485,261.2822,62.20992,0.1178294,38.86863,83.51176,0,212.0988
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,20.5759,20.5759,0,0,0,20.5759,530.2982,0,0,109.1136,21.65884,20.5759,0,0,167.3041,168.1845,87.4548,0,87.4548,344.2491,81.96391,0.117412,22.63349,87.29092,0,277.2981
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,69.03677,69.03677,47.74907,0,14.34851,69.03677,148.1203,0,0,102.2575,22.4081,21.2877,0,0,79.84935,246.8938,79.84935,0,79.84935,420.0009,100,0.1173456,75.94044,81.80596,81,349.1513
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,10.01324,10.01324,0,0,0,10.01324,1212.047,110.8249,0,121.3652,10.54025,10.01324,0,0,0,318.7582,0,0,0,420.0009,100,0.1173456,11.01457,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,35.02552,35.02552,0,0,0,35.02552,313.4817,72.92962,0,109.7986,36.86897,35.02552,0,0,0,318.7582,0,0,0,420.0009,100,0.1173456,38.52808,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,43.18408,43.18408,0,0,0,43.18408,182.1644,33.20911,0,78.66604,45.45693,43.18408,0,0,0,318.7582,0,0,0,420.0009,100,0.1173456,47.50249,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,37.61117,37.61117,0,0,0,37.61117,156.3776,19.22474,0,58.81544,39.59071,37.61117,0,0,0,318.7582,0,0,0,420.0009,100,0.1173456,41.37229,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,48.7485,48.7485,0,0,0,48.7485,73.71878,0,0,35.9368,51.31421,48.7485,0,0,0,318.7582,0,15.37741,-15.37741,403.7916,96.14067,0.1173456,53.62335,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,36.76457,36.76457,0,0,0,36.76457,12.2833,0,7.105427E-15,4.515903,38.69955,36.76457,0,0,17.08601,303.3808,0,34.18364,-34.18364,367.7589,87.56147,0.1173456,40.44102,3.612723,0,307.8967
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,96.33244,96.33244,27.63244,0,9.259007,96.33244,0,0,1.421085E-14,0,72.31579,68.7,0,0,55.06784,269.1972,0,72.31579,-72.31579,291.5314,69.41209,0.1173456,105.9657,0,81,269.1972
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,74.76085,74.76085,81,0,22.761,74.76085,0,0,0,0,0,0,6.239148,5.92719,135.4187,196.8814,5.92719,0,5.92719,297.1544,70.75091,0.1173883,82.23694,0,81,196.8814
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,41.14088,41.14088,81,0,22.761,41.14088,0,0,0,0,0,0,39.85912,37.86617,129.4915,202.2159,37.86617,0,37.86617,333.0774,79.30399,0.1176608,45.25497,0,81,202.2159
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,35.05653,35.05653,81,0,22.761,35.05653,0,0,0,0,0,0,45.94347,43.64629,91.62536,236.2954,43.64629,0,43.64629,374.4839,89.16266,0.1179738,38.56218,0,81,236.2954
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,20.82757,20.82757,0,0,0,20.82757,0,0,0,0,21.92376,20.82757,0,0,47.97906,275.5771,0,21.92376,-21.92376,351.3742,83.66036,0.1179738,22.91033,0,0,275.5771
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.91499,35.91499,0,0,0,35.91499,0,0,0,0,37.80525,35.91499,0,0,72.33879,253.6533,0,37.80525,-37.80525,311.524,74.17223,0.1179738,39.50649,0,0,253.6533
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,12.25013,12.25013,0,0,0,12.25013,0,0,1.776357E-15,0,12.89487,12.25013,0,0,114.3446,215.8481,0,12.89487,-12.89487,297.9316,70.93596,0.1179738,13.47514,0,0,215.8481
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,23.27908,23.27908,0,0,0,23.27908,0,0,3.552714E-15,0,24.50429,23.27908,0,0,128.6723,202.9532,0,24.50429,-24.50429,272.1018,64.78602,0.1179738,25.60698,0,0,202.9532
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.82775,28.82775,0,0,0,28.82775,0,0,3.552714E-15,0,30.345,28.82775,0,0,155.8992,178.4489,0,30.345,-30.345,240.1154,57.17022,0.1179738,31.71052,0,0,178.4489
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,7.513855,7.513855,0,0,0,7.513855,0,0,8.881784E-16,0,7.909321,7.513855,0,0,189.6159,148.1039,0,7.909321,-7.909321,231.7782,55.18518,0.1179738,8.265241,0,0,148.1039
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,19.26541,19.26541,0,0,0,19.26541,0,0,3.552714E-15,0,20.27937,19.26541,0,0,198.4041,140.1946,0,20.27937,-20.27937,210.4019,50.09559,0.1179738,21.19195,0,0,140.1946
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,3.336339,3.336339,0,0,0,3.336339,0,0,4.440892E-16,0,3.511935,3.336339,0,0,220.9367,119.9152,0,3.511935,-3.511935,206.7,49.21418,0.1179738,3.669973,0,0,119.9152
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,15.8917,15.8917,0,0,0,15.8917,105.1991,0,0,16.71791,16.7281,15.8917,0,0,224.8388,116.4033,0,0.01018721,-0.01018721,206.6893,49.21163,0.1179738,17.48087,13.37433,0,133.1212
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,34.52297,34.52297,0,0,0,34.52297,133.7122,0,0,46.16142,36.33997,34.52297,0,0,224.8502,116.3931,9.821445,0,9.821445,216.0067,51.43006,0.1179272,37.97527,36.92913,0,162.5545
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,39.62696,39.62696,0,0,0,39.62696,160.0783,0,0,63.43415,41.71259,39.62696,0,0,215.0287,125.2324,21.72156,0,21.72156,236.6136,56.33645,0.1178242,43.58965,50.74732,0,188.6665
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,7.672606,7.672606,0,0,0,7.672606,971.7281,0,0,74.55686,8.076427,7.672606,0,0,193.3071,144.7818,66.48043,0,66.48043,299.6825,71.35282,0.1175103,8.439866,59.64549,0,219.3387
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,19.85599,19.85599,0,0,0,19.85599,373.342,0,0,74.13074,20.90104,19.85599,0,0,126.8267,204.6142,53.22971,0,53.22971,350.1806,83.37617,0.1172602,21.84159,59.3046,0,278.7449
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,39.33763,39.33763,0,0,0,39.33763,80.41442,0,0,31.63313,41.40803,39.33763,0,0,73.59701,252.5209,0,9.774902,-9.774902,339.877,80.92292,0.1172602,43.27139,25.3065,0,284.1541
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,0,0,82.13316,0,0,0,0,84.45801,242.746,82.13316,0,82.13316,417.7953,99.47487,0.1168763,0,65.70653,0,324.8792
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,19.1411,19.1411,0,0,0,19.1411,318.1955,38.43276,0,60.90614,20.14853,19.1411,0,0,2.324845,316.6659,2.324845,0,2.324845,420.0009,100,0.1168654,21.05521,48.72491,0,377.572
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,5.247779,5.247779,0,0,0,5.247779,1140.374,54.32035,0,59.84433,5.523978,5.247779,0,0,0,318.7582,0,0,0,420.0009,100,0.1168654,5.772557,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168654,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,13.78656,13.78656,0,0,0,13.78656,143.7778,5.309848,0,19.82202,14.51217,13.78656,0,0,0,318.7582,0,0,0,420.0009,100,0.1168654,15.16521,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,38.04201,38.04201,0,0,0,38.04201,14.15536,0,0,5.384983,40.04422,38.04201,0,0,0,318.7582,0,34.65924,-34.65924,383.4668,91.30144,0.1168654,41.84621,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,19.66693,19.66693,0,0,0,19.66693,0,0,0,0,20.70203,19.66693,0,0,38.51027,284.099,0,20.70203,-20.70203,361.6449,86.10577,0.1168654,21.63363,0,0,284.099
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,8.183135,8.183135,0,0,0,8.183135,0,0,1.776357E-15,0,8.613827,8.183135,0,0,61.51253,263.3969,0,8.613827,-8.613827,352.5652,83.94392,0.1168654,9.001449,0,0,263.3969
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,77.125,77.125,20.25,0,7.39125,77.125,0,0,1.421085E-14,0,59.86842,56.875,0,0,71.08344,254.7831,0,59.86842,-59.86842,289.4583,68.91851,0.1168654,84.83749,0,81,254.7831
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,137.6039,194.9147,68.7,0,68.7,354.6328,84.43623,0.1171281,0,0,81,194.9147
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,26.56642,26.56642,0,0,0,26.56642,0,0,3.552714E-15,0,27.96465,26.56642,0,0,68.90391,256.7447,0,27.96465,-27.96465,325.1555,77.41782,0.1171281,29.22306,0,0,256.7447
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.97574,228.7801,0,0,0,325.1555,77.41782,0.1171281,0,0,0,228.7801
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,6.046851,6.046851,0,0,0,6.046851,0,0,8.881784E-16,0,6.365106,6.046851,0,0,99.97574,228.7801,0,6.365106,-6.365106,318.4461,75.82035,0.1171281,6.651536,0,0,228.7801
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,25.99106,25.99106,0,0,0,25.99106,0,0,0,0,27.35901,25.99106,0,0,107.0481,222.4149,0,27.35901,-27.35901,289.6072,68.95396,0.1171281,28.59016,0,0,222.4149
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,37.77254,37.77254,0,0,0,37.77254,0,0,7.105427E-15,0,39.76057,37.77254,0,0,137.447,195.0559,0,39.76057,-39.76057,247.6959,58.97509,0.1171281,41.54979,0,0,195.0559
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,8.011903,8.011903,0,0,0,8.011903,0,0,0,0,8.433582,8.011903,0,0,181.6254,155.2954,0,8.433582,-8.433582,238.8061,56.85848,0.1171281,8.813093,0,0,155.2954
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,22.29689,22.29689,0,0,0,22.29689,0,0,3.552714E-15,0,23.47042,22.29689,0,0,190.996,146.8618,0,23.47042,-23.47042,214.0661,50.96802,0.1171281,24.52658,0,0,146.8618
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.301494,2.301494,0,0,0,2.301494,0,0,0,0,2.422625,2.301494,0,0,217.0743,123.3914,0,2.422625,-2.422625,211.5124,50.36,0.1171281,2.531643,0,0,123.3914
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,219.7661,120.9688,10.87635,0,10.87635,221.8306,52.81672,0.1170775,0,8.701081,0,131.8451
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,21.15324,21.15324,0,0,0,21.15324,43.764,0,3.552714E-15,9.257504,22.26657,21.15324,0,0,208.8897,130.7575,0,13.00907,-13.00907,208.1179,49.55178,0.1170775,23.26856,7.406003,0,140.015
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,223.3442,117.7484,23.18074,0,23.18074,230.1091,54.78777,0.1169697,0,18.54459,0,140.9292
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,65.30363,65.30363,81,0,22.761,65.30363,72.83688,0,0,47.56512,0,0,15.69638,14.91156,200.1635,138.6111,62.47668,0,62.47668,289.3797,68.89978,0.1173566,71.83398,38.0521,81,186.1762
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,63.64728,63.64728,81,0,22.761,63.64728,77.62948,0,0,49.40905,0,0,17.35272,16.48509,137.6868,194.8401,65.89413,0,65.89413,351.8923,83.78372,0.1177256,70.01201,39.52724,81,244.2491
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,44.81301,44.81301,0,0,0,44.81301,96.78475,0,0,43.37217,47.1716,44.81301,0,0,71.79268,254.1448,0,3.79943,-3.79943,347.8874,82.83016,0.1177256,49.29432,34.69773,0,297.517
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,78.67209,78.67209,80.10871,0,22.53551,78.67209,94.69945,0,0,74.50203,0,0,1.436628,1.364796,76.01427,250.3454,75.86683,0,75.86683,419.861,99.9667,0.1180365,86.5393,59.60162,81,324.8474
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,15.98247,15.98247,0,0,0,15.98247,276.298,27.18816,0,44.15926,16.82366,15.98247,0,0,0.1474434,318.6255,0.1474434,0,0.1474434,420.0009,100,0.1180358,17.58072,35.32741,0,362.7848
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,31.31745,31.31745,0,0,0,31.31745,101.0467,0,0,31.64525,32.96574,31.31745,0,0,0,318.7582,0,1.320487,-1.320487,418.6089,99.66859,0.1180358,34.4492,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,10.17082,10.17082,0,0,0,10.17082,89.11969,1.776357E-15,0,9.064202,10.70613,10.17082,0,0,1.467208,317.4377,0,1.641923,-1.641923,416.8782,99.25652,0.1180358,11.1879,7.251362,0,326.502
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,40.23844,40.23844,0,0,0,40.23844,25.35257,0,7.105427E-15,10.20148,42.35625,40.23844,0,0,3.291567,315.7958,0,32.15478,-32.15478,382.9841,91.1865,0.1180358,44.26229,8.161182,0,325.9973
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,23.34008,23.34008,0,0,0,23.34008,22.01226,0,0,5.137678,24.5685,23.34008,0,0,39.0191,283.6411,0,19.43082,-19.43082,362.5022,86.30988,0.1180358,25.67408,4.110142,0,288.7787
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,11.59232,11.59232,0,0,0,11.59232,0,0,1.776357E-15,0,12.20244,11.59232,0,0,60.6089,264.2102,0,12.20244,-12.20244,349.6397,83.24738,0.1180358,12.75155,0,0,264.2102
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,32.55389,32.55389,0,0,0,32.55389,0,0,7.105427E-15,0,34.26725,32.55389,0,0,74.16717,252.0078,0,34.26725,-34.26725,313.5188,74.64719,0.1180358,35.80928,0,0,252.0078
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,23.35261,23.35261,0,0,0,23.35261,0,0,3.552714E-15,0,24.58169,23.35261,0,0,112.2419,217.7405,0,24.58169,-24.58169,287.6075,68.47783,0.1180358,25.68787,0,0,217.7405
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,28.45925,28.45925,0,0,0,28.45925,0,0,3.552714E-15,0,29.9571,28.45925,0,0,139.5549,193.1588,0,29.9571,-29.9571,256.0299,60.95938,0.1180358,31.30517,0,0,193.1588
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,56.6656,56.6656,0,0,0,56.6656,0,0,7.105427E-15,0,59.64799,56.6656,0,0,172.8405,163.2017,0,59.64799,-59.64799,193.1554,45.98929,0.1180358,62.33216,0,0,163.2017
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,21.96144,21.96144,0,0,0,21.96144,0,0,3.552714E-15,0,23.1173,21.96144,0,0,239.1161,103.5537,0,23.1173,-23.1173,168.7876,40.18745,0.1180358,24.15758,0,0,103.5537
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,13.84941,13.84941,0,0,0,13.84941,0,0,1.776357E-15,0,14.57833,13.84941,0,0,264.802,80.43643,0,14.57833,-14.57833,153.4207,36.52867,0.1180358,15.23435,0,0,80.43643
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,17.34426,17.34426,0,0,0,17.34426,0,0,0,0,18.25712,17.34426,0,0,281.0001,65.85811,0,18.25712,-18.25712,134.176,31.94661,0.1180358,19.07869,0,0,65.85811
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.2858,47.60099,0,0,0,134.176,31.94661,0.1180358,0,0,0,47.60099
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.179376,2.179376,0,0,0,2.179376,0,0,0,0,2.29408,2.179376,0,0,301.2858,47.60099,0,2.29408,-2.29408,131.7578,31.37085,0.1180358,2.397313,0,0,47.60099
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.8348,45.30691,0,0,0,131.7578,31.37085,0.1180358,0,0,0,45.30691
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,19.39322,19.39322,0,0,0,19.39322,0,0,3.552714E-15,0,20.41391,19.39322,0,0,303.8348,45.30691,0,20.41391,-20.41391,110.2397,26.24749,0.1180358,21.33254,0,0,45.30691
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.073262,3.073262,0,0,0,3.073262,475.5805,0,0,14.61584,3.235013,3.073262,0,0,326.5169,24.893,11.38082,0,11.38082,121.0365,28.81815,0.117983,3.380589,11.69267,0,39.50883
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,315.1361,35.13574,27.78436,0,27.78436,147.395,35.09399,0.1178541,0,22.22748,0,62.92009
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,3.737192,3.737192,0,0,0,3.737192,927.5767,0,0,34.66532,3.933886,3.737192,0,0,287.3517,60.14166,30.73143,0,30.73143,176.5494,42.0355,0.1177119,4.110911,27.73226,0,94.80698
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,26.86432,26.86432,0,0,0,26.86432,229.122,0,0,61.55207,28.27823,26.86432,0,0,256.6203,87.79995,33.27384,0,33.27384,208.1158,49.55128,0.1175583,29.55075,49.24165,0,149.352
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,40.71445,40.71445,0,0,0,40.71445,193.1747,0,0,78.65001,42.85732,40.71445,0,0,223.3465,117.7464,35.79269,0,35.79269,242.0717,57.63601,0.1173935,44.7859,62.92001,0,196.3964
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,20.70747,20.70747,0,0,0,20.70747,400.0355,0,0,82.83723,21.79734,20.70747,0,0,187.5538,149.9598,61.03989,0,61.03989,299.9792,71.42348,0.1171135,22.77822,66.26978,0,232.7971
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,0,0,88.80451,0,0,0,0,126.5139,204.8957,88.80451,0,88.80451,384.2266,91.48234,0.1167086,0,71.04361,0,293.7003
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,46.79214,46.79214,0,0,0,46.79214,86.12289,0,0,40.29874,49.25488,46.79214,0,0,37.70937,284.8198,0,8.956139,-8.956139,374.786,89.23458,0.1167086,51.47135,32.23899,0,325.1185
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,66.78066,66.78066,20.25,0,7.39125,66.78066,52.5943,0,0,35.12282,48.97964,46.53066,0,0,47.66063,275.8636,0,13.85683,-13.85683,360.1796,85.75688,0.1167086,73.45873,28.09826,81,310.9865
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,62.71508,62.71508,73.58619,0,20.88531,62.71508,82.29893,0,0,51.61384,0,0,10.8711,10.32755,63.05711,262.0068,61.94139,0,61.94139,418.9424,99.74799,0.1170102,68.9866,41.29107,81,313.6207
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,14.22555,0,15.34126,0,0,0,0,1.115718,317.7541,1.115718,0,1.115718,420.0009,100,0.1170051,0,12.27301,0,333.0953
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170051,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,28.24712,28.24712,0,0,0,28.24712,0,0,0,0,29.73381,28.24712,0,0,0,318.7582,0,29.73381,-29.73381,388.6587,92.53759,0.1170051,31.07184,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,49.48539,49.48539,0,0,0,49.48539,0,0,7.105427E-15,0,52.08988,49.48539,0,0,33.03757,289.0244,0,52.08988,-52.08988,333.7511,79.46439,0.1170051,54.43393,0,0,289.0244
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,50.13399,50.13399,0,0,0,50.13399,0,0,7.105427E-15,0,52.77262,50.13399,0,0,90.91521,236.9345,0,52.77262,-52.77262,278.1239,66.21983,0.1170051,55.14739,0,0,236.9345
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,15.88776,15.88776,0,0,0,15.88776,0,0,1.776357E-15,0,16.72396,15.88776,0,0,149.5515,184.1619,0,16.72396,-16.72396,260.4953,62.02256,0.1170051,17.47654,0,0,184.1619
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.1336,167.4379,0,0,0,260.4953,62.02256,0.1170051,0,0,0,167.4379
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,39.11946,39.11946,0,0,0,39.11946,0,0,7.105427E-15,0,41.17838,39.11946,0,0,168.1336,167.4379,0,41.17838,-41.17838,217.0894,51.68786,0.1170051,43.03141,0,0,167.4379
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,39.48176,39.48176,0,0,0,39.48176,0,0,0,0,41.55975,39.48176,0,0,213.8874,126.2596,0,41.55975,-41.55975,173.2816,41.25745,0.1170051,43.42994,0,0,126.2596
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.0649,84.69982,0,0,0,173.2816,41.25745,0.1170051,0,0,0,84.69982
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,19.54211,19.54211,0,0,0,19.54211,0,0,0,0,20.57064,19.54211,0,0,260.0649,84.69982,0,20.57064,-20.57064,151.5983,36.09475,0.1170051,21.49632,0,0,84.69982
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,43.68232,43.68232,0,0,0,43.68232,0,0,0,0,45.98138,43.68232,0,0,282.9212,64.12917,0,45.98138,-45.98138,103.1296,24.55462,0.1170051,48.05055,0,0,64.12917
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,7.268,7.268,0,0,0,7.268,0,0,0,0,7.650527,7.268,0,0,334.0116,18.14779,0,7.650527,-7.650527,95.06525,22.63454,0.1170051,7.9948,0,0,18.14779
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,17.14856,17.14856,81,0,22.761,17.14856,0,0,0,0,0,0,63.85144,60.65887,342.5122,10.49726,60.65887,0,60.65887,152.6113,36.33595,0.1173918,18.86341,0,81,10.49726
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,55.70313,55.70313,81,0,22.761,55.70313,33.67859,0,0,18.76003,0,0,25.29687,24.03203,281.8533,65.09025,42.79206,0,42.79206,193.2074,46.00167,0.1176664,61.27344,15.00802,81,83.85028
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,7.807523,7.807523,80.12331,0,22.5392,7.807523,557.2365,0,0,43.50637,0,0,72.31579,68.7,239.0612,103.6031,112.2064,0,112.2064,299.6557,71.34646,0.1178061,8.588275,34.8051,81,147.1095
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,81.05583,81.05583,81,0,22.761,81.05583,105.8779,0,0,85.82021,0.05876731,0.05582894,0,0,126.8549,204.5888,85.76144,0,85.76144,381.0162,90.71796,0.1180738,89.16142,68.65616,81,290.409
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,16.74039,16.74039,0,0,0,16.74039,529.8408,29.98252,0,88.69743,17.62147,16.74039,0,0,41.09344,281.7741,41.09344,0,41.09344,420.0009,100,0.1178879,18.41443,70.95795,0,370.4716
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,55.38925,55.38925,0,0,0,55.38925,58.61876,0,7.105427E-15,32.46849,58.30447,55.38925,0,0,0,318.7582,0,25.83598,-25.83598,392.7673,93.51585,0.1178879,60.92817,25.97479,0,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,40.93277,40.93277,0,0,0,40.93277,187.2815,4.865712,0,76.65948,43.08712,40.93277,0,0,28.70665,292.9222,28.70665,0,28.70665,420.0009,100,0.1177583,45.02604,61.32758,0,369.5817
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,31.73829,31.73829,0,0,0,31.73829,316.4158,67.01623,0,100.4249,33.40873,31.73829,0,0,0,318.7582,0,0,0,420.0009,100,0.1177583,34.91212,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,12.99178,12.99178,0,0,0,12.99178,588.4575,62.77555,0,76.45111,13.67556,12.99178,0,0,0,318.7582,0,0,0,420.0009,100,0.1177583,14.29096,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,35.13434,35.13434,0,0,0,35.13434,179.2219,25.98491,0,62.96843,36.98352,35.13434,0,0,0,318.7582,0,0,0,420.0009,100,0.1177583,38.64778,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,30.88054,30.88054,0,0,0,30.88054,81.41354,0,3.552714E-15,25.14094,32.50583,30.88054,0,0,0,318.7582,0,7.364891,-7.364891,412.2375,98.1516,0.1177583,33.9686,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,55.78561,55.78561,0,0,0,55.78561,39.40346,0,7.105427E-15,21.98146,58.72169,55.78561,0,0,8.183212,311.3933,0,36.74023,-36.74023,373.5099,88.93076,0.1177583,61.36417,17.58517,0,333.3748
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,46.17979,46.17979,0,0,0,46.17979,8.435244,0,7.105427E-15,3.895378,48.61031,46.17979,0,0,49.00569,274.6531,0,44.71493,-44.71493,326.3763,77.70848,0.1177583,50.79778,3.116303,0,278.5485
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,37.38105,37.38105,0,0,0,37.38105,0,0,0,0,39.34847,37.38105,0,0,98.68895,229.9382,0,39.34847,-39.34847,284.8994,67.83304,0.1177583,41.11916,0,0,229.9382
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,69.6114,69.6114,20.25,0,7.39125,69.6114,0,0,1.421085E-14,0,51.95936,49.36139,0,0,142.4095,190.5897,0,51.95936,-51.95936,230.1294,54.7926,0.1177583,76.57253,0,81,190.5897
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,32.74729,32.74729,81,0,22.761,32.74729,0,0,0,0,0,0,48.25271,45.84007,200.1421,138.6303,45.84007,0,45.84007,273.6171,65.1468,0.1180704,36.02202,0,81,138.6303
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,9.298491,9.298491,81,0,22.761,9.298491,0,0,0,0,0,0,71.70151,68.11643,154.302,179.8864,68.11643,0,68.11643,338.238,80.5327,0.1184148,10.22834,0,81,179.8864
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.59277,34.59277,0,0,0,34.59277,0,0,7.105427E-15,0,36.41345,34.59277,0,0,86.1856,241.1912,0,36.41345,-36.41345,299.8549,71.39388,0.1184148,38.05205,0,0,241.1912
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.645,204.7777,0,0,0,299.8549,71.39388,0.1184148,0,0,0,204.7777
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,18.82199,18.82199,0,0,0,18.82199,0,0,3.552714E-15,0,19.81262,18.82199,0,0,126.645,204.7777,0,19.81262,-19.81262,278.9705,66.42142,0.1184148,20.70418,0,0,204.7777
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.659,184.9651,0,0,0,278.9705,66.42142,0.1184148,0,0,0,184.9651
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,20.04031,20.04031,0,0,0,20.04031,0,0,0,0,21.09506,20.04031,0,0,148.659,184.9651,0,21.09506,-21.09506,256.7344,61.12711,0.1184148,22.04434,0,0,184.9651
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.098,163.8701,0,0,0,256.7344,61.12711,0.1184148,0,0,0,163.8701
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01646272,0.01646272,0,0,0,0.01646272,0,0,0,0,0.01732917,0.01646272,0,0,172.098,163.8701,0,0.01732917,-0.01732917,256.7161,61.12276,0.1184148,0.01810899,0,0,163.8701
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,9.953128,9.953128,0,0,0,9.953128,0,0,0,0,10.47698,9.953128,0,0,172.1172,163.8527,0,10.47698,-10.47698,245.6724,58.49331,0.1184148,10.94844,0,0,163.8527
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,8.883011,8.883011,0,0,0,8.883011,70.43819,0,0,6.257032,9.350538,8.883011,0,0,183.7583,153.3758,0,3.093505,-3.093505,242.4116,57.71693,0.1184148,9.771312,5.005626,0,159.6328
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,187.1955,150.2823,31.34589,0,31.34589,272.1489,64.79723,0.1182735,0,25.07671,0,181.6281
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,155.8496,178.4935,48.16969,0,48.16969,317.8467,75.67763,0.118057,0,38.53576,0,226.6632
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,12.21557,12.21557,0,0,0,12.21557,516.6107,0,0,63.10692,12.85849,12.21557,0,0,107.6799,221.8463,50.24843,0,50.24843,365.5165,87.02757,0.117832,13.43712,50.48554,0,284.9532
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,15.20668,15.20668,0,0,0,15.20668,398.7008,0,0,60.62915,16.00703,15.20668,0,0,57.43151,267.0699,44.62212,0,44.62212,407.8488,97.10666,0.1176329,16.72735,48.50332,0,327.699
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,81.25761,0,94.067,0,0,0,0,12.80939,307.2298,12.80939,0,12.80939,420.0009,100,0.1175758,0,75.2536,0,401.2968
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,23.60554,23.60554,0,0,0,23.60554,249.235,33.98532,0,58.83325,24.84793,23.60554,0,0,0,318.7582,0,0,0,420.0009,100,0.1175758,25.96609,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,74.89888,74.89888,20.25,0,7.39125,74.89888,97.87117,15.77927,0,73.30441,57.52514,54.64888,0,0,0,318.7582,0,0,0,420.0009,100,0.1175758,82.38877,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,38.01984,38.01984,0,0,0,38.01984,97.58848,7.105427E-15,0,37.10299,40.02089,38.01984,0,0,0,318.7582,0,2.917902,-2.917902,416.9251,99.26768,0.1175758,41.82183,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,78.30599,78.30599,20.25,0,7.39125,78.30599,51.43141,0,0,40.27387,61.11157,58.05599,0,0,3.242113,315.8403,0,20.8377,-20.8377,394.9602,94.03796,0.1175758,86.13659,32.2191,81,356.1142
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,28.976,28.976,0,0,0,28.976,53.32338,0,3.552714E-15,15.45098,30.50106,28.976,0,0,26.39511,295.0026,0,15.05007,-15.05007,379.0961,90.26079,0.1175758,31.8736,12.36079,0,310.4536
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,50.26183,50.26183,0,0,0,50.26183,8.427873,0,7.105427E-15,4.236003,52.90719,50.26183,0,0,43.11741,279.9525,0,48.67119,-48.67119,327.7921,78.04559,0.1175758,55.28801,3.388802,0,284.1886
