Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,23.37013,23.37013,0,0,0,23.37013,0,0,3.552714E-15,0,24.60013,23.37013,0,0,97.19651,231.2814,0,24.60013,-24.60013,301.8613,71.8716,0.1175758,25.70714,0,0,231.2814
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,24.3646,24.3646,0,0,0,24.3646,0,0,3.552714E-15,0,25.64695,24.3646,0,0,124.53,206.6812,0,25.64695,-25.64695,274.8271,65.43488,0.1175758,26.80106,0,0,206.6812
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,4.460746,4.460746,0,0,0,4.460746,0,0,0,0,4.695523,4.460746,0,0,153.0266,181.0343,0,4.695523,-4.695523,269.8775,64.25643,0.1175758,4.906821,0,0,181.0343
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,37.05192,37.05192,0,0,0,37.05192,0,0,7.105427E-15,0,39.00202,37.05192,0,0,158.2439,176.3388,0,39.00202,-39.00202,228.7658,54.46794,0.1175758,40.75711,0,0,176.3388
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,9.3562,9.3562,0,0,0,9.3562,0,0,1.776357E-15,0,9.848632,9.3562,0,0,201.5794,137.3367,0,9.848632,-9.848632,218.3844,51.99619,0.1175758,10.29182,0,0,137.3367
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,41.35185,41.35185,0,0,0,41.35185,0,0,7.105427E-15,0,43.52826,41.35185,0,0,212.5223,127.4881,0,43.52826,-43.52826,172.5016,41.07173,0.1175758,45.48703,0,0,127.4881
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,44.15087,44.15087,0,0,0,44.15087,0,0,0,0,46.4746,44.15087,0,0,260.8871,83.95985,0,46.4746,-46.4746,123.5131,29.40782,0.1175758,48.56596,0,0,83.95985
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,48.54081,48.54081,20.25,0,7.39125,48.54081,0,0,7.105427E-15,0,29.7798,28.29081,0,0,312.5255,37.48525,0,29.7798,-29.7798,92.12242,21.93387,0.1175758,53.39489,0,81,37.48525
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,23.80993,23.80993,81,0,22.761,23.80993,0,0,0,0,0,0,57.19007,54.33057,345.6142,7.705449,54.33057,0,54.33057,143.6649,34.20587,0.1179418,26.19092,0,81,7.705449
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,5.044003,5.044003,77.35979,0,21.84003,5.044003,0,0,0,0,0,0,72.31579,68.7,291.2836,56.60296,68.7,0,68.7,208.8395,49.72358,0.1182413,5.548403,0,81,56.60296
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,8.938004,8.938004,81,0,22.761,8.938004,0,0,0,0,0,0,72.062,68.45889,222.5836,118.433,68.45889,0,68.45889,273.7853,65.18684,0.1185789,9.831805,0,81,118.433
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.71539,25.71539,81,0,22.761,25.71539,0,0,0,0,0,0,55.28461,52.52038,154.1247,180.046,52.52038,0,52.52038,323.6105,77.04996,0.1189281,28.28693,0,81,180.046
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,44.01167,44.01167,81,0,22.761,44.01167,8.221854,0,0,3.618575,0,0,36.98833,35.13892,101.6044,227.3143,38.75749,0,38.75749,360.3791,85.80437,0.1191811,48.41283,2.89486,81,230.9329
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,58.89408,58.89408,0,0,0,58.89408,13.30241,0,7.105427E-15,7.834332,61.99377,58.89408,0,0,62.84686,262.196,0,54.15944,-54.15944,303.29,72.21176,0.1191811,64.78349,6.267465,0,270.0304
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,15.0007,15.0007,0,0,0,15.0007,152.0094,0,0,22.80248,15.79021,15.0007,0,0,123.024,208.0366,7.01227,0,7.01227,309.9424,73.79567,0.1191498,16.50077,18.24199,0,230.8391
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,26.37781,26.37781,0,0,0,26.37781,55.01965,0,3.552714E-15,14.51298,27.76612,26.37781,0,0,116.0117,214.3477,0,13.25314,-13.25314,295.9724,70.46947,0.1191498,29.01559,11.61038,0,228.8606
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,48.10846,48.10846,0,0,0,48.10846,102.8499,0,0,49.47948,50.64048,48.10846,0,0,130.7375,201.0945,0,1.160996,-1.160996,294.7486,70.1781,0.1191498,52.9193,39.58358,0,250.574
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,28.4918,28.4918,0,0,0,28.4918,54.14126,0,3.552714E-15,15.42582,29.99137,28.4918,0,0,132.0275,199.9335,0,14.56555,-14.56555,279.3952,66.52252,0.1191498,31.34098,12.34066,0,215.3593
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,148.2114,185.368,5.55623,0,5.55623,284.6663,67.77754,0.119125,0,4.444983,0,190.9242
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,33.16028,33.16028,0,0,0,33.16028,21.69429,0,0,7.193887,34.90556,33.16028,0,0,142.6552,190.3686,0,27.71167,-27.71167,255.4556,60.82264,0.119125,36.47631,5.75511,0,197.5625
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,15.18795,15.18795,0,0,0,15.18795,21.96109,0,0,3.335441,15.98732,15.18795,0,0,173.4459,162.6569,0,12.65188,-12.65188,242.1193,57.64735,0.119125,16.70675,2.668353,0,165.9923
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,45.91067,45.91067,0,0,0,45.91067,16.15402,0,1.421085E-14,7.416418,48.32702,45.91067,0,0,187.5036,150.005,0,40.91061,-40.91061,198.9958,47.37985,0.119125,50.50174,5.933134,0,157.4214
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,232.9598,109.0944,9.897711,0,9.897711,208.3856,49.61551,0.1190809,0,7.918169,0,118.9921
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,29.71168,29.71168,0,0,0,29.71168,13.80399,0,0,4.101396,31.27545,29.71168,0,0,223.0621,118.0024,0,27.17406,-27.17406,179.7416,42.79554,0.1190809,32.68285,3.281116,0,122.1038
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,6.12097,6.12097,0,0,0,6.12097,0,0,8.881784E-16,0,6.443127,6.12097,0,0,253.2555,90.8283,0,6.443127,-6.443127,172.95,41.17848,0.1190809,6.733067,0,0,90.8283
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,16.93541,16.93541,0,0,0,16.93541,0,0,0,0,17.82675,16.93541,0,0,260.4145,84.38518,0,17.82675,-17.82675,154.1589,36.70443,0.1190809,18.62895,0,0,84.38518
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,42.32214,42.32214,0,0,0,42.32214,0,0,0,0,44.54962,42.32214,0,0,280.222,66.55843,0,44.54962,-44.54962,107.1995,25.52364,0.1190809,46.55436,0,0,66.55843
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,13.17587,13.17587,0,0,0,13.17587,0,0,1.776357E-15,0,13.86934,13.17587,0,0,329.7216,22.00881,0,13.86934,-13.86934,92.57992,22.04279,0.1190809,14.49346,0,0,22.00881
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,17.24501,17.24501,81,0,22.761,17.24501,0,0,0,0,0,0,63.75499,60.56724,345.132,8.139467,60.56724,0,60.56724,150.039,35.72351,0.1194492,18.96951,0,81,8.139467
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,284.5647,62.64998,68.7,0,68.7,215.2136,51.24123,0.1196886,0,0,81,62.64998
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,46.63866,46.63866,81,0,22.761,46.63866,0,0,0,0,0,0,34.36134,32.64328,215.8647,124.48,32.64328,0,32.64328,246.1817,58.61458,0.1199026,51.30252,0,81,124.48
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,13.57187,13.57187,81,0,22.761,13.57187,0,0,0,0,0,0,67.42812,64.05672,183.2214,153.8589,64.05672,0,64.05672,306.9513,73.08349,0.1202512,14.92906,0,81,153.8589
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,54.91685,52.17101,119.1647,211.51,52.17101,0,52.17101,356.445,84.86769,0.1205906,28.69147,0,81,211.51
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,14.3834,14.3834,0,0,0,14.3834,0,0,1.776357E-15,0,15.14042,14.3834,0,0,66.99371,258.4639,0,15.14042,-15.14042,340.4856,81.06784,0.1205906,15.82174,0,0,258.4639
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,20.18362,20.18362,0,0,0,20.18362,0,0,3.552714E-15,0,21.24591,20.18362,0,0,83.81641,243.3235,0,21.24591,-21.24591,318.0905,75.73567,0.1205906,22.20198,0,0,243.3235
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.423,222.0775,0,0,0,318.0905,75.73567,0.1205906,0,0,0,222.0775
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,76.69173,76.69173,81,0,22.761,76.69173,32.99035,0,0,25.30087,0,0,4.308268,4.092854,107.423,222.0775,29.39373,0,29.39373,345.9758,82.37502,0.1207542,84.36091,20.2407,81,247.3784
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,95.3797,95.3797,81,0,22.761,95.3797,60.59285,0,0,57.79328,15.13653,14.3797,0,0,78.02925,248.5319,42.65676,0,42.65676,386.4435,92.01019,0.1209847,104.9177,46.23463,81,306.3252
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,7.528239,7.528239,0,0,0,7.528239,942.8863,27.68578,0,70.98273,7.924462,7.528239,0,0,35.37249,286.923,35.37249,0,35.37249,420.0009,100,0.1208268,8.281063,56.78619,0,357.9057
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,63.52794,63.52794,20.25,0,7.39125,63.52794,165.5583,59.62002,0,105.1757,45.55572,43.27794,0,0,0,318.7582,0,0,0,420.0009,100,0.1208268,69.88073,84.14059,81,423.934
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,26.18769,26.18769,0,0,0,26.18769,431.1857,85.35159,0,112.9176,27.56599,26.18769,0,0,0,318.7582,0,0,0,420.0009,100,0.1208268,28.80646,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,57.0705,57.0705,0,0,0,57.0705,185.19,45.61466,0,105.6889,60.07421,57.0705,0,0,0,318.7582,0,0,0,420.0009,100,0.1208268,62.77755,84.5511,0,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,91.22178,91.22178,22.52178,0,7.96601,91.22178,125.7789,42.422,0,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1208268,100.344,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,19.04524,19.04524,0,0,0,19.04524,584.5229,91.27619,0,111.3238,20.04762,19.04524,0,0,0,318.7582,0,0,0,420.0009,100,0.1208268,20.94977,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,22.66697,22.66697,0,0,0,22.66697,400.5263,66.92721,0,90.78718,23.85997,22.66697,0,0,0,318.7582,0,0,0,420.0009,100,0.1208268,24.93367,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,55.27323,55.27323,0,0,0,55.27323,102.8794,0,0,56.86479,58.18234,55.27323,0,0,0,318.7582,0,1.317557,-1.317557,418.612,99.66933,0.1208268,60.80055,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,10.15956,10.15956,0,0,0,10.15956,253.1698,13.56271,0,25.72093,10.69427,10.15956,0,0,1.463952,317.4407,1.463952,0,1.463952,420.0009,100,0.1208203,11.17551,20.57675,0,343.1616
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,14.7068,14.7068,0,0,0,14.7068,21.01709,0,0,3.090941,15.48084,14.7068,0,0,0,318.7582,0,12.3899,-12.3899,406.9407,96.89046,0.1208203,16.17748,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,52.90472,52.90472,0,0,0,52.90472,0,0,7.105427E-15,0,55.68918,52.90472,0,0,13.76656,306.3683,0,55.68918,-55.68918,348.2392,82.91393,0.1208203,58.19519,0,0,306.3683
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,53.8151,53.8151,0,0,0,53.8151,0,0,0,0,56.64747,53.8151,0,0,75.64342,250.6791,0,56.64747,-56.64747,288.5275,68.69689,0.1208203,59.19661,0,0,250.6791
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,35.44828,35.44828,0,0,0,35.44828,0,0,0,0,37.31398,35.44828,0,0,138.5851,194.0317,0,37.31398,-37.31398,249.1951,59.33205,0.1208203,38.99311,0,0,194.0317
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,46.64038,46.64038,0,0,0,46.64038,0,0,7.105427E-15,0,49.09514,46.64038,0,0,180.045,156.7177,0,49.09514,-49.09514,197.4443,47.01045,0.1208203,51.30442,0,0,156.7177
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,35.09108,35.09108,0,0,0,35.09108,0,0,7.105427E-15,0,36.93798,35.09108,0,0,234.5952,107.6226,0,36.93798,-36.93798,158.5083,37.73998,0.1208203,38.60019,0,0,107.6226
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,33.98999,33.98999,0,0,0,33.98999,0,0,0,0,35.77893,33.98999,0,0,275.6374,70.68457,0,35.77893,-35.77893,120.7939,28.7604,0.1208203,37.38898,0,0,70.68457
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.720577,1.720577,0,0,0,1.720577,0,0,2.220446E-16,0,1.811134,1.720577,0,0,315.3918,34.90564,0,1.811134,-1.811134,118.8848,28.30586,0.1208203,1.892635,0,0,34.90564
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,23.01653,23.01653,0,0,0,23.01653,0,0,0,0,24.22793,23.01653,0,0,317.4041,33.09451,0,24.22793,-24.22793,93.34637,22.22528,0.1208203,25.31818,0,0,33.09451
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,9.680998,9.680998,81,0,22.761,9.680998,0,0,0,0,0,0,71.319,67.75305,344.324,8.86658,67.75305,0,67.75305,157.6226,37.5291,0.1211474,10.6491,0,81,8.86658
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.04561,45.04561,81,0,22.761,45.04561,0,0,0,0,0,0,35.95439,34.15667,276.571,69.84433,34.15667,0,34.15667,190.0264,45.24429,0.1213668,49.55017,0,81,69.84433
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,47.18384,47.18384,81,0,22.761,47.18384,0,7.105427E-15,0,0,0,0,33.81616,32.12535,242.4143,100.5853,32.12535,0,32.12535,220.5032,52.50066,0.1215726,51.90222,0,81,100.5853
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,210.289,129.4982,68.7,0,68.7,285.6777,68.01837,0.1218026,0,0,81,129.4982
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.381813,2.381813,74.6976,0,21.16649,2.381813,981.2917,0,0,23.37253,0,0,72.31579,68.7,141.589,191.3282,92.07253,0,92.07253,373.0254,88.8154,0.1219519,2.619994,18.69802,81,214.7007
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,34.10033,34.10033,0,0,0,34.10033,143.3011,0,0,48.86614,35.89508,34.10033,0,0,49.51644,274.1934,12.97106,0,12.97106,385.3308,91.74525,0.1218942,37.51036,39.09291,0,323.0596
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,45.05417,0,81.59956,0,0,0,0,36.54538,285.8674,36.54538,0,36.54538,420.0009,100,0.121732,0,65.27964,0,367.4669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,42.55774,42.55774,0,0,0,42.55774,235.4519,55.40536,0,100.203,44.79762,42.55774,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,46.81351,80.16238,0,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,17.7343,17.7343,0,0,0,17.7343,675.6276,101.1501,0,119.8178,18.66768,17.7343,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,19.50773,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,45.96668,45.96668,0,0,0,45.96668,241.3081,62.53533,0,110.9213,48.38597,45.96668,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,50.56334,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,52.28091,52.28091,0,0,0,52.28091,198.9702,48.99091,0,104.0235,55.03254,52.28091,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,57.50901,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,28.27015,28.27015,0,0,0,28.27015,283.1824,50.29803,0,80.05609,29.75805,28.27015,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,31.09716,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121732,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,26.55656,26.55656,0,0,0,26.55656,18.82814,0,3.552714E-15,5.000105,27.95427,26.55656,0,0,0,318.7582,0,22.95417,-22.95417,395.805,94.23911,0.121732,29.21222,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,38.98812,38.98812,0,0,0,38.98812,0,0,0,0,41.04012,38.98812,0,0,25.50463,295.804,0,41.04012,-41.04012,352.5449,83.9391,0.121732,42.88693,0,0,295.804
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,62.98791,62.98791,81,0,22.761,62.98791,0,0,0,0,0,0,18.01209,17.11149,71.10477,254.7639,17.11149,0,17.11149,368.7783,87.80418,0.1218404,69.2867,0,81,254.7639
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,39.44086,39.44086,0,0,0,39.44086,0,0,0,0,41.5167,39.44086,0,0,53.99328,270.1643,0,41.5167,-41.5167,325.0159,77.38457,0.1218404,43.38495,0,0,270.1643
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.1229,228.6476,0,0,0,325.0159,77.38457,0.1218404,0,0,0,228.6476
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,54.25524,54.25524,0,0,0,54.25524,0,0,7.105427E-15,0,57.11078,54.25524,0,0,100.1229,228.6476,0,57.11078,-57.11078,264.8158,63.05126,0.1218404,59.68076,0,0,228.6476
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,19.78645,19.78645,0,0,0,19.78645,0,0,3.552714E-15,0,20.82784,19.78645,0,0,163.5794,171.5368,0,20.82784,-20.82784,242.8614,57.82402,0.1218404,21.7651,0,0,171.5368
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,20.45407,20.45407,0,0,0,20.45407,0,0,3.552714E-15,0,21.5306,20.45407,0,0,186.7214,150.709,0,21.5306,-21.5306,220.1661,52.4204,0.1218404,22.49947,0,0,150.709
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,39.85719,39.85719,0,0,0,39.85719,0,0,0,0,41.95493,39.85719,0,0,210.6443,129.1784,0,41.95493,-41.95493,175.9417,41.8908,0.1218404,43.84291,0,0,129.1784
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.2609,87.22343,0,0,0,175.9417,41.8908,0.1218404,0,0,0,87.22343
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.2609,87.22343,0,0,0,175.9417,41.8908,0.1218404,0,0,0,87.22343
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,18.64182,18.64182,0,0,0,18.64182,0,0,0,0,19.62297,18.64182,0,0,257.2609,87.22343,0,19.62297,-19.62297,155.2573,36.96595,0.1218404,20.50601,0,0,87.22343
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,19.34431,19.34431,0,0,0,19.34431,0,0,3.552714E-15,0,20.36243,19.34431,0,0,279.0642,67.60045,0,20.36243,-20.36243,133.7934,31.85551,0.1218404,21.27874,0,0,67.60045
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,28.66677,28.66677,0,0,0,28.66677,88.01544,0,0,25.23118,30.17554,28.66677,0,0,301.6891,47.23802,0,4.944364,-4.944364,128.5816,30.6146,0.1218404,31.53344,20.18494,0,72.4692
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,89.47477,89.47477,81,0,22.761,89.47477,66.11279,0,0,59.15426,8.92081,8.47477,0,0,307.1829,42.29366,50.23345,0,50.23345,176.2372,41.96116,0.1221055,98.42225,47.32341,81,101.4479
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,37.46969,37.46969,81,0,22.761,37.46969,226.7721,0,0,84.97079,0,0,43.53031,41.3538,256.9494,87.50376,126.3246,0,126.3246,296.0793,70.49492,0.1221652,41.21666,67.97663,81,172.4745
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,16.47826,16.47826,53.97051,0,15.92254,16.47826,576.5609,0,0,95.00718,0,0,37.49225,35.61764,130.6248,201.1959,130.6248,0,130.6248,420.0009,100,0.121932,18.12608,76.00574,81,296.2031
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,55.17935,55.17935,0,0,0,55.17935,188.3504,45.84699,0,103.9305,58.08352,55.17935,0,0,0,318.7582,0,0,0,420.0009,100,0.121932,60.69728,83.14442,0,422.6888
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,10.11886,10.11886,0,0,0,10.11886,1015.119,92.06698,0,102.7184,10.65143,10.11886,0,0,0,318.7582,0,0,0,420.0009,100,0.121932,11.13074,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,105.8238,105.8238,37.12384,0,11.66033,105.8238,89.6744,22.58111,0,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.121932,116.4062,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,10.85804,10.85804,0,0,0,10.85804,929.6561,89.51295,0,100.9425,11.42952,10.85804,0,0,0,318.7582,0,0,0,420.0009,100,0.121932,11.94385,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121932,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,28.20315,28.20315,0,0,0,28.20315,186.6898,22.96488,0,52.6524,29.68752,28.20315,0,0,0,318.7582,0,0,0,420.0009,100,0.121932,31.02346,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,35.46855,35.46855,0,0,0,35.46855,93.5984,0,0,33.19799,37.33532,35.46855,0,0,0,318.7582,0,4.13732,-4.13732,415.6397,98.96164,0.121932,39.0154,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,53.6153,53.6153,0,0,0,53.6153,8.075459,0,7.105427E-15,4.32968,56.43715,53.6153,0,0,4.597022,314.6209,0,52.10747,-52.10747,360.7136,85.88403,0.121932,58.97682,3.463744,0,318.9506
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.49421,262.5134,0,0,0,360.7136,85.88403,0.121932,0,0,0,262.5134
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,30.24416,30.24416,0,0,0,30.24416,0,0,3.552714E-15,0,31.83596,30.24416,0,0,62.49421,262.5134,0,31.83596,-31.83596,327.1556,77.89403,0.121932,33.26857,0,0,262.5134
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,35.56665,35.56665,0,0,0,35.56665,0,0,7.105427E-15,0,37.43858,35.56665,0,0,97.8675,230.6775,0,37.43858,-37.43858,287.6918,68.49792,0.121932,39.12332,0,0,230.6775
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,26.31053,26.31053,0,0,0,26.31053,0,0,3.552714E-15,0,27.6953,26.31053,0,0,139.4659,193.2389,0,27.6953,-27.6953,258.4984,61.54712,0.121932,28.94159,0,0,193.2389
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,38.28363,38.28363,0,0,0,38.28363,0,0,7.105427E-15,0,40.29856,38.28363,0,0,170.2385,165.5436,0,40.29856,-40.29856,216.02,51.43324,0.121932,42.112,0,0,165.5436
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,10.25647,10.25647,0,0,0,10.25647,0,0,0,0,10.79628,10.25647,0,0,215.0147,125.245,0,10.79628,-10.79628,204.6397,48.72365,0.121932,11.28212,0,0,125.245
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,34.0109,34.0109,0,0,0,34.0109,0,0,7.105427E-15,0,35.80095,34.0109,0,0,227.0105,114.4487,0,35.80095,-35.80095,166.9022,39.73855,0.121932,37.41199,0,0,114.4487
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,36.07737,36.07737,0,0,0,36.07737,0,0,7.105427E-15,0,37.97618,36.07737,0,0,266.7894,78.6478,0,37.97618,-37.97618,126.8718,30.20752,0.121932,39.68511,0,0,78.6478
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.9851,40.67162,0,0,0,126.8718,30.20752,0.121932,0,0,0,40.67162
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,31.6594,31.6594,0,0,0,31.6594,0,0,3.552714E-15,0,33.32568,31.6594,0,0,308.9851,40.67162,0,33.32568,-33.32568,91.74348,21.84364,0.121932,34.82533,0,0,40.67162
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,23.37909,23.37909,81,0,22.761,23.37909,0,0,0,0,0,0,57.62091,54.73986,346.0136,7.345946,54.73986,0,54.73986,143.6743,34.20809,0.1222741,25.717,0,81,7.345946
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,3.371307,3.371307,75.6871,0,21.41684,3.371307,0,0,0,0,0,0,72.31579,68.7,291.2738,56.61182,68.7,0,68.7,208.8488,49.72581,0.1225316,3.708438,0,81,56.61182
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,46.00464,46.00464,81,0,22.761,46.00464,43.57121,0,0,20.04478,0,0,34.99536,33.24559,222.5738,118.4418,53.29037,0,53.29037,259.4045,61.76285,0.1228414,50.6051,16.03582,81,138.4866
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,33.55785,33.55785,81,0,22.761,33.55785,140.3415,0,0,47.09559,0,0,47.44215,45.07005,169.2834,166.4032,92.16563,0,92.16563,346.8405,82.5809,0.1230465,36.91363,37.67648,81,213.4987
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,52.29837,52.29837,0,0,0,52.29837,153.0565,0,0,80.04606,55.05092,52.29837,0,0,77.11777,249.3522,24.99514,0,24.99514,370.553,88.22672,0.122937,57.52821,64.03685,0,329.3983
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,51.24438,51.24438,0,0,0,51.24438,188.6503,0,0,96.67268,53.94146,51.24438,0,0,52.12263,271.8479,42.73123,0,42.73123,411.0914,97.8787,0.1227502,56.36882,77.33815,0,368.5205
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,48.4402,48.4402,0,0,0,48.4402,230.5995,51.32178,0,111.7029,50.98969,48.4402,0,0,9.391405,310.306,9.391405,0,9.391405,420.0009,100,0.1227092,53.28423,89.3623,0,422.0088
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.244678,1.244678,0,0,0,1.244678,7431.284,91.18535,0,92.49554,1.310187,1.244678,0,0,0,318.7582,0,0,0,420.0009,100,0.1227092,1.369146,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,36.65115,36.65115,0,0,0,36.65115,226.9669,44.60584,0,83.186,38.58016,36.65115,0,0,0,318.7582,0,0,0,420.0009,100,0.1227092,40.31627,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,68.87878,68.87878,20.25,0,7.39125,68.87878,155.394,55.84529,0,107.0335,51.18819,48.62878,0,0,0,318.7582,0,0,0,420.0009,100,0.1227092,75.76665,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,55.98808,55.98808,0,0,0,55.98808,142.0545,20.59878,0,79.53359,58.93482,55.98808,0,0,0,318.7582,0,0,0,420.0009,100,0.1227092,61.58689,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,34.57476,34.57476,0,0,0,34.57476,128.2601,7.951144,0,44.34563,36.39448,34.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.1227092,38.03223,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,30.3097,30.3097,0,0,0,30.3097,66.09991,0,3.552714E-15,20.03469,31.90495,30.3097,0,0,0,318.7582,0,11.87027,-11.87027,407.4885,97.02087,0.1227092,33.34068,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,90.22607,90.22607,81,0,22.761,90.22607,4.478228,1.776357E-15,0,4.040529,9.711658,9.226075,0,0,13.18918,306.888,0,5.67113,-5.67113,401.5106,95.59756,0.1227092,99.24868,3.232423,81,310.9285
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,57.16811,57.16811,0,0,0,57.16811,0,0,0,0,60.17696,57.16811,0,0,19.49044,301.2168,0,60.17696,-60.17696,338.0785,80.49472,0.1227092,62.88492,0,0,301.2168
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,44.97881,44.97881,0,0,0,44.97881,0,0,7.105427E-15,0,47.34612,44.97881,0,0,86.35373,241.0399,0,47.34612,-47.34612,288.1713,68.61208,0.1227092,49.47669,0,0,241.0399
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.9605,193.6938,0,0,0,288.1713,68.61208,0.1227092,0,0,0,193.6938
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,20.0538,20.0538,0,0,0,20.0538,0,0,3.552714E-15,0,21.10926,20.0538,0,0,138.9605,193.6938,0,21.10926,-21.10926,265.9202,63.31421,0.1227092,22.05918,0,0,193.6938
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,10.40556,10.40556,0,0,0,10.40556,0,0,1.776357E-15,0,10.95322,10.40556,0,0,162.4153,172.5845,0,10.95322,-10.95322,254.3745,60.56523,0.1227092,11.44611,0,0,172.5845
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,24.09115,24.09115,0,0,0,24.09115,0,0,0,0,25.3591,24.09115,0,0,174.5855,161.6313,0,25.3591,-25.3591,227.6436,54.20076,0.1227092,26.50027,0,0,161.6313
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,29.93324,29.93324,0,0,0,29.93324,0,0,3.552714E-15,0,31.50867,29.93324,0,0,202.7623,136.2722,0,31.50867,-31.50867,194.4306,46.2929,0.1227092,32.92656,0,0,136.2722
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.7719,104.7635,0,0,0,194.4306,46.2929,0.1227092,0,0,0,104.7635
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,29.50626,29.50626,0,0,0,29.50626,0,0,3.552714E-15,0,31.05922,29.50626,0,0,237.7719,104.7635,0,31.05922,-31.05922,161.6913,38.49785,0.1227092,32.45689,0,0,104.7635
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,18.39891,18.39891,0,0,0,18.39891,0,0,3.552714E-15,0,19.36727,18.39891,0,0,272.2822,73.70428,0,19.36727,-19.36727,141.2764,33.63717,0.1227092,20.2388,0,0,73.70428
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,13.43958,13.43958,0,0,0,13.43958,0,0,1.776357E-15,0,14.14693,13.43958,0,0,293.8014,54.33701,0,14.14693,-14.14693,126.3642,30.08666,0.1227092,14.78354,0,0,54.33701
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,66.65517,66.65517,81,0,22.761,66.65517,0,0,0,0,0,0,14.34483,13.62759,309.5202,40.19008,13.62759,0,13.62759,139.2925,33.16481,0.1227931,73.32069,0,81,40.19008
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,48.77824,48.77824,81,0,22.761,48.77824,33.91706,0,0,16.54414,0,0,32.22176,30.61067,295.8926,52.45491,47.15481,0,47.15481,184.0275,43.81598,0.1230657,53.65607,13.23532,81,68.99905
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,51.56857,51.56857,81,0,22.761,51.56857,44.83209,0,0,23.11927,0,0,29.43143,27.95986,248.7378,94.89424,51.07913,0,51.07913,232.4854,55.35355,0.1233547,56.72542,18.49541,81,118.0135
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,44.04183,44.04183,81,0,22.761,44.04183,90.45351,0,0,39.83738,0,0,36.95817,35.11026,197.6586,140.8654,74.94764,0,74.94764,303.587,72.28247,0.1236313,48.44601,31.8699,81,180.7028
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.4952628,0.4952628,72.81105,0,20.6892,0.4952628,7737.863,0,0,38.32276,0,0,72.31579,68.7,122.711,208.3183,107.0228,0,107.0228,405.1177,96.4564,0.1236857,0.5447891,30.65821,81,246.6411
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,23.32822,23.32822,0,0,0,23.32822,267.8405,22.23816,0,62.48241,24.55602,23.32822,0,0,15.68823,304.6388,15.68823,0,15.68823,420.0009,100,0.1236174,25.66104,49.98593,0,367.1212
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,13.19596,13.19596,0,0,0,13.19596,589.9113,63.95396,0,77.84444,13.89048,13.19596,0,0,0,318.7582,0,0,0,420.0009,100,0.1236174,14.51555,62.27556,0,396.6027
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,40.19366,40.19366,0,0,0,40.19366,225.959,48.51207,0,90.82119,42.30912,40.19366,0,0,0,318.7582,0,0,0,420.0009,100,0.1236174,44.21303,72.65695,0,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,9.108037,9.108037,0,0,0,9.108037,752.767,58.9749,0,68.5623,9.587408,9.108037,0,0,0,318.7582,0,0,0,420.0009,100,0.1236174,10.01884,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,30.27757,30.27757,0,0,0,30.27757,60.06316,0,0,18.18567,31.87113,30.27757,0,0,0,318.7582,0,13.68546,-13.68546,405.5751,96.56531,0.1236174,33.30533,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,14.19341,14.19341,0,0,0,14.19341,74.1977,0,0,10.53118,14.94043,14.19341,0,0,15.20607,305.0728,0,4.409247,-4.409247,400.9273,95.4587,0.1236174,15.61275,8.424947,0,315.6039
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,33.02021,33.02021,0,0,0,33.02021,38.29533,0,7.105427E-15,12.6452,34.75812,33.02021,0,0,20.10523,300.6635,0,22.11292,-22.11292,377.6183,89.90894,0.1236174,36.32224,10.11616,0,313.3087
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,60.26964,60.26964,0,0,0,60.26964,7.057684,0,7.105427E-15,4.253641,63.44172,60.26964,0,0,44.67514,278.5506,0,59.18808,-59.18808,315.2285,75.05427,0.1236174,66.2966,3.402912,0,282.8042
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.4397,219.3625,0,0,0,315.2285,75.05427,0.1236174,0,0,0,219.3625
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.4397,219.3625,0,0,0,315.2285,75.05427,0.1236174,0,0,0,219.3625
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,11.60635,11.60635,0,0,0,11.60635,0,0,0,0,12.21721,11.60635,0,0,110.4397,219.3625,0,12.21721,-12.21721,302.3505,71.98807,0.1236174,12.76699,0,0,219.3625
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,8.399976,8.399976,0,0,0,8.399976,0,0,0,0,8.842079,8.399976,0,0,124.0144,207.1453,0,8.842079,-8.842079,293.0301,69.76894,0.1236174,9.239973,0,0,207.1453
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,12.3429,12.3429,0,0,0,12.3429,0,0,0,0,12.99252,12.3429,0,0,133.8389,198.3032,0,12.99252,-12.99252,279.3348,66.50815,0.1236174,13.57719,0,0,198.3032
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.275,185.3107,0,0,0,279.3348,66.50815,0.1236174,0,0,0,185.3107
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.84413,42.84413,0,0,0,42.84413,0,0,0,0,45.09909,42.84413,0,0,148.275,185.3107,0,45.09909,-45.09909,231.7962,55.18946,0.1236174,47.12854,0,0,185.3107
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,3.263257,3.263257,0,0,0,3.263257,0,0,4.440892E-16,0,3.435008,3.263257,0,0,198.3851,140.2116,0,3.435008,-3.435008,228.1754,54.32736,0.1236174,3.589583,0,0,140.2116
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.2018,136.7766,0,0,0,228.1754,54.32736,0.1236174,0,0,0,136.7766
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,42.10442,42.10442,0,0,0,42.10442,0,0,7.105427E-15,0,44.32044,42.10442,0,0,202.2018,136.7766,0,44.32044,-44.32044,181.4575,43.20409,0.1236174,46.31486,0,0,136.7766
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,11.69505,11.69505,0,0,0,11.69505,0,0,0,0,12.31058,11.69505,0,0,251.4467,92.45616,0,12.31058,-12.31058,168.481,40.11445,0.1236174,12.86456,0,0,92.45616
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,11.26825,11.26825,0,0,0,11.26825,0,0,1.776357E-15,0,11.86131,11.26825,0,0,265.1252,80.14558,0,11.86131,-11.86131,155.9781,37.13757,0.1236174,12.39507,0,0,80.14558
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,9.665276,9.665276,0,0,0,9.665276,152.1801,0,0,14.70863,10.17397,9.665276,0,0,278.3044,68.28427,4.534655,0,4.534655,160.2801,38.16184,0.1235977,10.6318,11.7669,0,82.9929
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,273.7697,72.36546,36.05668,0,36.05668,194.4864,46.3062,0.1234412,0,28.84534,0,108.4221
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,6.416173,6.416173,0,0,0,6.416173,800.2866,0,0,51.34778,6.753867,6.416173,0,0,237.7131,104.8165,44.59391,0,44.59391,236.7919,56.37892,0.1232482,7.057791,41.07822,0,156.1642
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,15.72871,15.72871,0,0,0,15.72871,471.1942,0,0,74.1128,16.55654,15.72871,0,0,193.1192,144.951,57.55626,0,57.55626,291.3946,69.37952,0.123,17.30159,59.29024,0,219.0638
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,0,0,93.43465,0,0,0,0,135.5629,196.7516,93.43465,0,93.43465,380.0345,90.48422,0.1225992,0,74.74772,0,290.1863
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,5.720201,5.720201,0,0,0,5.720201,1782.267,53.79975,0,101.9493,6.021264,5.720201,0,0,42.12824,280.8428,42.12824,0,42.12824,420.0009,100,0.1224194,6.292221,81.5594,0,382.7921
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,44.59389,44.59389,0,0,0,44.59389,134.0784,12.84983,0,59.79077,46.94094,44.59389,0,0,0,318.7582,0,0,0,420.0009,100,0.1224194,49.05328,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,80.068,80.068,32.59327,0,10.5141,80.068,62.41369,0,0,49.97339,49.97339,47.47472,0,0,0,318.7582,0,0,0,420.0009,100,0.1224194,88.0748,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,10.62164,10.62164,0,0,0,10.62164,610.6649,53.68195,0,64.86262,11.18067,10.62164,0,0,0,318.7582,0,0,0,420.0009,100,0.1224194,11.6838,51.89009,0,383.6208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,25.91201,25.91201,0,0,0,25.91201,169.2375,16.57703,0,43.85283,27.2758,25.91201,0,0,0,318.7582,0,0,0,420.0009,100,0.1224194,28.50321,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,3.479997,3.479997,0,0,0,3.479997,264.0566,5.526006,0,9.18916,3.663155,3.479997,0,0,0,318.7582,0,0,0,420.0009,100,0.1224194,3.827996,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,28.18407,28.18407,0,0,0,28.18407,12.63583,0,3.552714E-15,3.561292,29.66744,28.18407,0,0,0,318.7582,0,26.10615,-26.10615,392.4825,93.44804,0.1224194,31.00247,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,56.08116,56.08116,0,0,0,56.08116,0,0,7.105427E-15,0,59.0328,56.08116,0,0,29.00683,292.6521,0,59.0328,-59.0328,330.2565,78.63235,0.1224194,61.68927,0,0,292.6521
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.59883,233.6193,0,0,0,330.2565,78.63235,0.1224194,0,0,0,233.6193
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,43.03145,43.03145,0,0,0,43.03145,0,0,0,0,45.29626,43.03145,0,0,94.59883,233.6193,0,45.29626,-45.29626,282.5101,67.26417,0.1224194,47.33459,0,0,233.6193
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,36.2185,36.2185,0,0,0,36.2185,0,0,7.105427E-15,0,38.12474,36.2185,0,0,144.928,188.323,0,38.12474,-38.12474,242.3231,57.69585,0.1224194,39.84035,0,0,188.323
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,13.94293,13.94293,0,0,0,13.94293,0,0,1.776357E-15,0,14.67677,13.94293,0,0,187.2888,150.1983,0,14.67677,-14.67677,226.8524,54.01236,0.1224194,15.33722,0,0,150.1983
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,7.148171,7.148171,0,0,0,7.148171,0,0,8.881784E-16,0,7.52439,7.148171,0,0,203.5963,135.5215,0,7.52439,-7.52439,218.921,52.12394,0.1224194,7.862988,0,0,135.5215
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,23.98542,23.98542,0,0,0,23.98542,0,0,3.552714E-15,0,25.24781,23.98542,0,0,211.9568,127.9971,0,25.24781,-25.24781,192.3074,45.7874,0.1224194,26.38397,0,0,127.9971
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,49.15484,49.15484,0,0,0,49.15484,0,0,0,0,51.74194,49.15484,0,0,240.0099,102.7493,0,51.74194,-51.74194,137.7667,32.80152,0.1224194,54.07033,0,0,102.7493
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,30.99918,30.99918,0,0,0,30.99918,0,0,0,0,32.63072,30.99918,0,0,297.5009,51.00737,0,32.63072,-32.63072,103.3709,24.61206,0.1224194,34.0991,0,0,51.00737
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,17.61767,17.61767,81,0,22.761,17.61767,0,0,0,0,0,0,63.38233,60.21321,333.7573,18.37665,60.21321,0,60.21321,160.4941,38.21281,0.1227567,19.37943,0,81,18.37665
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,273.5441,72.56854,68.7,0,68.7,225.6687,53.73053,0.1229717,0,0,81,72.56854
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.00458,41.00458,81,0,22.761,41.00458,0,0,0,0,0,0,39.99542,37.99565,204.8441,134.3985,37.99565,0,37.99565,261.7145,62.31285,0.1231992,45.10504,0,81,134.3985
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,32.9379,32.9379,81,0,22.761,32.9379,65.33817,0,0,21.52102,0,0,48.0621,45.65899,166.8484,168.5946,67.18002,0,67.18002,325.4471,77.48724,0.1235032,36.23169,17.21682,81,190.1156
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,64.76572,0,18.65373,0,0,0,0,38.14099,0,0,64.76572,61.52744,99.66843,229.0566,99.66843,0,99.66843,420.0009,100,0.1235103,0,30.51279,81,267.1976
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,6.515314,6.515314,0,0,0,6.515314,1197.816,71.18324,0,78.04147,6.858225,6.515314,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,7.166845,62.43318,0,396.7997
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,30.02463,30.02463,0,0,0,30.02463,309.7958,61.41019,0,93.01506,31.60488,30.02463,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,33.0271,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,19.57985,19.57985,0,0,0,19.57985,521.7891,81.55516,0,102.1655,20.61037,19.57985,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,21.53784,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,17.56953,17.56953,0,0,0,17.56953,643.3836,94.54525,0,113.0395,18.49425,17.56953,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,19.32649,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,0.9201831,0.9201831,0,0,0,0.9201831,10038.12,91.40049,0,92.3691,0.9686138,0.9201831,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,1.012201,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,28.14154,28.14154,0,0,0,28.14154,171.2043,18.55684,0,48.17951,29.62267,28.14154,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,30.95569,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,14.71071,14.71071,0,0,0,14.71071,131.8868,3.916532,0,19.40149,15.48495,14.71071,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,16.18178,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,4.155354,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235103,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,5.166169,5.166169,0,0,0,5.166169,0,0,8.881784E-16,0,5.438073,5.166169,0,0,0,318.7582,0,5.438073,-5.438073,414.2686,98.63519,0.1235103,5.682786,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.4611132,0.4611132,0,0,0,0.4611132,0,0,5.551115E-17,0,0.4853823,0.4611132,0,0,6.042303,313.3202,0,0.4853823,-0.4853823,413.757,98.51337,0.1235103,0.5072245,0,0,313.3202
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,15.76054,15.76054,0,0,0,15.76054,0,0,3.552714E-15,0,16.59004,15.76054,0,0,6.581616,312.8348,0,16.59004,-16.59004,396.2695,94.3497,0.1235103,17.33659,0,0,312.8348
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.63919,45.63919,0,0,0,45.63919,0,0,0,0,48.04126,45.63919,0,0,25.01499,296.2447,0,48.04126,-48.04126,345.6296,82.29259,0.1235103,50.20311,0,0,296.2447
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.39417,248.2035,0,0,0,345.6296,82.29259,0.1235103,0,0,0,248.2035
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,6.639276,6.639276,0,0,0,6.639276,0,0,0,0,6.988711,6.639276,0,0,78.39417,248.2035,0,6.988711,-6.988711,338.2628,80.53861,0.1235103,7.303203,0,0,248.2035
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,7.413392,7.413392,0,0,0,7.413392,0,0,8.881784E-16,0,7.803571,7.413392,0,0,86.1594,241.2148,0,7.803571,-7.803571,330.0372,78.58012,0.1235103,8.154731,0,0,241.2148
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,17.64337,17.64337,0,0,0,17.64337,0,0,0,0,18.57197,17.64337,0,0,94.83004,233.4112,0,18.57197,-18.57197,310.4606,73.91904,0.1235103,19.4077,0,0,233.4112
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,21.99976,21.99976,0,0,0,21.99976,0,0,3.552714E-15,0,23.15764,21.99976,0,0,115.4656,214.8392,0,23.15764,-23.15764,286.0503,68.10708,0.1235103,24.19973,0,0,214.8392
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,26.32683,26.32683,0,0,0,26.32683,0,0,3.552714E-15,0,27.71245,26.32683,0,0,141.1963,191.6816,0,27.71245,-27.71245,256.8388,61.15198,0.1235103,28.95951,0,0,191.6816
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,48.43473,48.43473,0,0,0,48.43473,0,0,7.105427E-15,0,50.98392,48.43473,0,0,171.9879,163.9691,0,50.98392,-50.98392,203.097,48.35634,0.1235103,53.2782,0,0,163.9691
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,22.99099,22.99099,0,0,0,22.99099,61.87895,0,0,14.22658,24.20104,22.99099,0,0,228.6367,112.9852,0,9.974457,-9.974457,192.583,45.85301,0.1235103,25.29008,11.38126,0,127.2118
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,35.63216,35.63216,0,0,0,35.63216,98.4455,0,0,35.07826,37.50754,35.63216,0,0,239.7194,103.0108,0,2.429279,-2.429279,190.0224,45.24333,0.1235103,39.19538,28.06261,0,138.089
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,64.65714,64.65714,81,0,22.761,64.65714,89.98586,0,0,58.18228,0,0,16.34287,15.52573,242.4186,100.5815,73.708,0,73.708,259.9479,61.89223,0.1237841,71.12284,46.54582,81,158.7638
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,48.95763,48.95763,81,0,22.761,48.95763,120.1843,0,0,58.83936,0,0,32.04237,30.44025,168.7106,166.9187,89.27962,0,89.27962,344.646,82.0584,0.1239903,53.85339,47.07149,81,225.758
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,0,0,63.46505,0,0,0,0,79.43098,247.2703,63.46505,0,63.46505,404.8542,96.39367,0.1237216,0,50.77204,0,310.7354
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,14.42136,14.42136,0,0,0,14.42136,756.9077,78.01006,0,109.1564,15.18038,14.42136,0,0,15.96594,304.3889,15.96594,0,15.96594,420.0009,100,0.1236541,15.8635,87.3251,0,413.5453
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236541,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,16.83372,16.83372,0,0,0,16.83372,579.3603,79.80817,0,97.52787,17.7197,16.83372,0,0,0,318.7582,0,0,0,420.0009,100,0.1236541,18.51709,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,24.08869,24.08869,0,0,0,24.08869,212.7188,25.88465,0,51.24117,25.35652,24.08869,0,0,0,318.7582,0,0,0,420.0009,100,0.1236541,26.49756,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,27.72802,27.72802,0,0,0,27.72802,101.769,0,0,28.21854,29.18739,27.72802,0,0,0,318.7582,0,0.9688509,-0.9688509,418.9796,99.75684,0.1236541,30.50082,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,59.87025,59.87025,0,0,0,59.87025,41.93348,0,7.105427E-15,25.10568,63.02132,59.87025,0,0,1.076501,317.7894,0,37.91564,-37.91564,379.013,90.241,0.1236541,65.85728,20.08455,0,342.8951
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,77.5902,77.5902,81,0,22.761,77.5902,5.5064,0,0,4.272427,0,0,3.409798,3.239308,43.20499,279.8737,7.511735,0,7.511735,386.1393,91.93773,0.1236941,85.34922,3.417941,81,284.1461
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,44.84255,44.84255,0,0,0,44.84255,0,0,7.105427E-15,0,47.20269,44.84255,0,0,35.69325,286.6343,0,47.20269,-47.20269,336.3832,80.09109,0.1236941,49.32681,0,0,286.6343
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,50.0384,50.0384,0,0,0,50.0384,0,0,7.105427E-15,0,52.672,50.0384,0,0,88.14068,239.4316,0,52.672,-52.672,280.8621,66.87179,0.1236941,55.04224,0,0,239.4316
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,36.94471,36.94471,0,0,0,36.94471,0,0,0,0,38.88917,36.94471,0,0,146.6651,186.7596,0,38.88917,-38.88917,239.8693,57.11162,0.1236941,40.63918,0,0,186.7596
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,35.6341,35.6341,0,0,0,35.6341,0,0,0,0,37.50957,35.6341,0,0,189.8753,147.8704,0,37.50957,-37.50957,200.3307,47.6977,0.1236941,39.19751,0,0,147.8704
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.072959,1.072959,0,0,0,1.072959,0,0,0,0,1.12943,1.072959,0,0,231.5526,110.3609,0,1.12943,-1.12943,199.1402,47.41424,0.1236941,1.180255,0,0,110.3609
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,16.73912,16.73912,0,0,0,16.73912,0,0,3.552714E-15,0,17.62013,16.73912,0,0,232.8076,109.2314,0,17.62013,-17.62013,180.567,42.99205,0.1236941,18.41304,0,0,109.2314
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,18.62853,18.62853,0,0,0,18.62853,0,0,3.552714E-15,0,19.60897,18.62853,0,0,252.3855,91.6113,0,19.60897,-19.60897,159.8973,38.07071,0.1236941,20.49138,0,0,91.6113
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,20.27546,20.27546,0,0,0,20.27546,0,0,3.552714E-15,0,21.34259,20.27546,0,0,274.1732,72.00233,0,21.34259,-21.34259,137.4002,32.71427,0.1236941,22.30301,0,0,72.00233
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,30.14171,30.14171,0,0,0,30.14171,0,0,3.552714E-15,0,31.72811,30.14171,0,0,297.8872,50.65973,0,31.72811,-31.72811,103.9558,24.75134,0.1236941,33.15588,0,0,50.65973
