Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.1407,18.93162,0,0,0,103.9558,24.75134,0.1236941,0,0,0,18.93162
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,40.54085,40.54085,81,0,22.761,40.54085,0,0,0,0,0,0,40.45915,38.43619,333.1407,18.93162,38.43619,0,38.43619,140.4196,33.43318,0.1239197,44.59494,0,81,18.93162
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,40.35773,40.35773,81,0,22.761,40.35773,0,0,0,0,0,0,40.64227,38.61015,294.7045,53.52419,38.61015,0,38.61015,177.0484,42.1543,0.1241457,44.39351,0,81,53.52419
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,25.11765,25.11765,81,0,22.761,25.11765,82.72999,0,0,20.77983,0,0,55.88235,53.08823,256.0943,88.27333,73.86806,0,73.86806,247.1258,58.83936,0.1244142,27.62941,16.62386,81,109.0532
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,52.12097,0,0,72.31579,68.7,182.2263,154.7546,120.821,0,120.821,361.7467,86.12998,0.1244009,0,41.69677,81,206.8755
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,52.00753,52.00753,0,0,0,52.00753,146.1785,0,0,76.02383,54.74477,52.00753,0,0,61.4053,263.4935,21.27906,0,21.27906,381.9337,90.93642,0.1243114,57.20829,60.81907,0,339.5173
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,58.47387,58.47387,0,0,0,58.47387,164.6225,0,0,96.26117,61.55145,58.47387,0,0,40.12624,282.6446,34.70972,0,34.70972,414.8623,98.77654,0.1241658,64.32126,77.00893,0,378.9058
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,7.131689,7.131689,0,0,0,7.131689,1223.055,74.30094,0,87.22449,7.507041,7.131689,0,0,5.416517,313.8834,5.416517,0,5.416517,420.0009,100,0.1241431,7.844857,69.77959,0,401.1078
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,22.21568,22.21568,0,0,0,22.21568,389.7307,63.19638,0,86.5813,23.38492,22.21568,0,0,0,318.7582,0,0,0,420.0009,100,0.1241431,24.43724,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,30.1095,30.1095,0,0,0,30.1095,343.8463,71.8362,0,103.5304,31.69422,30.1095,0,0,0,318.7582,0,0,0,420.0009,100,0.1241431,33.12046,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241431,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,17.46728,17.46728,0,0,0,17.46728,427.8881,56.35379,0,74.7404,18.38661,17.46728,0,0,0,318.7582,0,0,0,420.0009,100,0.1241431,19.21401,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241431,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,47.53263,47.53263,0,0,0,47.53263,52.61889,0,0,25.01114,50.03435,47.53263,0,0,0,318.7582,0,25.02321,-25.02321,393.6241,93.71983,0.1241431,52.2859,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,11.41028,11.41028,0,0,0,11.41028,36.37949,0,0,4.151001,12.01082,11.41028,0,0,27.80356,293.735,0,7.859819,-7.859819,385.3391,91.74722,0.1241431,12.55131,3.320801,0,297.886
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.53669,285.8752,0,0,0,385.3391,91.74722,0.1241431,0,0,0,285.8752
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,51.19749,51.19749,0,0,0,51.19749,0,0,0,0,53.8921,51.19749,0,0,36.53669,285.8752,0,53.8921,-53.8921,328.5318,78.22171,0.1241431,56.31725,0,0,285.8752
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,45.80499,45.80499,0,0,0,45.80499,0,0,7.105427E-15,0,48.21577,45.80499,0,0,96.41681,231.9831,0,48.21577,-48.21577,277.7079,66.1208,0.1241431,50.38548,0,0,231.9831
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,5.305887,5.305887,0,0,0,5.305887,0,0,8.881784E-16,0,5.585145,5.305887,0,0,149.9899,183.7673,0,5.585145,-5.585145,271.8207,64.71908,0.1241431,5.836476,0,0,183.7673
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,25.10795,25.10795,0,0,0,25.10795,0,0,3.552714E-15,0,26.42942,25.10795,0,0,156.1956,178.1822,0,26.42942,-26.42942,243.9616,58.08599,0.1241431,27.61874,0,0,178.1822
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,6.486965,6.486965,0,0,0,6.486965,0,0,8.881784E-16,0,6.828384,6.486965,0,0,185.5616,151.7528,0,6.828384,-6.828384,236.7639,56.37224,0.1241431,7.135662,0,0,151.7528
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,55.67192,55.67192,0,0,0,55.67192,0,0,7.105427E-15,0,58.60202,55.67192,0,0,193.1487,144.9244,0,58.60202,-58.60202,174.9919,41.66466,0.1241431,61.23912,0,0,144.9244
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,34.1536,34.1536,0,0,0,34.1536,0,0,0,0,35.95116,34.1536,0,0,258.2621,86.32236,0,35.95116,-35.95116,137.0961,32.64186,0.1241431,37.56896,0,0,86.32236
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,18.47605,18.47605,0,0,0,18.47605,0,0,0,0,19.44848,18.47605,0,0,298.2078,50.3712,0,19.44848,-19.44848,116.5956,27.7608,0.1241431,20.32366,0,0,50.3712
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,24.04683,24.04683,0,0,0,24.04683,0,0,0,0,25.31245,24.04683,0,0,319.8172,30.92272,0,25.31245,-25.31245,89.91392,21.40803,0.1241431,26.45151,0,0,30.92272
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,24.28417,24.28417,81,0,22.761,24.28417,0,0,0,0,0,0,56.71583,53.88004,347.9422,5.610272,53.88004,0,53.88004,141.029,33.57827,0.1244548,26.71258,0,81,5.610272
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.82203,27.82203,81,0,22.761,27.82203,0,0,0,0,0,0,53.17797,50.51907,294.0621,54.10231,50.51907,0,50.51907,188.9556,44.98934,0.1247461,30.60423,0,81,54.10231
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,52.48445,52.48445,81,0,22.761,52.48445,42.44874,0,0,22.27899,0,0,28.51555,27.08977,243.5431,99.56948,49.36876,0,49.36876,235.7909,56.14059,0.1250082,57.7329,17.82319,81,121.8485
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,19.2684,19.2684,81,0,22.761,19.2684,217.9844,0,0,42.0021,0,0,61.7316,58.64502,194.1743,144.0014,100.6471,0,100.6471,331.2732,78.8744,0.1251586,21.19524,33.60168,81,186.0035
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,19.08558,19.08558,55.75248,0,16.37338,19.08558,307.5286,0,0,58.69363,0,0,36.66689,34.83355,93.52718,234.5838,93.52718,0,93.52718,420.0009,100,0.1251011,20.99414,46.9549,81,293.2774
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.6899546,0.6899546,0,0,0,0.6899546,6986.518,47.47754,0,48.2038,0.7262681,0.6899546,0,0,0,318.7582,0,0,0,420.0009,100,0.1251011,0.7589501,38.56304,0,366.962
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,16.2465,16.2465,0,0,0,16.2465,257.586,24.74714,0,41.84872,17.10158,16.2465,0,0,0,318.7582,0,0,0,420.0009,100,0.1251011,17.87115,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,13.99803,13.99803,0,0,0,13.99803,258.3467,21.42869,0,36.16347,14.73477,13.99803,0,0,0,318.7582,0,0,0,420.0009,100,0.1251011,15.39784,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,63.40477,63.40477,22.22235,0,7.890254,63.40477,68.37012,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.1251011,69.74525,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,8.039837,8.039837,0,0,0,8.039837,418.6641,25.19692,0,33.65991,8.462986,8.039837,0,0,0,318.7582,0,0,0,420.0009,100,0.1251011,8.843821,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251011,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,42.99609,42.99609,0,0,0,42.99609,99.4838,0,0,42.77414,45.25904,42.99609,0,0,0,318.7582,0,2.484901,-2.484901,417.3815,99.37636,0.1251011,47.2957,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,21.7908,21.7908,0,0,0,21.7908,76.86607,0,0,16.74973,22.93768,21.7908,0,0,2.761001,316.2733,0,6.187951,-6.187951,410.8589,97.82334,0.1251011,23.96988,13.39978,0,333.023
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,30.28577,30.28577,0,0,0,30.28577,9.134581,0,3.552714E-15,2.766478,31.87976,30.28577,0,0,9.636502,310.0854,0,29.11328,-29.11328,380.1707,90.51667,0.1251011,33.31435,2.213182,0,312.8518
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.98459,280.9721,0,0,0,380.1707,90.51667,0.1251011,0,0,0,280.9721
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,42.63782,42.63782,0,0,0,42.63782,0,0,7.105427E-15,0,44.88191,42.63782,0,0,41.98459,280.9721,0,44.88191,-44.88191,332.8611,79.25248,0.1251011,46.9016,0,0,280.9721
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,57.38172,57.38172,0,0,0,57.38172,0,0,0,0,60.40181,57.38172,0,0,91.85338,236.0902,0,60.40181,-60.40181,269.192,64.0932,0.1251011,63.11989,0,0,236.0902
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,37.36498,37.36498,0,0,0,37.36498,0,0,0,0,39.33156,37.36498,0,0,158.9665,175.6884,0,39.33156,-39.33156,227.7329,54.222,0.1251011,41.10148,0,0,175.6884
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,44.26583,44.26583,0,0,0,44.26583,0,0,7.105427E-15,0,46.59562,44.26583,0,0,202.6682,136.3568,0,46.59562,-46.59562,178.6168,42.52772,0.1251011,48.69242,0,0,136.3568
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,22.73642,22.73642,0,0,0,22.73642,0,0,3.552714E-15,0,23.93307,22.73642,0,0,254.4411,89.76119,0,23.93307,-23.93307,153.3891,36.52114,0.1251011,25.01006,0,0,89.76119
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,30.34536,30.34536,0,0,0,30.34536,0,0,3.552714E-15,0,31.94249,30.34536,0,0,281.0334,65.82812,0,31.94249,-31.94249,119.7188,28.50441,0.1251011,33.3799,0,0,65.82812
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,14.03209,14.03209,0,0,0,14.03209,0,0,1.776357E-15,0,14.77062,14.03209,0,0,316.5251,33.88564,0,14.77062,-14.77062,104.1492,24.79737,0.1251011,15.4353,0,0,33.88564
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,28.40074,28.40074,81,0,22.761,28.40074,0,0,0,0,0,0,52.59927,49.9693,332.9369,19.11501,49.9693,0,49.9693,151.5542,36.08426,0.1253853,31.24081,0,81,19.11501
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,38.86301,38.86301,81,0,22.761,38.86301,0,0,0,0,0,0,42.13699,40.03014,282.9676,64.08738,40.03014,0,40.03014,189.5301,45.12613,0.1256123,42.74931,0,81,64.08738
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.86671,33.86671,81,0,22.761,33.86671,0,0,0,0,0,0,47.13329,44.77663,242.9375,100.1145,44.77663,0,44.77663,232.009,55.24012,0.1258655,37.25338,0,81,100.1145
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,11.89218,11.89218,81,0,22.761,11.89218,0,0,0,0,0,0,69.10783,65.65243,198.1608,140.4135,65.65243,0,65.65243,294.2923,70.06946,0.1261575,13.0814,0,81,140.4135
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,41.6088,41.6088,81,0,22.761,41.6088,37.29877,0,0,15.51957,0,0,39.3912,37.42165,132.5084,199.5007,52.94121,0,52.94121,344.5168,82.02764,0.1264399,45.76967,12.41565,81,215.0202
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,64.97897,64.97897,81,0,22.761,64.97897,74.85802,0,0,48.64198,0,0,16.02102,15.21997,79.56719,247.1478,63.86195,0,63.86195,405.1015,96.45255,0.1267371,71.47688,38.91358,81,295.7897
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,11.1553,11.1553,0,0,0,11.1553,530.3836,31.71822,0,59.16589,11.74242,11.1553,0,0,15.70524,304.6235,15.70524,0,15.70524,420.0009,100,0.1266714,12.27083,47.33271,0,363.7894
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,64.40927,64.40927,20.25,0,7.39125,64.40927,135.8668,41.02738,0,87.51082,46.48344,44.15927,0,0,0,318.7582,0,0,0,420.0009,100,0.1266714,70.8502,70.00865,81,406.269
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,32.89906,32.89906,0,0,0,32.89906,273.5016,55.34884,0,89.97942,34.63058,32.89906,0,0,0,318.7582,0,0,0,420.0009,100,0.1266714,36.18896,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,33.16955,33.16955,0,0,0,33.16955,197.5275,30.60368,0,65.51899,34.91531,33.16955,0,0,0,318.7582,0,0,0,420.0009,100,0.1266714,36.4865,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,38.61906,38.61906,0,0,0,38.61906,183.9416,30.38486,0,71.0365,40.65164,38.61906,0,0,0,318.7582,0,0,0,420.0009,100,0.1266714,42.48096,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,19.89607,19.89607,0,0,0,19.89607,357.0121,50.08815,0,71.03138,20.94323,19.89607,0,0,0,318.7582,0,0,0,420.0009,100,0.1266714,21.88568,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,18.39744,18.39744,0,0,0,18.39744,397.3837,53.7427,0,73.10842,19.36573,18.39744,0,0,0,318.7582,0,0,0,420.0009,100,0.1266714,20.23718,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,44.38093,44.38093,0,0,0,44.38093,84.13737,0,0,37.34095,46.71677,44.38093,0,0,0,318.7582,0,9.37582,-9.37582,410.1179,97.64691,0.1266714,48.81903,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,7.57499,7.57499,0,0,0,7.57499,230.8568,0,0,17.48738,7.973674,7.57499,0,0,10.41758,309.3824,9.51371,0,9.51371,419.1433,99.79584,0.1266317,8.332489,13.98991,0,326.8698
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,68.44434,68.44434,65.69329,0,18.8884,68.44434,5.551544,0,0,3.799718,2.89585,2.751057,0,0,0.9038683,317.9447,0.9038683,0,0.9038683,420.0009,100,0.1266359,75.28878,3.039774,81,321.7445
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,58.44746,58.44746,0,0,0,58.44746,0,0,7.105427E-15,0,61.52364,58.44746,0,0,0,318.7582,0,61.52364,-61.52364,355.1492,84.55917,0.1266359,64.2922,0,0,318.7582
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,22.2563,22.2563,0,0,0,22.2563,0,0,3.552714E-15,0,23.42768,22.2563,0,0,68.3596,257.2346,0,23.42768,-23.42768,330.4543,78.67944,0.1266359,24.48193,0,0,257.2346
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,15.45949,15.45949,0,0,0,15.45949,0,0,0,0,16.27315,15.45949,0,0,94.39036,233.8069,0,16.27315,-16.27315,313.3009,74.5953,0.1266359,17.00544,0,0,233.8069
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,18.53452,18.53452,0,0,0,18.53452,0,0,0,0,19.51002,18.53452,0,0,112.4716,217.5338,0,19.51002,-19.51002,292.7355,69.69879,0.1266359,20.38797,0,0,217.5338
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,22.21221,22.21221,0,0,0,22.21221,0,0,0,0,23.38127,22.21221,0,0,134.1494,198.0237,0,23.38127,-23.38127,268.0895,63.8307,0.1266359,24.43343,0,0,198.0237
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,8.497675,8.497675,0,0,0,8.497675,0,0,0,0,8.944921,8.497675,0,0,160.1286,174.6425,0,8.944921,-8.944921,258.6607,61.58576,0.1266359,9.347443,0,0,174.6425
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,8.922647,8.922647,0,0,0,8.922647,0,0,1.776357E-15,0,9.39226,8.922647,0,0,170.0674,165.6975,0,9.39226,-9.39226,248.7604,59.22855,0.1266359,9.814911,0,0,165.6975
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,10.78431,10.78431,0,0,0,10.78431,0,0,1.776357E-15,0,11.35191,10.78431,0,0,180.5033,156.3053,0,11.35191,-11.35191,236.7944,56.37952,0.1266359,11.86274,0,0,156.3053
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,20.63062,20.63062,0,0,0,20.63062,0,0,3.552714E-15,0,21.71645,20.63062,0,0,193.1165,144.9534,0,21.71645,-21.71645,213.9033,50.92926,0.1266359,22.69369,0,0,144.9534
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,23.11162,23.11162,0,0,0,23.11162,0,0,0,0,24.32802,23.11162,0,0,217.2459,123.2369,0,24.32802,-24.32802,188.2593,44.82356,0.1266359,25.42278,0,0,123.2369
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,7.517358,7.517358,0,0,0,7.517358,0,0,8.881784E-16,0,7.913009,7.517358,0,0,244.277,98.90892,0,7.913009,-7.913009,179.9183,42.8376,0.1266359,8.269094,0,0,98.90892
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0692,90.99591,0,0,0,179.9183,42.8376,0.1266359,0,0,0,90.99591
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,6.506701,6.506701,0,0,0,6.506701,112.2984,0,0,7.306921,6.849159,6.506701,0,0,253.0692,90.99591,0.4577622,0,0.4577622,180.3526,42.941,0.126634,7.157372,5.845537,0,98.30283
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,252.6115,91.4079,6.745849,0,6.745849,186.7522,44.46473,0.1266058,0,5.396679,0,98.15374
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,27.96221,27.96221,0,0,0,27.96221,23.14398,0,7.105427E-15,6.47157,29.43391,27.96221,0,0,245.8656,97.47916,0,22.96234,-22.96234,162.5478,38.70178,0.1266058,30.75843,5.177256,0,103.9507
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,271.3793,74.51682,26.87277,0,26.87277,188.0415,44.77171,0.1264937,0,21.49822,0,101.3896
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,29.80987,29.80987,0,0,0,29.80987,28.60419,0,0,8.526872,31.37881,29.80987,0,0,244.5066,98.70232,0,22.85194,-22.85194,163.9535,39.03646,0.1264937,32.79086,6.821497,0,107.2292
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,67.91812,67.91812,81,0,22.761,67.91812,17.45646,0,0,11.8561,0,0,13.08188,12.42778,269.8976,75.85038,24.28389,0,24.28389,186.9912,44.52163,0.1266179,74.70994,9.484882,81,87.70648
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,68.13368,68.13368,81,0,22.761,68.13368,53.87267,0,0,36.70543,0,0,12.86631,12.223,245.6137,97.70588,48.92843,0,48.92843,233.4088,55.57341,0.1268553,74.94705,29.36435,81,134.4113
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,15.25668,15.25668,81,0,22.761,15.25668,471.4504,0,0,71.92768,0,0,65.74332,62.45615,196.6853,141.7415,134.3838,0,134.3838,360.8965,85.92757,0.1268563,16.78235,57.54215,81,213.6691
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,62.30145,262.6869,46.32049,0,46.32049,404.84,96.39027,0.1266643,0,37.05639,0,309.0074
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,45.30065,45.30065,0,0,0,45.30065,20.43381,0,7.105427E-15,9.256651,47.6849,45.30065,0,0,15.98097,304.3754,0,38.42825,-38.42825,364.333,86.74579,0.1266643,49.83072,7.405321,0,313.632
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,28.98161,28.98161,0,0,0,28.98161,32.38136,0,0,9.384639,30.50695,28.98161,0,0,58.67902,265.9471,0,21.12231,-21.12231,342.0681,81.44463,0.1266643,31.87977,7.507711,0,275.3318
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,58.00076,58.00076,0,0,0,58.00076,6.128858,0,0,3.554784,61.05343,58.00076,0,0,82.14825,244.8248,0,57.49864,-57.49864,281.4593,67.01398,0.1266643,63.80083,2.843827,0,248.3796
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,12.74664,12.74664,0,0,0,12.74664,0,0,1.776357E-15,0,13.41752,12.74664,0,0,146.0356,187.3262,0,13.41752,-13.41752,267.3159,63.64653,0.1266643,14.02131,0,0,187.3262
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,53.90696,53.90696,0,0,0,53.90696,0,0,0,0,56.74417,53.90696,0,0,160.944,173.9086,0,56.74417,-56.74417,207.5023,49.40522,0.1266643,59.29766,0,0,173.9086
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,34.24783,34.24783,0,0,0,34.24783,0,0,7.105427E-15,0,36.05035,34.24783,0,0,223.9931,117.1645,0,36.05035,-36.05035,169.502,40.35752,0.1266643,37.67261,0,0,117.1645
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,20.25891,20.25891,0,0,0,20.25891,0,0,3.552714E-15,0,21.32517,20.25891,0,0,264.049,81.11411,0,21.32517,-21.32517,147.0232,35.00547,0.1266643,22.28481,0,0,81.11411
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,8.172125,8.172125,0,0,0,8.172125,0,0,1.776357E-15,0,8.602236,8.172125,0,0,287.7437,59.78894,0,8.602236,-8.602236,137.9557,32.84653,0.1266643,8.989337,0,0,59.78894
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,7.108879,7.108879,0,0,0,7.108879,0,0,8.881784E-16,0,7.48303,7.108879,0,0,297.3017,51.1867,0,7.48303,-7.48303,130.0679,30.96848,0.1266643,7.819767,0,0,51.1867
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,10.19727,10.19727,0,0,0,10.19727,0,0,1.776357E-15,0,10.73397,10.19727,0,0,305.6162,43.70367,0,10.73397,-10.73397,118.7533,28.27454,0.1266643,11.217,0,0,43.70367
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.5428,32.9697,0,0,0,118.7533,28.27454,0.1266643,0,0,0,32.9697
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,10.44318,10.44318,0,0,0,10.44318,0,0,0,0,10.99282,10.44318,0,0,317.5428,32.9697,0,10.99282,-10.99282,107.1658,25.51562,0.1266643,11.4875,0,0,32.9697
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,3.534769,3.534769,0,0,0,3.534769,0,0,4.440892E-16,0,3.720809,3.534769,0,0,329.757,21.97688,0,3.720809,-3.720809,103.2438,24.5818,0.1266643,3.888246,0,0,21.97688
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.8007864,0.8007864,0,0,0,0.8007864,0,0,1.110223E-16,0,0.8429331,0.8007864,0,0,333.8913,18.25607,0,0.8429331,-0.8429331,102.3552,24.37024,0.1266643,0.880865,0,0,18.25607
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,13.87267,13.87267,0,0,0,13.87267,0,0,1.776357E-15,0,14.60281,13.87267,0,0,334.8279,17.41314,0,14.60281,-14.60281,86.96252,20.70532,0.1266643,15.25993,0,0,17.41314
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,351.0532,2.810333,20.24007,0,20.24007,106.1639,25.27708,0.1265806,0,16.19205,0,23.0504
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,23.15383,23.15383,0,0,0,23.15383,157.1907,0,0,36.39567,24.37245,23.15383,0,0,330.8131,21.02639,12.02322,0,12.02322,117.5702,27.99284,0.1265309,25.46921,29.11654,0,57.42206
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,42.01854,42.01854,81,0,22.761,42.01854,112.7985,0,0,47.39628,0,0,38.98146,37.03238,318.7899,31.84729,84.42866,0,84.42866,197.6662,47.06329,0.126739,46.2204,37.91702,81,79.24357
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,52.6606,52.6606,81,0,22.761,52.6606,111.7849,0,0,58.86658,0,0,28.3394,26.92243,234.3613,107.8331,85.78901,0,85.78901,279.0528,66.44102,0.1269404,57.92666,47.09326,81,166.6997
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,16.40958,16.40958,78.30866,0,22.08009,16.40958,547.0471,0,0,89.76814,0,0,61.89908,58.80412,148.5723,185.0432,148.5723,0,148.5723,420.0009,100,0.1268584,18.05054,71.81451,81,274.8113
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,9.707542,9.707542,0,0,0,9.707542,1032.006,89.96396,0,100.1824,10.21847,9.707542,0,0,0,318.7582,0,0,0,420.0009,100,0.1268584,10.6783,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,36.13187,36.13187,0,0,0,36.13187,240.3262,48.80081,0,86.83436,38.03355,36.13187,0,0,0,318.7582,0,0,0,420.0009,100,0.1268584,39.74506,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,21.39269,21.39269,0,0,0,21.39269,269.3159,35.09529,0,57.61392,22.51863,21.39269,0,0,0,318.7582,0,0,0,420.0009,100,0.1268584,23.53196,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,9.605062,9.605062,0,0,0,9.605062,664.4178,53.70716,0,63.81775,10.11059,9.605062,0,0,0,318.7582,0,0,0,420.0009,100,0.1268584,10.56557,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,13.29002,13.29002,0,0,0,13.29002,422.5999,42.17412,0,56.16362,13.98949,13.29002,0,0,0,318.7582,0,0,0,420.0009,100,0.1268584,14.61902,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,81.63581,81.63581,70.05081,0,19.99085,81.63581,14.93798,0,1.421085E-14,12.19474,12.19474,11.585,0,0,0,318.7582,0,0,0,420.0009,100,0.1268584,89.79939,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,26.43106,26.43106,0,0,0,26.43106,13.49339,0,0,3.566448,27.82217,26.43106,0,0,0,318.7582,0,24.25572,-24.25572,394.4331,93.91245,0.1268584,29.07417,2.853158,0,322.3247
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,49.6034,49.6034,0,0,0,49.6034,0,0,7.105427E-15,0,52.21411,49.6034,0,0,26.95081,294.5025,0,52.21411,-52.21411,339.3946,80.80807,0.1268584,54.56374,0,0,294.5025
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.96648,242.2884,0,0,0,339.3946,80.80807,0.1268584,0,0,0,242.2884
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,32.56174,32.56174,0,0,0,32.56174,0,0,0,0,34.27552,32.56174,0,0,84.96648,242.2884,0,34.27552,-34.27552,303.265,72.2058,0.1268584,35.81792,0,0,242.2884
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,43.45286,43.45286,0,0,0,43.45286,0,0,7.105427E-15,0,45.73985,43.45286,0,0,123.0504,208.0129,0,45.73985,-45.73985,255.0509,60.7263,0.1268584,47.79814,0,0,208.0129
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.391616,2.391616,0,0,0,2.391616,0,0,0,0,2.51749,2.391616,0,0,173.8725,162.273,0,2.51749,-2.51749,252.3973,60.09447,0.1268584,2.630777,0,0,162.273
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,47.10591,47.10591,0,0,0,47.10591,0,0,7.105427E-15,0,49.58516,47.10591,0,0,176.6697,159.7555,0,49.58516,-49.58516,200.1299,47.64989,0.1268584,51.8165,0,0,159.7555
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,9.904234,9.904234,0,0,0,9.904234,0,0,1.776357E-15,0,10.42551,9.904234,0,0,231.7643,110.1704,0,10.42551,-10.42551,189.1405,45.03336,0.1268584,10.89466,0,0,110.1704
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,28.10185,28.10185,0,0,0,28.10185,0,0,3.552714E-15,0,29.58089,28.10185,0,0,243.3482,99.74486,0,29.58089,-29.58089,157.9595,37.60933,0.1268584,30.91203,0,0,99.74486
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,53.27859,53.27859,0,0,0,53.27859,0,0,7.105427E-15,0,56.08273,53.27859,0,0,276.2159,70.16396,0,56.08273,-56.08273,98.84309,23.53402,0.1268584,58.60645,0,0,70.16396
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.61293,40.61293,81,0,22.761,40.61293,0,0,0,0,0,0,40.38707,38.36772,338.53,14.08124,38.36772,0,38.36772,135.2419,32.20039,0.1270676,44.67422,0,81,14.08124
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,24.77547,24.77547,81,0,22.761,24.77547,0,0,0,0,0,0,56.22454,53.41331,300.1623,48.61218,53.41331,0,53.41331,185.9142,44.2652,0.127358,27.25301,0,81,48.61218
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,20.06125,20.06125,81,0,22.761,20.06125,0,0,0,0,0,0,60.93875,57.89182,246.749,96.68416,57.89182,0,57.89182,240.8352,57.3416,0.1276699,22.06737,0,81,96.68416
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,29.21716,29.21716,81,0,22.761,29.21716,83.3971,0,0,24.36627,0,0,51.78284,49.1937,188.8571,148.7868,73.55996,0,73.55996,310.6203,73.95707,0.1279164,32.13888,19.49301,81,173.1531
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,28.4968,0,0,72.31579,68.7,115.2972,214.9908,97.1968,0,97.1968,402.8293,95.91154,0.1279868,0,22.79744,81,243.4876
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,6.282528,0,24.38292,0,0,0,0,18.10039,302.4679,18.10039,0,18.10039,420.0009,100,0.1279128,0,19.50633,0,326.8508
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,43.05546,43.05546,0,0,0,43.05546,202.8848,42.03143,0,87.35296,45.32154,43.05546,0,0,0,318.7582,0,0,0,420.0009,100,0.1279128,47.361,69.88237,0,406.1112
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,32.00043,32.00043,0,0,0,32.00043,281.568,56.41831,0,90.10297,33.68467,32.00043,0,0,0,318.7582,0,0,0,420.0009,100,0.1279128,35.20048,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,52.62133,52.62133,0,0,0,52.62133,200.1534,49.93253,0,105.3234,55.39088,52.62133,0,0,0,318.7582,0,0,0,420.0009,100,0.1279128,57.88347,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,29.356,29.356,0,0,0,29.356,230.3156,36.71041,0,67.61146,30.90105,29.356,0,0,0,318.7582,0,0,0,420.0009,100,0.1279128,32.2916,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,59.61509,59.61509,0,0,0,59.61509,55.94384,0,7.105427E-15,33.35097,62.75273,59.61509,0,0,0,318.7582,0,29.40176,-29.40176,389.0087,92.62093,0.1279128,65.5766,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,30.04893,30.04893,0,0,0,30.04893,58.00714,0,3.552714E-15,17.43052,31.63045,30.04893,0,0,32.66862,289.3565,0,14.19993,-14.19993,374.0406,89.05711,0.1279128,33.05382,13.94442,0,306.787
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,54.95533,54.95533,0,0,0,54.95533,82.95481,0,0,45.5881,57.84772,54.95533,0,0,48.44632,275.1566,0,12.25963,-12.25963,361.1179,85.98027,0.1279128,60.45087,36.47048,0,320.7446
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,14.71644,14.71644,0,0,0,14.71644,143.7144,0,0,21.14965,15.49099,14.71644,0,0,62.06812,262.8969,5.65866,0,5.65866,366.4861,87.25842,0.1278897,16.18809,16.91972,0,284.0466
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,77.46339,77.46339,81,0,22.761,77.46339,4.662676,0,0,3.611867,0,0,3.536605,3.359775,56.40946,267.9897,6.971642,0,6.971642,373.1,88.83316,0.1279238,85.20973,2.889494,81,271.6016
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,71.30689,71.30689,81,0,22.761,71.30689,0,0,0,0,0,0,9.693107,9.208451,49.43782,274.2642,9.208451,0,9.208451,381.8359,90.91313,0.1279732,78.43758,0,81,274.2642
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,43.93804,43.93804,0,0,0,43.93804,0,0,7.105427E-15,0,46.25057,43.93804,0,0,40.22937,282.5518,0,46.25057,-46.25057,333.0835,79.30544,0.1279732,48.33184,0,0,282.5518
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,29.1441,29.1441,0,0,0,29.1441,0,0,3.552714E-15,0,30.67801,29.1441,0,0,91.61889,236.3012,0,30.67801,-30.67801,300.7461,71.60606,0.1279732,32.05851,0,0,236.3012
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,30.16571,30.16571,0,0,0,30.16571,0,0,3.552714E-15,0,31.75338,30.16571,0,0,125.7056,205.6232,0,31.75338,-31.75338,267.2751,63.6368,0.1279732,33.18228,0,0,205.6232
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,31.37909,31.37909,0,0,0,31.37909,0,0,3.552714E-15,0,33.03062,31.37909,0,0,160.9871,173.8698,0,33.03062,-33.03062,232.4577,55.34697,0.1279732,34.517,0,0,173.8698
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,13.65796,13.65796,0,0,0,13.65796,0,0,1.776357E-15,0,14.3768,13.65796,0,0,197.6878,140.8392,0,14.3768,-14.3768,217.3033,51.73877,0.1279732,15.02376,0,0,140.8392
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,19.71354,19.71354,0,0,0,19.71354,0,0,0,0,20.7511,19.71354,0,0,213.662,126.4624,0,20.7511,-20.7511,195.4297,46.53078,0.1279732,21.6849,0,0,126.4624
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,27.05454,27.05454,0,0,0,27.05454,0,0,0,0,28.47847,27.05454,0,0,236.7188,105.7113,0,28.47847,-28.47847,165.4108,39.38343,0.1279732,29.76,0,0,105.7113
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,5.971213,5.971213,0,0,0,5.971213,0,0,0,0,6.285488,5.971213,0,0,268.3615,77.23286,0,6.285488,-6.285488,158.7853,37.80594,0.1279732,6.568335,0,0,77.23286
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,3.22113,3.22113,0,0,0,3.22113,0,0,0,0,3.390663,3.22113,0,0,275.3454,70.94737,0,3.390663,-3.390663,155.2112,36.95497,0.1279732,3.543243,0,0,70.94737
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,27.74394,27.74394,0,0,0,27.74394,0,0,3.552714E-15,0,29.20415,27.74394,0,0,279.1128,67.55671,0,29.20415,-29.20415,124.4273,29.62549,0.1279732,30.51834,0,0,67.55671
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,31.00592,31.00592,0,0,0,31.00592,0,0,7.105427E-15,0,32.63781,31.00592,0,0,311.5619,38.35256,0,32.63781,-32.63781,90.02404,21.43425,0.1279732,34.10651,0,0,38.35256
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,2.449392,2.449392,0,0,0,2.449392,880.6624,0,0,21.57088,2.578308,2.449392,0,0,347.8261,5.71475,18.99257,0,18.99257,108.042,25.72423,0.1278956,2.694331,17.2567,0,27.28563
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,60.98955,60.98955,81,0,22.761,60.98955,76.87112,0,0,46.88335,0,0,20.01045,19.00993,328.8335,22.80806,65.89328,0,65.89328,170.5538,40.60798,0.128171,67.0885,37.50668,81,69.69141
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,3.216266,3.216266,75.53206,0,21.37761,3.216266,2418.428,0,0,77.78306,0,0,72.31579,68.7,262.9402,82.11201,146.4831,0,146.4831,309.5199,73.69506,0.1280685,3.537892,62.22645,81,159.8951
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,21.43134,21.43134,36.29537,0,11.45073,21.43134,470.3897,0,0,100.8108,0,0,14.86403,14.12083,116.4572,213.9468,114.9317,0,114.9317,418.5536,99.65542,0.1277462,23.57448,80.64866,81,314.7576
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,43.56814,43.56814,0,0,0,43.56814,236.0051,55.43632,0,102.823,45.8612,43.56814,0,0,1.525519,317.3853,1.525519,0,1.525519,420.0009,100,0.12774,47.92496,82.25843,0,420.2083
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.086112,2.086112,0,0,0,2.086112,5047.301,103.0965,0,105.2924,2.195908,2.086112,0,0,0,318.7582,0,0,0,420.0009,100,0.12774,2.294724,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,19.5567,19.5567,0,0,0,19.5567,540.2579,85.07064,0,105.6566,20.586,19.5567,0,0,0,318.7582,0,0,0,420.0009,100,0.12774,21.51237,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,9.854536,9.854536,0,0,0,9.854536,905.8599,78.89509,0,89.26829,10.3732,9.854536,0,0,0,318.7582,0,0,0,420.0009,100,0.12774,10.83999,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,2.563526,2.563526,0,0,0,2.563526,3108.23,76.98182,0,79.68027,2.698448,2.563526,0,0,0,318.7582,0,0,0,420.0009,100,0.12774,2.819878,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,2.721981,2.721981,0,0,0,2.721981,2226.698,57.74504,0,60.61028,2.865243,2.721981,0,0,0,318.7582,0,0,0,420.0009,100,0.12774,2.994179,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,5.143975,5.143975,0,0,0,5.143975,621.1775,26.5385,0,31.95321,5.41471,5.143975,0,0,0,318.7582,0,0,0,420.0009,100,0.12774,5.658372,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,22.3702,22.3702,0,0,0,22.3702,16.53744,0,0,3.699459,23.54758,22.3702,0,0,0,318.7582,0,19.84812,-19.84812,399.0791,95.01864,0.12774,24.60722,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,57.16966,57.16966,0,0,0,57.16966,0,0,7.105427E-15,0,60.17859,57.16966,0,0,22.05346,298.9101,0,60.17859,-60.17859,335.6453,79.91538,0.12774,62.88663,0,0,298.9101
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.91857,238.7315,0,0,0,335.6453,79.91538,0.12774,0,0,0,238.7315
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,103.1373,103.1373,81,0,22.761,103.1373,0,0,0,0,23.30239,22.13727,0,0,88.91857,238.7315,0,23.30239,-23.30239,311.0824,74.06709,0.12774,113.451,0,81,238.7315
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,7.8461,7.8461,80.16189,0,22.54896,7.8461,0,0,0,0,0,0,72.31579,68.7,114.8101,215.4291,68.7,0,68.7,376.257,89.58481,0.1279941,8.630711,0,81,215.4291
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,9.513072,9.513072,0,0,0,9.513072,0,0,1.776357E-15,0,10.01376,9.513072,0,0,46.11011,277.2591,0,10.01376,-10.01376,365.7015,87.07162,0.1279941,10.46438,0,0,277.2591
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,48.06205,48.06205,0,0,0,48.06205,0,0,0,0,50.59163,48.06205,0,0,57.23651,267.2454,0,50.59163,-50.59163,312.3733,74.37444,0.1279941,52.86826,0,0,267.2454
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,11.23281,11.23281,0,0,0,11.23281,0,0,0,0,11.82401,11.23281,0,0,113.4494,216.6537,0,11.82401,-11.82401,299.9097,71.40692,0.1279941,12.35609,0,0,216.6537
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,37.48073,37.48073,0,0,0,37.48073,0,0,0,0,39.4534,37.48073,0,0,126.5872,204.8297,0,39.4534,-39.4534,258.3221,61.50514,0.1279941,41.22881,0,0,204.8297
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,39.41157,39.41157,0,0,0,39.41157,0,0,0,0,41.48586,39.41157,0,0,170.4243,165.3763,0,41.48586,-41.48586,214.5922,51.09327,0.1279941,43.35273,0,0,165.3763
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,38.61662,38.61662,0,0,0,38.61662,0,0,0,0,40.64907,38.61662,0,0,216.5197,123.8905,0,40.64907,-40.64907,171.7443,40.89142,0.1279941,42.47828,0,0,123.8905
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,30.71529,30.71529,0,0,0,30.71529,0,0,7.105427E-15,0,32.33188,30.71529,0,0,261.6854,83.24139,0,32.33188,-32.33188,137.6635,32.77696,0.1279941,33.78682,0,0,83.24139
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,13.94797,13.94797,0,0,0,13.94797,0,0,0,0,14.68207,13.94797,0,0,297.6097,50.90951,0,14.68207,-14.68207,122.1872,29.09214,0.1279941,15.34277,0,0,50.90951
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,9.995067,9.995067,0,0,0,9.995067,230.4575,0,0,23.03438,10.52112,9.995067,0,0,313.9231,36.22744,12.51325,0,12.51325,134.0583,31.91859,0.1279437,10.99457,18.4275,0,59.26181
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,21.9775,21.9775,0,0,0,21.9775,193.8487,0,0,42.60311,23.13421,21.9775,0,0,301.4099,47.48937,19.46889,0,19.46889,152.5282,36.31616,0.1278653,24.17525,34.08249,0,90.09248
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,60.05271,60.05271,0,0,0,60.05271,97.95985,0,0,58.82754,63.21338,60.05271,0,0,281.9409,65.01137,0,4.385836,-4.385836,147.9051,35.21543,0.1278653,66.05798,47.06203,0,123.8389
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,59.00657,59.00657,0,0,0,59.00657,127.2813,0,0,75.1043,62.11218,59.00657,0,0,286.8141,60.62553,12.99213,0,12.99213,160.2305,38.15004,0.127813,64.90723,60.08344,0,135.7298
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,94.93961,94.93961,81,0,22.761,94.93961,102.5948,0,0,97.40311,14.67327,13.93961,0,0,273.822,72.31844,82.72984,0,82.72984,238.7149,56.83677,0.1279643,104.4336,77.92249,81,169.7216
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.3658242,0.3658242,72.68161,0,20.65645,0.3658242,28243.27,0,0,103.3207,0,0,72.31579,68.7,191.0921,146.7753,172.0207,0,172.0207,401.9081,95.69221,0.1277373,0.4024066,82.65656,81,250.096
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,8.649365,8.649365,0,0,0,8.649365,1061.55,63.64135,0,91.81738,9.104595,8.649365,0,0,19.07143,301.5939,19.07143,0,19.07143,420.0009,100,0.1276613,9.514302,73.4539,0,393.4113
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,24.40166,24.40166,0,0,0,24.40166,288.3631,44.67943,0,70.36539,25.68596,24.40166,0,0,0,318.7582,0,0,0,420.0009,100,0.1276613,26.84183,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,41.91242,41.91242,0,0,0,41.91242,167.7397,26.18542,0,70.30376,44.11834,41.91242,0,0,0,318.7582,0,0,0,420.0009,100,0.1276613,46.10366,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,28.55489,28.55489,0,0,0,28.55489,177.7882,20.70944,0,50.76722,30.05778,28.55489,0,0,0,318.7582,0,0,0,420.0009,100,0.1276613,31.41038,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,2.448931,2.448931,0,0,0,2.448931,1053.79,23.22876,0,25.80659,2.577823,2.448931,0,0,0,318.7582,0,0,0,420.0009,100,0.1276613,2.693825,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,37.64297,37.64297,0,0,0,37.64297,9.016409,0,0,3.394044,39.62418,37.64297,0,0,0,318.7582,0,36.23013,-36.23013,381.8109,90.90718,0.1276613,41.40726,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.2557,282.5281,0,0,0,381.8109,90.90718,0.1276613,0,0,0,282.5281
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,51.8157,51.8157,0,0,0,51.8157,0,0,7.105427E-15,0,54.54285,51.8157,0,0,40.2557,282.5281,0,54.54285,-54.54285,324.3177,77.21835,0.1276613,56.99727,0,0,282.5281
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,57.23063,57.23063,0,0,0,57.23063,0,0,7.105427E-15,0,60.24277,57.23063,0,0,100.8589,227.9852,0,60.24277,-60.24277,260.8163,62.09899,0.1276613,62.9537,0,0,227.9852
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,22.84315,22.84315,0,0,0,22.84315,0,0,3.552714E-15,0,24.04542,22.84315,0,0,167.7953,167.7425,0,24.04542,-24.04542,235.4702,56.06421,0.1276613,25.12746,0,0,167.7425
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,42.52121,42.52121,0,0,0,42.52121,0,0,7.105427E-15,0,44.75917,42.52121,0,0,194.5124,143.6971,0,44.75917,-44.75917,188.2899,44.83083,0.1276613,46.77333,0,0,143.6971
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.2448,98.93789,0,0,0,188.2899,44.83083,0.1276613,0,0,0,98.93789
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,25.59873,25.59873,0,0,0,25.59873,0,0,3.552714E-15,0,26.94604,25.59873,0,0,244.2448,98.93789,0,26.94604,-26.94604,159.8862,38.06808,0.1276613,28.15861,0,0,98.93789
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.1848,71.99186,0,0,0,159.8862,38.06808,0.1276613,0,0,0,71.99186
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,5.801393,5.801393,0,0,0,5.801393,0,0,8.881784E-16,0,6.106729,5.801393,0,0,274.1848,71.99186,0,6.106729,-6.106729,153.4492,36.53545,0.1276613,6.381532,0,0,71.99186
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,7.650705,7.650705,0,0,0,7.650705,0,0,0,0,8.053374,7.650705,0,0,280.9701,65.88512,0,8.053374,-8.053374,144.9602,34.51426,0.1276613,8.415775,0,0,65.88512
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,7.702736,7.702736,0,0,0,7.702736,0,0,8.881784E-16,0,8.108144,7.702736,0,0,289.9183,57.83175,0,8.108144,-8.108144,136.4135,32.47933,0.1276613,8.47301,0,0,57.83175
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,14.67015,14.67015,0,0,0,14.67015,0,0,1.776357E-15,0,15.44226,14.67015,0,0,298.9273,49.72361,0,15.44226,-15.44226,120.1359,28.60372,0.1276613,16.13716,0,0,49.72361
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,316.0854,34.28135,22.35889,0,22.35889,141.3474,33.65407,0.1275723,0,17.88711,0,56.64024
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,30.18581,30.18581,0,0,0,30.18581,168.0795,0,0,50.73614,31.77453,30.18581,0,0,293.7265,54.40435,18.96161,0,18.96161,159.336,37.93705,0.1274969,33.20439,40.58891,0,105.1405
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,16.04626,16.04626,0,0,0,16.04626,410.9307,0,0,65.939,16.8908,16.04626,0,0,274.7649,71.4698,49.0482,0,49.0482,205.8672,49.01589,0.1273024,17.65088,52.7512,0,137.4088
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,32.46408,32.46408,0,0,0,32.46408,319.774,0,0,103.8117,34.17271,32.46408,0,0,225.7167,115.6132,69.63896,0,69.63896,271.9325,64.7457,0.1270273,35.71048,83.04934,0,219.4249
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,46.13412,46.13412,0,0,0,46.13412,239.6821,0,0,110.5752,48.56223,46.13412,0,0,156.0778,178.2882,62.01297,0,62.01297,330.7632,78.75297,0.1267833,50.74753,88.46015,0,288.8634
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,28.05517,28.05517,0,0,0,28.05517,382.3315,0,0,107.2637,29.53175,28.05517,0,0,94.0648,234.0999,77.73197,0,77.73197,404.5062,96.3108,0.1264787,30.86068,85.81098,0,341.3636
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,49.73798,49.73798,0,0,0,49.73798,192.9383,27.27503,0,95.96362,52.35577,49.73798,0,0,16.33283,304.0587,16.33283,0,16.33283,420.0009,100,0.1264149,54.71178,76.7709,0,400.0223
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,61.00799,61.00799,0,0,0,61.00799,127.587,13.61935,0,77.83829,64.21894,61.00799,0,0,0,318.7582,0,0,0,420.0009,100,0.1264149,67.1088,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264149,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,18.84129,18.84129,0,0,0,18.84129,244.595,26.25192,0,46.08485,19.83294,18.84129,0,0,0,318.7582,0,0,0,420.0009,100,0.1264149,20.72542,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,64.69369,64.69369,40.05976,0,12.40312,64.69369,40.08189,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1264149,71.16306,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,45.6713,45.6713,0,0,0,45.6713,7.415475,0,0,3.386744,48.07506,45.6713,0,0,0,318.7582,0,44.68831,-44.68831,372.8952,88.7844,0.1264149,50.23843,2.709395,0,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,77.94036,77.94036,81,0,22.761,77.94036,0,0,0,0,0,0,3.059643,2.90666,49.65368,274.0699,2.90666,0,2.90666,375.6527,89.44095,0.1264301,85.73439,0,81,274.0699
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,27.63963,27.63963,0,0,0,27.63963,0,0,3.552714E-15,0,29.09435,27.63963,0,0,46.74702,276.6859,0,29.09435,-29.09435,344.9846,82.13902,0.1264301,30.40359,0,0,276.6859
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.07407,247.5916,0,0,0,344.9846,82.13902,0.1264301,0,0,0,247.5916
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,3.611857,3.611857,0,0,0,3.611857,0,0,4.440892E-16,0,3.801955,3.611857,0,0,79.07407,247.5916,0,3.801955,-3.801955,340.977,81.18483,0.1264301,3.973043,0,0,247.5916
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,31.59556,31.59556,0,0,0,31.59556,0,0,3.552714E-15,0,33.25849,31.59556,0,0,83.29847,243.7896,0,33.25849,-33.25849,305.9195,72.83782,0.1264301,34.75512,0,0,243.7896
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,9.067831,9.067831,0,0,0,9.067831,0,0,0,0,9.545085,9.067831,0,0,120.2523,210.5311,0,9.545085,-9.545085,295.8581,70.44225,0.1264301,9.974614,0,0,210.5311
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,31.37841,31.37841,0,0,0,31.37841,0,0,0,0,33.0299,31.37841,0,0,130.858,200.986,0,33.0299,-33.0299,261.0415,62.15261,0.1264301,34.51625,0,0,200.986
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,22.4741,22.4741,0,0,0,22.4741,0,0,3.552714E-15,0,23.65694,22.4741,0,0,167.5579,167.9561,0,23.65694,-23.65694,236.1049,56.21533,0.1264301,24.72151,0,0,167.9561
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,60.40364,60.40364,0,0,0,60.40364,0,0,7.105427E-15,0,63.58278,60.40364,0,0,193.8434,144.2992,0,63.58278,-63.58278,169.0827,40.25771,0.1264301,66.444,0,0,144.2992
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,25.15068,25.15068,0,0,0,25.15068,0,0,3.552714E-15,0,26.47441,25.15068,0,0,264.4909,80.71641,0,26.47441,-26.47441,141.1763,33.61333,0.1264301,27.66575,0,0,80.71641
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.9069,54.242,0,0,0,141.1763,33.61333,0.1264301,0,0,0,54.242
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,293.9069,54.242,0.5557102,0,0.5557102,141.7035,33.73885,0.1264279,0,0.4445682,0,54.79771
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,293.3512,54.74215,23.05186,0,23.05186,163.5724,38.94572,0.126338,0,18.44149,0,77.79401
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,19.36548,19.36548,0,0,0,19.36548,249.03,0,0,48.22586,20.38472,19.36548,0,0,270.2993,75.48882,27.84115,0,27.84115,189.9848,45.23439,0.1262295,21.30203,38.58069,0,123.7147
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,25.01656,25.01656,0,0,0,25.01656,313.1686,0,0,78.34402,26.33322,25.01656,0,0,242.4582,100.5459,52.0108,0,52.0108,239.3266,56.98241,0.1260274,27.51822,62.67522,0,178.8899
