Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,34.91062,34.91062,0,0,0,34.91062,261.7318,0,0,91.3722,36.74802,34.91062,0,0,190.4474,147.3556,54.62418,0,54.62418,291.1476,69.32072,0.1258158,38.40168,73.09776,0,238.7278
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,35.53791,35.53791,0,0,0,35.53791,246.9331,0,0,87.75484,37.40833,35.53791,0,0,135.8232,196.5173,50.34652,0,50.34652,338.9105,80.69283,0.1256214,39.0917,70.20387,0,284.2722
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,22.46168,0,107.9384,0,0,0,0,85.47668,241.8292,85.47668,0,85.47668,420.0009,100,0.1252927,0,86.35069,0,349.7676
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,56.25581,56.25581,0,0,0,56.25581,188.53,46.84246,0,106.0591,59.21664,56.25581,0,0,0,318.7582,0,0,0,420.0009,100,0.1252927,61.88139,84.84728,0,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,31.47749,31.47749,0,0,0,31.47749,262.8794,49.61363,0,82.74783,33.1342,31.47749,0,0,0,318.7582,0,0,0,420.0009,100,0.1252927,34.62524,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,30.24409,30.24409,0,0,0,30.24409,208.0104,31.07496,0,62.91084,31.83588,30.24409,0,0,0,318.7582,0,0,0,420.0009,100,0.1252927,33.2685,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,28.10247,28.10247,0,0,0,28.10247,182.011,21.56804,0,51.14959,29.58155,28.10247,0,0,0,318.7582,0,0,0,420.0009,100,0.1252927,30.91272,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252927,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252927,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,17.6795,17.6795,0,0,0,17.6795,0,0,0,0,18.61,17.6795,0,0,0,318.7582,0,18.61,-18.61,400.3842,95.32938,0.1252927,19.44745,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,117.311,117.311,81,0,22.761,117.311,0,0,0,0,38.22208,36.31098,0,0,20.67778,300.1482,0,38.22208,-38.22208,360.0946,85.73663,0.1252927,129.0421,0,81,300.1482
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,40.26498,40.26498,0,0,0,40.26498,0,0,0,0,42.38419,40.26498,0,0,63.14676,261.9261,0,42.38419,-42.38419,315.4177,75.0993,0.1252927,44.29147,0,0,261.9261
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,55.1719,55.1719,0,0,0,55.1719,0,0,7.105427E-15,0,58.07568,55.1719,0,0,110.2403,219.542,0,58.07568,-58.07568,254.2006,60.52382,0.1252927,60.68909,0,0,219.542
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,21.21484,21.21484,0,0,0,21.21484,0,0,3.552714E-15,0,22.33141,21.21484,0,0,174.7688,161.4663,0,22.33141,-22.33141,230.6612,54.91922,0.1252927,23.33632,0,0,161.4663
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,37.31777,37.31777,0,0,0,37.31777,0,0,0,0,39.28186,37.31777,0,0,199.5815,139.1349,0,39.28186,-39.28186,189.2545,45.0605,0.1252927,41.04955,0,0,139.1349
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.228,99.853,0,0,0,189.2545,45.0605,0.1252927,0,0,0,99.853
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,19.77813,19.77813,0,0,0,19.77813,0,0,3.552714E-15,0,20.81909,19.77813,0,0,243.228,99.853,0,20.81909,-20.81909,167.3092,39.83545,0.1252927,21.75594,0,0,99.853
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,33.61936,33.61936,0,0,0,33.61936,0,0,7.105427E-15,0,35.3888,33.61936,0,0,266.3604,79.03391,0,35.3888,-35.3888,130.0062,30.95378,0.1252927,36.9813,0,0,79.03391
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.6812,43.64511,0,0,0,130.0062,30.95378,0.1252927,0,0,0,43.64511
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.6812,43.64511,0,0,0,130.0062,30.95378,0.1252927,0,0,0,43.64511
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,305.6812,43.64511,0.2599776,0,0.2599776,130.2528,31.01251,0.1252917,0,0.2079821,0,43.90509
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,23.04078,23.04078,0,0,0,23.04078,121.9962,0,0,28.10886,24.25345,23.04078,0,0,305.4213,43.87909,3.855414,0,3.855414,133.9104,31.88336,0.125277,25.34485,22.48709,0,71.98796
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,36.32933,36.32933,0,0,0,36.32933,137.8004,0,0,50.06198,38.24141,36.32933,0,0,301.5659,47.34897,11.82057,0,11.82057,145.1243,34.55334,0.1252317,39.96227,40.04958,0,97.41094
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,41.54424,41.54424,0,0,0,41.54424,190.6531,0,0,79.20537,43.73077,41.54424,0,0,289.7453,57.98748,35.4746,0,35.4746,178.7785,42.56622,0.1250959,45.69866,63.3643,0,137.1929
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,19.05687,19.05687,0,0,0,19.05687,410.4371,0,0,78.21648,20.05987,19.05687,0,0,254.2707,89.91462,58.15661,0,58.15661,233.9507,55.70244,0.124874,20.96256,62.57318,0,168.1311
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,22.3588,22.3588,0,0,0,22.3588,426.2741,0,0,95.30977,23.53558,22.3588,0,0,196.1141,142.2556,71.77419,0,71.77419,302.0417,71.91454,0.1246012,24.59468,76.24781,0,237.5653
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,33.35656,33.35656,0,0,0,33.35656,330.2168,0,0,110.149,35.11217,33.35656,0,0,124.3399,206.8523,75.03679,0,75.03679,373.2278,88.86359,0.1243172,36.69221,88.11916,0,317.0013
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,27.50121,27.50121,0,0,0,27.50121,382.8092,27.02544,0,105.2772,28.94864,27.50121,0,0,49.30309,274.3854,49.30309,0,49.30309,420.0009,100,0.1241314,30.25134,84.22174,0,379.6626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,4.000028,4.000028,0,0,0,4.000028,2293.676,87.53711,0,91.74767,4.210555,4.000028,0,0,0,318.7582,0,0,0,420.0009,100,0.1241314,4.40003,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,37.40199,37.40199,0,0,0,37.40199,193.2542,32.91039,0,72.2809,39.37051,37.40199,0,0,0,318.7582,0,0,0,420.0009,100,0.1241314,41.14219,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,12.08818,12.08818,0,0,0,12.08818,452.7694,42.00718,0,54.73159,12.7244,12.08818,0,0,0,318.7582,0,0,0,420.0009,100,0.1241314,13.297,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241314,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,24.14982,24.14982,0,0,0,24.14982,13.48345,0,0,3.25623,25.42086,24.14982,0,0,0,318.7582,0,22.16463,-22.16463,396.6373,94.43726,0.1241314,26.5648,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,4.757545,4.757545,0,0,0,4.757545,0,0,8.881784E-16,0,5.007942,4.757545,0,0,24.62737,296.5936,0,5.007942,-5.007942,391.3584,93.18039,0.1241314,5.2333,0,0,296.5936
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,11.90548,11.90548,0,0,0,11.90548,0,0,0,0,12.53209,11.90548,0,0,30.19175,291.5857,0,12.53209,-12.53209,378.1484,90.03516,0.1241314,13.09603,0,0,291.5857
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,19.60247,19.60247,0,0,0,19.60247,0,0,3.552714E-15,0,20.63418,19.60247,0,0,44.11629,279.0536,0,20.63418,-20.63418,356.3981,84.85652,0.1241314,21.56272,0,0,279.0536
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,13.99009,13.99009,0,0,0,13.99009,0,0,1.776357E-15,0,14.72641,13.99009,0,0,67.04316,258.4194,0,14.72641,-14.72641,340.8751,81.16058,0.1241314,15.3891,0,0,258.4194
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,19.13725,19.13725,0,0,0,19.13725,0,0,3.552714E-15,0,20.14447,19.13725,0,0,83.40584,243.693,0,20.14447,-20.14447,319.641,76.10484,0.1241314,21.05097,0,0,243.693
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,28.08091,28.08091,0,0,0,28.08091,0,0,0,0,29.55885,28.08091,0,0,105.7886,223.5485,0,29.55885,-29.55885,288.4832,68.68634,0.1241314,30.889,0,0,223.5485
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,19.66067,19.66067,0,0,0,19.66067,0,0,3.552714E-15,0,20.69544,19.66067,0,0,138.6317,193.9897,0,20.69544,-20.69544,266.6683,63.49233,0.1241314,21.62673,0,0,193.9897
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,10.94713,10.94713,0,0,0,10.94713,0,0,1.776357E-15,0,11.5233,10.94713,0,0,161.6267,173.2942,0,11.5233,-11.5233,254.5217,60.60028,0.1241314,12.04185,0,0,173.2942
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,12.92511,12.92511,0,0,0,12.92511,0,0,1.776357E-15,0,13.60538,12.92511,0,0,174.4303,161.7709,0,13.60538,-13.60538,240.1804,57.18568,0.1241314,14.21762,0,0,161.7709
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,20.87086,20.87086,0,0,0,20.87086,0,0,3.552714E-15,0,21.96933,20.87086,0,0,189.5474,148.1655,0,21.96933,-21.96933,217.0226,51.67196,0.1241314,22.95795,0,0,148.1655
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,24.49528,24.49528,0,0,0,24.49528,0,0,0,0,25.7845,24.49528,0,0,213.9578,126.1962,0,25.7845,-25.7845,189.8434,45.20072,0.1241314,26.94481,0,0,126.1962
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,23.80198,23.80198,0,0,0,23.80198,5.059903,0,0,1.204357,25.05472,23.80198,0,0,242.6073,100.4117,0,23.85036,-23.85036,164.7029,39.2149,0.1241314,26.18218,0.9634857,0,101.6161
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,22.01085,22.01085,0,0,0,22.01085,69.85809,0,0,15.37636,23.16932,22.01085,0,0,269.1077,76.56134,0,7.792957,-7.792957,156.4884,37.25907,0.1241314,24.21194,12.30109,0,91.9377
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,17.90611,17.90611,0,0,0,17.90611,235.7801,0,0,42.21905,18.84854,17.90611,0,0,277.7665,68.76838,23.37051,0,23.37051,178.6596,42.53792,0.1240434,19.69672,33.77524,0,110.9874
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,254.396,89.80184,49.3412,0,49.3412,225.4688,53.68294,0.1238583,0,39.47296,0,139.143
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,33.79047,33.79047,0,0,0,33.79047,216.9061,0,0,73.2936,35.56891,33.79047,0,0,205.0548,134.2089,37.72469,0,37.72469,261.2576,62.20406,0.123717,37.16951,58.63488,0,207.5025
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,47.60667,47.60667,0,0,0,47.60667,151.1508,0,0,71.95786,50.11229,47.60667,0,0,167.3301,168.1611,21.84557,0,21.84557,281.9821,67.13846,0.1236354,52.36734,57.56629,0,240.119
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,30.39947,30.39947,0,0,0,30.39947,176.9329,0,0,53.78667,31.99944,30.39947,0,0,145.4845,187.8222,21.78722,0,21.78722,302.6513,72.05968,0.1235541,33.43942,43.02933,0,241.6088
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,51.6186,51.6186,0,0,0,51.6186,152.8852,0,0,78.91722,54.33537,51.6186,0,0,123.6973,207.4306,24.58185,0,24.58185,325.9717,77.61214,0.1234625,56.78046,63.13378,0,286.3479
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,8.383913,8.383913,0,0,0,8.383913,1042.773,0,0,87.42519,8.825171,8.383913,0,0,99.11545,229.5543,78.60002,0,78.60002,400.5382,95.36605,0.1231705,9.222304,69.94016,0,316.9795
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,48.74168,0,69.2571,0,0,0,0,20.51542,300.2943,20.51542,0,20.51542,420.0009,100,0.1230945,0,55.40569,0,369.5515
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,36.67998,36.67998,0,0,0,36.67998,115.4727,3.744874,0,42.35538,38.61051,36.67998,0,0,0,318.7582,0,0,0,420.0009,100,0.1230945,40.34798,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,31.07239,31.07239,0,0,0,31.07239,73.87438,7.105427E-15,0,22.95454,32.70778,31.07239,0,0,0,318.7582,0,9.753243,-9.753243,409.72,97.55219,0.1230945,34.17963,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,19.57081,19.57081,0,0,0,19.57081,15.37252,0,3.552714E-15,3.008526,20.60085,19.57081,0,0,10.83694,309.005,0,17.59233,-17.59233,391.1761,93.13698,0.1230945,21.52789,2.406821,0,312.0135
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,65.64056,65.64056,81,0,22.761,65.64056,0,0,0,0,0,0,15.35945,14.59147,30.38397,291.4127,14.59147,0,14.59147,405.0188,96.43285,0.1231703,72.20461,0,81,291.4127
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,46.46577,46.46577,0,0,0,46.46577,0,0,7.105427E-15,0,48.91134,46.46577,0,0,15.7925,304.545,0,48.91134,-48.91134,353.4617,84.15737,0.1231703,51.11235,0,0,304.545
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,48.09705,48.09705,0,0,0,48.09705,0,0,7.105427E-15,0,50.62847,48.09705,0,0,70.13843,255.6336,0,50.62847,-50.62847,300.0946,71.45095,0.1231703,52.90675,0,0,255.6336
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.3923,205.0052,0,0,0,300.0946,71.45095,0.1231703,0,0,0,205.0052
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,18.62756,18.62756,0,0,0,18.62756,0,0,3.552714E-15,0,19.60795,18.62756,0,0,126.3923,205.0052,0,19.60795,-19.60795,279.426,66.52986,0.1231703,20.49031,0,0,205.0052
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,5.986522,5.986522,0,0,0,5.986522,0,0,8.881784E-16,0,6.301602,5.986522,0,0,148.1789,185.3972,0,6.301602,-6.301602,272.7835,64.94833,0.1231703,6.585175,0,0,185.3972
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,3.625058,3.625058,0,0,0,3.625058,0,0,4.440892E-16,0,3.81585,3.625058,0,0,155.1807,179.0956,0,3.81585,-3.81585,268.7613,63.99065,0.1231703,3.987564,0,0,179.0956
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.52555,2.52555,0,0,0,2.52555,0,0,0,0,2.658474,2.52555,0,0,159.4205,175.2798,0,2.658474,-2.658474,265.959,63.32344,0.1231703,2.778105,0,0,175.2798
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.3744,172.6213,0,0,0,265.959,63.32344,0.1231703,0,0,0,172.6213
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,9.010947,9.010947,0,0,0,9.010947,0,0,0,0,9.485208,9.010947,0,0,162.3744,172.6213,0,9.485208,-9.485208,255.9607,60.9429,0.1231703,9.912042,0,0,172.6213
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,27.85563,27.85563,0,0,0,27.85563,0,0,3.552714E-15,0,29.32172,27.85563,0,0,172.9135,163.1361,0,29.32172,-29.32172,225.0529,53.58391,0.1231703,30.6412,0,0,163.1361
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,43.33411,43.33411,0,0,0,43.33411,3.590516,0,0,1.555918,45.61486,43.33411,0,0,205.4932,133.8144,0,44.05894,-44.05894,178.6107,42.52627,0.1231703,47.66752,1.244735,0,135.3703
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,25.12782,25.12782,0,0,0,25.12782,44.53402,0,3.552714E-15,11.19043,26.45034,25.12782,0,0,254.4476,89.75542,0,15.25991,-15.25991,162.5253,38.69643,0.1231703,27.64061,8.952344,0,100.9459
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,25.56683,25.56683,0,0,0,25.56683,87.21974,0,0,22.29932,26.91245,25.56683,0,0,271.403,74.49551,0,4.61313,-4.61313,157.6627,37.53865,0.1231703,28.12351,17.83946,0,96.79483
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.034142,3.034142,0,0,0,3.034142,1905.66,0,0,57.82042,3.193834,3.034142,0,0,276.5287,69.88238,54.62659,0,54.62659,209.486,49.87752,0.1229684,3.337556,46.25634,0,127.7028
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,14.57855,14.57855,0,0,0,14.57855,665.5261,0,0,97.02406,15.34584,14.57855,0,0,221.9021,119.0463,81.67822,0,81.67822,286.9727,68.32671,0.1226678,16.03641,77.61925,0,216.0704
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,140.2239,192.5567,108.0225,0,108.0225,389.4519,92.72646,0.1222724,0,86.41801,0,300.5792
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,50.24355,50.24355,0,0,0,50.24355,238.3723,34.67738,0,119.7667,52.88795,50.24355,0,0,32.2014,289.777,32.2014,0,32.2014,420.0009,100,0.122155,55.26791,95.81338,0,409.5437
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,20.19294,20.19294,0,0,0,20.19294,364.8658,52.42142,0,73.67715,21.25573,20.19294,0,0,0,318.7582,0,0,0,420.0009,100,0.122155,22.21224,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,79.17435,79.17435,20.25,0,7.39125,79.17435,84.51897,4.89172,0,66.91735,62.02563,58.92435,0,0,0,318.7582,0,0,0,420.0009,100,0.122155,87.09178,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,19.4476,19.4476,0,0,0,19.4476,238.8844,25.98612,0,46.45728,20.47115,19.4476,0,0,0,318.7582,0,0,0,420.0009,100,0.122155,21.39235,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,49.41355,49.41355,0,0,0,49.41355,78.99551,0,0,39.03448,52.01426,49.41355,0,0,0,318.7582,0,12.97978,-12.97978,406.3189,96.74242,0.122155,54.3549,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,9.204529,0,23.6265,0,0,0,0,14.42198,305.7784,14.42198,0,14.42198,420.0009,100,0.1221025,0,18.9012,0,329.4049
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,15.23365,15.23365,0,0,0,15.23365,20.23674,0,3.552714E-15,3.082796,16.03543,15.23365,0,0,0,318.7582,0,12.95263,-12.95263,406.3476,96.74923,0.1221025,16.75702,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,38.93607,38.93607,0,0,0,38.93607,0,0,7.105427E-15,0,40.98534,38.93607,0,0,14.39181,305.8056,0,40.98534,-40.98534,363.1452,86.46297,0.1221025,42.82968,0,0,305.8056
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,11.84298,11.84298,0,0,0,11.84298,0,0,1.776357E-15,0,12.46629,11.84298,0,0,59.93108,264.8203,0,12.46629,-12.46629,350.0046,83.33426,0.1221025,13.02728,0,0,264.8203
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,61.84935,61.84935,0,0,0,61.84935,0,0,0,0,65.10458,61.84935,0,0,73.78252,252.354,0,65.10458,-65.10458,281.3784,66.99471,0.1221025,68.03428,0,0,252.354
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,19.83499,19.83499,0,0,0,19.83499,0,0,0,0,20.87894,19.83499,0,0,146.1209,187.2494,0,20.87894,-20.87894,259.37,61.75464,0.1221025,21.81849,0,0,187.2494
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,10.79376,10.79376,0,0,0,10.79376,0,0,0,0,11.36185,10.79376,0,0,169.3197,166.3705,0,11.36185,-11.36185,247.3936,58.90311,0.1221025,11.87313,0,0,166.3705
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.944,155.0086,0,0,0,247.3936,58.90311,0.1221025,0,0,0,155.0086
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,33.60566,33.60566,0,0,0,33.60566,0,0,0,0,35.37437,33.60566,0,0,181.944,155.0086,0,35.37437,-35.37437,210.1057,50.02507,0.1221025,36.96622,0,0,155.0086
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,32.74226,32.74226,0,0,0,32.74226,0,0,0,0,34.46554,32.74226,0,0,221.2489,119.6342,0,34.46554,-34.46554,173.7758,41.37512,0.1221025,36.01649,0,0,119.6342
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,15.87499,15.87499,0,0,0,15.87499,0,0,1.776357E-15,0,16.71051,15.87499,0,0,259.5439,85.16869,0,16.71051,-16.71051,156.1614,37.18122,0.1221025,17.46248,0,0,85.16869
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,31.27516,31.27516,0,0,0,31.27516,0,0,7.105427E-15,0,32.92122,31.27516,0,0,278.1112,68.45818,0,32.92122,-32.92122,121.4594,28.91885,0.1221025,34.40267,0,0,68.45818
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.6903,35.53696,0,0,0,121.4594,28.91885,0.1221025,0,0,0,35.53696
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,15.9944,15.9944,0,0,0,15.9944,10.37245,0,1.776357E-15,1.659012,16.83621,15.9944,0,0,314.6903,35.53696,0,15.1772,-15.1772,105.4612,25.10977,0.1221025,17.59384,1.327209,0,37.19597
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,26.84596,26.84596,81,0,22.761,26.84596,76.98029,0,0,20.6661,0,0,54.15404,51.44633,331.5539,20.35976,72.11243,0,72.11243,173.8731,41.39827,0.1223485,29.53056,16.53288,81,41.02586
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,26.24684,26.24684,81,0,22.761,26.24684,193.4371,0,0,50.77114,0,0,54.75316,52.0155,259.4414,85.26095,102.7866,0,102.7866,271.3851,64.61536,0.1224819,28.87153,40.61691,81,136.0321
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,4.952106,4.952106,77.2679,0,21.81678,4.952106,1704.747,0,0,84.42088,0,0,72.31579,68.7,156.6548,177.7689,153.1209,0,153.1209,416.6483,99.20177,0.1224015,5.447316,67.5367,81,262.1898
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,50.87474,50.87474,0,0,0,50.87474,196.6122,42.93968,0,100.0259,53.55236,50.87474,0,0,3.533905,315.5777,3.533905,0,3.533905,420.0009,100,0.1223887,55.96222,80.02076,0,415.6037
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,17.08356,17.08356,0,0,0,17.08356,633.6646,90.26977,0,108.2525,17.98269,17.08356,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,18.79192,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,19.82212,19.82212,0,0,0,19.82212,569.8632,92.09359,0,112.959,20.86539,19.82212,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,21.80433,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,26.86376,26.86376,0,0,0,26.86376,354.4047,66.92879,0,95.20643,28.27764,26.86376,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,29.55013,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,24.72567,24.72567,0,0,0,24.72567,382.4054,68.52528,0,94.5523,26.02702,24.72567,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,27.19824,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,39.87201,39.87201,0,0,0,39.87201,111.6301,2.538637,0,44.50917,41.97053,39.87201,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,43.85921,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223887,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,13.90813,13.90813,0,0,0,13.90813,22.10237,0,0,3.074027,14.64014,13.90813,0,0,0,318.7582,0,11.56611,-11.56611,407.8091,97.09721,0.1223887,15.29894,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,19.13828,19.13828,0,0,0,19.13828,0,0,3.552714E-15,0,20.14555,19.13828,0,0,12.85123,307.1921,0,20.14555,-20.14555,386.5738,92.0412,0.1223887,21.0521,0,0,307.1921
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,46.89346,46.89346,0,0,0,46.89346,0,0,7.105427E-15,0,49.36153,46.89346,0,0,35.23518,287.0466,0,49.36153,-49.36153,334.5422,79.65274,0.1223887,51.5828,0,0,287.0466
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.08133,237.685,0,0,0,334.5422,79.65274,0.1223887,0,0,0,237.685
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,34.84718,34.84718,0,0,0,34.84718,0,0,0,0,36.68124,34.84718,0,0,90.08133,237.685,0,36.68124,-36.68124,295.8768,70.44671,0.1223887,38.3319,0,0,237.685
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,15.18266,15.18266,0,0,0,15.18266,0,0,1.776357E-15,0,15.98175,15.18266,0,0,130.8383,201.0038,0,15.98175,-15.98175,279.0305,66.43571,0.1223887,16.70093,0,0,201.0038
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,55.69262,55.69262,0,0,0,55.69262,0,0,0,0,58.62381,55.69262,0,0,148.5958,185.022,0,58.62381,-58.62381,217.2356,51.72266,0.1223887,61.26188,0,0,185.022
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,5.358788,5.358788,0,0,0,5.358788,0,0,8.881784E-16,0,5.640829,5.358788,0,0,213.7333,126.3982,0,5.640829,-5.640829,211.2896,50.30695,0.1223887,5.894667,0,0,126.3982
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,21.64981,21.64981,0,0,0,21.64981,0,0,0,0,22.78927,21.64981,0,0,220.0009,120.7574,0,22.78927,-22.78927,187.2676,44.58744,0.1223887,23.81479,0,0,120.7574
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.3223,97.96812,0,0,0,187.2676,44.58744,0.1223887,0,0,0,97.96812
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,61.8849,61.8849,0,0,0,61.8849,0,0,7.105427E-15,0,65.142,61.8849,0,0,245.3223,97.96812,0,65.142,-65.142,118.6019,28.2385,0.1223887,68.07339,0,0,97.96812
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,7.668516,7.668516,0,0,0,7.668516,0,0,8.881784E-16,0,8.072122,7.668516,0,0,317.7023,32.82612,0,8.072122,-8.072122,110.0932,26.21261,0.1223887,8.435367,0,0,32.82612
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,13.547,13.547,0,0,0,13.547,3.882594,0,1.776357E-15,0.5259752,14.26,13.547,0,0,326.6714,24.754,0,13.73403,-13.73403,95.61624,22.76573,0.1223887,14.9017,0.4207801,0,25.27998
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,54.89561,54.89561,81,0,22.761,54.89561,48.21709,0,0,26.46906,0,0,26.10439,24.79917,341.9314,11.01997,51.26823,0,51.26823,144.2536,34.34602,0.1226283,60.38517,21.17525,81,37.48904
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,39.41215,39.41215,81,0,22.761,39.41215,139.4711,0,0,54.96857,0,0,41.58785,39.50846,290.6631,57.16138,94.47704,0,94.47704,233.8823,55.68616,0.1227896,43.35337,43.97486,81,112.13
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,10.3495,10.3495,81,0,22.761,10.3495,735.7356,0,0,76.14494,0,0,70.65051,67.11798,196.1861,142.1907,143.2629,0,143.2629,369.7935,88.04589,0.1227746,11.38445,60.91595,81,218.3356
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,30.59705,30.59705,0,0,0,30.59705,317.6085,12.04821,0,97.17884,32.20742,30.59705,0,0,52.92321,271.1273,52.92321,0,52.92321,420.0009,100,0.1225848,33.65676,77.74307,0,368.3062
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,37.71823,37.71823,0,0,0,37.71823,246.2566,53.18022,0,92.88361,39.7034,37.71823,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,41.49005,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,40.31361,40.31361,0,0,0,40.31361,240.2719,54.4269,0,96.86227,42.43538,40.31361,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,44.34497,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,22.29756,22.29756,0,0,0,22.29756,436.6312,73.88701,0,97.35812,23.47112,22.29756,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,24.52732,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,6.538567,6.538567,0,0,0,6.538567,1475.045,89.56413,0,96.44682,6.882702,6.538567,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,7.192423,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,3.422455,3.422455,0,0,0,3.422455,2044.917,66.38376,0,69.98634,3.602584,3.422455,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,3.7647,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,31.56748,31.56748,0,0,0,31.56748,133.6171,8.95061,0,42.17953,33.22892,31.56748,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,34.72423,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,22.45756,22.45756,0,0,0,22.45756,120.1696,3.347618,0,26.98715,23.63953,22.45756,0,0,0,318.7582,0,0,0,420.0009,100,0.1225848,24.70331,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,31.62215,31.62215,0,0,0,31.62215,9.560684,0,3.552714E-15,3.023294,33.28647,31.62215,0,0,0,318.7582,0,30.26318,-30.26318,388.1006,92.40473,0.1225848,34.78437,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,5.128491,5.128491,0,0,0,5.128491,0,0,0,0,5.398412,5.128491,0,0,33.62576,288.4951,0,5.398412,-5.398412,382.4102,91.04987,0.1225848,5.64134,0,0,288.4951
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,22.1669,22.1669,0,0,0,22.1669,0,0,0,0,23.33358,22.1669,0,0,39.62399,283.0966,0,23.33358,-23.33358,357.8145,85.19375,0.1225848,24.38359,0,0,283.0966
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,29.57567,29.57567,0,0,0,29.57567,0,0,3.552714E-15,0,31.13229,29.57567,0,0,65.55019,259.7631,0,31.13229,-31.13229,324.9982,77.38036,0.1225848,32.53324,0,0,259.7631
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,35.97871,35.97871,0,0,0,35.97871,0,0,0,0,37.87233,35.97871,0,0,100.1416,228.6308,0,37.87233,-37.87233,285.0772,67.87539,0.1225848,39.57658,0,0,228.6308
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,40.78611,40.78611,0,0,0,40.78611,0,0,0,0,42.93274,40.78611,0,0,142.222,190.7584,0,42.93274,-42.93274,239.8221,57.10039,0.1225848,44.86472,0,0,190.7584
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,17.38773,17.38773,0,0,0,17.38773,0,0,3.552714E-15,0,18.30287,17.38773,0,0,189.925,147.8257,0,18.30287,-18.30287,220.5292,52.50685,0.1225848,19.1265,0,0,147.8257
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.2616,129.5228,0,0,0,220.5292,52.50685,0.1225848,0,0,0,129.5228
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,36.67826,36.67826,0,0,0,36.67826,0,0,7.105427E-15,0,38.6087,36.67826,0,0,210.2616,129.5228,0,38.6087,-38.6087,179.8321,42.81707,0.1225848,40.34609,0,0,129.5228
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,37.5682,37.5682,0,0,0,37.5682,0,0,7.105427E-15,0,39.54547,37.5682,0,0,253.1601,90.91412,0,39.54547,-39.54547,138.1475,32.89219,0.1225848,41.32501,0,0,90.91412
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,12.66482,12.66482,0,0,0,12.66482,0,0,0,0,13.33139,12.66482,0,0,297.0995,51.36866,0,13.33139,-13.33139,124.095,29.54636,0.1225848,13.9313,0,0,51.36866
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.9122,38.03727,0,0,0,124.095,29.54636,0.1225848,0,0,0,38.03727
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,37.41204,37.41204,81,0,22.761,37.41204,4.904928,0,0,1.835034,0,0,43.58796,41.40857,311.9122,38.03727,43.2436,0,43.2436,165.1194,39.31408,0.1228019,41.15324,1.468027,81,39.8723
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,19.43679,19.43679,81,0,22.761,19.43679,110.5503,0,0,21.48744,0,0,61.56321,58.48505,268.6686,76.95651,79.97249,0,79.97249,240.988,57.37798,0.1230131,21.38047,17.18995,81,98.44395
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,51.30128,51.30128,81,0,22.761,51.30128,101.0523,0,0,51.84109,0,0,29.69872,28.21379,188.6961,148.9317,80.05489,0,80.05489,316.9348,75.4605,0.1232231,56.4314,41.47288,81,200.7728
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,16.93199,16.93199,49.44248,0,14.77695,16.93199,459.2268,0,0,77.75623,0,0,32.51049,30.88497,108.6412,220.9811,108.6412,0,108.6412,420.0009,100,0.1230731,18.62519,62.20499,81,298.7374
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,40.60413,40.60413,0,0,0,40.60413,222.8751,47.75531,0,90.49651,42.74119,40.60413,0,0,0,318.7582,0,0,0,420.0009,100,0.1230731,44.66454,72.3972,0,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,77.591,77.591,20.25,0,7.39125,77.591,130.0829,40.5737,0,100.9326,60.35895,57.341,0,0,0,318.7582,0,0,0,420.0009,100,0.1230731,85.3501,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,39.16464,39.16464,0,0,0,39.16464,249.7561,56.59014,0,97.81609,41.22594,39.16464,0,0,0,318.7582,0,0,0,420.0009,100,0.1230731,43.08111,78.25287,0,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,6.565766,6.565766,0,0,0,6.565766,1296.544,78.21674,0,85.12807,6.911333,6.565766,0,0,0,318.7582,0,0,0,420.0009,100,0.1230731,7.222342,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,27.0745,27.0745,0,0,0,27.0745,332.8949,61.63017,0,90.12965,28.49948,27.0745,0,0,0,318.7582,0,0,0,420.0009,100,0.1230731,29.78195,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,34.54022,34.54022,0,0,0,34.54022,180.5401,26.0008,0,62.35893,36.35812,34.54022,0,0,0,318.7582,0,0,0,420.0009,100,0.1230731,37.99424,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,61.67044,61.67044,0,0,0,61.67044,83.33607,0,7.105427E-15,51.39372,64.91625,61.67044,0,0,0,318.7582,0,13.52253,-13.52253,405.7469,96.6062,0.1230731,67.83748,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,24.21804,24.21804,0,0,0,24.21804,85.37812,0,3.552714E-15,20.6769,25.49267,24.21804,0,0,15.02503,305.2357,0,4.815766,-4.815766,400.6706,95.39757,0.1230731,26.63984,16.54152,0,325.9126
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,67.07866,67.07866,81,0,22.761,67.07866,4.444643,0,0,2.981407,0,0,13.92134,13.22527,20.37588,300.4199,16.20668,0,16.20668,416.0456,99.05827,0.1231517,73.78653,2.385125,81,303.4013
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,22.94179,22.94179,0,0,0,22.94179,0,0,3.552714E-15,0,24.14926,22.94179,0,0,4.169202,315.006,0,24.14926,-24.14926,390.59,92.99744,0.1231517,25.23597,0,0,315.006
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,65.4813,65.4813,81,0,22.761,65.4813,0,0,0,0,0,0,15.5187,14.74276,31.00171,290.8567,14.74276,0,14.74276,404.5763,96.32748,0.1232253,72.02943,0,81,290.8567
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.25895,304.1252,0,0,0,404.5763,96.32748,0.1232253,0,0,0,304.1252
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,13.53076,13.53076,0,0,0,13.53076,0,0,1.776357E-15,0,14.24291,13.53076,0,0,16.25895,304.1252,0,14.24291,-14.24291,389.5629,92.75288,0.1232253,14.88384,0,0,304.1252
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,3.17433,3.17433,0,0,0,3.17433,0,0,4.440892E-16,0,3.3414,3.17433,0,0,32.0844,289.8823,0,3.3414,-3.3414,386.0408,91.91428,0.1232253,3.491763,0,0,289.8823
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,24.91741,24.91741,0,0,0,24.91741,0,0,0,0,26.22885,24.91741,0,0,35.79707,286.5409,0,26.22885,-26.22885,358.3931,85.33153,0.1232253,27.40915,0,0,286.5409
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,16.42504,16.42504,0,0,0,16.42504,0,0,3.552714E-15,0,17.28951,16.42504,0,0,64.94024,260.312,0,17.28951,-17.28951,340.1684,80.99231,0.1232253,18.06754,0,0,260.312
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,17.20285,17.20285,0,0,0,17.20285,0,0,3.552714E-15,0,18.10826,17.20285,0,0,84.1508,243.0225,0,18.10826,-18.10826,321.0806,76.44761,0.1232253,18.92314,0,0,243.0225
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,10.82259,10.82259,0,0,0,10.82259,0,0,1.776357E-15,0,11.3922,10.82259,0,0,104.2711,224.9142,0,11.3922,-11.3922,309.0721,73.58846,0.1232253,11.90485,0,0,224.9142
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,11.25503,11.25503,0,0,0,11.25503,0,0,1.776357E-15,0,11.8474,11.25503,0,0,116.9291,213.522,0,11.8474,-11.8474,296.5839,70.61507,0.1232253,12.38053,0,0,213.522
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,45.32859,45.32859,0,0,0,45.32859,0,0,7.105427E-15,0,47.71431,45.32859,0,0,130.0929,201.6746,0,47.71431,-47.71431,246.2886,58.64003,0.1232253,49.86145,0,0,201.6746
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,25.27718,25.27718,0,0,0,25.27718,7.449181,0,0,1.882942,26.60755,25.27718,0,0,183.1088,153.9603,0,24.72461,-24.72461,220.2266,52.43479,0.1232253,27.80489,1.506354,0,155.8433
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,37.96108,37.96108,0,0,0,37.96108,52.82051,0,0,20.05124,39.95903,37.96108,0,0,210.5806,129.2357,0,19.9078,-19.9078,199.2419,47.43845,0.1232253,41.75719,16.04099,0,149.287
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,44.58451,44.58451,0,0,0,44.58451,125.8079,0,0,56.09085,46.93106,44.58451,0,0,232.7003,109.3279,9.15979,0,9.15979,207.9317,49.50743,0.1231927,49.04296,44.87268,0,165.4188
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,20.48009,20.48009,0,0,0,20.48009,374.869,0,0,76.77351,21.55799,20.48009,0,0,223.5406,117.5717,55.21552,0,55.21552,260.3137,61.97933,0.1229963,22.5281,61.41881,0,194.3452
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,31.36549,31.36549,0,0,0,31.36549,315.9642,0,0,99.10372,33.0163,31.36549,0,0,168.325,167.2657,66.08742,0,66.08742,323.0097,76.90692,0.1227621,34.50204,79.28297,0,266.3694
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,33.9416,33.9416,0,0,0,33.9416,268.7075,0,0,91.20362,35.72799,33.9416,0,0,102.2376,226.7444,55.47562,0,55.47562,375.6385,89.43756,0.1225662,37.33575,72.9629,0,317.948
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,30.29693,30.29693,0,0,0,30.29693,349.7137,27.29901,0,105.9525,31.8915,30.29693,0,0,46.76199,276.6724,46.76199,0,46.76199,420.0009,100,0.1224016,33.32662,84.762,0,382.6249
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,30.14903,30.14903,0,0,0,30.14903,349.8532,73.74153,0,105.4773,31.73582,30.14903,0,0,0,318.7582,0,0,0,420.0009,100,0.1224016,33.16393,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,53.01703,53.01703,0,0,0,53.01703,163.3801,30.81187,0,86.61927,55.8074,53.01703,0,0,0,318.7582,0,0,0,420.0009,100,0.1224016,58.31873,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,50.38612,50.38612,0,0,0,50.38612,140.9627,17.98759,0,71.02561,53.03802,50.38612,0,0,0,318.7582,0,0,0,420.0009,100,0.1224016,55.42473,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,36.99716,36.99716,0,0,0,36.99716,122.8226,6.496514,0,45.4409,38.94438,36.99716,0,0,0,318.7582,0,0,0,420.0009,100,0.1224016,40.69688,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224016,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,97.76918,97.76918,81,0,22.761,97.76918,3.035146,0,0,2.967437,17.65177,16.76918,0,0,0,318.7582,0,14.68433,-14.68433,404.5222,96.31461,0.1224016,107.5461,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,26.59647,26.59647,0,0,0,26.59647,0,0,0,0,27.99628,26.59647,0,0,16.31593,304.0739,0,27.99628,-27.99628,375.0115,89.28828,0.1224016,29.25611,0,0,304.0739
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,4.253211,4.253211,0,0,0,4.253211,0,0,8.881784E-16,0,4.477064,4.253211,0,0,47.4229,276.0776,0,4.477064,-4.477064,370.2923,88.16465,0.1224016,4.678532,0,0,276.0776
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,60.46141,60.46141,0,0,0,60.46141,0,0,7.105427E-15,0,63.64359,60.46141,0,0,52.39742,271.6006,0,63.64359,-63.64359,303.2061,72.19177,0.1224016,66.50755,0,0,271.6006
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,19.09226,19.09226,0,0,0,19.09226,0,0,3.552714E-15,0,20.09711,19.09226,0,0,123.1125,207.957,0,20.09711,-20.09711,282.0218,67.14792,0.1224016,21.00148,0,0,207.957
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,10.29463,10.29463,0,0,0,10.29463,0,0,0,0,10.83645,10.29463,0,0,145.4426,187.8598,0,10.83645,-10.83645,270.5992,64.42825,0.1224016,11.32409,0,0,187.8598
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.59799,48.59799,0,0,0,48.59799,0,0,7.105427E-15,0,51.15578,48.59799,0,0,157.4831,177.0234,0,51.15578,-51.15578,216.6763,51.58949,0.1224016,53.45779,0,0,177.0234
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.3229,125.8676,0,0,0,216.6763,51.58949,0.1224016,0,0,0,125.8676
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.3229,125.8676,0,0,0,216.6763,51.58949,0.1224016,0,0,0,125.8676
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.3229,125.8676,0,0,0,216.6763,51.58949,0.1224016,0,0,0,125.8676
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,25.64677,25.64677,0,0,0,25.64677,0,0,0,0,26.9966,25.64677,0,0,214.3229,125.8676,0,26.9966,-26.9966,188.2194,44.81404,0.1224016,28.21144,0,0,125.8676
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,13.92957,13.92957,0,0,0,13.92957,0,0,0,0,14.66271,13.92957,0,0,244.3191,98.87102,0,14.66271,-14.66271,172.7635,41.13409,0.1224016,15.32253,0,0,98.87102
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,23.53867,23.53867,0,0,0,23.53867,4.636274,0,0,1.091317,24.77755,23.53867,0,0,260.611,84.20831,0,23.68623,-23.68623,147.796,35.18946,0.1224016,25.89254,0.8730538,0,85.29963
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,36.02604,36.02604,0,0,0,36.02604,65.02013,0,0,23.42418,37.92215,36.02604,0,0,286.929,60.52208,0,14.49797,-14.49797,132.5138,31.55085,0.1224016,39.62865,18.73934,0,83.94626
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,303.0379,46.02411,49.58364,0,49.58364,179.553,42.75063,0.1222275,0,39.66692,0,95.60776
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,40.01448,40.01448,0,0,0,40.01448,161.4279,0,0,64.59454,42.1205,40.01448,0,0,253.4543,90.64939,22.47403,0,22.47403,200.8737,47.82699,0.1221487,44.01593,51.67562,0,155.2439
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,28.67358,28.67358,0,0,0,28.67358,252.0337,0,0,72.2671,30.18272,28.67358,0,0,230.9802,110.876,42.08438,0,42.08438,240.7985,57.33286,0.1220015,31.54094,57.81368,0,183.1431
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,0,0,91.84639,0,0,0,0,188.8959,148.752,91.84639,0,91.84639,327.9316,78.0788,0.1216815,0,73.47711,0,240.5983
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.5012541,0.5012541,0,0,0,0.5012541,18042.35,0,0,90.43801,0.5276359,0.5012541,0,0,97.04947,231.4137,89.91037,0,89.91037,413.2281,98.38744,0.1213699,0.5513795,72.35041,0,321.8517
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,95.72767,95.72767,27.02767,0,9.105999,95.72767,100.6822,16.92587,0,96.38075,72.31579,68.7,0,0,7.139097,312.333,7.139097,0,7.139097,420.0009,100,0.1213452,105.3004,77.1046,81,408.7138
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,43.02216,43.02216,0,0,0,43.02216,211.9593,45.90297,0,91.18945,45.28648,43.02216,0,0,0,318.7582,0,0,0,420.0009,100,0.1213452,47.32437,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,52.31248,52.31248,0,0,0,52.31248,129.5334,12.69639,0,67.76215,55.06577,52.31248,0,0,0,318.7582,0,0,0,420.0009,100,0.1213452,57.54372,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,13.42618,13.42618,0,0,0,13.42618,295.8946,25.59451,0,39.72733,14.13282,13.42618,0,0,0,318.7582,0,0,0,420.0009,100,0.1213452,14.76879,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213452,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,49.63518,49.63518,0,0,0,49.63518,5.614979,0,7.105427E-15,2.787005,52.24756,49.63518,0,0,0,318.7582,0,49.46055,-49.46055,367.8648,87.58669,0.1213452,54.5987,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.95617,269.2977,0,0,0,367.8648,87.58669,0.1213452,0,0,0,269.2977
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,15.6824,15.6824,0,0,0,15.6824,0,0,1.776357E-15,0,16.50779,15.6824,0,0,54.95617,269.2977,0,16.50779,-16.50779,350.4641,83.44366,0.1213452,17.25064,0,0,269.2977
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,32.26168,32.26168,0,0,0,32.26168,0,0,0,0,33.95967,32.26168,0,0,73.29816,252.7899,0,33.95967,-33.95967,314.6675,74.92068,0.1213452,35.48785,0,0,252.7899
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,36.47767,36.47767,0,0,0,36.47767,0,0,7.105427E-15,0,38.39755,36.47767,0,0,111.0311,218.8302,0,38.39755,-38.39755,274.1929,65.28389,0.1213452,40.12544,0,0,218.8302
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.6951,180.4327,0,0,0,274.1929,65.28389,0.1213452,0,0,0,180.4327
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,24.87904,24.87904,0,0,0,24.87904,0,0,0,0,26.18846,24.87904,0,0,153.6951,180.4327,0,26.18846,-26.18846,246.5878,58.71127,0.1213452,27.36694,0,0,180.4327
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,28.1253,28.1253,0,0,0,28.1253,0,0,0,0,29.60558,28.1253,0,0,182.7934,154.2442,0,29.60558,-29.60558,215.3808,51.28104,0.1213452,30.93783,0,0,154.2442
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,12.61032,12.61032,0,0,0,12.61032,0,0,1.776357E-15,0,13.27402,12.61032,0,0,215.6884,124.6386,0,13.27402,-13.27402,201.3888,47.94961,0.1213452,13.87135,0,0,124.6386
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,25.60356,25.60356,0,0,0,25.60356,0,0,3.552714E-15,0,26.95111,25.60356,0,0,230.4374,111.3646,0,26.95111,-26.95111,172.9798,41.18559,0.1213452,28.16391,0,0,111.3646
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,25.37138,25.37138,0,0,0,25.37138,0,0,0,0,26.70672,25.37138,0,0,260.383,84.41349,0,26.70672,-26.70672,144.8284,34.48289,0.1213452,27.90852,0,0,84.41349
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,50.12188,50.12188,81,0,22.761,50.12188,0,0,0,0,0,0,30.87813,29.33422,290.0572,57.70677,29.33422,0,29.33422,172.6573,41.10881,0.1214909,55.13406,0,81,57.70677
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,31.46194,31.46194,81,0,22.761,31.46194,4.245581,0,0,1.335742,0,0,49.53806,47.06116,260.723,84.10757,48.3969,0,48.3969,218.5707,52.04053,0.1217297,34.60813,1.068594,81,85.44331
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,65.90244,65.90244,81,0,22.761,65.90244,34.18994,0,0,22.53201,0,0,15.09755,14.34268,212.326,127.6648,36.87468,0,36.87468,253.5531,60.36966,0.1218935,72.49269,18.02561,81,150.1968
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,45.35545,45.35545,81,0,22.761,45.35545,117.9399,0,0,53.49218,0,0,35.64455,33.86232,175.4514,160.852,87.35451,0,87.35451,336.4248,80.10099,0.1220756,49.89099,42.79374,81,214.3442
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,23.32782,23.32782,0,0,0,23.32782,247.0113,0,0,57.62235,24.5556,23.32782,0,0,88.09686,239.4711,33.06675,0,33.06675,367.7947,87.56999,0.1219614,25.6606,46.09788,0,297.0934
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,58.23404,58.23404,0,0,0,58.23404,128.6082,0,0,74.89376,61.29898,58.23404,0,0,55.03011,269.2311,13.59477,0,13.59477,380.6918,90.64073,0.1219145,64.05744,59.91501,0,344.1249
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,30.99894,0,72.43428,0,0,0,0,41.43534,281.4664,41.43534,0,41.43534,420.0009,100,0.1217718,0,57.94742,0,353.9007
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,9.886503,9.886503,0,0,0,9.886503,992.5218,87.71885,0,98.12569,10.40685,9.886503,0,0,0,318.7582,0,0,0,420.0009,100,0.1217718,10.87515,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,12.77649,12.77649,0,0,0,12.77649,812.2428,90.32719,0,103.7761,13.44894,12.77649,0,0,0,318.7582,0,0,0,420.0009,100,0.1217718,14.05414,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,27.12257,27.12257,0,0,0,27.12257,382.8678,75.29351,0,103.8436,28.55007,27.12257,0,0,0,318.7582,0,0,0,420.0009,100,0.1217718,29.83483,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.4096003,0.4096003,0,0,0,0.4096003,20110.41,81.94117,0,82.37232,0.4311583,0.4096003,0,0,0,318.7582,0,0,0,420.0009,100,0.1217718,0.4505604,65.89786,0,401.1306
