Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,34.63656,34.63656,0,0,0,34.63656,111.342,2.105489,0,38.56503,36.45954,34.63656,0,0,0,318.7582,0,0,0,420.0009,100,0.1217718,38.10022,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,54.46094,54.46094,0,0,0,54.46094,42.63467,0,7.105427E-15,23.21924,57.3273,54.46094,0,0,0,318.7582,0,34.10806,-34.10806,384.0478,91.43977,0.1217718,59.90703,18.57539,0,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,63.75758,63.75758,81,0,22.761,63.75758,4.371726,0,0,2.787307,0,0,17.24242,16.38029,37.89785,284.6502,19.1676,0,19.1676,402.2318,95.76928,0.1218638,70.13335,2.229846,81,287.4375
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,32.82843,32.82843,0,0,0,32.82843,0,0,7.105427E-15,0,34.55624,32.82843,0,0,18.73025,301.901,0,34.55624,-34.55624,365.8063,87.09656,0.1218638,36.11127,0,0,301.901
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,15.69673,15.69673,0,0,0,15.69673,0,0,1.776357E-15,0,16.52287,15.69673,0,0,57.12608,267.3448,0,16.52287,-16.52287,348.3896,82.94975,0.1218638,17.26641,0,0,267.3448
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,9.68692,9.68692,0,0,0,9.68692,0,0,0,0,10.19676,9.68692,0,0,75.48483,250.8219,0,10.19676,-10.19676,337.6413,80.39063,0.1218638,10.65561,0,0,250.8219
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.9791461,0.9791461,0,0,0,0.9791461,0,0,2.220446E-16,0,1.03068,0.9791461,0,0,86.81456,240.6251,0,1.03068,-1.03068,336.5549,80.13196,0.1218638,1.077061,0,0,240.6251
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,16.3748,16.3748,0,0,0,16.3748,0,0,3.552714E-15,0,17.23664,16.3748,0,0,87.95975,239.5945,0,17.23664,-17.23664,318.3859,75.80601,0.1218638,18.01228,0,0,239.5945
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,16.51833,16.51833,0,0,0,16.51833,0,0,3.552714E-15,0,17.38771,16.51833,0,0,107.1116,222.3578,0,17.38771,-17.38771,300.0576,71.44215,0.1218638,18.17016,0,0,222.3578
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,9.590641,9.590641,0,0,0,9.590641,0,0,0,0,10.09541,9.590641,0,0,126.4313,204.9701,0,10.09541,-10.09541,289.4161,68.90846,0.1218638,10.54971,0,0,204.9701
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,11.90237,11.90237,0,0,0,11.90237,0,0,0,0,12.52881,11.90237,0,0,137.6484,194.8747,0,12.52881,-12.52881,276.2096,65.76406,0.1218638,13.0926,0,0,194.8747
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,24.62987,24.62987,0,0,0,24.62987,0,0,3.552714E-15,0,25.92618,24.62987,0,0,151.5693,182.3459,0,25.92618,-25.92618,248.881,59.25726,0.1218638,27.09286,0,0,182.3459
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,20.4673,20.4673,0,0,0,20.4673,0,0,3.552714E-15,0,21.54453,20.4673,0,0,180.3761,156.4197,0,21.54453,-21.54453,226.1711,53.85015,0.1218638,22.51403,0,0,156.4197
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,11.77595,11.77595,0,0,0,11.77595,0,0,1.776357E-15,0,12.39574,11.77595,0,0,204.3145,134.8752,0,12.39574,-12.39574,213.1048,50.73914,0.1218638,12.95355,0,0,134.8752
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,24.55991,24.55991,0,0,0,24.55991,8.237833,0,0,2.023204,25.85253,24.55991,0,0,218.0876,122.4794,0,23.82933,-23.82933,187.9865,44.7586,0.1218638,27.0159,1.618563,0,124.5026
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,18.90149,18.90149,0,0,0,18.90149,78.2636,0,3.552714E-15,14.79298,19.8963,18.90149,0,0,244.5646,98.6501,0,5.103318,-5.103318,182.6071,43.4778,0.1218638,20.79164,11.83439,0,113.4431
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,250.2349,93.54678,45.70911,0,45.70911,225.9706,53.80242,0.1217067,0,36.56729,0,139.2559
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,18.08648,18.08648,0,0,0,18.08648,238.2283,0,0,43.08712,19.0384,18.08648,0,0,204.5258,134.685,24.04871,0,24.04871,248.7852,59.23446,0.1216243,19.89513,34.46969,0,177.7721
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,40.90659,40.90659,0,0,0,40.90659,144.4473,0,0,59.08846,43.05957,40.90659,0,0,180.4771,156.3288,16.02889,0,16.02889,263.9915,62.85501,0.1215694,44.99725,47.27077,0,215.4173
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,8.866641,8.866641,0,0,0,8.866641,1007.076,0,0,89.29379,9.333306,8.866641,0,0,164.4482,170.7548,79.96048,0,79.96048,339.8487,80.9162,0.1212962,9.753304,71.43503,0,260.0486
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,10.18049,10.18049,0,0,0,10.18049,895.8444,0,0,91.20137,10.71631,10.18049,0,0,84.48774,242.7193,80.48506,0,80.48506,416.2036,99.09589,0.1210225,11.19854,72.9611,0,333.9206
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,6.478974,6.478974,0,0,0,6.478974,1604.661,93.14294,0,103.9656,6.819973,6.478974,0,0,4.002682,315.1558,4.002682,0,4.002682,420.0009,100,0.1210089,7.126872,83.17248,0,419.1214
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210089,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,12.54977,12.54977,0,0,0,12.54977,447.3648,42.93296,0,56.14324,13.21028,12.54977,0,0,0,318.7582,0,0,0,420.0009,100,0.1210089,13.80474,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,7.98961,7.98961,0,0,0,7.98961,371.9957,21.31089,0,29.72101,8.410116,7.98961,0,0,0,318.7582,0,0,0,420.0009,100,0.1210089,8.788571,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,17.33429,17.33429,0,0,0,17.33429,78.84283,3.552714E-15,0,13.66684,18.24662,17.33429,0,0,0,318.7582,0,4.579777,-4.579777,415.1733,98.85059,0.1210089,19.06772,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,31.30075,31.30075,0,0,0,31.30075,9.08171,0,7.105427E-15,2.842643,32.94815,31.30075,0,0,5.088641,314.1784,0,30.10551,-30.10551,383.4393,91.2949,0.1210089,34.43082,2.274114,0,317.0211
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,43.48501,43.48501,0,0,0,43.48501,0,0,0,0,45.77369,43.48501,0,0,38.53921,284.0729,0,45.77369,-45.77369,335.1896,79.80689,0.1210089,47.83351,0,0,284.0729
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.39886,238.2992,0,0,0,335.1896,79.80689,0.1210089,0,0,0,238.2992
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,58.73638,58.73638,0,0,0,58.73638,0,0,7.105427E-15,0,61.82777,58.73638,0,0,89.39886,238.2992,0,61.82777,-61.82777,270.0174,64.28974,0.1210089,64.61002,0,0,238.2992
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,33.82481,33.82481,0,0,0,33.82481,0,0,7.105427E-15,0,35.60506,33.82481,0,0,158.0964,176.4715,0,35.60506,-35.60506,232.4864,55.35379,0.1210089,37.20729,0,0,176.4715
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,32.8426,32.8426,0,0,0,32.8426,0,0,0,0,34.57116,32.8426,0,0,197.6576,140.8664,0,34.57116,-34.57116,196.0452,46.67734,0.1210089,36.12686,0,0,140.8664
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,6.599235,6.599235,0,0,0,6.599235,0,0,8.881784E-16,0,6.946563,6.599235,0,0,236.07,106.2953,0,6.946563,-6.946563,188.7229,44.93393,0.1210089,7.259158,0,0,106.2953
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.7884,99.34869,0,0,0,188.7229,44.93393,0.1210089,0,0,0,99.34869
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,56.77215,56.77215,0,0,0,56.77215,0,0,7.105427E-15,0,59.76016,56.77215,0,0,243.7884,99.34869,0,59.76016,-59.76016,125.7301,29.93569,0.1210089,62.44937,0,0,99.34869
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,16.9277,16.9277,0,0,0,16.9277,0,0,0,0,17.81863,16.9277,0,0,310.1885,39.58853,0,17.81863,-17.81863,106.9477,25.46368,0.1210089,18.62047,0,0,39.58853
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,16.08378,16.08378,0,0,0,16.08378,0,0,0,0,16.9303,16.08378,0,0,329.987,21.7699,0,16.9303,-16.9303,89.10156,21.21461,0.1210089,17.69216,0,0,21.7699
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,8.699188,8.699188,81,0,22.761,8.699188,0,0,0,0,0,0,72.30081,68.68577,348.7985,4.839604,68.68577,0,68.68577,154.2626,36.72912,0.1212542,9.569107,0,81,4.839604
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,2.024669,0,0,72.31579,68.7,280.1127,66.6568,70.72467,0,70.72467,221.3579,52.70416,0.1214234,0,1.619735,81,68.68147
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,23.48946,23.48946,81,0,22.761,23.48946,55.93876,0,0,13.13971,0,0,57.51054,54.63502,209.388,130.309,67.77473,0,67.77473,285.6547,68.01288,0.12167,25.8384,10.51177,81,143.4487
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,18.74913,18.74913,81,0,22.761,18.74913,219.7278,0,0,41.19705,0,0,62.25087,59.13833,141.6133,191.3063,100.3354,0,100.3354,380.8412,90.67628,0.1218054,20.62404,32.95764,81,232.5033
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,28.94958,28.94958,0,0,0,28.94958,204.9624,0,0,59.33574,30.47324,28.94958,0,0,41.27792,281.6081,28.8625,0,28.8625,408.2225,97.19565,0.1217077,31.84454,47.46859,0,340.9438
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,47.09333,47.09333,0,0,0,47.09333,179.2079,22.4076,0,84.39494,49.57193,47.09333,0,0,12.41543,307.5844,12.41543,0,12.41543,420.0009,100,0.1216658,51.80266,67.51596,0,391.9793
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,101.5735,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216658,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216658,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216658,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,19.66511,19.66511,0,0,0,19.66511,426.0494,63.08297,0,83.78308,20.70012,19.66511,0,0,0,318.7582,0,0,0,420.0009,100,0.1216658,21.63162,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,23.30606,23.30606,0,0,0,23.30606,203.9695,23.00457,0,47.53727,24.5327,23.30606,0,0,0,318.7582,0,0,0,420.0009,100,0.1216658,25.63667,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,25.97774,25.97774,0,0,0,25.97774,87.03261,0,3.552714E-15,22.60911,27.34499,25.97774,0,0,0,318.7582,0,4.735885,-4.735885,415.0088,98.81142,0.1216658,28.57552,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,10.99953,0,16.26163,0,0,0,0,5.262094,314.0223,5.262094,0,5.262094,420.0009,100,0.121648,0,13.0093,0,330.284
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.7568024,0.7568024,0,0,0,0.7568024,334.6125,1.735721,0,2.532355,0.7966341,0.7568024,0,0,0,318.7582,0,0,0,420.0009,100,0.121648,0.8324826,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121648,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121648,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,33.416,33.416,0,0,0,33.416,0,0,7.105427E-15,0,35.17474,33.416,0,0,0,318.7582,0,35.17474,-35.17474,382.9234,91.17206,0.121648,36.7576,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,18.15719,18.15719,0,0,0,18.15719,0,0,0,0,19.11283,18.15719,0,0,39.08305,283.5835,0,19.11283,-19.11283,362.7767,86.37524,0.121648,19.97291,0,0,283.5835
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.31953,264.4706,0,0,0,362.7767,86.37524,0.121648,0,0,0,264.4706
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.31953,264.4706,0,0,0,362.7767,86.37524,0.121648,0,0,0,264.4706
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.31953,264.4706,0,0,0,362.7767,86.37524,0.121648,0,0,0,264.4706
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.31953,264.4706,0,0,0,362.7767,86.37524,0.121648,0,0,0,264.4706
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,25.08482,25.08482,0,0,0,25.08482,0,0,3.552714E-15,0,26.40508,25.08482,0,0,60.31953,264.4706,0,26.40508,-26.40508,334.9433,79.74825,0.121648,27.5933,0,0,264.4706
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,30.99199,30.99199,0,0,0,30.99199,0,0,3.552714E-15,0,32.62315,30.99199,0,0,89.6585,238.0656,0,32.62315,-32.62315,300.5555,71.56069,0.121648,34.09119,0,0,238.0656
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,26.61552,26.61552,0,0,0,26.61552,0,0,0,0,28.01634,26.61552,0,0,125.9064,205.4424,0,28.01634,-28.01634,271.0237,64.52932,0.121648,29.27707,0,0,205.4424
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,5.609564,5.609564,0,0,0,5.609564,35.30131,0,8.881784E-16,1.980249,5.904804,5.609564,0,0,157.0357,177.4261,0,3.924555,-3.924555,266.8868,63.54436,0.121648,6.17052,1.5842,0,179.4063
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,161.3963,173.5015,20.94731,0,20.94731,286.7592,68.27586,0.1215773,0,16.75784,0,194.4488
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,140.449,192.3541,42.96818,0,42.96818,327.5224,77.98137,0.1214326,0,34.37455,0,235.3223
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,36.3614,36.3614,0,0,0,36.3614,205.9717,0,0,74.89417,38.27515,36.3614,0,0,97.48083,231.0255,36.61902,0,36.61902,362.2622,86.25275,0.1213095,39.99754,59.91534,0,305.9196
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,22.65915,22.65915,0,0,0,22.65915,344.1808,0,0,77.98843,23.85173,22.65915,0,0,60.86182,263.9826,54.13669,0,54.13669,413.6208,98.48095,0.121128,24.92506,62.39074,0,341.971
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,6.058133,6.058133,0,0,0,6.058133,1575.033,82.3155,0,95.41761,6.376982,6.058133,0,0,6.725129,312.7056,6.725129,0,6.725129,420.0009,100,0.1211055,6.663946,76.33409,0,408.1232
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211055,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,68.10035,68.10035,20.25,0,7.39125,68.10035,134.874,41.48088,0,91.84968,50.36879,47.85035,0,0,0,318.7582,0,0,0,420.0009,100,0.1211055,74.91039,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,26.70037,26.70037,0,0,0,26.70037,298.0367,51.47125,0,79.5769,28.10566,26.70037,0,0,0,318.7582,0,0,0,420.0009,100,0.1211055,29.37041,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211055,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,13.28048,13.28048,0,0,0,13.28048,372.4636,35.48551,0,49.46497,13.97946,13.28048,0,0,0,318.7582,0,0,0,420.0009,100,0.1211055,14.60853,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,26.91784,26.91784,0,0,0,26.91784,104.4822,0,0,28.12436,28.33456,26.91784,0,0,0,318.7582,0,0.2102081,-0.2102081,419.7793,99.94724,0.1211055,29.60962,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,23.57121,23.57121,0,0,0,23.57121,7.986237,0,0,1.882453,24.8118,23.57121,0,0,0.2335645,318.548,0,22.92935,-22.92935,395.6096,94.19257,0.1211055,25.92833,1.505962,0,320.4305
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,32.50442,32.50442,0,0,0,32.50442,0,0,7.105427E-15,0,34.21518,32.50442,0,0,25.71062,295.6187,0,34.21518,-34.21518,359.5436,85.60546,0.1211055,35.75486,0,0,295.6187
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,62.70579,62.70579,81,0,22.761,62.70579,0,0,0,0,0,0,18.29421,17.3795,63.72748,261.4035,17.3795,0,17.3795,376.0313,89.53107,0.1211894,68.97637,0,81,261.4035
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,10.78937,10.78937,0,0,0,10.78937,0,0,1.776357E-15,0,11.35723,10.78937,0,0,46.34798,277.045,0,11.35723,-11.35723,364.0597,86.68071,0.1211894,11.8683,0,0,277.045
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,12.2601,12.2601,0,0,0,12.2601,0,0,0,0,12.90537,12.2601,0,0,58.96713,265.6878,0,12.90537,-12.90537,350.4563,83.4418,0.1211894,13.48611,0,0,265.6878
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,52.68759,52.68759,0,0,0,52.68759,0,0,7.105427E-15,0,55.46062,52.68759,0,0,73.30643,252.7824,0,55.46062,-55.46062,291.9956,69.52263,0.1211894,57.95634,0,0,252.7824
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,22.01493,22.01493,0,0,0,22.01493,0,0,0,0,23.17361,22.01493,0,0,134.9293,197.3218,0,23.17361,-23.17361,267.5685,63.70666,0.1211894,24.21642,0,0,197.3218
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,23.97969,23.97969,0,0,0,23.97969,0,0,3.552714E-15,0,25.24178,23.97969,0,0,160.6778,174.1482,0,25.24178,-25.24178,240.9613,57.37163,0.1211894,26.37766,0,0,174.1482
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,11.23773,11.23773,0,0,0,11.23773,0,0,1.776357E-15,0,11.82919,11.23773,0,0,188.7242,148.9064,0,11.82919,-11.82919,228.4923,54.40281,0.1211894,12.3615,0,0,148.9064
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,24.38,24.38,0,0,0,24.38,0,0,3.552714E-15,0,25.66316,24.38,0,0,201.8678,137.0773,0,25.66316,-25.66316,201.4409,47.96203,0.1211894,26.818,0,0,137.0773
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,13.91098,13.91098,0,0,0,13.91098,0,0,1.776357E-15,0,14.64314,13.91098,0,0,230.3824,111.4141,0,14.64314,-14.64314,186.0057,44.28698,0.1211894,15.30208,0,0,111.4141
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.6525,96.77095,0,0,0,186.0057,44.28698,0.1211894,0,0,0,96.77095
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,15.46437,15.46437,0,0,0,15.46437,11.83625,0,0,1.830402,16.27829,15.46437,0,0,246.6525,96.77095,0,14.44788,-14.44788,170.7763,40.66094,0.1211894,17.01081,1.464322,0,98.60135
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.033133,3.033133,0,0,0,3.033133,719.5979,0,0,21.82636,3.192771,3.033133,0,0,262.7057,82.32307,18.63359,0,18.63359,188.4537,44.86983,0.121127,3.336446,17.46109,0,104.1494
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,22.14244,22.14244,0,0,0,22.14244,140.3634,0,0,31.07987,23.30783,22.14244,0,0,244.0721,99.09329,7.772043,0,7.772043,195.8269,46.62535,0.1211011,24.35668,24.8639,0,130.1732
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,25.25482,25.25482,0,0,0,25.25482,174.5933,0,0,44.09322,26.58402,25.25482,0,0,236.3001,106.0881,17.5092,0,17.5092,212.4376,50.58027,0.1210426,27.7803,35.27457,0,150.1814
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,218.7909,121.8464,84.69548,0,84.69548,292.7867,69.71099,0.1207604,0,67.75639,0,206.5419
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,34.17989,34.17989,0,0,0,34.17989,232.1287,0,0,79.34134,35.97883,34.17989,0,0,134.0954,198.0723,43.36251,0,43.36251,333.924,79.50556,0.1206165,37.59788,63.47307,0,277.4137
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,53.11744,53.11744,0,0,0,53.11744,164.2731,0,0,87.25766,55.91309,53.11744,0,0,90.73292,237.0986,31.34457,0,31.34457,363.6601,86.58556,0.1205126,58.42918,69.80613,0,324.3563
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,63.6159,63.6159,40.11967,0,12.41828,63.6159,132.233,7.105427E-15,0,84.12122,24.73288,23.49623,0,0,59.38834,265.3087,59.38834,0,59.38834,420.0009,100,0.1204695,69.97749,67.29697,81,349.4299
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,61.41928,61.41928,0,0,0,61.41928,87.99599,0,7.105427E-15,54.0465,64.65187,61.41928,0,0,0,318.7582,0,10.60537,-10.60537,408.8218,97.33833,0.1204695,67.5612,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,30.73668,30.73668,0,0,0,30.73668,151.166,2.325269,0,46.46342,32.3544,30.73668,0,0,11.78375,308.1529,11.78375,0,11.78375,420.0009,100,0.1204306,33.81035,37.17073,0,354.6163
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,75.79069,75.79069,52.43211,0,15.53332,75.79069,32.44195,0,0,24.58798,24.58798,23.35858,0,0,0,318.7582,0,0,0,420.0009,100,0.1204306,83.36976,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,15.4372,0,15.4372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204306,0,12.34976,0,334.1954
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,1.744246,0,1.744246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204306,0,1.395397,0,320.5025
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,26.90152,26.90152,0,0,0,26.90152,0,0,0,0,28.31739,26.90152,0,0,0,318.7582,0,28.31739,-28.31739,390.1517,92.89307,0.1204306,29.59167,0,0,318.7582
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,40.34243,40.34243,0,0,0,40.34243,0,0,7.105427E-15,0,42.46571,40.34243,0,0,31.46377,290.4408,0,42.46571,-42.46571,345.3889,82.23529,0.1204306,44.37667,0,0,290.4408
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,32.83484,32.83484,0,0,0,32.83484,0,0,0,0,34.563,32.83484,0,0,78.64789,247.9751,0,34.563,-34.563,308.9563,73.56087,0.1204306,36.11833,0,0,247.9751
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,42.48495,42.48495,0,0,0,42.48495,0,0,7.105427E-15,0,44.721,42.48495,0,0,117.0512,213.4121,0,44.721,-44.721,261.8162,62.33707,0.1204306,46.73344,0,0,213.4121
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.262042,2.262042,0,0,0,2.262042,0,0,0,0,2.381097,2.262042,0,0,166.7412,168.6911,0,2.381097,-2.381097,259.3063,61.73948,0.1204306,2.488246,0,0,168.6911
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,18.79678,18.79678,0,0,0,18.79678,0,0,0,0,19.78608,18.79678,0,0,169.3869,166.31,0,19.78608,-19.78608,238.45,56.77369,0.1204306,20.67646,0,0,166.31
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,46.014,46.014,0,0,0,46.014,0,0,0,0,48.43579,46.014,0,0,191.3714,146.524,0,48.43579,-48.43579,187.3942,44.61757,0.1204306,50.6154,0,0,146.524
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.1889,98.08817,0,0,0,187.3942,44.61757,0.1204306,0,0,0,98.08817
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,12.7521,12.7521,0,0,0,12.7521,0,0,1.776357E-15,0,13.42327,12.7521,0,0,245.1889,98.08817,0,13.42327,-13.42327,173.2448,41.24868,0.1204306,14.02731,0,0,98.08817
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,36.34767,36.34767,0,0,0,36.34767,0,0,0,0,38.2607,36.34767,0,0,260.1037,84.6649,0,38.2607,-38.2607,132.9145,31.64624,0.1204306,39.98243,0,0,84.6649
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,12.32706,12.32706,0,0,0,12.32706,0,0,1.776357E-15,0,12.97585,12.32706,0,0,302.6156,46.4042,0,12.97585,-12.97585,119.2367,28.38964,0.1204306,13.55976,0,0,46.4042
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,317.0332,33.42835,1.272384,0,1.272384,120.4438,28.67705,0.1204264,0,1.017908,0,34.70074
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,33.5251,33.5251,81,0,22.761,33.5251,63.30821,0,0,21.22414,0,0,47.4749,45.10115,315.7608,34.5735,66.32529,0,66.32529,183.3655,43.65837,0.1206751,36.87762,16.97931,81,55.79764
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,44.03338,44.03338,81,0,22.761,44.03338,55.06643,0,0,24.24761,0,0,36.96662,35.11829,249.4355,94.26627,59.3659,0,59.3659,239.685,57.06773,0.1209402,48.43672,19.39809,81,118.5139
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,43.32612,43.32612,81,0,22.761,43.32612,56.71557,0,0,24.57265,0,0,37.67388,35.79019,190.0696,147.6956,60.36284,0,60.36284,296.9502,70.70229,0.1212068,47.65873,19.65812,81,172.2682
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,57.42908,0,16.79756,0,0,0,0,75.14915,0,0,57.42908,54.55762,129.7068,202.0221,129.7068,0,129.7068,420.0009,100,0.1210636,0,60.11932,81,277.1713
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,18.92944,18.92944,0,0,0,18.92944,388.4921,53.61364,0,73.53937,19.92572,18.92944,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,20.82238,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,50.89335,50.89335,0,0,0,50.89335,170.4306,33.16591,0,86.73785,53.57195,50.89335,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,55.98269,69.39028,0,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.3357243,0.3357243,0,0,0,0.3357243,10936.6,36.36343,0,36.71682,0.353394,0.3357243,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,0.3692967,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210636,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,15.72212,15.72212,0,0,0,15.72212,8.828504,0,0,1.388028,16.5496,15.72212,0,0,0,318.7582,0,15.16157,-15.16157,404.0191,96.19484,0.1210636,17.29433,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84619,303.5966,0,0,0,404.0191,96.19484,0.1210636,0,0,0,303.5966
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84619,303.5966,0,0,0,404.0191,96.19484,0.1210636,0,0,0,303.5966
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,1.817736,1.817736,0,0,0,1.817736,0,0,2.220446E-16,0,1.913406,1.817736,0,0,16.84619,303.5966,0,1.913406,-1.913406,402.0022,95.71462,0.1210636,1.999509,0,0,303.5966
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,12.69676,12.69676,0,0,0,12.69676,0,0,0,0,13.36501,12.69676,0,0,18.9722,301.6833,0,13.36501,-13.36501,387.9143,92.36036,0.1210636,13.96643,0,0,301.6833
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.82221,288.3182,0,0,0,387.9143,92.36036,0.1210636,0,0,0,288.3182
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.82221,288.3182,0,0,0,387.9143,92.36036,0.1210636,0,0,0,288.3182
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.82221,288.3182,0,0,0,387.9143,92.36036,0.1210636,0,0,0,288.3182
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,20.701,20.701,0,0,0,20.701,0,0,0,0,21.79053,20.701,0,0,33.82221,288.3182,0,21.79053,-21.79053,364.945,86.8915,0.1210636,22.7711,0,0,288.3182
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,15.77341,15.77341,0,0,0,15.77341,0,0,1.776357E-15,0,16.60359,15.77341,0,0,58.03391,266.5277,0,16.60359,-16.60359,347.4433,82.72443,0.1210636,17.35076,0,0,266.5277
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,11.14203,11.14203,0,0,0,11.14203,0,0,1.776357E-15,0,11.72846,11.14203,0,0,76.48235,249.9241,0,11.72846,-11.72846,335.0804,79.7809,0.1210636,12.25624,0,0,249.9241
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.04009,50.04009,0,0,0,50.04009,0,0,7.105427E-15,0,52.67378,50.04009,0,0,89.51396,238.1957,0,52.67378,-52.67378,279.5574,66.56115,0.1210636,55.0441,0,0,238.1957
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,39.01551,39.01551,0,0,0,39.01551,5.023639,0,7.105427E-15,1.959998,41.06896,39.01551,0,0,148.0404,185.5219,0,39.10896,-39.10896,238.3329,56.74582,0.1210636,42.91706,1.567999,0,187.4819
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,50.86915,50.86915,0,0,0,50.86915,21.21061,0,7.105427E-15,10.78965,53.54647,50.86915,0,0,191.4948,146.4129,0,42.75682,-42.75682,193.2633,46.01498,0.1210636,55.95607,8.631724,0,157.2026
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,10.83295,10.83295,0,0,0,10.83295,175.7848,0,0,19.04267,11.4031,10.83295,0,0,239.0024,103.6561,7.639571,0,7.639571,200.5108,47.74058,0.1210385,11.91624,15.23414,0,122.6988
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,59.4729,59.4729,0,0,0,59.4729,46.35352,0,7.105427E-15,27.56778,62.60305,59.4729,0,0,231.3628,110.5317,0,35.03526,-35.03526,163.5804,38.94764,0.1210385,65.42019,22.05423,0,138.0995
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,41.12716,41.12716,0,0,0,41.12716,109.8404,0,0,45.17422,43.29175,41.12716,0,0,270.2909,75.49644,1.882472,0,1.882472,165.3663,39.37284,0.1210323,45.23988,36.13938,0,120.6707
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,0,0,32.80791,0,0,0,0,268.4084,77.19067,32.80791,0,32.80791,196.4906,46.78338,0.1209245,0,26.24633,0,109.9986
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,2.553669,2.553669,0,0,0,2.553669,947.8028,0,0,24.20374,2.688072,2.553669,0,0,235.6005,106.7178,21.51567,0,21.51567,216.9022,51.64327,0.1208539,2.809036,19.363,0,130.9215
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,50.32138,50.32138,0,0,0,50.32138,36.53576,0,0,18.3853,52.96988,50.32138,0,0,214.0848,126.0819,0,34.58458,-34.58458,180.4468,42.96344,0.1208539,55.35352,14.70824,0,144.4672
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,21.07901,21.07901,0,0,0,21.07901,202.8959,0,0,42.76845,22.18843,21.07901,0,0,252.5121,91.49732,20.58002,0,20.58002,199.9707,47.61198,0.1207865,23.18691,34.21476,0,134.2658
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,10.849,10.849,0,0,0,10.849,218.5669,0,0,23.71232,11.42,10.849,0,0,231.9321,110.0193,12.29232,0,12.29232,211.6322,50.38853,0.1207463,11.9339,18.96986,0,133.7317
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,219.6398,121.0824,18.59686,0,18.59686,229.2748,54.58912,0.1206854,0,14.87748,0,139.6793
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,57.65409,57.65409,0,0,0,57.65409,6.784379,0,7.105427E-15,3.911472,60.68852,57.65409,0,0,201.0429,137.8196,0,56.77705,-56.77705,169.4265,40.33957,0.1206854,63.4195,3.129178,0,141.7311
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,34.12694,34.12694,0,0,0,34.12694,5.837263,0,7.105427E-15,1.992079,35.92309,34.12694,0,0,264.1285,81.04255,0,33.93102,-33.93102,133.6601,31.82377,0.1206854,37.53963,1.593663,0,83.03463
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,30.10355,30.10355,0,0,0,30.10355,0,0,3.552714E-15,0,31.68795,30.10355,0,0,301.8297,47.11153,0,31.68795,-31.68795,100.2581,23.87092,0.1206854,33.11391,0,0,47.11153
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,9.577498,9.577498,0,0,0,9.577498,0,0,1.776357E-15,0,10.08158,9.577498,0,0,337.0385,15.42358,0,10.08158,-10.08158,89.63114,21.3407,0.1206854,10.53525,0,0,15.42358
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,9.514778,9.514778,81,0,22.761,9.514778,0,0,0,0,0,0,71.48522,67.91096,348.2402,5.342008,67.91096,0,67.91096,154.0571,36.68019,0.1209256,10.46626,0,81,5.342008
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,10.99218,10.99218,81,0,22.761,10.99218,0,0,0,0,0,0,70.00782,66.50743,280.3293,66.46187,66.50743,0,66.50743,217.1516,51.70266,0.1211695,12.0914,0,81,66.46187
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,43.93056,43.93056,81,0,22.761,43.93056,0,0,0,0,0,0,37.06944,35.21597,213.8219,126.3186,35.21597,0,35.21597,250.5604,59.65712,0.1213354,48.32362,0,81,126.3186
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,8.500033,8.500033,80.81583,0,22.7144,8.500033,0,0,0,0,0,0,72.31579,68.7,178.6059,158.0129,68.7,0,68.7,315.735,75.17484,0.1215694,9.350037,0,81,158.0129
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,41.73133,41.73133,81,0,22.761,41.73133,0,0,0,0,0,0,39.26867,37.30523,109.9059,219.8429,37.30523,0,37.30523,351.1258,83.60122,0.1217442,45.90447,0,81,219.8429
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.056598,1.056598,0,0,0,1.056598,0,0,0,0,1.112208,1.056598,0,0,72.60065,253.4176,0,1.112208,-1.112208,349.9534,83.32208,0.1217442,1.162258,0,0,253.4176
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,8.809264,8.809264,0,0,0,8.809264,0,0,0,0,9.272909,8.809264,0,0,73.83644,252.3054,0,9.272909,-9.272909,340.1789,80.99483,0.1217442,9.69019,0,0,252.3054
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,5.282289,5.282289,0,0,0,5.282289,0,0,0,0,5.560304,5.282289,0,0,84.13967,243.0325,0,5.560304,-5.560304,334.3179,79.59933,0.1217442,5.810517,0,0,243.0325
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,19.43166,19.43166,0,0,0,19.43166,0,0,0,0,20.45437,19.43166,0,0,90.31779,237.4722,0,20.45437,-20.45437,312.757,74.46582,0.1217442,21.37482,0,0,237.4722
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,49.96865,49.96865,0,0,0,49.96865,1.662791,0,7.105427E-15,0.8308741,52.59859,49.96865,0,0,113.0449,217.0178,0,51.76771,-51.76771,258.1891,61.47347,0.1217442,54.96552,0.6646993,0,217.8487
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,0,0,0,0,0,0,0,27.20941,0,0,0,0,170.5645,165.2501,27.20941,0,27.20941,284.0022,67.61944,0.1216552,0,21.76753,0,192.4595
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,30.33063,30.33063,0,0,0,30.33063,161.2428,0,0,48.90596,31.92698,30.33063,0,0,143.3551,189.7386,16.97898,0,16.97898,300.1099,71.4546,0.1215997,33.36369,39.12477,0,238.6446
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,35.61082,35.61082,0,0,0,35.61082,190.5127,0,0,67.84315,37.48507,35.61082,0,0,126.3762,205.0197,30.35808,0,30.35808,328.9101,78.31177,0.1215007,39.1719,54.27452,0,272.8629
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,4.893635,4.893635,0,0,0,4.893635,1958.257,0,0,95.82996,5.151195,4.893635,0,0,96.01807,232.342,90.67877,0,90.67877,414.9355,98.79398,0.1212057,5.382998,76.66397,0,328.1719
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,31.49037,31.49037,0,0,0,31.49037,317.6491,61.54183,0,100.0289,33.14776,31.49037,0,0,5.339303,313.9529,5.339303,0,5.339303,420.0009,100,0.1211884,34.63941,80.02312,0,413.9818
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,25.96911,25.96911,0,0,0,25.96911,373.6147,69.68851,0,97.02441,27.3359,25.96911,0,0,0,318.7582,0,0,0,420.0009,100,0.1211884,28.56602,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,12.20344,12.20344,0,0,0,12.20344,736.5471,77.03834,0,89.88406,12.84572,12.20344,0,0,0,318.7582,0,0,0,420.0009,100,0.1211884,13.42378,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211884,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,31.66061,31.66061,0,0,0,31.66061,203.0335,30.95468,0,64.28163,33.32695,31.66061,0,0,0,318.7582,0,0,0,420.0009,100,0.1211884,34.82667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,5.377625,5.377625,0,0,0,5.377625,1019.631,49.17128,0,54.83194,5.660658,5.377625,0,0,0,318.7582,0,0,0,420.0009,100,0.1211884,5.915388,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,101.9653,101.9653,77.81243,0,21.95455,101.9653,24.93403,0,0,25.42406,25.42406,24.15286,0,0,0,318.7582,0,0,0,420.0009,100,0.1211884,112.1618,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,52.45248,52.45248,0,0,0,52.45248,4.976099,0,7.105427E-15,2.610087,55.21313,52.45248,0,0,0,318.7582,0,52.60305,-52.60305,364.5524,86.798,0.1211884,57.69773,2.088069,0,321.3683
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,31.61194,31.61194,0,0,0,31.61194,0,0,3.552714E-15,0,33.27573,31.61194,0,0,58.44783,266.1552,0,33.27573,-33.27573,329.4767,78.44667,0.1211884,34.77314,0,0,266.1552
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,27.99196,27.99196,0,0,0,27.99196,0,0,3.552714E-15,0,29.46522,27.99196,0,0,95.42087,232.8794,0,29.46522,-29.46522,298.4176,71.05167,0.1211884,30.79116,0,0,232.8794
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,4.577911,4.577911,0,0,0,4.577911,0,0,8.881784E-16,0,4.818854,4.577911,0,0,128.16,203.4142,0,4.818854,-4.818854,293.3381,69.84225,0.1211884,5.035702,0,0,203.4142
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,13.81418,13.81418,0,0,0,13.81418,0,0,0,0,14.54124,13.81418,0,0,133.5143,198.5954,0,14.54124,-14.54124,278.0103,66.19279,0.1211884,15.19559,0,0,198.5954
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,35.14294,35.14294,0,0,0,35.14294,0,0,7.105427E-15,0,36.99257,35.14294,0,0,149.6712,184.0541,0,36.99257,-36.99257,239.0167,56.90862,0.1211884,38.65724,0,0,184.0541
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,25.96764,25.96764,0,0,0,25.96764,0,0,0,0,27.33436,25.96764,0,0,190.7741,147.0616,0,27.33436,-27.33436,210.2037,50.0484,0.1211884,28.56441,0,0,147.0616
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,27.17057,27.17057,0,0,0,27.17057,0,0,3.552714E-15,0,28.60061,27.17057,0,0,221.1456,119.7272,0,28.60061,-28.60061,180.056,42.8704,0.1211884,29.88763,0,0,119.7272
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,10.23356,10.23356,0,0,0,10.23356,0,0,0,0,10.77217,10.23356,0,0,252.924,91.12659,0,10.77217,-10.77217,168.7012,40.16686,0.1211884,11.25692,0,0,91.12659
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,33.40505,33.40505,0,0,0,33.40505,0,0,0,0,35.16321,33.40505,0,0,264.8931,80.35442,0,35.16321,-35.16321,131.6359,31.34181,0.1211884,36.74556,0,0,80.35442
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.406702,1.406702,0,0,0,1.406702,0,0,2.220446E-16,0,1.480739,1.406702,0,0,303.9633,45.19121,0,1.480739,-1.480739,130.075,30.97019,0.1211884,1.547373,0,0,45.19121
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,25.91519,25.91519,0,0,0,25.91519,0,0,0,0,27.27915,25.91519,0,0,305.6086,43.71047,0,27.27915,-27.27915,101.3203,24.12383,0.1211884,28.50671,0,0,43.71047
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,50.80543,50.80543,81,0,22.761,50.80543,4.575369,0,0,2.324536,0,0,30.19457,28.68484,335.9188,16.43132,31.00937,0,31.00937,130.7384,31.12812,0.1213315,55.88597,1.859629,81,18.75586
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,17.4117,0,0,72.31579,68.7,304.9094,44.33976,86.1117,0,86.1117,212.4311,50.57874,0.1214433,0,13.92936,81,61.75146
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,13.15086,13.15086,81,0,22.761,13.15086,243.7012,0,0,32.0488,0,0,67.84914,64.45669,218.7977,121.8403,96.50548,0,96.50548,303.9843,72.37706,0.1215859,14.46594,25.63904,81,153.8891
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,9.158354,9.158354,81,0,22.761,9.158354,456.0931,0,0,41.77063,0,0,71.84164,68.24957,122.2922,208.6952,110.0202,0,110.0202,408.3586,97.22803,0.1216841,10.07419,33.4165,81,250.4659
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,56.37288,56.37288,0,0,0,56.37288,138.4254,6.422496,0,78.0344,59.33987,56.37288,0,0,12.27204,307.7134,12.27204,0,12.27204,420.0009,100,0.1216445,62.01016,62.42752,0,385.7478
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,53.85547,53.85547,0,0,0,53.85547,115.4214,5.470792,0,62.16076,56.68997,53.85547,0,0,0,318.7582,0,0,0,420.0009,100,0.1216445,59.24102,49.72861,0,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,21.65168,21.65168,0,0,0,21.65168,374.1667,58.22212,0,81.01337,22.79124,21.65168,0,0,0,318.7582,0,0,0,420.0009,100,0.1216445,23.81685,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,15.33101,15.33101,0,0,0,15.33101,465.3365,55.20289,0,71.3408,16.13791,15.33101,0,0,0,318.7582,0,0,0,420.0009,100,0.1216445,16.86411,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,25.48834,25.48834,0,0,0,25.48834,232.0038,32.30409,0,59.13393,26.82983,25.48834,0,0,0,318.7582,0,0,0,420.0009,100,0.1216445,28.03718,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,12.41971,12.41971,0,0,0,12.41971,380.5435,34.18902,0,47.2624,13.07338,12.41971,0,0,0,318.7582,0,0,0,420.0009,100,0.1216445,13.66168,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,4.282873,4.282873,0,0,0,4.282873,321.1776,9.247339,0,13.75563,4.508287,4.282873,0,0,0,318.7582,0,0,0,420.0009,100,0.1216445,4.71116,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,32.94846,32.94846,0,0,0,32.94846,10.88001,0,0,3.584797,34.68259,32.94846,0,0,0,318.7582,0,31.0978,-31.0978,387.2209,92.19527,0.1216445,36.24331,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,17.69376,17.69376,0,0,0,17.69376,11.38152,0,3.552714E-15,2.013819,18.62502,17.69376,0,0,34.55311,287.6604,0,16.6112,-16.6112,369.7112,88.02629,0.1216445,19.46314,1.611055,0,289.6743
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,94.11787,94.11787,81,0,22.761,94.11787,0,0,0,0,13.80828,13.11786,0,0,53.00999,271.0492,0,13.80828,-13.80828,355.1559,84.56077,0.1216445,103.5296,0,81,271.0492
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.35252,257.241,0,0,0,355.1559,84.56077,0.1216445,0,0,0,257.241
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,39.53826,39.53826,0,0,0,39.53826,0,0,7.105427E-15,0,41.61922,39.53826,0,0,68.35252,257.241,0,41.61922,-41.61922,311.2854,74.11543,0.1216445,43.49208,0,0,257.241
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,20.0091,20.0091,0,0,0,20.0091,0,0,3.552714E-15,0,21.06222,20.0091,0,0,114.5961,215.6217,0,21.06222,-21.06222,289.0839,68.82937,0.1216445,22.01002,0,0,215.6217
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,16.34537,16.34537,0,0,0,16.34537,0,0,0,0,17.20565,16.34537,0,0,137.9986,194.5595,0,17.20565,-17.20565,270.9476,64.51119,0.1216445,17.97991,0,0,194.5595
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,25.41773,25.41773,0,0,0,25.41773,0,0,3.552714E-15,0,26.75551,25.41773,0,0,157.116,177.3539,0,26.75551,-26.75551,242.7448,57.79626,0.1216445,27.95951,0,0,177.3539
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,12.98527,12.98527,0,0,0,12.98527,0,0,0,0,13.66871,12.98527,0,0,186.8443,150.5984,0,13.66871,-13.66871,228.3367,54.36577,0.1216445,14.2838,0,0,150.5984
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.0317,136.9297,0,0,0,228.3367,54.36577,0.1216445,0,0,0,136.9297
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,13.30205,13.30205,0,0,0,13.30205,0,0,0,0,14.00216,13.30205,0,0,202.0317,136.9297,0,14.00216,-14.00216,213.5771,50.8516,0.1216445,14.63226,0,0,136.9297
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,6.056784,6.056784,0,0,0,6.056784,0,0,8.881784E-16,0,6.375562,6.056784,0,0,217.5897,122.9275,0,6.375562,-6.375562,206.8567,49.2515,0.1216445,6.662462,0,0,122.9275
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,19.1512,19.1512,0,0,0,19.1512,0,0,3.552714E-15,0,20.15916,19.1512,0,0,224.6737,116.5519,0,20.15916,-20.15916,185.6071,44.19207,0.1216445,21.06632,0,0,116.5519
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,3.432626,3.432626,0,0,0,3.432626,19.8558,0,4.440892E-16,0.6815755,3.613291,3.432626,0,0,247.0727,96.39278,0,2.931715,-2.931715,182.5168,43.45629,0.1216445,3.775889,0.5452604,0,97.07436
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,9.811638,9.811638,0,0,0,9.811638,297.313,0,0,29.17127,10.32804,9.811638,0,0,250.3302,93.46106,18.84323,0,18.84323,200.393,47.71253,0.1215837,10.7928,23.33702,0,122.6323
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,37.3077,37.3077,0,0,0,37.3077,157.2661,0,0,58.67236,39.27126,37.3077,0,0,231.487,110.42,19.4011,0,19.4011,218.7985,52.09478,0.1215212,41.03847,46.93789,0,169.0923
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,14.18742,14.18742,0,0,0,14.18742,520.8473,0,0,73.89479,14.93413,14.18742,0,0,212.0859,127.881,58.96066,0,58.96066,274.7335,65.41261,0.1213316,15.60616,59.11583,0,201.7757
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,10.33403,10.33403,0,0,0,10.33403,948.9629,0,0,98.06609,10.87792,10.33403,0,0,153.1252,180.9456,87.18816,0,87.18816,357.4475,85.10637,0.1210523,11.36743,78.45287,0,279.0116
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,39.17523,0,105.1123,0,0,0,0,65.93703,259.4149,65.93703,0,65.93703,420.0009,100,0.1208419,0,84.08981,0,364.5272
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,39.7078,39.7078,0,0,0,39.7078,288.4178,72.72668,0,114.5244,41.79769,39.7078,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,43.67859,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,78.90446,78.90446,20.25,0,7.39125,78.90446,125.1336,36.99443,0,98.73597,61.74154,58.65446,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,86.79491,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,23.96308,23.96308,0,0,0,23.96308,337.842,55.73304,0,80.95734,25.22429,23.96308,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,26.35938,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,4.722207,4.722207,0,0,0,4.722207,1188.316,51.14398,0,56.11473,4.970744,4.722207,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,5.194427,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,14.78399,14.78399,0,0,0,14.78399,150.4245,6.67664,0,22.23873,15.56209,14.78399,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,16.26239,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,41.79612,41.79612,0,0,0,41.79612,5.998202,0,7.105427E-15,2.507016,43.99592,41.79612,0,0,0,318.7582,0,41.4889,-41.4889,376.2677,89.58736,0.1208419,45.97573,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,26.23238,26.23238,0,0,0,26.23238,0,0,3.552714E-15,0,27.61303,26.23238,0,0,46.09878,277.2693,0,27.61303,-27.61303,347.161,82.65722,0.1208419,28.85561,0,0,277.2693
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,61.99245,61.99245,0,0,0,61.99245,0,0,7.105427E-15,0,65.25522,61.99245,0,0,76.77992,249.6563,0,65.25522,-65.25522,278.376,66.27986,0.1208419,68.1917,0,0,249.6563
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,61.93121,61.93121,0,0,0,61.93121,0,0,1.421085E-14,0,65.19074,61.93121,0,0,149.2857,184.4011,0,65.19074,-65.19074,209.6589,49.91869,0.1208419,68.12433,0,0,184.4011
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,33.56943,33.56943,0,0,0,33.56943,0,0,7.105427E-15,0,35.33624,33.56943,0,0,221.7199,119.2103,0,35.33624,-35.33624,172.4112,41.05021,0.1208419,36.92637,0,0,119.2103
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,25.92239,25.92239,0,0,0,25.92239,0,0,3.552714E-15,0,27.28672,25.92239,0,0,260.9824,83.87409,0,27.28672,-27.28672,143.6485,34.20195,0.1208419,28.51463,0,0,83.87409
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,15.12419,15.12419,0,0,0,15.12419,0,0,1.776357E-15,0,15.9202,15.12419,0,0,291.301,56.58737,0,15.9202,-15.9202,126.8671,30.2064,0.1208419,16.63661,0,0,56.58737
