Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.9901,40.66717,0,0,0,126.8671,30.2064,0.1208419,0,0,0,40.66717
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,19.06475,19.06475,0,0,0,19.06475,0,0,0,0,20.06816,19.06475,0,0,308.9901,40.66717,0,20.06816,-20.06816,105.7134,25.16982,0.1208419,20.97123,0,0,40.66717
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,7.113911,7.113911,0,0,0,7.113911,0,0,8.881784E-16,0,7.488327,7.113911,0,0,331.288,20.59901,0,7.488327,-7.488327,97.82005,23.29044,0.1208419,7.825302,0,0,20.59901
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,6.427786,6.427786,0,0,0,6.427786,0,0,8.881784E-16,0,6.766091,6.427786,0,0,339.6084,13.11069,0,6.766091,-6.766091,90.68796,21.59233,0.1208419,7.070565,0,0,13.11069
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,17.02705,17.02705,81,0,22.761,17.02705,0,0,0,0,0,0,63.97295,60.7743,347.1263,6.344595,60.7743,0,60.7743,148.3435,35.31982,0.121098,18.72975,0,81,6.344595
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,42.50008,42.50008,81,0,22.761,42.50008,5.646861,0,0,2.39992,0,0,38.49992,36.57492,286.352,61.04147,38.97485,0,38.97485,185.3183,44.12332,0.1212753,46.75009,1.919936,81,63.44139
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,20.69926,0,0,72.31579,68.7,247.3771,96.11883,89.39926,0,89.39926,270.1299,64.31651,0.1213748,0,16.55941,81,116.8181
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,23.37483,23.37483,81,0,22.761,23.37483,164.9193,0,0,38.54961,0,0,57.62517,54.74391,157.9778,176.5782,93.29353,0,93.29353,358.6359,85.38933,0.1215253,25.71231,30.83969,81,215.1278
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,9.003343,9.003343,0,0,0,9.003343,741.8337,0,0,66.78983,9.477203,9.003343,0,0,64.68432,260.5423,57.31263,0,57.31263,413.0074,98.33491,0.1213434,9.903677,53.43186,0,327.3322
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,89.59055,0,96.96225,0,0,0,0,7.371696,312.1237,7.371696,0,7.371696,420.0009,100,0.12132,0,77.5698,0,409.0859
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,61.66986,61.66986,0,0,0,61.66986,162.1162,35.0612,0,99.97684,64.91564,61.66986,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,67.83685,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,30.23678,30.23678,0,0,0,30.23678,337.4494,70.20565,0,102.0338,31.82819,30.23678,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,33.26046,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,24.06783,24.06783,0,0,0,24.06783,330.7538,54.27068,0,79.60524,25.33455,24.06783,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,26.47461,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,7.478103,7.478103,0,0,0,7.478103,728.0357,46.57157,0,54.44326,7.871687,7.478103,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,8.225913,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,10.4203,10.4203,0,0,0,10.4203,209.4773,10.85943,0,21.82816,10.96873,10.4203,0,0,0,318.7582,0,0,0,420.0009,100,0.12132,11.46233,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,13.91598,13.91598,0,0,0,13.91598,15.3209,0,3.552714E-15,2.132053,14.6484,13.91598,0,0,0,318.7582,0,12.51634,-12.51634,406.8075,96.85873,0.12132,15.30757,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,11.51277,11.51277,0,0,0,11.51277,0,0,0,0,12.11871,11.51277,0,0,13.90705,306.2419,0,12.11871,-12.11871,394.0332,93.81725,0.12132,12.66405,0,0,306.2419
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37228,294.1232,0,0,0,394.0332,93.81725,0.12132,0,0,0,294.1232
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37228,294.1232,0,0,0,394.0332,93.81725,0.12132,0,0,0,294.1232
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,34.54766,34.54766,0,0,0,34.54766,0,0,0,0,36.36596,34.54766,0,0,27.37228,294.1232,0,36.36596,-36.36596,355.7001,84.69034,0.12132,38.00243,0,0,294.1232
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,10.31091,10.31091,0,0,0,10.31091,0,0,0,0,10.85359,10.31091,0,0,67.7789,257.7572,0,10.85359,-10.85359,344.2594,81.96637,0.12132,11.342,0,0,257.7572
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,34.91839,34.91839,0,0,0,34.91839,0,0,7.105427E-15,0,36.7562,34.91839,0,0,79.83845,246.9036,0,36.7562,-36.7562,305.515,72.74152,0.12132,38.41023,0,0,246.9036
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,14.25041,14.25041,0,0,0,14.25041,0,0,1.776357E-15,0,15.00044,14.25041,0,0,120.6787,210.1474,0,15.00044,-15.00044,289.7032,68.97681,0.12132,15.67546,0,0,210.1474
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,31.5512,31.5512,0,0,0,31.5512,0,0,0,0,33.21179,31.5512,0,0,137.3458,195.147,0,33.21179,-33.21179,254.6949,60.64151,0.12132,34.70632,0,0,195.147
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,33.45543,33.45543,0,0,0,33.45543,0,0,0,0,35.21624,33.45543,0,0,174.2478,161.9352,0,35.21624,-35.21624,217.5737,51.80315,0.12132,36.80097,0,0,161.9352
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,20.18569,20.18569,0,0,0,20.18569,0,0,0,0,21.2481,20.18569,0,0,213.377,126.719,0,21.2481,-21.2481,195.1762,46.47044,0.12132,22.20426,0,0,126.719
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,15.09317,15.09317,0,0,0,15.09317,0,0,1.776357E-15,0,15.88755,15.09317,0,0,236.986,105.4709,0,15.88755,-15.88755,178.4293,42.48307,0.12132,16.60249,0,0,105.4709
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,23.83564,23.83564,0,0,0,23.83564,7.844433,0,0,1.869771,25.09015,23.83564,0,0,254.6388,89.58331,0,23.22038,-23.22038,153.9529,36.65536,0.12132,26.2192,1.495817,0,91.45309
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,43.93278,43.93278,0,0,0,43.93278,38.5324,0,0,16.92836,46.24503,43.93278,0,0,280.4392,66.36294,0,29.31667,-29.31667,123.0504,29.29765,0.12132,48.32606,13.54268,0,83.2913
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,17.84779,17.84779,0,0,0,17.84779,123.412,0,0,22.02631,18.78715,17.84779,0,0,313.0133,37.04626,3.239165,0,3.239165,126.1233,30.0293,0.1213098,19.63257,17.62105,0,59.07258
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,63.3444,63.3444,81,0,22.761,63.3444,60.81364,0,0,38.52203,0,0,17.6556,16.77282,309.7741,39.96151,55.29485,0,55.29485,178.5806,42.51911,0.1215325,69.67884,30.81763,81,78.48355
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,23.10373,23.10373,81,0,22.761,23.10373,267.2238,0,0,61.73866,0,0,57.89627,55.00146,254.4793,89.72688,116.7401,0,116.7401,289.33,68.88795,0.1216077,25.4141,49.39092,81,151.4655
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.582047,0.582047,61.21025,0,17.75419,0.582047,13769.05,0,0,80.14236,0,0,60.6282,57.59679,137.7392,194.793,137.7392,0,137.7392,420.0009,100,0.121472,0.6402518,64.11389,81,274.9353
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,11.4749,11.4749,0,0,0,11.4749,662.5337,63.94625,0,76.0251,12.07885,11.4749,0,0,0,318.7582,0,0,0,420.0009,100,0.121472,12.62239,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,52.81838,52.81838,0,0,0,52.81838,191.3627,45.47637,0,101.0747,55.5983,52.81838,0,0,0,318.7582,0,0,0,420.0009,100,0.121472,58.10022,80.85973,0,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,36.61662,36.61662,0,0,0,36.61662,276.5211,62.70888,0,101.2527,38.54381,36.61662,0,0,0,318.7582,0,0,0,420.0009,100,0.121472,40.27828,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121472,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,35.13446,35.13446,0,0,0,35.13446,125.8455,7.231498,0,44.21514,36.98364,35.13446,0,0,0,318.7582,0,0,0,420.0009,100,0.121472,38.6479,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,30.00443,30.00443,0,0,0,30.00443,78.33591,3.552714E-15,0,23.50425,31.58361,30.00443,0,0,0,318.7582,0,8.079368,-8.079368,411.4844,97.97229,0.121472,33.00488,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,19.3766,19.3766,0,0,0,19.3766,11.50076,0,3.552714E-15,2.228456,20.39642,19.3766,0,0,8.977075,310.6789,0,18.16796,-18.16796,392.3337,93.41261,0.121472,21.31426,1.782765,0,312.9073
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,34.77098,34.77098,0,0,0,34.77098,0,0,0,0,36.60103,34.77098,0,0,29.1637,292.5109,0,36.60103,-36.60103,353.7528,84.2267,0.121472,38.24808,0,0,292.5109
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.83151,255.9099,0,0,0,353.7528,84.2267,0.121472,0,0,0,255.9099
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,52.22291,52.22291,0,0,0,52.22291,0,0,7.105427E-15,0,54.97149,52.22291,0,0,69.83151,255.9099,0,54.97149,-54.97149,295.8078,70.43029,0.121472,57.4452,0,0,255.9099
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,29.95705,29.95705,0,0,0,29.95705,0,0,3.552714E-15,0,31.53374,29.95705,0,0,130.9109,200.9384,0,31.53374,-31.53374,262.5683,62.51615,0.121472,32.95275,0,0,200.9384
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,28.32724,28.32724,0,0,0,28.32724,0,0,3.552714E-15,0,29.81815,28.32724,0,0,165.9484,169.4046,0,29.81815,-29.81815,231.1373,55.03257,0.121472,31.15996,0,0,169.4046
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.0797,139.5865,0,0,0,231.1373,55.03257,0.121472,0,0,0,139.5865
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,33.0777,33.0777,0,0,0,33.0777,0,0,0,0,34.81863,33.0777,0,0,199.0797,139.5865,0,34.81863,-34.81863,194.4352,46.294,0.121472,36.38547,0,0,139.5865
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,21.16016,21.16016,0,0,0,21.16016,0,0,3.552714E-15,0,22.27386,21.16016,0,0,237.7671,104.7679,0,22.27386,-22.27386,170.9565,40.70385,0.121472,23.27618,0,0,104.7679
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.5158,82.49401,0,0,0,170.9565,40.70385,0.121472,0,0,0,82.49401
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,20.22862,20.22862,0,0,0,20.22862,0,0,3.552714E-15,0,21.29329,20.22862,0,0,262.5158,82.49401,0,21.29329,-21.29329,148.5114,35.35979,0.121472,22.25148,0,0,82.49401
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.713072,1.713072,0,0,0,1.713072,0,0,0,0,1.803234,1.713072,0,0,286.175,61.20073,0,1.803234,-1.803234,146.6106,34.90722,0.121472,1.884379,0,0,61.20073
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,24.73715,24.73715,0,0,0,24.73715,4.151585,0,7.105427E-15,1.026984,26.03911,24.73715,0,0,288.1786,59.39749,0,25.01213,-25.01213,120.2455,28.62983,0.121472,27.21087,0.821587,0,60.42448
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,40.60859,40.60859,81,0,22.761,40.60859,70.48755,0,0,28.624,0,0,40.39141,38.37185,315.9698,34.38537,66.99584,0,66.99584,183.8034,43.76262,0.1217032,44.66944,22.8992,81,63.00937
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,38.04427,38.04427,81,0,22.761,38.04427,130.446,0,0,49.62723,0,0,42.95573,40.80794,248.974,94.68163,90.43517,0,90.43517,269.5977,64.1898,0.1218598,41.8487,39.70179,81,144.3089
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,25.61109,25.61109,81,0,22.761,25.61109,292.5884,0,0,74.93507,0,0,55.38891,52.61947,158.5388,176.0733,127.5545,0,127.5545,390.6066,93.00137,0.1218993,28.1722,59.94805,81,251.0083
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,15.46898,15.46898,0,0,0,15.46898,620.2135,48.67327,0,95.94071,16.28314,15.46898,0,0,30.9843,290.8723,30.9843,0,30.9843,420.0009,100,0.1218022,17.01588,76.75256,0,386.8131
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,52.61651,52.61651,0,0,0,52.61651,215.2522,57.87239,0,113.2582,55.3858,52.61651,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,57.87816,90.60654,0,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,28.75083,28.75083,0,0,0,28.75083,407.6172,86.92932,0,117.1934,30.26404,28.75083,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,31.62592,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,58.13104,58.13104,0,0,0,58.13104,200.7197,55.4899,0,116.6805,61.19057,58.13104,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,63.94415,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,25.75624,25.75624,0,0,0,25.75624,389.7694,73.27811,0,100.39,27.11184,25.75624,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,28.33187,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,74.35365,74.35365,20.25,0,7.39125,74.35365,112.1311,26.42239,0,83.3736,56.95121,54.10365,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,81.78902,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,38.19932,38.19932,0,0,0,38.19932,138.3775,12.64948,0,52.85929,40.20981,38.19932,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,42.01926,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.3253632,0.3253632,0,0,0,0.3253632,7690.444,24.67938,0,25.02187,0.3424875,0.3253632,0,0,0,318.7582,0,0,0,420.0009,100,0.1218022,0.3578995,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,51.99986,51.99986,0,0,0,51.99986,5.280831,0,7.105427E-15,2.746025,54.7367,51.99986,0,0,0,318.7582,0,51.99067,-51.99067,365.1978,86.9517,0.1218022,57.19985,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,24.60573,24.60573,0,0,0,24.60573,0,0,3.552714E-15,0,25.90077,24.60573,0,0,57.76741,266.7675,0,25.90077,-25.90077,337.8961,80.45128,0.1218022,27.06631,0,0,266.7675
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,41.06789,41.06789,0,0,0,41.06789,0,0,0,0,43.22936,41.06789,0,0,86.54605,240.8668,0,43.22936,-43.22936,292.3283,69.60184,0.1218022,45.17468,0,0,240.8668
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,9.244078,9.244078,0,0,0,9.244078,0,0,1.776357E-15,0,9.730608,9.244078,0,0,134.5787,197.6374,0,9.730608,-9.730608,282.0714,67.15971,0.1218022,10.16849,0,0,197.6374
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,36.64907,36.64907,0,0,0,36.64907,0,0,0,0,38.57797,36.64907,0,0,145.3905,187.9068,0,38.57797,-38.57797,241.4066,57.47765,0.1218022,40.31398,0,0,187.9068
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.2549,149.3288,0,0,0,241.4066,57.47765,0.1218022,0,0,0,149.3288
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,44.91564,44.91564,0,0,0,44.91564,0,0,0,0,47.27962,44.91564,0,0,188.2549,149.3288,0,47.27962,-47.27962,191.5695,45.61169,0.1218022,49.4072,0,0,149.3288
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,7.569974,7.569974,0,0,0,7.569974,0,0,8.881784E-16,0,7.968394,7.569974,0,0,240.7878,102.0492,0,7.968394,-7.968394,183.1701,43.61184,0.1218022,8.326972,0,0,102.0492
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,43.23566,43.23566,0,0,0,43.23566,0,0,7.105427E-15,0,45.51123,43.23566,0,0,249.6416,94.08083,0,45.51123,-45.51123,135.197,32.1897,0.1218022,47.55923,0,0,94.08083
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,52.58943,52.58943,81,0,22.761,52.58943,0,0,0,0,0,0,28.41057,26.99004,300.2096,48.5696,26.99004,0,26.99004,160.802,38.28612,0.1219229,57.84837,0,81,48.5696
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,14.69418,14.69418,81,0,22.761,14.69418,0,0,0,0,0,0,66.30582,62.99053,273.2195,72.86064,62.99053,0,62.99053,220.5601,52.5142,0.1221638,16.16359,0,81,72.86064
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,210.229,129.5521,68.7,0,68.7,285.7346,68.03192,0.1223235,0,0,81,129.5521
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,72.31579,0,20.56389,0,0,0,0,1.34522,0,0,72.31579,68.7,141.529,191.3821,70.04522,0,70.04522,352.1854,83.85349,0.1224785,0,1.076176,81,192.7273
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,19.65744,19.65744,0,0,0,19.65744,132.5863,0,0,26.06308,20.69204,19.65744,0,0,71.48379,254.4228,5.371034,0,5.371034,357.2808,85.06668,0.1224617,21.62318,20.85046,0,280.4859
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,34.68035,34.68035,0,0,0,34.68035,152.1814,0,0,52.77704,36.50563,34.68035,0,0,66.11275,259.2567,16.27141,0,16.27141,372.7172,88.74201,0.1224109,38.14838,42.22163,0,312.0338
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,22.35727,0,72.19862,0,0,0,0,49.84134,273.901,49.84134,0,49.84134,420.0009,100,0.1222553,0,57.75889,0,346.0996
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,58.00033,58.00033,0,0,0,58.00033,166.6138,35.58357,0,96.63654,61.05298,58.00033,0,0,0,318.7582,0,0,0,420.0009,100,0.1222553,63.80036,77.30923,0,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,64.99249,64.99249,20.25,0,7.39125,64.99249,163.7628,59.3362,0,106.4336,47.09736,44.74249,0,0,0,318.7582,0,0,0,420.0009,100,0.1222553,71.49174,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222553,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,23.61697,23.61697,0,0,0,23.61697,422.2388,74.86006,0,99.72003,24.85997,23.61697,0,0,0,318.7582,0,0,0,420.0009,100,0.1222553,25.97867,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,18.17795,18.17795,0,0,0,18.17795,484.1992,68.88282,0,88.01751,19.13469,18.17795,0,0,0,318.7582,0,0,0,420.0009,100,0.1222553,19.99575,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,46.66837,46.66837,0,0,0,46.66837,170.7496,30.56146,0,79.68606,49.1246,46.66837,0,0,0,318.7582,0,0,0,420.0009,100,0.1222553,51.33521,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,54.24136,54.24136,0,0,0,54.24136,102.7808,0,7.105427E-15,55.74973,57.09617,54.24136,0,0,0,318.7582,0,1.346443,-1.346443,418.5816,99.66208,0.1222553,59.66549,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.301066,1.301066,0,0,0,1.301066,1998.709,23.13892,0,26.00451,1.369543,1.301066,0,0,1.496048,317.4118,1.496048,0,1.496048,420.0009,100,0.1222506,1.431172,20.80361,0,343.4163
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222506,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,12.25854,12.25854,0,0,0,12.25854,0,0,0,0,12.90373,12.25854,0,0,0,318.7582,0,12.90373,-12.90373,406.3991,96.7615,0.1222506,13.4844,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,64.65391,64.65391,79.74599,0,22.44374,64.65391,0,0,0,0,0,0,15.09208,14.33748,14.33748,305.8545,14.33748,0,14.33748,420.0009,100,0.1223141,71.1193,0,81,305.8545
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,66.6517,66.6517,66.6517,0,19.13088,66.6517,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223141,73.31686,0,81,318.7582
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,36.74201,36.74201,0,0,0,36.74201,0,0,7.105427E-15,0,38.6758,36.74201,0,0,0,318.7582,0,38.6758,-38.6758,379.233,90.29338,0.1223141,40.41621,0,0,318.7582
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,35.28386,35.28386,0,0,0,35.28386,0,0,0,0,37.1409,35.28386,0,0,42.97311,280.0824,0,37.1409,-37.1409,340.083,80.97198,0.1223141,38.81224,0,0,280.0824
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.24078,242.9415,0,0,0,340.083,80.97198,0.1223141,0,0,0,242.9415
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.24078,242.9415,0,0,0,340.083,80.97198,0.1223141,0,0,0,242.9415
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.24078,242.9415,0,0,0,340.083,80.97198,0.1223141,0,0,0,242.9415
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.56371,33.56371,0,0,0,33.56371,0,0,7.105427E-15,0,35.33022,33.56371,0,0,84.24078,242.9415,0,35.33022,-35.33022,302.8417,72.10503,0.1223141,36.92007,0,0,242.9415
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,29.45323,29.45323,0,0,0,29.45323,0,0,0,0,31.0034,29.45323,0,0,123.4966,207.6113,0,31.0034,-31.0034,270.1613,64.32398,0.1223141,32.39855,0,0,207.6113
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,15.51049,15.51049,0,0,0,15.51049,0,0,0,0,16.32683,15.51049,0,0,157.9448,176.6079,0,16.32683,-16.32683,252.9513,60.22637,0.1223141,17.06154,0,0,176.6079
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.07179121,0.07179121,0,0,0,0.07179121,3350.223,0,0,2.405166,0.0755697,0.07179121,0,0,176.0857,160.2811,2.329596,0,2.329596,255.1613,60.75257,0.1223068,0.07897033,1.924133,0,162.6862
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,16.56651,16.56651,0,0,0,16.56651,65.46528,0,3.552714E-15,10.84531,17.43843,16.56651,0,0,173.7561,162.3777,0,6.593121,-6.593121,248.2115,59.09787,0.1223068,18.22316,8.67625,0,173.223
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,16.92983,16.92983,0,0,0,16.92983,183.0189,0,0,30.9848,17.82088,16.92983,0,0,181.0818,155.7846,13.16392,0,13.16392,260.7,62.07129,0.1222658,18.62282,24.78784,0,186.7694
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,37.0307,37.0307,0,0,0,37.0307,116.1559,0,0,43.01336,38.97969,37.0307,0,0,167.9179,167.6321,4.03367,0,4.03367,264.5266,62.9824,0.1222533,40.73377,34.41069,0,210.6455
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,20.46873,20.46873,0,0,0,20.46873,306.0964,0,0,62.65404,21.54603,20.46873,0,0,163.8842,171.2624,41.10801,0,41.10801,303.5251,72.26774,0.1221254,22.5156,50.12323,0,233.9165
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,3.645647,3.645647,0,0,0,3.645647,1368.454,0,0,49.88899,3.837523,3.645647,0,0,122.7762,208.2596,46.05147,0,46.05147,347.2133,82.66969,0.1219824,4.010211,39.91119,0,258.1486
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,3.892184,3.892184,0,0,0,3.892184,1049.137,0,0,40.83437,4.097036,3.892184,0,0,76.72474,249.706,36.73733,0,36.73733,382.0655,90.96778,0.1218686,4.281403,32.66749,0,290.5403
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,39.98742,282.7696,11.00791,0,11.00791,392.5085,93.45421,0.1218346,0,8.806326,0,293.7775
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,45.65622,45.65622,0,0,0,45.65622,25.913,0,7.105427E-15,11.83089,48.05918,45.65622,0,0,28.97951,292.6767,0,36.22828,-36.22828,354.3205,84.36185,0.1218346,50.22184,9.464716,0,304.5076
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,14.17202,14.17202,0,0,0,14.17202,218.96,0,0,31.03105,14.91791,14.17202,0,0,69.23315,256.4484,16.11314,0,16.11314,369.6068,88.00143,0.1217848,15.58922,24.82484,0,287.4794
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,10.64316,10.64316,0,0,0,10.64316,130.7726,0,0,13.91834,11.20332,10.64316,0,0,53.12001,270.9502,2.715015,0,2.715015,372.1825,88.61469,0.1217764,11.70747,11.13467,0,284.8686
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,28.18709,28.18709,0,0,0,28.18709,12.24817,0,0,3.452402,29.67062,28.18709,0,0,50.405,273.3937,0,26.21822,-26.21822,344.546,82.03461,0.1217764,31.0058,2.761922,0,276.8461
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,47.89513,47.89513,0,0,0,47.89513,4.244399,0,0,2.03286,50.41593,47.89513,0,0,79.53635,247.1755,0,48.38307,-48.38307,293.5458,69.89172,0.1217764,52.68464,1.626288,0,249.2084
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,60.95526,60.95526,0,0,0,60.95526,0,0,7.105427E-15,0,64.16343,60.95526,0,0,133.2953,198.7924,0,64.16343,-64.16343,225.9116,53.78837,0.1217764,67.05078,0,0,198.7924
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,68.27003,68.27003,81,0,22.761,68.27003,0,0,0,0,0,0,12.72997,12.09347,204.588,134.629,12.09347,0,12.09347,237.3845,56.52,0.1218298,75.09703,0,81,134.629
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,192.4945,145.5131,68.7,0,68.7,302.559,72.03772,0.1219885,0,0,81,145.5131
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,21.26756,21.26756,81,0,22.761,21.26756,0,0,0,0,0,0,59.73244,56.74582,123.7945,207.3431,56.74582,0,56.74582,356.3928,84.85526,0.122238,23.39432,0,81,207.3431
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,36.89917,36.89917,0,0,0,36.89917,0,0,0,0,38.84123,36.89917,0,0,67.04873,258.4144,0,38.84123,-38.84123,315.4506,75.10713,0.122238,40.58908,0,0,258.4144
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,13.77546,13.77546,0,0,0,13.77546,0,0,1.776357E-15,0,14.50049,13.77546,0,0,110.2057,219.5731,0,14.50049,-14.50049,300.1657,71.46789,0.122238,15.15301,0,0,219.5731
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,56.44204,56.44204,0,0,0,56.44204,0,0,7.105427E-15,0,59.41268,56.44204,0,0,126.3173,205.0726,0,59.41268,-59.41268,237.5393,56.55685,0.122238,62.08625,0,0,205.0726
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.3314,145.66,0,0,0,237.5393,56.55685,0.122238,0,0,0,145.66
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,32.26174,32.26174,0,0,0,32.26174,0,0,0,0,33.95973,32.26174,0,0,192.3314,145.66,0,33.95973,-33.95973,201.7426,48.03385,0.122238,35.48792,0,0,145.66
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,13.4531,13.4531,0,0,0,13.4531,0,0,1.776357E-15,0,14.16116,13.4531,0,0,230.0644,111.7002,0,14.16116,-14.16116,186.8154,44.47977,0.122238,14.79841,0,0,111.7002
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,32.34916,32.34916,0,0,0,32.34916,0,0,7.105427E-15,0,34.05174,32.34916,0,0,245.799,97.53909,0,34.05174,-34.05174,150.9217,35.93367,0.122238,35.58407,0,0,97.53909
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,10.97809,10.97809,0,0,0,10.97809,20.1839,0,1.776357E-15,2.215806,11.55588,10.97809,0,0,283.6343,63.48735,0,9.340078,-9.340078,141.0764,33.58955,0.122238,12.0759,1.772645,0,65.70315
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,34.52497,34.52497,0,0,0,34.52497,50.62635,0,0,17.47873,36.34207,34.52497,0,0,294.0122,54.14727,0,18.86334,-18.86334,121.1927,28.85534,0.122238,37.97747,13.98299,0,71.626
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,314.9714,35.28393,8.269664,0,8.269664,129.038,30.72327,0.1222125,0,6.615731,0,43.55359
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,48.48156,48.48156,81,0,22.761,48.48156,28.2395,0,0,13.69095,0,0,32.51844,30.89252,306.7018,42.72662,44.58347,0,44.58347,171.3336,40.79363,0.122398,53.32971,10.95276,81,56.41757
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.07818448,0.07818448,72.39397,0,20.58368,0.07818448,54419.56,0,0,42.54765,0,0,72.31579,68.7,262.1183,82.85175,111.2477,0,111.2477,276.8724,65.92186,0.1224243,0.08600293,34.03812,81,125.3994
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,7.525801,7.525801,79.84159,0,22.46792,7.525801,417.2657,0,0,31.40258,0,0,72.31579,68.7,150.8707,182.9746,100.1026,0,100.1026,371.838,88.53268,0.1225372,8.278381,25.12207,81,214.3772
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,50.76808,273.067,40.51714,0,40.51714,410.2759,97.68456,0.1224126,0,32.41371,0,313.5841
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,32.92665,32.92665,0,0,0,32.92665,124.3886,0,0,40.95701,34.65963,32.92665,0,0,10.25094,309.5324,6.297375,0,6.297375,416.2502,99.10698,0.1223933,36.21931,32.76561,0,350.4894
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,28.37488,28.37488,0,0,0,28.37488,151.1379,9.063345,0,42.8852,29.86829,28.37488,0,0,3.953565,315.2,3.953565,0,3.953565,420.0009,100,0.1223812,31.21236,34.30816,0,358.0852
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,15.49366,15.49366,0,0,0,15.49366,206.1973,15.6384,0,31.94752,16.30912,15.49366,0,0,0,318.7582,0,0,0,420.0009,100,0.1223812,17.04303,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,42.78011,42.78011,0,0,0,42.78011,9.018458,0,0,3.858107,45.0317,42.78011,0,0,0,318.7582,0,41.17359,-41.17359,376.6001,89.6665,0.1223812,47.05812,3.086485,0,322.6163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,45.74844,277.5846,12.61279,0,12.61279,388.5656,92.51543,0.1223425,0,10.09023,0,290.1974
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,33.13564,288.9362,2.526949,0,2.526949,390.9629,93.08621,0.1223347,0,2.021559,0,291.4631
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.3947539,0.3947539,0,0,0,0.3947539,0,0,0,0,0.4155304,0.3947539,0,0,30.60869,291.2104,0,0.4155304,-0.4155304,390.5249,92.98193,0.1223347,0.4342293,0,0,291.2104
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.07039,290.7949,0,0,0,390.5249,92.98193,0.1223347,0,0,0,290.7949
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,7.589561,7.589561,0,0,0,7.589561,0,0,8.881784E-16,0,7.989012,7.589561,0,0,31.07039,290.7949,0,7.989012,-7.989012,382.1037,90.97689,0.1223347,8.348517,0,0,290.7949
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,39.54101,39.54101,0,0,0,39.54101,0,0,0,0,41.62212,39.54101,0,0,39.94707,282.8058,0,41.62212,-41.62212,338.2302,80.53083,0.1223347,43.49511,0,0,282.8058
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,6.323092,6.323092,0,0,0,6.323092,0,0,8.881784E-16,0,6.655886,6.323092,0,0,86.19387,241.1837,0,6.655886,-6.655886,331.2142,78.86037,0.1223347,6.9554,0,0,241.1837
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.5893,234.5279,0,0,0,331.2142,78.86037,0.1223347,0,0,0,234.5279
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,4.711682,4.711682,0,0,0,4.711682,0,0,0,0,4.959666,4.711682,0,0,93.5893,234.5279,0,4.959666,-4.959666,325.9863,77.61563,0.1223347,5.18285,0,0,234.5279
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,19.30917,19.30917,0,0,0,19.30917,0,0,0,0,20.32545,19.30917,0,0,99.10004,229.5682,0,20.32545,-20.32545,304.5614,72.51447,0.1223347,21.24009,0,0,229.5682
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,21.28812,21.28812,0,0,0,21.28812,0,0,3.552714E-15,0,22.40855,21.28812,0,0,121.6839,209.2427,0,22.40855,-22.40855,280.9407,66.89051,0.1223347,23.41693,0,0,209.2427
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,4.912059,4.912059,0,0,0,4.912059,0,0,0,0,5.170589,4.912059,0,0,146.5823,186.8342,0,5.170589,-5.170589,275.4904,65.59283,0.1223347,5.403265,0,0,186.8342
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,12.0786,12.0786,0,0,0,12.0786,0,0,1.776357E-15,0,12.71431,12.0786,0,0,152.3273,181.6636,0,12.71431,-12.71431,262.0883,62.40187,0.1223347,13.28646,0,0,181.6636
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,17.99277,17.99277,0,0,0,17.99277,5.009728,0,0,0.9013887,18.93975,17.99277,0,0,166.4544,168.9493,0,18.03837,-18.03837,243.0742,57.87471,0.1223347,19.79204,0.7211109,0,169.8507
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.520554,2.520554,0,0,0,2.520554,782.4901,0,0,19.72309,2.653215,2.520554,0,0,186.497,150.9109,17.06987,0,17.06987,259.2682,61.73039,0.1222824,2.77261,15.77847,0,170.634
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,33.3215,33.3215,0,0,0,33.3215,86.094,0,0,28.68781,35.07526,33.3215,0,0,169.4271,166.2738,0,6.387449,-6.387449,252.5352,60.12731,0.1222824,36.65365,22.95025,0,194.9616
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,50.03458,50.03458,0,0,0,50.03458,88.57375,0,0,44.3175,52.66798,50.03458,0,0,176.5243,159.8864,0,8.350478,-8.350478,243.733,58.03156,0.1222824,55.03804,35.454,0,204.2039
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,22.30088,22.30088,0,0,0,22.30088,212.3414,0,0,47.35402,23.47462,22.30088,0,0,185.8026,151.5359,23.8794,0,23.8794,266.387,63.42535,0.1222092,24.53097,37.88322,0,198.8899
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,2.651653,2.651653,0,0,0,2.651653,2306.061,0,0,61.14874,2.791214,2.651653,0,0,161.9232,173.0273,58.35752,0,58.35752,321.7498,76.60695,0.1220308,2.916818,48.91899,0,234.1761
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,44.89102,44.89102,0,0,0,44.89102,193.2412,0,0,86.74796,47.2537,44.89102,0,0,103.5657,225.5491,39.49426,0,39.49426,359.2173,85.52777,0.1219104,49.38012,69.39837,0,312.2971
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,41.34517,41.34517,0,0,0,41.34517,202.3372,0,0,83.65664,43.52122,41.34517,0,0,64.07142,261.094,40.13541,0,40.13541,397.2932,94.59342,0.1217882,45.47968,66.92532,0,344.7506
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,12.73193,12.73193,0,0,0,12.73193,728.8489,55.45848,0,92.79652,13.40203,12.73193,0,0,23.936,297.2158,23.936,0,23.936,420.0009,100,0.1217155,14.00512,74.23721,0,390.0123
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,8.372439,8.372439,0,0,0,8.372439,810.8676,59.07631,0,67.8894,8.813094,8.372439,0,0,0,318.7582,0,0,0,420.0009,100,0.1217155,9.209683,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,11.06596,11.06596,0,0,0,11.06596,417.4916,34.55109,0,46.19947,11.64838,11.06596,0,0,0,318.7582,0,0,0,420.0009,100,0.1217155,12.17256,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,57.27188,57.27188,0,0,0,57.27188,37.86162,0,7.105427E-15,21.68406,60.28619,57.27188,0,0,0,318.7582,0,38.60212,-38.60212,379.3106,90.31187,0.1217155,62.99907,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,42.89125,280.1561,1.813238,0,1.813238,381.0308,90.72144,0.12171,0,1.45059,0,281.9693
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,51.66199,51.66199,0,0,0,51.66199,0,0,0,0,54.38104,51.66199,0,0,41.07801,281.788,0,54.38104,-54.38104,323.7082,77.07322,0.12171,56.82819,0,0,281.788
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,83.7855,83.7855,81,0,22.761,83.7855,0,0,0,0,2.932101,2.785496,0,0,101.5014,227.407,0,2.932101,-2.932101,320.6175,76.33734,0.12171,92.16405,0,81,227.407
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,60.7788,60.7788,81,0,22.761,60.7788,0,0,0,0,0,0,20.2212,19.21014,104.7593,224.4749,19.21014,0,19.21014,338.8418,80.67646,0.1217934,66.85667,0,81,224.4749
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,34.71573,34.71573,0,0,0,34.71573,0,0,7.105427E-15,0,36.54287,34.71573,0,0,85.54913,241.764,0,36.54287,-36.54287,300.3222,71.50515,0.1217934,38.1873,0,0,241.764
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.1523,205.2211,0,0,0,300.3222,71.50515,0.1217934,0,0,0,205.2211
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,40.62667,40.62667,0,0,0,40.62667,0,0,7.105427E-15,0,42.76492,40.62667,0,0,126.1523,205.2211,0,42.76492,-42.76492,255.244,60.77227,0.1217934,44.68933,0,0,205.2211
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.6689,162.4562,0,0,0,255.244,60.77227,0.1217934,0,0,0,162.4562
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,36.08422,36.08422,0,0,0,36.08422,0,0,0,0,37.98339,36.08422,0,0,173.6689,162.4562,0,37.98339,-37.98339,215.206,51.23943,0.1217934,39.69265,0,0,162.4562
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,48.67061,48.67061,0,0,0,48.67061,0,0,7.105427E-15,0,51.23222,48.67061,0,0,215.8727,124.4728,0,51.23222,-51.23222,161.2025,38.38148,0.1217934,53.53767,0,0,124.4728
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,33.05135,33.05135,0,0,0,33.05135,0,0,7.105427E-15,0,34.7909,33.05135,0,0,272.7974,73.24059,0,34.7909,-34.7909,124.5297,29.64987,0.1217934,36.35649,0,0,73.24059
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,8.963827,8.963827,0,0,0,8.963827,0,0,0,0,9.435607,8.963827,0,0,311.4539,38.4497,0,9.435607,-9.435607,114.5837,27.28178,0.1217934,9.860209,0,0,38.4497
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,47.62876,47.62876,81,0,22.761,47.62876,5.27176,0,0,2.510874,0,0,33.37124,31.70268,321.9379,29.01409,34.21355,0,34.21355,147.0415,35.00982,0.12194,52.39164,2.008699,81,31.52497
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,79.0154,79.0154,81,0,22.761,79.0154,26.64917,0,0,21.05695,0,0,1.984601,1.885371,287.7244,59.80629,22.94232,0,22.94232,168.8065,40.19195,0.1220243,86.91694,16.84556,81,80.86324
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,40.05634,40.05634,81,0,22.761,40.05634,127.6166,0,0,51.11856,0,0,40.94366,38.89648,264.782,80.45438,90.01504,0,90.01504,254.2023,60.52423,0.1221757,44.06197,40.89485,81,131.5729
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,14.65643,14.65643,81,0,22.761,14.65643,344.8253,0,0,50.53909,0,0,66.34357,63.02639,174.767,161.4679,113.5655,0,113.5655,361.94,86.17601,0.122255,16.12207,40.43127,81,212.007
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,23.05256,23.05256,0,0,0,23.05256,221.3545,0,0,51.0279,24.26586,23.05256,0,0,61.20154,263.6768,26.76204,0,26.76204,387.3287,92.22092,0.122174,25.35782,40.82232,0,314.7047
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,20.28994,20.28994,0,0,0,20.28994,323.1835,9.776407,0,65.57375,21.35783,20.28994,0,0,34.4395,287.7627,34.4395,0,34.4395,420.0009,100,0.1220699,22.31894,52.459,0,353.3364
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,13.95759,13.95759,0,0,0,13.95759,709.1561,84.28888,0,98.98107,14.6922,13.95759,0,0,0,318.7582,0,0,0,420.0009,100,0.1220699,15.35335,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,36.32731,36.32731,0,0,0,36.32731,247.2026,51.56277,0,89.80204,38.23927,36.32731,0,0,0,318.7582,0,0,0,420.0009,100,0.1220699,39.96004,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220699,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,19.88858,19.88858,0,0,0,19.88858,298.6697,38.46581,0,59.40115,20.93534,19.88858,0,0,0,318.7582,0,0,0,420.0009,100,0.1220699,21.87744,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,46.86186,46.86186,0,0,0,46.86186,75.22096,0,0,35.24994,49.32827,46.86186,0,0,0,318.7582,0,14.07833,-14.07833,405.161,96.46671,0.1220699,51.54805,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,45.13193,45.13193,0,0,0,45.13193,41.2872,0,0,18.63371,47.5073,45.13193,0,0,15.64259,304.6799,0,28.87358,-28.87358,374.7256,89.22019,0.1220699,49.64513,14.90697,0,323.3136
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,25.7093,25.7093,0,0,0,25.7093,9.258561,0,0,2.380311,27.06242,25.7093,0,0,47.72435,275.8063,0,24.68211,-24.68211,348.7083,83.02562,0.1220699,28.28023,1.904249,0,278.1866
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,32.04035,32.04035,0,0,0,32.04035,0,0,0,0,33.72668,32.04035,0,0,75.14892,251.1242,0,33.72668,-33.72668,313.1573,74.5611,0.1220699,35.24438,0,0,251.1242
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,84.04397,84.04397,81,0,22.761,84.04397,0,0,0,0,3.20418,3.043971,0,0,112.623,217.3975,0,3.20418,-3.20418,309.7798,73.75694,0.1220699,92.44837,0,81,217.3975
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,40.78374,40.78374,81,0,22.761,40.78374,0,0,0,0,0,0,40.21626,38.20545,116.1832,214.1933,38.20545,0,38.20545,346.0246,82.38665,0.1222341,44.86211,0,81,214.1933
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,10.62122,10.62122,0,0,0,10.62122,0,0,0,0,11.18023,10.62122,0,0,77.97777,248.5782,0,11.18023,-11.18023,334.2396,79.5807,0.1222341,11.68334,0,0,248.5782
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,32.40069,32.40069,0,0,0,32.40069,0,0,0,0,34.10599,32.40069,0,0,90.40025,237.398,0,34.10599,-34.10599,298.2888,71.02099,0.1222341,35.64076,0,0,237.398
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,16.67823,16.67823,0,0,0,16.67823,0,0,3.552714E-15,0,17.55603,16.67823,0,0,128.2958,203.292,0,17.55603,-17.55603,279.7831,66.61488,0.1222341,18.34605,0,0,203.292
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,3.98833,3.98833,0,0,0,3.98833,0,0,4.440892E-16,0,4.198243,3.98833,0,0,147.8025,185.736,0,4.198243,-4.198243,275.3578,65.56123,0.1222341,4.387163,0,0,185.736
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,32.85754,32.85754,0,0,0,32.85754,0,0,7.105427E-15,0,34.58688,32.85754,0,0,152.4672,181.5377,0,34.58688,-34.58688,238.9,56.88083,0.1222341,36.14329,0,0,181.5377
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,23.1715,23.1715,0,0,0,23.1715,0,0,0,0,24.39105,23.1715,0,0,190.8971,146.9509,0,24.39105,-24.39105,213.1895,50.75932,0.1222341,25.48864,0,0,146.9509
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,17.8626,17.8626,0,0,0,17.8626,0,0,3.552714E-15,0,18.80273,17.8626,0,0,217.9982,122.5598,0,18.80273,-18.80273,193.3697,46.04032,0.1222341,19.64886,0,0,122.5598
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,34.17034,34.17034,0,0,0,34.17034,0,0,7.105427E-15,0,35.96878,34.17034,0,0,238.8902,103.7571,0,35.96878,-35.96878,155.4553,37.0131,0.1222341,37.58737,0,0,103.7571
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,20.86191,20.86191,0,0,0,20.86191,12.60134,0,3.552714E-15,2.62888,21.95991,20.86191,0,0,278.8555,67.7883,0,19.33103,-19.33103,135.0786,32.16151,0.1222341,22.9481,2.103104,0,70.41718
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,25.35055,25.35055,0,0,0,25.35055,91.35735,0,0,23.15959,26.68479,25.35055,0,0,300.3344,48.45727,0,3.525199,-3.525199,131.3627,31.27678,0.1222341,27.88561,18.52767,0,71.61686
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,35.27201,35.27201,0,0,0,35.27201,117.2096,0,0,41.34218,37.12844,35.27201,0,0,304.2513,44.93207,4.213745,0,4.213745,135.3602,32.22856,0.1222214,38.79922,33.07375,0,86.27425
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,28.57685,28.57685,0,0,0,28.57685,171.5783,0,0,49.03168,30.0809,28.57685,0,0,300.0375,48.72444,18.95079,0,18.95079,153.3385,36.5091,0.1221642,31.43454,39.22535,0,97.75612
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,18.78337,18.78337,0,0,0,18.78337,315.4266,0,0,59.24775,19.77197,18.78337,0,0,281.0868,65.78014,39.47578,0,39.47578,190.7885,45.42575,0.1220452,20.66171,47.3982,0,125.0279
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,39.23451,39.23451,0,0,0,39.23451,155.7022,0,0,61.089,41.29949,39.23451,0,0,241.611,101.3083,19.78951,0,19.78951,209.5625,49.89574,0.1219856,43.15797,48.8712,0,162.3973
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,34.8313,34.8313,0,0,0,34.8313,187.5979,0,0,65.34278,36.66452,34.8313,0,0,221.8215,119.1189,28.67826,0,28.67826,236.7691,56.37349,0.1218994,38.31443,52.27423,0,184.4617
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,38.8192,38.8192,0,0,0,38.8192,212.7745,0,0,82.59737,40.86232,38.8192,0,0,193.1432,144.9293,41.73505,0,41.73505,276.3625,65.80045,0.1217741,42.70112,66.0779,0,227.5267
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,8.076142,8.076142,0,0,0,8.076142,622.3315,0,0,50.26038,8.501203,8.076142,0,0,151.4081,182.4909,41.75917,0,41.75917,315.9787,75.23287,0.121649,8.883757,40.2083,0,232.7513
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,14.43402,14.43402,0,0,0,14.43402,217.9494,0,0,31.45886,15.19371,14.43402,0,0,109.649,220.0741,16.26515,0,16.26515,331.4092,78.90678,0.1216004,15.87742,25.16709,0,251.533
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,3.387516,3.387516,0,0,0,3.387516,853.2515,0,0,28.90403,3.565806,3.387516,0,0,93.38382,234.7128,25.33822,0,25.33822,355.4471,84.6301,0.1215247,3.726267,23.12322,0,263.6168
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,29.35551,29.35551,0,0,0,29.35551,59.07713,0,3.552714E-15,17.34239,30.90054,29.35551,0,0,68.0456,257.5172,0,13.55814,-13.55814,341.1556,81.22736,0.1215247,32.29106,13.87391,0,274.8596
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,83.11021,243.959,1.285634,0,1.285634,342.3752,81.51775,0.1215208,0,1.028507,0,245.2447
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,41.72921,41.72921,0,0,0,41.72921,0,0,0,0,43.92548,41.72921,0,0,81.82457,245.1161,0,43.92548,-43.92548,296.0737,70.4936,0.1215208,45.90213,0,0,245.1161
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,31.95243,31.95243,0,0,0,31.95243,0,0,0,0,33.63413,31.95243,0,0,130.6307,201.1906,0,33.63413,-33.63413,260.6202,62.05231,0.1215208,35.14767,0,0,201.1906
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.290121,2.290121,0,0,0,2.290121,0,0,4.440892E-16,0,2.410654,2.290121,0,0,168.0019,167.5565,0,2.410654,-2.410654,258.0792,61.4473,0.1215208,2.519133,0,0,167.5565
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,60.55051,60.55051,0,0,0,60.55051,0,0,7.105427E-15,0,63.73738,60.55051,0,0,170.6804,165.1458,0,63.73738,-63.73738,190.8941,45.45088,0.1215208,66.60556,0,0,165.1458
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,15.43199,15.43199,0,0,0,15.43199,0,0,0,0,16.2442,15.43199,0,0,241.4997,101.4085,0,16.2442,-16.2442,173.7712,41.37401,0.1215208,16.97519,0,0,101.4085
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,15.68294,15.68294,0,0,0,15.68294,0,0,0,0,16.50836,15.68294,0,0,259.5488,85.16427,0,16.50836,-16.50836,156.3699,37.23084,0.1215208,17.25124,0,0,85.16427
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,10.80893,10.80893,0,0,0,10.80893,0,0,1.776357E-15,0,11.37782,10.80893,0,0,277.8914,68.65591,0,11.37782,-11.37782,144.3766,34.37531,0.1215208,11.88983,0,0,68.65591
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,8.023559,8.023559,0,0,0,8.023559,0,0,1.776357E-15,0,8.445851,8.023559,0,0,290.5335,57.27809,0,8.445851,-8.445851,135.4739,32.25562,0.1215208,8.825914,0,0,57.27809
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.9178,48.83223,0,0,0,135.4739,32.25562,0.1215208,0,0,0,48.83223
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,29.95905,29.95905,0,0,0,29.95905,0,0,3.552714E-15,0,31.53584,29.95905,0,0,299.9178,48.83223,0,31.53584,-31.53584,102.2322,24.34094,0.1215208,32.95495,0,0,48.83223
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,27.36252,27.36252,81,0,22.761,27.36252,0,0,0,0,0,0,53.63748,50.95561,334.9576,17.29639,50.95561,0,50.95561,150.5729,35.85062,0.1217389,30.09877,0,81,17.29639
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0.7722937,0,0,72.31579,68.7,284.002,63.15644,69.47229,0,69.47229,216.4801,51.54278,0.1218902,0,0.617835,81,63.92874
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,49.6538,49.6538,81,0,22.761,49.6538,53.32418,0,0,26.47749,0,0,31.3462,29.77888,214.5297,125.6815,56.25637,0,56.25637,269.8496,64.24977,0.1221111,54.61919,21.18199,81,152.159
