Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,69.84148,69.84148,81,0,22.761,69.84148,75.65839,0,0,52.84093,0,0,11.15852,10.6006,158.2733,176.3122,63.44153,0,63.44153,330.0355,78.57973,0.122339,76.82562,42.27275,81,229.1532
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,51.29643,51.29643,66.94601,0,19.20534,51.29643,152.7563,0,0,78.35854,0,0,15.64959,14.86711,94.83179,233.4096,93.22564,0,93.22564,418.4771,99.63721,0.1223809,56.42607,62.68682,81,311.7682
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,70.33827,0,71.94442,0,0,0,0,1.606142,317.3127,1.606142,0,1.606142,420.0009,100,0.1223761,0,57.55553,0,389.2571
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,21.23724,21.23724,0,0,0,21.23724,447.205,72.619,0,94.97399,22.35499,21.23724,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,23.36096,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,29.72355,29.72355,0,0,0,29.72355,371.4229,79.11213,0,110.4001,31.28795,29.72355,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,32.69591,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,13.72272,13.72272,0,0,0,13.72272,578.4479,64.93379,0,79.37876,14.44496,13.72272,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,15.09499,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,35.4098,35.4098,0,0,0,35.4098,196.1561,32.18502,0,69.45849,37.27347,35.4098,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,38.95078,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,67.57998,67.57998,26.17558,0,8.890422,67.57998,64.49184,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,74.33797,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,6.741334,6.741334,0,0,0,6.741334,294.1281,12.73202,0,19.82816,7.096141,6.741334,0,0,0,318.7582,0,0,0,420.0009,100,0.1223761,7.415468,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,59.71154,59.71154,0,0,0,59.71154,4.6867,0,7.105427E-15,2.798501,62.85426,59.71154,0,0,0,318.7582,0,60.05576,-60.05576,356.6965,84.92757,0.1223761,65.6827,2.238801,0,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,34.19814,34.19814,0,0,0,34.19814,0,0,7.105427E-15,0,35.99804,34.19814,0,0,66.72861,258.7025,0,35.99804,-35.99804,318.7513,75.89301,0.1223761,37.61795,0,0,258.7025
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,44.8984,44.8984,0,0,0,44.8984,0,0,0,0,47.26147,44.8984,0,0,106.7264,222.7044,0,47.26147,-47.26147,268.9333,64.03161,0.1223761,49.38824,0,0,222.7044
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.464296,1.464296,0,0,0,1.464296,0,0,0,0,1.541364,1.464296,0,0,159.2392,175.4429,0,1.541364,-1.541364,267.3085,63.64476,0.1223761,1.610725,0,0,175.4429
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,41.80109,41.80109,0,0,0,41.80109,0,0,0,0,44.00114,41.80109,0,0,160.9518,173.9016,0,44.00114,-44.00114,220.9273,52.60162,0.1223761,45.9812,0,0,173.9016
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,29.73865,29.73865,0,0,0,29.73865,0,0,3.552714E-15,0,31.30384,29.73865,0,0,209.842,129.9004,0,31.30384,-31.30384,187.9301,44.74517,0.1223761,32.71251,0,0,129.9004
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,49.33012,49.33012,0,0,0,49.33012,0,0,7.105427E-15,0,51.92644,49.33012,0,0,244.624,98.5966,0,51.92644,-51.92644,133.1948,31.713,0.1223761,54.26313,0,0,98.5966
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,34.69426,34.69426,0,0,0,34.69426,0,0,0,0,36.52028,34.69426,0,0,302.3201,46.67017,0,36.52028,-36.52028,94.6991,22.54736,0.1223761,38.16368,0,0,46.67017
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,21.91686,21.91686,81,0,22.761,21.91686,0,0,0,0,0,0,59.08314,56.12898,342.8981,10.14989,56.12898,0,56.12898,147.9477,35.22558,0.1226132,24.10855,0,81,10.14989
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,5.796722,5.796722,78.11251,0,22.03047,5.796722,0,0,0,0,0,0,72.31579,68.7,286.7692,60.66598,68.7,0,68.7,213.1223,50.74329,0.1228037,6.376394,0,81,60.66598
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,4.995484,4.995484,77.31127,0,21.82775,4.995484,0,0,0,0,0,0,72.31579,68.7,218.0692,122.496,68.7,0,68.7,278.2968,66.26101,0.1229882,5.495032,0,81,122.496
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.47283,31.47283,81,0,22.761,31.47283,0,0,0,0,0,0,49.52717,47.05082,149.3692,184.326,47.05082,0,47.05082,322.9331,76.88869,0.1231853,34.62011,0,81,184.326
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.345046,0.345046,72.66084,0,20.65119,0.345046,391.3728,0,0,1.350416,0,0,72.31579,68.7,102.3184,226.6717,70.05042,0,70.05042,389.3888,92.71143,0.1233329,0.3795505,1.080333,81,228.0221
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,32.26794,289.7171,15.30966,0,15.30966,403.9128,96.16953,0.1232873,0,12.24773,0,305.0267
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,27.17819,27.17819,0,0,0,27.17819,81.71976,0,0,22.20996,28.60862,27.17819,0,0,16.95828,303.4958,0,6.398669,-6.398669,397.168,94.56362,0.1232873,29.89601,17.76796,0,325.7057
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,27.88401,27.88401,0,0,0,27.88401,89.34805,0,0,24.91382,29.35159,27.88401,0,0,24.06791,297.0971,0,4.437769,-4.437769,392.4902,93.44986,0.1232873,30.67241,19.93106,0,322.0109
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,28.99876,292.6593,18.53079,0,18.53079,410.07,97.63553,0.1232321,0,14.82463,0,311.1901
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,35.86118,35.86118,0,0,0,35.86118,67.24272,0,0,24.11403,37.74861,35.86118,0,0,10.46798,309.337,0,13.63458,-13.63458,395.6979,94.21361,0.1232321,39.4473,19.29123,0,333.4511
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.099079,3.099079,0,0,0,3.099079,283.2045,0,0,8.776733,3.262189,3.099079,0,0,25.61751,295.7025,5.514544,0,5.514544,400.9295,95.45921,0.1232156,3.408987,7.021386,0,304.4792
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,2.828032,2.828032,0,0,0,2.828032,346.9908,0,0,9.81301,2.976876,2.828032,0,0,20.10296,300.6656,6.836135,0,6.836135,407.4148,97.00333,0.1231953,3.110835,7.850408,0,310.4786
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,27.29894,27.29894,0,0,0,27.29894,42.70878,0,0,11.65905,28.73573,27.29894,0,0,13.26683,306.8181,0,17.07668,-17.07668,389.4144,92.71753,0.1231953,30.02884,9.327237,0,318.4771
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,45.40691,45.40691,0,0,0,45.40691,43.77539,0,0,19.87705,47.79675,45.40691,0,0,32.24092,289.7414,0,27.9197,-27.9197,359.9845,85.71042,0.1231953,49.94761,15.90164,0,309.6184
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,63.26281,261.8217,10.0651,0,10.0651,369.5331,87.98389,0.1231653,0,8.052078,0,271.8868
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,60.09802,60.09802,0,0,0,60.09802,27.65629,0,7.105427E-15,16.62088,63.26107,60.09802,0,0,53.19771,270.8803,0,46.64019,-46.64019,320.37,76.27841,0.1231653,66.10783,13.29671,0,287.5012
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,58.85604,58.85604,0,0,0,58.85604,4.35948,0,7.105427E-15,2.565818,61.95373,58.85604,0,0,105.0201,224.2401,0,59.38792,-59.38792,257.7696,61.3736,0.1231653,64.74165,2.052654,0,226.8059
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,26.86037,26.86037,0,0,0,26.86037,0,0,3.552714E-15,0,28.27407,26.86037,0,0,171.0067,164.8522,0,28.27407,-28.27407,227.9661,54.27754,0.1231653,29.54641,0,0,164.8522
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,39.88425,39.88425,0,0,0,39.88425,0,0,7.105427E-15,0,41.98342,39.88425,0,0,202.4224,136.5781,0,41.98342,-41.98342,183.7117,43.7408,0.1231653,43.87268,0,0,136.5781
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,31.58528,31.58528,0,0,0,31.58528,0,0,7.105427E-15,0,33.24767,31.58528,0,0,249.0706,94.59468,0,33.24767,-33.24767,148.6656,35.3965,0.1231653,34.74381,0,0,94.59468
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,9.076584,9.076584,0,0,0,9.076584,0,0,0,0,9.554299,9.076584,0,0,286.0125,61.34702,0,9.554299,-9.554299,138.5945,32.99862,0.1231653,9.984242,0,0,61.34702
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,31.03417,31.03417,0,0,0,31.03417,0,0,3.552714E-15,0,32.66755,31.03417,0,0,296.6283,51.79272,0,32.66755,-32.66755,104.1599,24.79992,0.1231653,34.13758,0,0,51.79272
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,20.56018,20.56018,81,0,22.761,20.56018,0,0,0,0,0,0,60.43982,57.41783,332.9256,19.12518,57.41783,0,57.41783,158.6312,37.76926,0.1234046,22.6162,0,81,19.12518
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,30.57902,30.57902,81,0,22.761,30.57902,0,0,0,0,0,0,50.42098,47.89993,275.5078,70.80122,47.89993,0,47.89993,204.0731,48.58873,0.1236036,33.63692,0,81,70.80122
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,16.43313,16.43313,81,0,22.761,16.43313,0,0,0,0,0,0,64.56686,61.33852,227.6078,113.9112,61.33852,0,61.33852,262.2639,62.44366,0.1238321,18.07644,0,81,113.9112
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,12.27884,12.27884,81,0,22.761,12.27884,0,1.421085E-14,0,0,0,0,68.72116,65.2851,166.2693,169.1158,65.2851,0,65.2851,324.1988,77.19003,0.1240481,13.50672,0,81,169.1158
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.23686,34.23686,81,0,22.761,34.23686,0,0,0,0,0,0,46.76314,44.42498,100.9842,227.8724,44.42498,0,44.42498,366.344,87.22459,0.1242313,37.66055,0,81,227.8724
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,15.33289,15.33289,0,0,0,15.33289,0,0,1.776357E-15,0,16.13988,15.33289,0,0,56.55924,267.8549,0,16.13988,-16.13988,349.3311,83.1739,0.1242313,16.86618,0,0,267.8549
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,43.12871,43.12871,0,0,0,43.12871,0.9228441,0,7.105427E-15,0.3980107,45.39864,43.12871,0,0,74.49245,251.715,0,45.00063,-45.00063,301.8963,71.87992,0.1242313,47.44158,0.3184086,0,252.113
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,61.71346,61.71346,0,0,0,61.71346,37.86283,0,1.421085E-14,23.36646,64.96153,61.71346,0,0,124.4931,206.7144,0,41.59507,-41.59507,258.0512,61.44064,0.1242313,67.8848,18.69317,0,230.0809
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,18.33496,18.33496,0,0,0,18.33496,268.1409,0,0,49.16353,19.29996,18.33496,0,0,170.7099,165.1193,29.86357,0,29.86357,286.3823,68.18612,0.1241423,20.16846,39.33082,0,214.2829
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,12.00429,12.00429,0,0,0,12.00429,592.1473,0,0,71.08308,12.6361,12.00429,0,0,140.8463,191.9965,58.44698,0,58.44698,341.83,81.38792,0.1239686,13.20472,56.86646,0,263.0796
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,54.64447,54.64447,0,0,0,54.64447,129.8858,0,0,70.9754,57.5205,54.64447,0,0,82.39934,244.5988,13.4549,0,13.4549,354.5944,84.42707,0.1239287,60.10892,56.78032,0,315.5742
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,57.20203,57.20203,0,0,0,57.20203,159.3859,0,0,91.17196,60.21266,57.20203,0,0,68.94444,256.7082,30.9593,0,30.9593,383.965,91.42005,0.1238369,62.92223,72.93757,0,347.8802
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,39.30444,39.30444,0,0,0,39.30444,233.2433,12.31675,0,91.67498,41.37309,39.30444,0,0,37.98514,284.5716,37.98514,0,37.98514,420.0009,100,0.1237245,43.23488,73.33999,0,376.2466
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,54.43107,54.43107,0,0,0,54.43107,152.91,25.93468,0,83.23055,57.29586,54.43107,0,0,0,318.7582,0,0,0,420.0009,100,0.1237245,59.87418,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,50.61299,50.61299,0,0,0,50.61299,176.559,36.08498,0,89.3618,53.27683,50.61299,0,0,0,318.7582,0,0,0,420.0009,100,0.1237245,55.67429,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,66.08757,66.08757,20.25,0,7.39125,66.08757,103.5837,20.20588,0,68.45596,48.25007,45.83757,0,0,0,318.7582,0,0,0,420.0009,100,0.1237245,72.69633,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,42.45771,42.45771,0,0,0,42.45771,90.85234,0,7.105427E-15,38.57383,44.69233,42.45771,0,0,0,318.7582,0,6.118505,-6.118505,413.5514,98.46442,0.1237245,46.70349,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,20.29131,20.29131,0,0,0,20.29131,87.45464,0,0,17.74569,21.35927,20.29131,0,0,6.798338,312.6397,0,3.613581,-3.613581,409.7423,97.5575,0.1237245,22.32044,14.19655,0,330.3854
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,53.80589,53.80589,0,0,0,53.80589,4.869837,0,0,2.620259,56.63778,53.80589,0,0,10.81343,309.0262,0,54.01752,-54.01752,352.8029,84.00051,0.1237245,59.18648,2.096207,0,311.6464
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,48.78476,48.78476,0,0,0,48.78476,0,0,7.105427E-15,0,51.35238,48.78476,0,0,70.83289,255.0086,0,51.35238,-51.35238,298.6727,71.1124,0.1237245,53.66324,0,0,255.0086
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,57.80814,57.80814,0,0,0,57.80814,0,0,7.105427E-15,0,60.85068,57.80814,0,0,127.8911,203.6562,0,60.85068,-60.85068,234.5304,55.84047,0.1237245,63.58896,0,0,203.6562
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,66.04046,66.04046,81,0,22.761,66.04046,0,0,0,0,0,0,14.95954,14.21156,195.503,142.8056,14.21156,0,14.21156,248.0127,59.05053,0.123783,72.64451,0,81,142.8056
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,17.52125,17.52125,81,0,22.761,17.52125,0,0,0,0,0,0,63.47876,60.30482,181.2914,155.596,60.30482,0,60.30482,305.2229,72.67197,0.1240123,19.27337,0,81,155.596
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,9.00374,9.00374,81,0,22.761,9.00374,0,0,0,0,0,0,71.99626,68.39645,120.9866,209.8703,68.39645,0,68.39645,370.1095,88.12112,0.124217,9.904115,0,81,209.8703
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,16.39371,16.39371,0,0,0,16.39371,0,0,3.552714E-15,0,17.25654,16.39371,0,0,52.59014,271.4271,0,17.25654,-17.25654,351.9195,83.79018,0.124217,18.03308,0,0,271.4271
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,34.71464,34.71464,0,0,0,34.71464,0,0,7.105427E-15,0,36.54173,34.71464,0,0,71.76408,254.1706,0,36.54173,-36.54173,313.4011,74.61916,0.124217,38.1861,0,0,254.1706
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,29.11109,29.11109,0,0,0,29.11109,0,0,3.552714E-15,0,30.64326,29.11109,0,0,112.366,217.6288,0,30.64326,-30.64326,281.1003,66.9285,0.124217,32.0222,0,0,217.6288
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,18.18217,18.18217,0,0,0,18.18217,0,0,0,0,19.13912,18.18217,0,0,146.414,186.9856,0,19.13912,-19.13912,260.9259,62.12508,0.124217,20.00038,0,0,186.9856
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,14.93931,14.93931,0,0,0,14.93931,0,0,1.776357E-15,0,15.72558,14.93931,0,0,167.6797,167.8465,0,15.72558,-15.72558,244.3496,58.17837,0.124217,16.43324,0,0,167.8465
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,8.951296,8.951296,0,0,0,8.951296,0,0,1.776357E-15,0,9.422417,8.951296,0,0,185.1526,152.1209,0,9.422417,-9.422417,234.4175,55.81359,0.124217,9.846425,0,0,152.1209
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,195.622,142.6985,2.212489,0,2.212489,236.5165,56.31334,0.1242104,0,1.769992,0,144.9109
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,20.66288,20.66288,0,0,0,20.66288,107.5717,0,0,22.22741,21.7504,20.66288,0,0,193.4095,144.6897,0.4770093,0,0.4770093,236.969,56.42109,0.124209,22.72917,17.78193,0,166.9171
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,34.24944,34.24944,0,0,0,34.24944,128.7348,0,0,44.09094,36.05204,34.24944,0,0,192.9325,145.119,8.038903,0,8.038903,244.5954,58.23689,0.1241852,37.67438,35.27275,0,189.2099
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,38.23862,38.23862,0,0,0,38.23862,157.9277,0,0,60.38936,40.25118,38.23862,0,0,184.8936,152.354,20.13818,0,20.13818,263.7002,62.78563,0.1241257,42.06248,48.31149,0,212.7434
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,34.41274,34.41274,0,0,0,34.41274,173.0919,0,0,59.56565,36.22394,34.41274,0,0,164.7554,170.4784,23.34171,0,23.34171,285.8441,68.05797,0.1240568,37.85401,47.65252,0,230.044
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,12.94355,12.94355,0,0,0,12.94355,620.8164,0,0,80.35565,13.62478,12.94355,0,0,141.4137,191.4859,66.73087,0,66.73087,349.1505,83.13091,0.1238602,14.2379,64.28452,0,271.8416
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,35.37933,0,110.0621,0,0,0,0,74.68281,251.5437,74.68281,0,74.68281,420.0009,100,0.123641,0,88.04971,0,361.6058
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,61.65044,61.65044,0,0,0,61.65044,162.9549,35.56721,0,100.4624,64.8952,61.65044,0,0,0,318.7582,0,0,0,420.0009,100,0.123641,67.81548,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123641,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,55.19255,55.19255,0,0,0,55.19255,140.6112,19.50947,0,77.60689,58.09742,55.19255,0,0,0,318.7582,0,0,0,420.0009,100,0.123641,60.71181,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,24.88166,24.88166,0,0,0,24.88166,204.8275,24.77326,0,50.96447,26.19122,24.88166,0,0,0,318.7582,0,0,0,420.0009,100,0.123641,27.36982,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,64.42899,64.42899,44.73948,0,13.58709,64.42899,32.16843,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.123641,70.87189,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,10.50192,10.50192,0,0,0,10.50192,20.82728,0,0,2.187263,11.05465,10.50192,0,0,0,318.7582,0,8.867385,-8.867385,410.6538,97.77452,0.123641,11.55211,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,89.00074,89.00074,81,0,22.761,89.00074,0,0,0,0,8.421834,8.000743,0,0,9.852651,309.8908,0,8.421834,-8.421834,401.7764,95.66086,0.123641,97.90082,0,81,309.8908
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.21024,301.469,0,0,0,401.7764,95.66086,0.123641,0,0,0,301.469
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,4.533814,4.533814,0,0,0,4.533814,0,0,0,0,4.772436,4.533814,0,0,19.21024,301.469,0,4.772436,-4.772436,396.7458,94.4631,0.123641,4.987195,0,0,301.469
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,27.76909,27.76909,0,0,0,27.76909,0,0,0,0,29.23063,27.76909,0,0,24.51295,296.6966,0,29.23063,-29.23063,365.934,87.12698,0.123641,30.546,0,0,296.6966
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,18.7117,18.7117,0,0,0,18.7117,0,0,3.552714E-15,0,19.69653,18.7117,0,0,56.99142,267.4659,0,19.69653,-19.69653,345.1721,82.18366,0.123641,20.58287,0,0,267.4659
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,12.60012,12.60012,0,0,0,12.60012,0,0,1.776357E-15,0,13.26329,12.60012,0,0,78.87646,247.7694,0,13.26329,-13.26329,331.1913,78.85492,0.123641,13.86013,0,0,247.7694
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.61344,234.5061,0,0,0,331.1913,78.85492,0.123641,0,0,0,234.5061
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,18.45228,18.45228,0,0,0,18.45228,0,0,3.552714E-15,0,19.42345,18.45228,0,0,93.61344,234.5061,0,19.42345,-19.42345,310.7172,73.98014,0.123641,20.2975,0,0,234.5061
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,38.45472,38.45472,0,0,0,38.45472,0,0,7.105427E-15,0,40.47865,38.45472,0,0,115.1951,215.0827,0,40.47865,-40.47865,268.049,63.82106,0.123641,42.30019,0,0,215.0827
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,28.96667,28.96667,0,0,0,28.96667,0,0,0,0,30.49123,28.96667,0,0,160.1713,174.604,0,30.49123,-30.49123,235.9084,56.16856,0.123641,31.86333,0,0,174.604
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,40.18911,40.18911,0,0,0,40.18911,0,0,0,0,42.30433,40.18911,0,0,194.0505,144.1128,0,42.30433,-42.30433,191.3157,45.55127,0.123641,44.20802,0,0,144.1128
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,32.57741,32.57741,0,0,0,32.57741,1.296331,0,7.105427E-15,0.4223109,34.29201,32.57741,0,0,241.0553,101.8085,0,33.8697,-33.8697,155.6139,37.05086,0.123641,35.83515,0.3378488,0,102.2308
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,50.28714,50.28714,0,0,0,50.28714,53.56476,0,0,26.93618,52.93383,50.28714,0,0,278.6883,67.93878,0,25.99764,-25.99764,128.21,30.52613,0.123641,55.31585,21.54895,0,94.87497
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,72.20113,72.20113,81,0,22.761,72.20113,78.69897,0,0,56.82154,0,0,8.798876,8.358932,307.5745,41.94114,65.18047,0,65.18047,190.0456,45.24887,0.1238544,79.42123,45.45723,81,98.76268
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,34.48476,34.48476,81,0,22.761,34.48476,244.1322,0,0,84.18842,0,0,46.51524,44.18948,242.3941,100.6036,128.3779,0,128.3779,311.8356,74.24642,0.1238822,37.93324,67.35074,81,184.792
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,33.84354,33.84354,48.58325,0,14.55956,33.84354,291.0472,0,0,98.50069,0,0,14.73971,14.00273,114.0162,216.1437,112.5034,0,112.5034,418.5657,99.6583,0.1237416,37.22789,78.80054,81,314.6443
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,39.33617,39.33617,0,0,0,39.33617,241.802,52.19638,0,95.11565,41.4065,39.33617,0,0,1.51276,317.3967,1.51276,0,1.51276,420.0009,100,0.1237372,43.26979,76.09251,0,412.5124
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,37.07618,37.07618,0,0,0,37.07618,256.8227,56.19249,0,95.22005,39.02755,37.07618,0,0,0,318.7582,0,0,0,420.0009,100,0.1237372,40.78379,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,28.9334,28.9334,0,0,0,28.9334,292.4066,54.14694,0,84.60315,30.45621,28.9334,0,0,0,318.7582,0,0,0,420.0009,100,0.1237372,31.82674,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,27.12836,27.12836,0,0,0,27.12836,260.4507,42.09983,0,70.65601,28.55617,27.12836,0,0,0,318.7582,0,0,0,420.0009,100,0.1237372,29.8412,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,54.10971,54.10971,0,0,0,54.10971,96.45615,0,0,52.19213,56.95758,54.10971,0,0,0,318.7582,0,4.765448,-4.765448,414.9776,98.80399,0.1237372,59.52068,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,37.18702,0,42.48196,0,0,0,0,5.294942,313.9928,5.294942,0,5.294942,420.0009,100,0.1237218,0,33.98557,0,356.4747
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,50.21028,50.21028,0,0,0,50.21028,43.59489,0,7.105427E-15,21.88911,52.85292,50.21028,0,0,0,318.7582,0,30.96381,-30.96381,387.3621,92.22889,0.1237218,55.23131,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,37.7537,37.7537,0,0,0,37.7537,7.571778,0,7.105427E-15,2.858627,39.74074,37.7537,0,0,34.40423,287.7944,0,36.88211,-36.88211,348.485,82.97244,0.1237218,41.52908,2.286901,0,290.653
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.38436,250.9123,0,0,0,348.485,82.97244,0.1237218,0,0,0,250.9123
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,31.00442,31.00442,0,0,0,31.00442,0,0,0,0,32.63623,31.00442,0,0,75.38436,250.9123,0,32.63623,-32.63623,314.0833,74.7816,0.1237218,34.10485,0,0,250.9123
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,70.56424,70.56424,81,0,22.761,70.56424,0,0,0,0,0,0,10.43576,9.913969,111.6468,218.2761,9.913969,0,9.913969,323.4886,77.02094,0.123762,77.62067,0,81,218.2761
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,44.43719,44.43719,81,0,22.761,44.43719,0,0,0,0,0,0,36.56281,34.73467,101.7329,227.1987,34.73467,0,34.73467,356.4408,84.86668,0.1239025,48.88091,0,81,227.1987
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,25.19899,25.19899,0,0,0,25.19899,0,0,3.552714E-15,0,26.52526,25.19899,0,0,66.99819,258.4598,0,26.52526,-26.52526,328.4807,78.20953,0.1239025,27.71889,0,0,258.4598
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,1.939478,1.939478,0,0,0,1.939478,0,0,0,0,2.041556,1.939478,0,0,96.4707,231.9346,0,2.041556,-2.041556,326.3287,77.69716,0.1239025,2.133426,0,0,231.9346
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,19.33921,19.33921,0,0,0,19.33921,0,0,3.552714E-15,0,20.35706,19.33921,0,0,98.73909,229.893,0,20.35706,-20.35706,304.8705,72.58807,0.1239025,21.27313,0,0,229.893
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,34.2699,34.2699,0,0,0,34.2699,0,0,7.105427E-15,0,36.07358,34.2699,0,0,121.358,209.536,0,36.07358,-36.07358,266.8456,63.53454,0.1239025,37.69689,0,0,209.536
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,12.22443,12.22443,0,0,0,12.22443,0,0,0,0,12.86782,12.22443,0,0,161.4398,173.4624,0,12.86782,-12.86782,253.2817,60.30505,0.1239025,13.44687,0,0,173.4624
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7374,160.5946,0,0,0,253.2817,60.30505,0.1239025,0,0,0,160.5946
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,17.62908,17.62908,0,0,0,17.62908,0,0,3.552714E-15,0,18.55693,17.62908,0,0,175.7374,160.5946,0,18.55693,-18.55693,233.721,55.64775,0.1239025,19.39199,0,0,160.5946
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,14.12382,14.12382,0,0,0,14.12382,7.649291,0,1.776357E-15,1.080372,14.86718,14.12382,0,0,196.3562,142.0377,0,13.7868,-13.7868,219.1884,52.18762,0.1239025,15.5362,0.8642975,0,143.118
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,211.6749,128.2509,2.792221,0,2.792221,221.8374,52.81832,0.1238944,0,2.233777,0,131.0431
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,31.45443,31.45443,0,0,0,31.45443,43.0326,0,0,13.53566,33.10992,31.45443,0,0,208.8826,130.7639,0,19.57426,-19.57426,201.2043,47.90569,0.1238944,34.59987,10.82853,0,144.2995
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,2.698321,2.698321,0,0,0,2.698321,181.5433,0,0,4.89862,2.840338,2.698321,0,0,230.6318,111.1896,2.058282,0,2.058282,203.1569,48.37061,0.1238884,2.968153,3.918895,0,116.0882
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,15.38673,15.38673,0,0,0,15.38673,108.6124,0,0,16.7119,16.19656,15.38673,0,0,228.5735,113.042,0.5153428,0,0.5153428,203.6458,48.48701,0.1238869,16.9254,13.36952,0,129.7539
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,228.0582,113.5059,16.1651,0,16.1651,218.9814,52.13832,0.1238398,0,12.93208,0,129.671
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,40.80138,40.80138,0,0,0,40.80138,44.81496,0,7.105427E-15,18.28512,42.94883,40.80138,0,0,211.8931,128.0544,0,24.6637,-24.6637,192.9836,45.94838,0.1238398,44.88152,14.6281,0,146.3396
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,239.2972,103.3907,8.172414,0,8.172414,200.7366,47.79433,0.1238161,0,6.537931,0,111.5632
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,27.01712,27.01712,0,0,0,27.01712,71.7262,0,3.552714E-15,19.37836,28.43907,27.01712,0,0,231.1248,110.7459,0,9.06072,-9.06072,191.1858,45.52033,0.1238161,29.71883,15.50268,0,130.1243
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,18.87758,18.87758,0,0,0,18.87758,101.4354,0,3.552714E-15,19.14856,19.87114,18.87758,0,0,241.1923,101.6852,0,0.7225807,-0.7225807,190.4241,45.33898,0.1238161,20.76534,15.31885,0,120.8337
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,45.41486,45.41486,0,0,0,45.41486,23.39162,0,7.105427E-15,10.62327,47.80512,45.41486,0,0,241.9951,100.9626,0,37.18185,-37.18185,151.231,36.00731,0.1238161,49.95635,8.498617,0,111.5859
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,19.97893,19.97893,0,0,0,19.97893,11.66106,0,3.552714E-15,2.329756,21.03045,19.97893,0,0,283.3083,63.78076,0,18.7007,-18.7007,131.5187,31.31392,0.1238161,21.97682,1.863805,0,66.11052
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,36.68882,36.68882,0,0,0,36.68882,7.130192,0,0,2.615983,38.61982,36.68882,0,0,304.0869,45.08007,0,36.00383,-36.00383,93.56736,22.2779,0.1238161,40.3577,2.092787,0,47.69605
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,45.30546,45.30546,81,0,22.761,45.30546,0,0,0,0,0,0,35.69454,33.90981,344.0911,9.076235,33.90981,0,33.90981,125.737,29.93733,0.123953,49.83601,0,81,9.076235
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,37.00909,37.00909,81,0,22.761,37.00909,0,0,0,0,0,0,43.99091,41.79136,310.1813,39.59507,41.79136,0,41.79136,165.3838,39.37701,0.1241215,40.71,0,81,39.59507
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,26.04688,26.04688,81,0,22.761,26.04688,0,0,0,0,0,0,54.95312,52.20546,268.3899,77.20729,52.20546,0,52.20546,214.9102,51.169,0.1243316,28.65157,0,81,77.20729
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,216.1845,124.1922,68.7,0,68.7,280.0848,66.68672,0.124474,0,0,81,124.1922
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,23.44065,23.44065,81,0,22.761,23.44065,0,0,0,0,0,0,57.55935,54.68138,147.4845,186.0222,54.68138,0,54.68138,331.9601,79.03796,0.1246929,25.78472,0,81,186.0222
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,92.80309,235.2354,68.7,0,68.7,397.1346,94.55568,0.1248345,0,0,81,235.2354
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2058281,0.2058281,0,0,0,0.2058281,0,0,2.775558E-17,0,0.2166611,0.2058281,0,0,24.10309,297.0655,0,0.2166611,-0.2166611,396.9062,94.5013,0.1248345,0.2264109,0,0,297.0655
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,23.1937,23.1937,0,0,0,23.1937,0,0,3.552714E-15,0,24.41442,23.1937,0,0,24.34382,296.8488,0,24.41442,-24.41442,371.1712,88.37392,0.1248345,25.51307,0,0,296.8488
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,5.384475,5.384475,0,0,0,5.384475,0,0,8.881784E-16,0,5.667868,5.384475,0,0,51.47096,272.4344,0,5.667868,-5.667868,365.1967,86.95143,0.1248345,5.922922,0,0,272.4344
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.76859,266.7665,0,0,0,365.1967,86.95143,0.1248345,0,0,0,266.7665
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,35.2877,35.2877,0,0,0,35.2877,0,0,0,0,37.14495,35.2877,0,0,57.76859,266.7665,0,37.14495,-37.14495,326.0425,77.62902,0.1248345,38.81647,0,0,266.7665
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,20.8145,20.8145,0,0,0,20.8145,10.0622,0,3.552714E-15,2.094397,21.91,20.8145,0,0,99.04075,229.6216,0,19.8156,-19.8156,305.1551,72.65582,0.1248345,22.89595,1.675518,0,231.7159
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,37.6221,37.6221,0,0,0,37.6221,53.9809,0,0,20.30875,39.60221,37.6221,0,0,121.0581,209.8059,0,19.29346,-19.29346,284.818,67.81366,0.1248345,41.38431,16.247,0,230.1147
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,24.84137,24.84137,0,0,0,24.84137,51.77314,0,3.552714E-15,12.86116,26.14881,24.84137,0,0,142.4953,190.5125,0,13.28765,-13.28765,270.8116,64.47881,0.1248345,27.3255,10.28892,0,203.3736
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,65.95148,65.95148,81,0,22.761,65.95148,49.02631,0,0,32.33358,0,0,15.04852,14.29609,157.2593,177.2248,46.62967,0,46.62967,315.0483,75.01136,0.1249985,72.54663,25.86686,81,209.5584
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,48.30111,48.30111,81,0,22.761,48.30111,81.67173,0,0,39.44835,0,0,32.69889,31.06395,110.6297,219.1915,70.5123,0,70.5123,381.9422,90.93843,0.1251906,53.13122,31.55868,81,258.6399
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,0,0,0,0,4.672281,0,44.78964,0,0,0,0,40.11736,282.6526,40.11736,0,40.11736,420.0009,100,0.125074,0,35.83171,0,327.4422
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,7.215479,7.215479,0,0,0,7.215479,348.488,17.54984,0,25.14508,7.595241,7.215479,0,0,0,318.7582,0,0,0,420.0009,100,0.125074,7.937027,20.11606,0,343.9033
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,23.70029,23.70029,0,0,0,23.70029,95.65092,3.552714E-15,0,22.66954,24.94767,23.70029,0,0,0,318.7582,0,2.278128,-2.278128,417.5995,99.42825,0.125074,26.07032,18.13564,0,341.4278
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,54.0997,54.0997,0,0,0,54.0997,53.82824,0,7.105427E-15,29.12092,56.94706,54.0997,0,0,2.531253,316.4801,0,27.82614,-27.82614,388.2682,92.44462,0.125074,59.50967,23.29674,0,345.601
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,24.46444,24.46444,0,0,0,24.46444,25.02108,0,0,6.121266,25.75204,24.46444,0,0,33.44918,288.654,0,19.63077,-19.63077,367.5755,87.5178,0.125074,26.91088,4.897013,0,294.7752
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,25.01412,25.01412,0,0,0,25.01412,78.37444,0,3.552714E-15,19.60468,26.33066,25.01412,0,0,55.26115,269.0232,0,6.725979,-6.725979,360.4857,85.82976,0.125074,27.51554,15.68374,0,288.6279
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,22.29652,22.29652,0,0,0,22.29652,57.32701,0,0,12.78193,23.47002,22.29652,0,0,62.73446,262.2972,0,10.68809,-10.68809,349.2195,83.14732,0.125074,24.52617,10.22554,0,275.0791
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,79.60333,79.60333,81,0,22.761,79.60333,3.506415,0,0,2.791224,0,0,1.396667,1.326834,74.61012,251.6091,4.118058,0,4.118058,353.1262,84.0775,0.1250884,87.56367,2.232979,81,254.4003
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,15.95681,15.95681,0,0,0,15.95681,0,0,1.776357E-15,0,16.79664,15.95681,0,0,70.49207,255.3154,0,16.79664,-16.79664,335.421,79.86198,0.1250884,17.55249,0,0,255.3154
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,53.41112,53.41112,0,0,0,53.41112,0,0,7.105427E-15,0,56.22223,53.41112,0,0,89.155,238.5187,0,56.22223,-56.22223,276.1575,65.75166,0.1250884,58.75223,0,0,238.5187
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,34.12519,34.12519,0,0,0,34.12519,0,0,0,0,35.92126,34.12519,0,0,151.6241,182.2965,0,35.92126,-35.92126,238.2932,56.73637,0.1250884,37.53772,0,0,182.2965
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,37.60463,37.60463,0,0,0,37.60463,0,0,0,0,39.58382,37.60463,0,0,191.5367,146.3752,0,39.58382,-39.58382,196.5682,46.80186,0.1250884,41.36509,0,0,146.3752
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,9.815257,9.815257,0,0,0,9.815257,0,0,1.776357E-15,0,10.33185,9.815257,0,0,235.5187,106.7914,0,10.33185,-10.33185,185.6775,44.20884,0.1250884,10.79678,0,0,106.7914
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,15.31868,15.31868,0,0,0,15.31868,0,0,3.552714E-15,0,16.12493,15.31868,0,0,246.9985,96.45956,0,16.12493,-16.12493,168.6803,40.1619,0.1250884,16.85055,0,0,96.45956
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9151,80.33464,0,0,0,168.6803,40.1619,0.1250884,0,0,0,80.33464
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,33.4488,33.4488,0,0,0,33.4488,0,0,7.105427E-15,0,35.20926,33.4488,0,0,264.9151,80.33464,0,35.20926,-35.20926,131.5665,31.32529,0.1250884,36.79368,0,0,80.33464
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.7250612,0.7250612,0,0,0,0.7250612,0,0,0,0,0.7632223,0.7250612,0,0,304.0365,45.12538,0,0.7632223,-0.7632223,130.762,31.13374,0.1250884,0.7975673,0,0,45.12538
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.8845,44.36216,0,0,0,130.762,31.13374,0.1250884,0,0,0,44.36216
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,19.45094,19.45094,0,0,0,19.45094,0,0,3.552714E-15,0,20.47468,19.45094,0,0,304.8845,44.36216,0,20.47468,-20.47468,109.1798,25.99513,0.1250884,21.39604,0,0,44.36216
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,4.659997,4.659997,0,0,0,4.659997,36.3396,0,8.881784E-16,1.693424,4.90526,4.659997,0,0,327.6342,23.88748,0,3.211836,-3.211836,105.7942,25.18905,0.1250884,5.125997,1.354739,0,25.5809
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,30.59634,30.59634,81,0,22.761,30.59634,73.55126,0,0,22.50399,0,0,50.40366,47.88348,331.2029,20.67564,70.38747,0,70.38747,172.5696,41.08792,0.1252803,33.65597,18.00319,81,43.17963
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,19.88556,19.88556,81,0,22.761,19.88556,189.6714,0,0,37.71722,0,0,61.11444,58.05872,260.8154,84.02437,95.77594,0,95.77594,263.4307,62.72146,0.1253978,21.87411,30.17377,81,121.7416
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,17.12881,17.12881,81,0,22.761,17.12881,464.6932,0,0,79.59641,0,0,63.87119,60.67763,165.0395,170.2227,140.274,0,140.274,396.5063,94.40607,0.125386,18.84169,63.67712,81,249.8191
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,77.37264,77.37264,20.25,0,7.39125,77.37264,111.4499,1.337226,0,86.23174,60.12909,57.12264,0,0,24.76542,296.4694,24.76542,0,24.76542,420.0009,100,0.1253144,85.1099,68.9854,81,382.7011
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,29.57348,29.57348,0,0,0,29.57348,321.26,63.87777,0,95.00774,31.12997,29.57348,0,0,0,318.7582,0,0,0,420.0009,100,0.1253144,32.53082,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,13.32269,13.32269,0,0,0,13.32269,638.2669,71.01044,0,85.03432,14.02388,13.32269,0,0,0,318.7582,0,0,0,420.0009,100,0.1253144,14.65496,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253144,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253144,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253144,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,23.26353,23.26353,0,0,0,23.26353,206.4768,23.54586,0,48.03379,24.48793,23.26353,0,0,0,318.7582,0,0,0,420.0009,100,0.1253144,25.58989,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,23.14786,23.14786,0,0,0,23.14786,91.74559,0,0,21.23714,24.36617,23.14786,0,0,0,318.7582,0,3.129028,-3.129028,416.7025,99.2147,0.1253144,25.46264,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,3.476698,315.6292,2.626379,0,2.626379,419.1942,99.80793,0.1253068,0,2.101104,0,318.2556
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,12.40926,12.40926,0,0,0,12.40926,0,0,1.776357E-15,0,13.06238,12.40926,0,0,0.8503183,317.993,0,13.06238,-13.06238,405.4252,96.52962,0.1253068,13.65018,0,0,317.993
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36407,304.9306,0,0,0,405.4252,96.52962,0.1253068,0,0,0,304.9306
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,17.40358,17.40358,0,0,0,17.40358,0,0,3.552714E-15,0,18.31956,17.40358,0,0,15.36407,304.9306,0,18.31956,-18.31956,386.1147,91.93188,0.1253068,19.14394,0,0,304.9306
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,5.701639,5.701639,0,0,0,5.701639,0,0,8.881784E-16,0,6.001726,5.701639,0,0,35.71914,286.611,0,6.001726,-6.001726,379.7883,90.42561,0.1253068,6.271803,0,0,286.611
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,19.74621,19.74621,0,0,0,19.74621,0,0,3.552714E-15,0,20.78548,19.74621,0,0,42.38772,280.6093,0,20.78548,-20.78548,357.8785,85.20899,0.1253068,21.72083,0,0,280.6093
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,31.14095,31.14095,0,0,0,31.14095,0,0,0,0,32.77995,31.14095,0,0,65.4827,259.8238,0,32.77995,-32.77995,323.3254,76.98209,0.1253068,34.25504,0,0,259.8238
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,29.5274,29.5274,0,0,0,29.5274,0,0,3.552714E-15,0,31.08147,29.5274,0,0,101.9049,227.0439,0,31.08147,-31.08147,290.5627,69.18144,0.1253068,32.48014,0,0,227.0439
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,24.87211,24.87211,0,0,0,24.87211,0,0,3.552714E-15,0,26.18116,24.87211,0,0,136.4398,195.9624,0,26.18116,-26.18116,262.9653,62.61066,0.1253068,27.35932,0,0,195.9624
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.23729,41.23729,0,0,0,41.23729,0,0,0,0,43.40767,41.23729,0,0,165.53,169.7812,0,43.40767,-43.40767,217.2096,51.71646,0.1253068,45.36102,0,0,169.7812
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,19.07844,19.07844,0,0,0,19.07844,0,0,3.552714E-15,0,20.08256,19.07844,0,0,213.7608,126.3735,0,20.08256,-20.08256,196.0407,46.67626,0.1253068,20.98628,0,0,126.3735
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,40.52708,40.52708,0,0,0,40.52708,0,0,0,0,42.66009,40.52708,0,0,236.0747,106.291,0,42.66009,-42.66009,151.073,35.96969,0.1253068,44.57979,0,0,106.291
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,32.91953,32.91953,0,0,0,32.91953,2.944974,0,0,0.9694719,34.65214,32.91953,0,0,283.4748,63.63089,0,33.68267,-33.68267,115.5684,27.51622,0.1253068,36.21149,0.7755775,0,64.60036
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.294047,1.294047,0,0,0,1.294047,1930.451,0,0,24.98094,1.362154,1.294047,0,0,320.9,29.94822,23.61879,0,23.61879,137.9751,32.85115,0.1252386,1.423451,19.98475,0,54.92916
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,41.98975,41.98975,0,0,0,41.98975,110.9825,0,0,46.60127,44.19974,41.98975,0,0,297.2812,51.20513,2.401532,0,2.401532,140.2534,33.3936,0.1252317,46.18873,37.28102,0,97.8064
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,26.0157,26.0157,0,0,0,26.0157,280.7803,0,0,73.04697,27.38495,26.0157,0,0,294.8797,53.36651,45.66202,0,45.66202,183.5722,43.70758,0.1251001,28.61727,58.43758,0,126.4135
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,7.319403,7.319403,0,0,0,7.319403,957.0476,0,0,70.05017,7.704634,7.319403,0,0,249.2177,94.46233,62.34553,0,62.34553,242.7184,57.78997,0.1249209,8.051343,56.04013,0,164.5125
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,47.97266,47.97266,0,0,0,47.97266,195.7457,0,0,93.90442,50.49754,47.97266,0,0,186.8721,150.5733,43.40688,0,43.40688,283.8977,67.59457,0.1247965,52.76993,75.12354,0,244.4777
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,70.68777,70.68777,81,0,22.761,70.68777,140.8335,0,0,99.55207,0,0,10.31223,9.796622,143.4653,189.6395,109.3487,0,109.3487,387.635,92.29387,0.124875,77.75654,79.64165,81,289.1916
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,57.36679,0,91.48335,0,0,0,0,34.11656,288.0533,34.11656,0,34.11656,420.0009,100,0.1247775,0,73.18668,0,379.5367
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,8.453096,8.453096,0,0,0,8.453096,1124.522,86.15895,0,95.05695,8.897996,8.453096,0,0,0,318.7582,0,0,0,420.0009,100,0.1247775,9.298406,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,20.08339,20.08339,0,0,0,20.08339,349.1382,48.97838,0,70.11879,21.14041,20.08339,0,0,0,318.7582,0,0,0,420.0009,100,0.1247775,22.09173,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,7.543492,7.543492,0,0,0,7.543492,670.5793,42.64458,0,50.58511,7.940518,7.543492,0,0,0,318.7582,0,0,0,420.0009,100,0.1247775,8.297842,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,14.7077,14.7077,0,0,0,14.7077,163.5535,8.573165,0,24.05495,15.48178,14.7077,0,0,0,318.7582,0,0,0,420.0009,100,0.1247775,16.17846,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,16.34338,16.34338,0,0,0,16.34338,17.9992,0,0,2.941679,17.20356,16.34338,0,0,0,318.7582,0,14.26188,-14.26188,404.9675,96.42064,0.1247775,17.97772,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,95.79885,95.79885,81,0,22.761,95.79885,0,0,0,0,15.57774,14.79885,0,0,15.84653,304.4963,0,15.57774,-15.57774,388.5471,92.51103,0.1247775,105.3787,0,81,304.4963
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.15514,288.9186,0,0,0,388.5471,92.51103,0.1247775,0,0,0,288.9186
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,20.26327,20.26327,0,0,0,20.26327,0,0,0,0,21.32976,20.26327,0,0,33.15514,288.9186,0,21.32976,-21.32976,366.0636,87.15782,0.1247775,22.28959,0,0,288.9186
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,35.77588,35.77588,0,0,0,35.77588,0,0,0,0,37.65882,35.77588,0,0,56.85487,267.5888,0,37.65882,-37.65882,326.3677,77.70644,0.1247775,39.35347,0,0,267.5888
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,31.68799,31.68799,0,0,0,31.68799,0,0,0,0,33.35578,31.68799,0,0,98.698,229.93,0,33.35578,-33.35578,291.2076,69.33501,0.1247775,34.85678,0,0,229.93
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,21.53409,21.53409,0,0,0,21.53409,0,0,3.552714E-15,0,22.66746,21.53409,0,0,135.76,196.5742,0,22.66746,-22.66746,267.314,63.64607,0.1247775,23.6875,0,0,196.5742
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.946,173.9068,0,0,0,267.314,63.64607,0.1247775,0,0,0,173.9068
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,6.433677,6.433677,0,0,0,6.433677,0,0,8.881784E-16,0,6.772291,6.433677,0,0,160.946,173.9068,0,6.772291,-6.772291,260.1754,61.9464,0.1247775,7.077044,0,0,173.9068
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,39.00367,39.00367,0,0,0,39.00367,0,0,7.105427E-15,0,41.0565,39.00367,0,0,168.4708,167.1345,0,41.0565,-41.0565,216.8981,51.64229,0.1247775,42.90404,0,0,167.1345
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.0891,126.078,0,0,0,216.8981,51.64229,0.1247775,0,0,0,126.078
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.0891,126.078,0,0,0,216.8981,51.64229,0.1247775,0,0,0,126.078
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,29.19998,29.19998,0,0,0,29.19998,7.371665,0,0,2.152524,30.73682,29.19998,0,0,214.0891,126.078,0,28.58429,-28.58429,186.7676,44.46838,0.1247775,32.11997,1.72202,0,128.2305
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.8799075,0.8799075,0,0,0,0.8799075,2121.416,0,0,18.6665,0.9262185,0.8799075,0,0,245.8495,97.49371,17.74028,0,17.74028,203.5975,48.47549,0.1247269,0.9678983,14.9332,0,116.1602
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,228.1092,113.46,41.07409,0,41.07409,242.5638,57.75316,0.1246099,0,32.85927,0,154.534
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,20.79854,20.79854,0,0,0,20.79854,289.1109,0,0,60.13085,21.8932,20.79854,0,0,187.0351,150.4266,38.23765,0,38.23765,278.8392,66.39015,0.1245011,22.8784,48.10468,0,210.5575
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,148.7975,184.8405,69.47455,0,69.47455,344.7485,82.08282,0.124304,0,55.57964,0,254.3151
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,0,0,72.26078,0,0,0,0,79.3229,247.3676,72.26078,0,72.26078,413.3011,98.40483,0.1240996,0,57.80863,0,319.6284
