Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,64.99698,0,72.0591,0,0,0,0,7.062118,312.4023,7.062118,0,7.062118,420.0009,100,0.1240796,0,57.64728,0,384.4614
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,16.46887,16.46887,0,0,0,16.46887,437.3577,54.69222,0,72.02788,17.33565,16.46887,0,0,0,318.7582,0,0,0,420.0009,100,0.1240796,18.11576,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.524446,1.524446,0,0,0,1.524446,4977.882,74.28043,0,75.88511,1.60468,1.524446,0,0,0,318.7582,0,0,0,420.0009,100,0.1240796,1.67689,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,58.20732,58.20732,0,0,0,58.20732,114.1611,5.179266,0,66.45013,61.27086,58.20732,0,0,0,318.7582,0,0,0,420.0009,100,0.1240796,64.02805,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,50.71536,50.71536,0,0,0,50.71536,96.17111,0,7.105427E-15,48.77353,53.38459,50.71536,0,0,0,318.7582,0,4.611062,-4.611062,415.1404,98.84274,0.1240796,55.7869,39.01882,0,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,45.07193,45.07193,0,0,0,45.07193,50.72699,0,0,22.86363,47.44414,45.07193,0,0,5.123402,314.1472,0,24.5805,-24.5805,389.2302,92.67368,0.1240796,49.57912,18.29091,0,337.0108
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,51.8969,51.8969,0,0,0,51.8969,5.266813,0,7.105427E-15,2.733313,54.62832,51.8969,0,0,32.43507,289.5667,0,51.89501,-51.89501,334.5281,79.64938,0.1240796,57.0866,2.18665,0,292.3
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.09619,237.6716,0,0,0,334.5281,79.64938,0.1240796,0,0,0,237.6716
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,7.96581,7.96581,0,0,0,7.96581,0,0,8.881784E-16,0,8.385063,7.96581,0,0,90.09619,237.6716,0,8.385063,-8.385063,325.6895,77.54495,0.1240796,8.762391,0,0,237.6716
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.187265,2.187265,0,0,0,2.187265,0,0,0,0,2.302385,2.187265,0,0,99.41293,229.2866,0,2.302385,-2.302385,323.2625,76.96712,0.1240796,2.405992,0,0,229.2866
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,11.77243,11.77243,0,0,0,11.77243,0,0,1.776357E-15,0,12.39204,11.77243,0,0,101.9711,226.9842,0,12.39204,-12.39204,310.2002,73.85703,0.1240796,12.94968,0,0,226.9842
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.7401,214.5922,0,0,0,310.2002,73.85703,0.1240796,0,0,0,214.5922
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,4.839061,4.839061,0,0,0,4.839061,0,0,0,0,5.093748,4.839061,0,0,115.7401,214.5922,0,5.093748,-5.093748,304.8309,72.57864,0.1240796,5.322967,0,0,214.5922
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,16.07759,16.07759,0,0,0,16.07759,0,0,0,0,16.92378,16.07759,0,0,121.3998,209.4984,0,16.92378,-16.92378,286.9917,68.33121,0.1240796,17.68535,0,0,209.4984
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,18.94451,18.94451,0,0,0,18.94451,0,0,3.552714E-15,0,19.94159,18.94451,0,0,140.204,192.5746,0,19.94159,-19.94159,265.9714,63.32639,0.1240796,20.83896,0,0,192.5746
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,17.92157,17.92157,0,0,0,17.92157,0,0,0,0,18.86481,17.92157,0,0,162.3613,172.633,0,18.86481,-18.86481,246.0861,58.59182,0.1240796,19.71373,0,0,172.633
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,10.4005,10.4005,0,0,0,10.4005,0,0,1.776357E-15,0,10.94789,10.4005,0,0,183.3222,153.7682,0,10.94789,-10.94789,234.546,55.84418,0.1240796,11.44055,0,0,153.7682
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,45.92933,45.92933,0,0,0,45.92933,0,0,7.105427E-15,0,48.34666,45.92933,0,0,195.4865,142.8203,0,48.34666,-48.34666,183.5842,43.71043,0.1240796,50.52227,0,0,142.8203
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,13.75978,13.75978,0,0,0,13.75978,6.897308,0,0,0.9490542,14.48398,13.75978,0,0,249.205,94.47368,0,13.53492,-13.53492,169.3171,40.31352,0.1240796,15.13575,0.7592434,0,95.42273
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,264.2439,80.93876,14.07855,0,14.07855,182.6732,43.49353,0.1240399,0,11.26284,0,95.01731
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,250.1653,93.60945,19.76112,0,19.76112,201.4202,47.9571,0.1239842,0,15.8089,0,113.3706
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,230.4042,111.3945,43.6047,0,43.6047,242.7873,57.80638,0.1238614,0,34.88376,0,154.9992
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,0,0,56.23295,0,0,0,0,186.7995,150.6387,56.23295,0,56.23295,296.1346,70.50809,0.1237034,0,44.98636,0,206.8716
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,32.43729,32.43729,0,0,0,32.43729,225.0665,0,0,73.00547,34.14452,32.43729,0,0,130.5665,201.2484,38.86095,0,38.86095,333.0013,79.28587,0.1235945,35.68103,58.40438,0,274.2538
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,37.24799,37.24799,0,0,0,37.24799,201.7991,0,0,75.16613,39.20841,37.24799,0,0,91.70557,236.2232,35.95772,0,35.95772,367.1138,87.40787,0.1234939,40.97279,60.1329,0,311.3893
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,19.20937,19.20937,0,0,0,19.20937,358.9818,0,0,68.95814,20.22039,19.20937,0,0,55.74786,268.5851,48.73775,0,48.73775,413.3505,98.41658,0.1233577,21.13031,55.16651,0,337.5433
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,66.63989,0,73.65001,0,0,0,0,7.010113,312.4491,7.010113,0,7.010113,420.0009,100,0.1233382,0,58.92001,0,386.0991
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,11.38504,11.38504,0,0,0,11.38504,457.4911,40.1013,0,52.08554,11.98425,11.38504,0,0,0,318.7582,0,0,0,420.0009,100,0.1233382,12.52354,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,39.57902,39.57902,0,0,0,39.57902,69.69235,0,0,27.58355,41.66212,39.57902,0,0,0,318.7582,0,14.07858,-14.07858,405.1607,96.46664,0.1233382,43.53692,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,31.66365,31.66365,0,0,0,31.66365,28.29831,0,3.552714E-15,8.960279,33.33016,31.66365,0,0,15.64286,304.6797,0,24.36988,-24.36988,379.4726,90.35044,0.1233382,34.83002,7.168223,0,313.6399
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,36.79465,36.79465,0,0,0,36.79465,7.188199,0,7.105427E-15,2.644873,38.73121,36.79465,0,0,42.72051,280.3098,0,36.08634,-36.08634,341.4343,81.29371,0.1233382,40.47411,2.115898,0,282.9547
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,57.37113,57.37113,0,0,0,57.37113,0,0,7.105427E-15,0,60.39066,57.37113,0,0,82.81644,244.2234,0,60.39066,-60.39066,277.7769,66.13723,0.1233382,63.10824,0,0,244.2234
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9172,183.8328,0,0,0,277.7769,66.13723,0.1233382,0,0,0,183.8328
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,72.124,72.124,81,0,22.761,72.124,0,0,0,0,0,0,8.875998,8.432198,149.9172,183.8328,8.432198,0,8.432198,285.7764,68.04186,0.1233711,79.3364,0,81,183.8328
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,17.79028,17.79028,81,0,22.761,17.79028,0,0,0,0,0,0,63.20972,60.04923,141.485,191.4218,60.04923,0,60.04923,342.7441,81.60558,0.1235894,19.56931,0,81,191.4218
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,56.75406,56.75406,0,0,0,56.75406,0,0,7.105427E-15,0,59.74112,56.75406,0,0,81.43575,245.466,0,59.74112,-59.74112,279.7714,66.61211,0.1235894,62.42947,0,0,245.466
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,10.41996,10.41996,0,0,0,10.41996,0,0,1.776357E-15,0,10.96838,10.41996,0,0,147.8148,185.7249,0,10.96838,-10.96838,268.2097,63.85934,0.1235894,11.46196,0,0,185.7249
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,19.95245,19.95245,0,0,0,19.95245,0,0,0,0,21.00258,19.95245,0,0,160.0019,174.7565,0,21.00258,-21.00258,246.0711,58.58823,0.1235894,21.9477,0,0,174.7565
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,5.338337,5.338337,0,0,0,5.338337,0,0,0,0,5.619303,5.338337,0,0,183.3381,153.754,0,5.619303,-5.619303,240.1478,57.17794,0.1235894,5.872171,0,0,153.754
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,23.61669,23.61669,0,0,0,23.61669,0,0,3.552714E-15,0,24.85968,23.61669,0,0,189.5817,148.1347,0,24.85968,-24.85968,213.9434,50.93881,0.1235894,25.97836,0,0,148.1347
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.4492681,0.4492681,0,0,0,0.4492681,0,0,5.551115E-17,0,0.4729137,0.4492681,0,0,217.2036,123.275,0,0.4729137,-0.4729137,213.4449,50.82012,0.1235894,0.4941949,0,0,123.275
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.21772,44.21772,0,0,0,44.21772,0,0,7.105427E-15,0,46.54497,44.21772,0,0,217.729,122.8021,0,46.54497,-46.54497,164.3822,39.13855,0.1235894,48.6395,0,0,122.8021
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,0,0,0,0,0,0,0,2.831408,0,0,0,0,269.4457,76.2571,2.831408,0,2.831408,167.0683,39.77809,0.1235815,0,2.265126,0,79.08852
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,40.91083,40.91083,0,0,0,40.91083,46.70337,0,0,19.10674,43.06403,40.91083,0,0,266.6143,78.80537,0,23.95729,-23.95729,141.8151,33.76544,0.1235815,45.00191,15.28539,0,97.91211
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,34.02208,34.02208,0,0,0,34.02208,138.8304,0,0,47.233,35.81271,34.02208,0,0,293.2335,54.84808,11.42028,0,11.42028,152.6494,36.34501,0.1235496,37.42429,37.7864,0,102.0811
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,281.8132,65.12634,48.6801,0,48.6801,198.8313,47.3407,0.123414,0,38.94408,0,113.8064
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,76.8847,76.8847,81,0,22.761,76.8847,77.37424,0,0,59.48896,0,0,4.115297,3.909532,233.1331,108.9384,63.39849,0,63.39849,258.9764,61.66093,0.1236216,84.57317,47.59117,81,168.4274
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,19.53633,19.53633,81,0,22.761,19.53633,285.1539,0,0,55.70861,0,0,61.46367,58.39048,169.7346,165.9971,114.0991,0,114.0991,367.2203,87.43324,0.1236884,21.48996,44.56689,81,221.7057
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,34.96241,0,90.59794,0,0,0,0,55.63553,268.6862,55.63553,0,55.63553,420.0009,100,0.123534,0,72.47835,0,359.2842
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,10.76243,10.76243,0,0,0,10.76243,751.6204,69.56377,0,80.89265,11.32888,10.76243,0,0,0,318.7582,0,0,0,420.0009,100,0.123534,11.83868,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123534,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,20.64762,20.64762,0,0,0,20.64762,349.269,50.38139,0,72.11572,21.73433,20.64762,0,0,0,318.7582,0,0,0,420.0009,100,0.123534,22.71238,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,23.37023,23.37023,0,0,0,23.37023,200.3687,22.22639,0,46.82663,24.60024,23.37023,0,0,0,318.7582,0,0,0,420.0009,100,0.123534,25.70725,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,25.76624,25.76624,0,0,0,25.76624,65.29157,0,0,16.82319,27.12236,25.76624,0,0,0,318.7582,0,10.29918,-10.29918,409.1446,97.41518,0.123534,28.34287,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,11.44353,308.459,1.497064,0,1.497064,410.5648,97.75333,0.1235299,0,1.197652,0,309.9561
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,54.21766,54.21766,0,0,0,54.21766,0,0,7.105427E-15,0,57.07122,54.21766,0,0,9.946465,309.8064,0,57.07122,-57.07122,350.4064,83.42994,0.1235299,59.63942,0,0,309.8064
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,41.35832,41.35832,0,0,0,41.35832,0,0,7.105427E-15,0,43.53508,41.35832,0,0,73.35893,252.7352,0,43.53508,-43.53508,304.5164,72.50377,0.1235299,45.49415,0,0,252.7352
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,30.98929,30.98929,0,0,0,30.98929,0,0,0,0,32.6203,30.98929,0,0,121.7312,209.2001,0,32.6203,-32.6203,270.1316,64.31693,0.1235299,34.08822,0,0,209.2001
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,37.18785,37.18785,0,0,0,37.18785,0,0,7.105427E-15,0,39.14511,37.18785,0,0,157.976,176.5798,0,39.14511,-39.14511,228.8691,54.49252,0.1235299,40.90664,0,0,176.5798
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,35.27494,35.27494,0,0,0,35.27494,0,0,7.105427E-15,0,37.13151,35.27494,0,0,201.4706,137.4347,0,37.13151,-37.13151,189.729,45.17348,0.1235299,38.80243,0,0,137.4347
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,44.40372,44.40372,0,0,0,44.40372,0,0,7.105427E-15,0,46.74076,44.40372,0,0,242.7278,100.3032,0,46.74076,-46.74076,140.4599,33.44277,0.1235299,48.8441,0,0,100.3032
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,37.89492,37.89492,0,0,0,37.89492,0,0,0,0,39.88939,37.89492,0,0,294.662,53.56243,0,39.88939,-39.88939,98.41282,23.43158,0.1235299,41.68441,0,0,53.56243
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,10.99046,10.99046,0,0,0,10.99046,0,0,1.776357E-15,0,11.56891,10.99046,0,0,338.9836,13.67304,0,11.56891,-11.56891,86.21812,20.52808,0.1235299,12.08951,0,0,13.67304
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,14.88375,14.88375,81,0,22.761,14.88375,0,0,0,0,0,0,66.11625,62.81044,351.8379,2.104134,62.81044,0,62.81044,145.8053,34.71549,0.1237386,16.37212,0,81,2.104134
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.02026,48.02026,81,0,22.761,48.02026,0,0,0,0,0,0,32.97974,31.33075,289.0274,58.63353,31.33075,0,31.33075,175.5283,41.79237,0.1238593,52.82229,0,81,58.63353
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,24.46255,24.46255,81,0,22.761,24.46255,0,0,0,0,0,0,56.53746,53.71058,257.6967,86.83121,53.71058,0,53.71058,226.4826,53.92433,0.1240659,26.9088,0,81,86.83121
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,29.90122,29.90122,81,0,22.761,29.90122,4.903458,0,0,1.466194,0,0,51.09878,48.54384,203.9861,135.1707,50.01004,0,50.01004,273.9263,65.22042,0.1242568,32.89134,1.172955,81,136.6369
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,12.00633,12.00633,81,0,22.761,12.00633,205.2883,0,0,24.64759,0,0,68.99367,65.54398,153.9761,180.1798,90.19157,0,90.19157,359.4896,85.59258,0.1243877,13.20697,19.71808,81,204.8274
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,5.679401,5.679401,0,0,0,5.679401,858.1899,0,0,48.74005,5.978317,5.679401,0,0,63.78449,261.3522,42.76173,0,42.76173,400.0569,95.25145,0.1242692,6.247341,38.99204,0,310.0922
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,45.77539,45.77539,0,0,0,45.77539,147.0714,0,0,67.3225,48.18462,45.77539,0,0,21.02276,299.8377,19.13788,0,19.13788,418.2127,99.57425,0.1242163,50.35293,53.858,0,367.1602
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,43.1276,43.1276,0,0,0,43.1276,182.0143,31.21602,0,78.49837,45.39747,43.1276,0,0,1.884885,317.0618,1.884885,0,1.884885,420.0009,100,0.1242111,47.44036,62.7987,0,395.5602
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.1761345,0.1761345,0,0,0,0.1761345,60523.79,106.4179,0,106.6033,0.1854048,0.1761345,0,0,0,318.7582,0,0,0,420.0009,100,0.1242111,0.193748,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242111,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,33.67411,33.67411,0,0,0,33.67411,295.7323,64.13879,0,99.58524,35.44644,33.67411,0,0,0,318.7582,0,0,0,420.0009,100,0.1242111,37.04153,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242111,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242111,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,5.723751,5.723751,0,0,0,5.723751,819.9684,40.90794,0,46.93295,6.025001,5.723751,0,0,0,318.7582,0,0,0,420.0009,100,0.1242111,6.296125,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,46.03931,46.03931,0,0,0,46.03931,48.62376,0,0,22.38604,48.46243,46.03931,0,0,0,318.7582,0,26.07639,-26.07639,392.5139,93.45551,0.1242111,50.64324,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,2.6405,2.6405,0,0,0,2.6405,115.4626,0,0,3.048791,2.779474,2.6405,0,0,28.97376,292.6818,0.2693167,0,0.2693167,392.7694,93.51634,0.1242104,2.90455,2.439033,0,295.7306
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.70445,292.9242,0,0,0,392.7694,93.51634,0.1242104,0,0,0,292.9242
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,25.42719,25.42719,0,0,0,25.42719,0,0,3.552714E-15,0,26.76546,25.42719,0,0,28.70445,292.9242,0,26.76546,-26.76546,364.5561,86.7989,0.1242104,27.96991,0,0,292.9242
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,31.4149,31.4149,0,0,0,31.4149,0,0,3.552714E-15,0,33.06831,31.4149,0,0,58.44385,266.1588,0,33.06831,-33.06831,329.6991,78.49962,0.1242104,34.55639,0,0,266.1588
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,25.24971,25.24971,0,0,0,25.24971,0,0,0,0,26.57864,25.24971,0,0,95.18642,233.0904,0,26.57864,-26.57864,301.6827,71.82908,0.1242104,27.77468,0,0,233.0904
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,20.72628,20.72628,0,0,0,20.72628,0,0,0,0,21.81714,20.72628,0,0,124.7182,206.5118,0,21.81714,-21.81714,278.6855,66.35355,0.1242104,22.79891,0,0,206.5118
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,21.1935,21.1935,0,0,0,21.1935,0,0,3.552714E-15,0,22.30894,21.1935,0,0,148.9595,184.6947,0,22.30894,-22.30894,255.1698,60.75458,0.1242104,23.31285,0,0,184.6947
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,24.02382,24.02382,0,0,0,24.02382,0,0,3.552714E-15,0,25.28824,24.02382,0,0,173.7472,162.3857,0,25.28824,-25.28824,228.5136,54.40789,0.1242104,26.42621,0,0,162.3857
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,24.18176,24.18176,0,0,0,24.18176,0,0,0,0,25.45449,24.18176,0,0,201.8453,137.0975,0,25.45449,-25.45449,201.6822,48.01948,0.1242104,26.59994,0,0,137.0975
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,3.118472,3.118472,0,0,0,3.118472,0,0,0,0,3.282602,3.118472,0,0,230.128,111.643,0,3.282602,-3.282602,198.2221,47.19563,0.1242104,3.430319,0,0,111.643
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.7754,108.3604,0,0,0,198.2221,47.19563,0.1242104,0,0,0,108.3604
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.7754,108.3604,0,0,0,198.2221,47.19563,0.1242104,0,0,0,108.3604
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,22.68325,22.68325,0,0,0,22.68325,11.67159,0,0,2.647496,23.8771,22.68325,0,0,233.7754,108.3604,0,21.22961,-21.22961,175.8441,41.86756,0.1242104,24.95157,2.117997,0,111.0079
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,25.56574,25.56574,0,0,0,25.56574,102.1334,0,0,26.11116,26.91131,25.56574,0,0,257.3638,87.13079,0,0.8001442,-0.8001442,175.0007,41.66674,0.1242104,28.12231,20.88893,0,113.242
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,38.90523,38.90523,0,0,0,38.90523,103.3798,0,0,40.22016,40.95287,38.90523,0,0,258.2529,86.33065,0,0.7327095,-0.7327095,174.2283,41.48285,0.1242104,42.79575,32.17613,0,126.5508
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,61.72457,61.72457,0,0,0,61.72457,105.3503,0,0,65.02699,64.97324,61.72457,0,0,259.067,85.59794,0.05375683,0,0.05375683,174.2793,41.49499,0.1242102,67.89703,52.02159,0,150.6249
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,46.74718,46.74718,0,0,0,46.74718,167.9516,0,0,78.51263,49.20755,46.74718,0,0,259.0132,85.64632,29.30508,0,29.30508,202.0806,48.11432,0.1241293,51.42189,62.81011,0,164.159
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,0,0,76.19404,0,0,0,0,229.7081,112.0209,76.19404,0,76.19404,274.3646,65.32477,0.1239193,0,60.95523,0,188.2149
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,48.46287,48.46287,0,0,0,48.46287,166.5382,0,0,80.70918,51.01355,48.46287,0,0,153.5141,180.5955,29.69563,0,29.69563,302.5363,72.03231,0.1238376,53.30916,64.56734,0,261.3047
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.676748,1.676748,0,0,0,1.676748,4902.487,0,0,82.20236,1.764998,1.676748,0,0,123.8185,207.3216,80.43736,0,80.43736,378.8459,90.20123,0.123617,1.844423,65.76189,0,289.524
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,37.45386,37.45386,0,0,0,37.45386,220.109,0,0,82.43932,39.42512,37.45386,0,0,43.38111,279.7152,43.0142,0,43.0142,419.6528,99.91712,0.1234994,41.19925,65.95145,0,362.1545
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,5.20035,5.20035,0,0,0,5.20035,1261.522,59.76258,0,65.60355,5.474053,5.20035,0,0,0.3669129,318.428,0.3669129,0,0.3669129,420.0009,100,0.1234984,5.720385,52.48284,0,384.0316
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,22.15444,22.15444,0,0,0,22.15444,136.6217,6.947309,0,30.26777,23.32046,22.15444,0,0,0,318.7582,0,0,0,420.0009,100,0.1234984,24.36988,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,37.82319,37.82319,0,0,0,37.82319,42.68386,0,0,16.1444,39.81388,37.82319,0,0,0,318.7582,0,23.66949,-23.66949,395.051,94.05958,0.1234984,41.60551,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,24.57607,24.57607,0,0,0,24.57607,11.89941,0,0,2.924406,25.86955,24.57607,0,0,26.29943,295.0887,0,22.94514,-22.94514,370.8647,88.30094,0.1234984,27.03368,2.339525,0,298.0132
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,23.57158,23.57158,0,0,0,23.57158,0,0,0,0,24.81219,23.57158,0,0,51.79403,272.1436,0,24.81219,-24.81219,344.7104,82.07373,0.1234984,25.92874,0,0,272.1436
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.36313,247.3314,0,0,0,344.7104,82.07373,0.1234984,0,0,0,247.3314
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,24.55371,24.55371,0,0,0,24.55371,0,0,0,0,25.84601,24.55371,0,0,79.36313,247.3314,0,25.84601,-25.84601,317.4663,75.58706,0.1234984,27.00908,0,0,247.3314
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,9.096845,9.096845,0,0,0,9.096845,0,0,0,0,9.575626,9.096845,0,0,108.0809,221.4854,0,9.575626,-9.575626,307.3727,73.18382,0.1234984,10.00653,0,0,221.4854
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,20.96828,20.96828,0,0,0,20.96828,0,0,0,0,22.07188,20.96828,0,0,118.7205,211.9098,0,22.07188,-22.07188,284.1069,67.64436,0.1234984,23.06511,0,0,211.9098
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.2448,189.8379,0,0,0,284.1069,67.64436,0.1234984,0,0,0,189.8379
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,24.55949,24.55949,0,0,0,24.55949,0,0,0,0,25.8521,24.55949,0,0,143.2448,189.8379,0,25.8521,-25.8521,256.8564,61.15616,0.1234984,27.01544,0,0,189.8379
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.9694,163.9858,0,0,0,256.8564,61.15616,0.1234984,0,0,0,163.9858
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.9694,163.9858,0,0,0,256.8564,61.15616,0.1234984,0,0,0,163.9858
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,55.53395,55.53395,0,0,0,55.53395,0,0,7.105427E-15,0,58.45679,55.53395,0,0,171.9694,163.9858,0,58.45679,-58.45679,195.2375,46.48503,0.1234984,61.08735,0,0,163.9858
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.9214,105.529,0,0,0,195.2375,46.48503,0.1234984,0,0,0,105.529
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,8.096635,8.096635,0,0,0,8.096635,17.36097,0,0,1.405655,8.522774,8.096635,0,0,236.9214,105.529,0,7.117119,-7.117119,187.7354,44.69881,0.1234984,8.906299,1.124524,0,106.9347
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,23.3541,23.3541,0,0,0,23.3541,62.50196,0,0,14.59677,24.58326,23.3541,0,0,244.8293,98.41189,0,9.986492,-9.986492,177.2087,42.19247,0.1234984,25.68951,11.67741,0,113.0087
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,67.14499,67.14499,81,0,22.761,67.14499,56.95071,0,0,38.23955,0,0,13.85501,13.16226,255.9254,88.42539,51.40181,0,51.40181,225.9728,53.80293,0.1236699,73.85949,30.59164,81,126.6649
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,33.49943,33.49943,81,0,22.761,33.49943,101.6214,0,0,34.0426,0,0,47.50057,45.12554,204.5236,134.687,79.16814,0,79.16814,301.0782,71.68516,0.1238306,36.84938,27.23408,81,168.7296
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,6.308473,6.308473,73.40448,0,20.83933,6.308473,976.6898,0,0,61.61421,0,0,67.09601,63.74121,125.3554,205.9384,125.3554,0,125.3554,420.0009,100,0.1238178,6.93932,49.29137,81,267.5526
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,76.82397,0,76.82397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238178,0,61.45918,0,395.5822
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238178,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238178,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,34.9429,34.9429,0,0,0,34.9429,148.974,15.27385,0,52.05585,36.782,34.9429,0,0,0,318.7582,0,0,0,420.0009,100,0.1238178,38.43719,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,12.27644,12.27644,0,0,0,12.27644,387.8944,34.69705,0,47.61961,12.92257,12.27644,0,0,0,318.7582,0,0,0,420.0009,100,0.1238178,13.50408,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,46.05485,46.05485,0,0,0,46.05485,52.45853,0,7.105427E-15,24.1597,48.47879,46.05485,0,0,0,318.7582,0,24.31909,-24.31909,394.3663,93.89655,0.1238178,50.66034,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,40.98949,40.98949,0,0,0,40.98949,45.4992,0,0,18.64989,43.14684,40.98949,0,0,27.02121,294.4391,0,24.49695,-24.49695,368.5442,87.74845,0.1238178,45.08844,14.91991,0,313.089
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,12.69314,12.69314,0,0,0,12.69314,22.38521,0,0,2.841387,13.3612,12.69314,0,0,54.24004,269.9422,0,10.51981,-10.51981,357.4554,85.10825,0.1238178,13.96246,2.273109,0,272.7836
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.92873,259.4224,0,0,0,357.4554,85.10825,0.1238178,0,0,0,259.4224
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,23.56886,23.56886,0,0,0,23.56886,0,0,0,0,24.80932,23.56886,0,0,65.92873,259.4224,0,24.80932,-24.80932,331.304,78.88175,0.1238178,25.92575,0,0,259.4224
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.49464,234.6131,0,0,0,331.304,78.88175,0.1238178,0,0,0,234.6131
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,15.2446,15.2446,0,0,0,15.2446,0,0,3.552714E-15,0,16.04695,15.2446,0,0,93.49464,234.6131,0,16.04695,-16.04695,314.3891,74.85439,0.1238178,16.76906,0,0,234.6131
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.3246,218.5661,0,0,0,314.3891,74.85439,0.1238178,0,0,0,218.5661
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.3246,218.5661,0,0,0,314.3891,74.85439,0.1238178,0,0,0,218.5661
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,24.42058,24.42058,0,0,0,24.42058,0,0,0,0,25.70587,24.42058,0,0,111.3246,218.5661,0,25.70587,-25.70587,287.2927,68.40289,0.1238178,26.86263,0,0,218.5661
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,58.23872,58.23872,0,0,0,58.23872,0,0,7.105427E-15,0,61.30392,58.23872,0,0,139.8867,192.8602,0,61.30392,-61.30392,222.6727,53.0172,0.1238178,64.06259,0,0,192.8602
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,21.84568,21.84568,0,0,0,21.84568,0,0,3.552714E-15,0,22.99545,21.84568,0,0,208.0021,131.5563,0,22.99545,-22.99545,198.4334,47.24594,0.1238178,24.03025,0,0,131.5563
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.5526,108.5609,0,0,0,198.4334,47.24594,0.1238178,0,0,0,108.5609
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,3.241437,3.241437,0,0,0,3.241437,0,0,4.440892E-16,0,3.412039,3.241437,0,0,233.5526,108.5609,0,3.412039,-3.412039,194.8368,46.38961,0.1238178,3.565581,0,0,108.5609
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,28.46226,28.46226,0,0,0,28.46226,6.659222,0,3.552714E-15,1.895365,29.96027,28.46226,0,0,237.3438,105.1488,0,28.06491,-28.06491,165.2538,39.34605,0.1238178,31.30848,1.516292,0,107.0442
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,268.527,77.08392,21.99731,0,21.99731,186.1222,44.31473,0.123758,0,17.59785,0,99.08123
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,41.9683,41.9683,0,0,0,41.9683,103.6856,0,0,43.51508,44.17716,41.9683,0,0,246.5297,96.88149,0,0.6620762,-0.6620762,185.4243,44.14856,0.123758,46.16513,34.81207,0,140.3966
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,65.62589,65.62589,81,0,22.761,65.62589,102.2614,0,0,67.10995,0,0,15.37412,14.60541,247.2653,96.21942,81.71536,0,81.71536,262.9464,62.60615,0.1239108,72.18848,53.68797,81,163.3294
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,72.31579,0,20.56389,0,0,0,0,86.59123,0,0,72.31579,68.7,165.55,169.7632,155.2912,0,155.2912,410.2686,97.68279,0.1238101,0,69.27299,81,256.3545
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,20.3273,20.3273,0,0,0,20.3273,481.6451,66.24957,0,97.90547,21.39716,20.3273,0,0,10.25874,309.5254,10.25874,0,10.25874,420.0009,100,0.1237823,22.36003,78.32438,0,407.4308
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,15.12212,15.12212,0,0,0,15.12212,737.5443,95.61427,0,111.5323,15.91802,15.12212,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,16.63433,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,58.63834,58.63834,0,0,0,58.63834,188.5254,48.8236,0,110.5482,61.72458,58.63834,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,64.50218,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,15.63823,15.63823,0,0,0,15.63823,603.7705,77.95773,0,94.41903,16.4613,15.63823,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,17.20205,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,27.29773,27.29773,0,0,0,27.29773,167.3746,16.95502,0,45.68947,28.73446,27.29773,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,30.02751,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,14.03061,14.03061,0,0,0,14.03061,156.4948,7.188108,0,21.95718,14.76907,14.03061,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,15.43368,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237823,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,27.5187,27.5187,0,0,0,27.5187,0,0,3.552714E-15,0,28.96705,27.5187,0,0,0,318.7582,0,28.96705,-28.96705,389.4669,92.73003,0.1237823,30.27057,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,38.60729,38.60729,0,0,0,38.60729,0,0,7.105427E-15,0,40.63925,38.60729,0,0,32.18561,289.7912,0,40.63925,-40.63925,346.6294,82.53063,0.1237823,42.46802,0,0,289.7912
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.34034,249.1519,0,0,0,346.6294,82.53063,0.1237823,0,0,0,249.1519
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,18.74133,18.74133,0,0,0,18.74133,0,0,3.552714E-15,0,19.72771,18.74133,0,0,77.34034,249.1519,0,19.72771,-19.72771,325.8345,77.57949,0.1237823,20.61546,0,0,249.1519
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.26002,229.4242,0,0,0,325.8345,77.57949,0.1237823,0,0,0,229.4242
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.49795,1.49795,0,0,0,1.49795,0,0,0,0,1.576789,1.49795,0,0,99.26002,229.4242,0,1.576789,-1.576789,324.1724,77.18376,0.1237823,1.647745,0,0,229.4242
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,11.9201,11.9201,0,0,0,11.9201,0,0,1.776357E-15,0,12.54747,11.9201,0,0,101.012,227.8474,0,12.54747,-12.54747,310.9462,74.03467,0.1237823,13.11211,0,0,227.8474
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,37.09043,37.09043,0,0,0,37.09043,0,0,0,0,39.04256,37.09043,0,0,114.9536,215.3,0,39.04256,-39.04256,269.7918,64.23601,0.1237823,40.79947,0,0,215.3
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,32.63911,32.63911,0,0,0,32.63911,0,0,0,0,34.35696,32.63911,0,0,158.3343,176.2574,0,34.35696,-34.35696,233.5764,55.61331,0.1237823,35.90302,0,0,176.2574
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.5087,141.9004,0,0,0,233.5764,55.61331,0.1237823,0,0,0,141.9004
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,13.30636,13.30636,0,0,0,13.30636,0,0,1.776357E-15,0,14.00669,13.30636,0,0,196.5087,141.9004,0,14.00669,-14.00669,218.812,52.09799,0.1237823,14.63699,0,0,141.9004
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,29.11075,29.11075,0,0,0,29.11075,9.663153,0,3.552714E-15,2.813016,30.64289,29.11075,0,0,212.0716,127.8937,0,27.82988,-27.82988,189.4767,45.11342,0.1237823,32.02182,2.250413,0,130.7068
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,35.99971,35.99971,0,0,0,35.99971,48.52277,0,0,17.46805,37.89443,35.99971,0,0,242.9937,100.0639,0,20.42637,-20.42637,167.9454,39.98693,0.1237823,39.59968,13.97444,0,117.5319
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,265.6897,79.63749,21.19614,0,21.19614,188.0539,44.77464,0.1237249,0,16.95691,0,100.8336
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,21.26822,21.26822,0,0,0,21.26822,229.8277,0,0,48.88027,22.3876,21.26822,0,0,244.4936,98.71402,26.49267,0,26.49267,213.187,50.75872,0.1236533,23.39504,39.10422,0,147.5943
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,9.83791,9.83791,0,0,0,9.83791,812.0563,0,0,79.88937,10.35569,9.83791,0,0,218.0009,122.5574,69.53367,0,69.53367,279.1525,66.46474,0.1234657,10.8217,63.91149,0,202.4468
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,3.611078,3.611078,0,0,0,3.611078,1397.861,0,0,50.47784,3.801135,3.611078,0,0,148.4672,185.1377,46.6767,0,46.6767,323.4339,77.00791,0.1233402,3.972186,40.38227,0,235.6156
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,40.85696,40.85696,0,0,0,40.85696,129.5569,0,0,52.93299,43.00732,40.85696,0,0,101.7905,227.1468,9.925672,0,9.925672,332.8502,79.24989,0.1233135,44.94265,42.3464,0,280.0797
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,42.06204,42.06204,0,0,0,42.06204,185.6877,0,0,78.10401,44.27583,42.06204,0,0,91.86485,236.0799,33.82819,0,33.82819,364.9424,86.89088,0.1232227,46.26824,62.48321,0,314.1839
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,36.8076,36.8076,0,0,0,36.8076,189.0473,0,0,69.58376,38.74484,36.8076,0,0,58.03667,266.5252,30.83892,0,30.83892,394.1988,93.85667,0.12314,40.48836,55.66701,0,336.109
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,25.61433,25.61433,0,0,0,25.61433,213.0037,0.3992806,0,54.55948,26.96246,25.61433,0,0,27.19774,294.2802,27.19774,0,27.19774,420.0009,100,0.1230671,28.17577,43.64759,0,348.8398
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230671,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230671,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,23.93972,23.93972,0,0,0,23.93972,13.19422,0,3.552714E-15,3.15866,25.19971,23.93972,0,0,0,318.7582,0,22.04105,-22.04105,396.7675,94.46827,0.1230671,26.33369,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,30.79682,30.79682,0,0,0,30.79682,0,0,0,0,32.41771,30.79682,0,0,24.49005,296.7172,0,32.41771,-32.41771,362.5963,86.33228,0.1230671,33.8765,0,0,296.7172
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,15.88125,15.88125,0,0,0,15.88125,0,0,1.776357E-15,0,16.71711,15.88125,0,0,60.50972,264.2995,0,16.71711,-16.71711,344.9749,82.13672,0.1230671,17.46938,0,0,264.2995
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,45.45739,45.45739,0,0,0,45.45739,0,0,7.105427E-15,0,47.84988,45.45739,0,0,79.08429,247.5824,0,47.84988,-47.84988,294.5367,70.12765,0.1230671,50.00312,0,0,247.5824
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,32.54365,32.54365,0,0,0,32.54365,0,0,0,0,34.25647,32.54365,0,0,132.2508,199.7325,0,34.25647,-34.25647,258.4272,61.53016,0.1230671,35.79801,0,0,199.7325
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,5.891457,5.891457,0,0,0,5.891457,0,0,0,0,6.201534,5.891457,0,0,170.3136,165.476,0,6.201534,-6.201534,251.8902,59.97374,0.1230671,6.480603,0,0,165.476
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.2042,159.2745,0,0,0,251.8902,59.97374,0.1230671,0,0,0,159.2745
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.2042,159.2745,0,0,0,251.8902,59.97374,0.1230671,0,0,0,159.2745
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,22.49533,22.49533,0,0,0,22.49533,0,0,0,0,23.6793,22.49533,0,0,177.2042,159.2745,0,23.6793,-23.6793,226.93,54.03085,0.1230671,24.74487,0,0,159.2745
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.5145,135.5952,0,0,0,226.93,54.03085,0.1230671,0,0,0,135.5952
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,14.06044,14.06044,0,0,0,14.06044,0,0,1.776357E-15,0,14.80046,14.06044,0,0,203.5145,135.5952,0,14.80046,-14.80046,211.329,50.31633,0.1230671,15.46649,0,0,135.5952
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.9594,120.7947,0,0,0,211.329,50.31633,0.1230671,0,0,0,120.7947
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,219.9594,120.7947,2.270643,0,2.270643,213.4831,50.82921,0.1230611,0,1.816514,0,123.0654
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,35.39968,35.39968,0,0,0,35.39968,75.20319,0,0,26.62169,37.26282,35.39968,0,0,217.6888,122.8383,0,10.64113,-10.64113,202.2664,48.15856,0.1230611,38.93964,21.29735,0,149.46
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,83.16581,83.16581,81,0,22.761,83.16581,42.49765,0,0,35.34351,2.279802,2.165812,0,0,229.5123,112.1972,33.06371,0,33.06371,233.6334,55.62688,0.1231645,91.48239,28.27481,81,147.5407
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,14.99942,14.99942,81,0,22.761,14.99942,451.8806,0,0,67.7795,0,0,66.00057,62.70055,196.4486,141.9545,130.48,0,130.48,357.4176,85.09926,0.1231863,16.49937,54.22359,81,209.734
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,44.91142,44.91142,0,0,0,44.91142,190.438,0,0,85.52839,47.27517,44.91142,0,0,65.96854,259.3865,38.25322,0,38.25322,393.7078,93.73976,0.1230843,49.40255,68.42271,0,344.9149
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,7.777513,7.777513,0,0,0,7.777513,1112.782,50.64457,0,86.54674,8.186855,7.777513,0,0,27.71531,293.8145,27.71531,0,27.71531,420.0009,100,0.1230105,8.555264,69.2374,0,380.3612
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,56.01504,56.01504,0,0,0,56.01504,167.8499,35.05801,0,94.0212,58.9632,56.01504,0,0,0,318.7582,0,0,0,420.0009,100,0.1230105,61.61654,75.21696,0,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,54.82619,54.82619,0,0,0,54.82619,121.477,8.889436,0,66.60121,57.71178,54.82619,0,0,0,318.7582,0,0,0,420.0009,100,0.1230105,60.30881,53.28097,0,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,35.5625,35.5625,0,0,0,35.5625,159.9994,19.46556,0,56.89977,37.4342,35.5625,0,0,0,318.7582,0,0,0,420.0009,100,0.1230105,39.11874,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,37.16365,37.16365,0,0,0,37.16365,168.0699,23.34128,0,62.46092,39.11964,37.16365,0,0,0,318.7582,0,0,0,420.0009,100,0.1230105,40.88002,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,75.83967,75.83967,51.63614,0,15.33194,75.83967,33.59377,0,0,25.4774,25.4774,24.20353,0,0,0,318.7582,0,0,0,420.0009,100,0.1230105,83.42364,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,30.00276,30.00276,0,0,0,30.00276,56.38705,3.552714E-15,0,16.91767,31.58185,30.00276,0,0,0,318.7582,0,14.66418,-14.66418,404.5434,96.31967,0.1230105,33.00304,13.53414,0,335.6759
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,10.37448,10.37448,0,0,0,10.37448,30.13128,0,0,3.125962,10.9205,10.37448,0,0,16.29354,304.0941,0,7.794538,-7.794538,396.3273,94.36345,0.1230105,11.41192,2.50077,0,307.22
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,11.79774,11.79774,0,0,0,11.79774,0,0,0,0,12.41867,11.79774,0,0,24.95413,296.2995,0,12.41867,-12.41867,383.2368,91.24668,0.1230105,12.97752,0,0,296.2995
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,60.61005,60.61005,0,0,0,60.61005,0,0,7.105427E-15,0,63.80006,60.61005,0,0,38.75266,283.8808,0,63.80006,-63.80006,315.9857,75.23454,0.1230105,66.67106,0,0,283.8808
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.281905,2.281905,0,0,0,2.281905,0,0,4.440892E-16,0,2.402006,2.281905,0,0,109.6416,220.0808,0,2.402006,-2.402006,313.4537,74.63169,0.1230105,2.510096,0,0,220.0808
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.059571,2.059571,0,0,0,2.059571,0,0,0,0,2.167969,2.059571,0,0,112.3105,217.6788,0,2.167969,-2.167969,311.1685,74.08759,0.1230105,2.265527,0,0,217.6788
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,13.37518,13.37518,0,0,0,13.37518,0,0,1.776357E-15,0,14.07914,13.37518,0,0,114.7194,215.5108,0,14.07914,-14.07914,296.3278,70.55409,0.1230105,14.7127,0,0,215.5108
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,6.103309,6.103309,0,0,0,6.103309,0,0,8.881784E-16,0,6.424536,6.103309,0,0,130.3629,201.4317,0,6.424536,-6.424536,289.5557,68.9417,0.1230105,6.71364,0,0,201.4317
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,17.35481,17.35481,0,0,0,17.35481,0,0,0,0,18.26822,17.35481,0,0,137.5012,195.0071,0,18.26822,-18.26822,270.2993,64.35686,0.1230105,19.09029,0,0,195.0071
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.7992,176.7389,0,0,0,270.2993,64.35686,0.1230105,0,0,0,176.7389
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,20.96439,20.96439,0,0,0,20.96439,0,0,3.552714E-15,0,22.06778,20.96439,0,0,157.7992,176.7389,0,22.06778,-22.06778,247.0378,58.81842,0.1230105,23.06083,0,0,176.7389
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.319,154.6711,0,0,0,247.0378,58.81842,0.1230105,0,0,0,154.6711
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,21.54821,21.54821,0,0,0,21.54821,0,0,0,0,22.68233,21.54821,0,0,182.319,154.6711,0,22.68233,-22.68233,223.1286,53.12574,0.1230105,23.70303,0,0,154.6711
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,207.5216,131.9888,1.980356,0,1.980356,225.0073,53.57306,0.1230052,0,1.584285,0,133.9691
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,205.5412,133.7711,27.86407,0,27.86407,251.4415,59.8669,0.1229311,0,22.29126,0,161.6352
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,56.2966,56.2966,0,0,0,56.2966,97.19707,0,0,54.71865,59.25958,56.2966,0,0,177.6772,158.8488,0,4.54093,-4.54093,246.6549,58.72725,0.1229311,61.92627,43.77492,0,213.5674
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,33.47748,33.47748,0,0,0,33.47748,238.1873,0,0,79.73911,35.23945,33.47748,0,0,182.7226,154.3078,44.49966,0,44.49966,288.871,68.77867,0.122813,36.82523,63.79129,0,234.047
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,15.16569,15.16569,0,0,0,15.16569,647.1415,0,0,98.14345,15.96388,15.16569,0,0,138.223,194.3575,82.17957,0,82.17957,366.8334,87.34111,0.1225953,16.68225,78.51476,0,292.501
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,35.05498,35.05498,0,0,0,35.05498,307.6139,14.89061,0,107.834,36.89997,35.05498,0,0,56.04341,268.3192,56.04341,0,56.04341,420.0009,100,0.1224474,38.56047,86.2672,0,376.1531
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224474,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224474,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,21.80053,21.80053,0,0,0,21.80053,429.3735,70.65775,0,93.60567,22.94792,21.80053,0,0,0,318.7582,0,0,0,420.0009,100,0.1224474,23.98058,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,20.07415,20.07415,0,0,0,20.07415,333.5658,45.82981,0,66.96049,21.13068,20.07415,0,0,0,318.7582,0,0,0,420.0009,100,0.1224474,22.08156,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,59.66763,59.66763,0,0,0,59.66763,67.89252,0,0,40.50985,62.80803,59.66763,0,0,0,318.7582,0,22.29817,-22.29817,396.4965,94.40374,0.1224474,65.63439,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,31.76518,31.76518,0,0,0,31.76518,72.47294,0,0,23.02116,33.43703,31.76518,0,0,24.77575,296.4601,0,10.41587,-10.41587,385.5172,91.78963,0.1224474,34.9417,18.41693,0,319.4812
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,36.34894,286.0442,3.140827,0,3.140827,388.4969,92.49907,0.1224391,0,2.512662,0,289.185
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.20811,288.8709,0,0,0,388.4969,92.49907,0.1224391,0,0,0,288.8709
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,33.04746,33.04746,0,0,0,33.04746,0,0,0,0,34.7868,33.04746,0,0,33.20811,288.8709,0,34.7868,-34.7868,351.8283,83.76849,0.1224391,36.3522,0,0,288.8709
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,46.05968,46.05968,0,0,0,46.05968,0,0,7.105427E-15,0,48.48388,46.05968,0,0,71.86011,254.0841,0,48.48388,-48.48388,300.7219,71.6003,0.1224391,50.66565,0,0,254.0841
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.265443,2.265443,0,0,0,2.265443,0,0,4.440892E-16,0,2.384677,2.265443,0,0,125.7311,205.6003,0,2.384677,-2.384677,298.2082,71.00181,0.1224391,2.491987,0,0,205.6003
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,35.65151,35.65151,0,0,0,35.65151,0,0,0,0,37.5279,35.65151,0,0,128.3807,203.2156,0,37.5279,-37.5279,258.6503,61.58328,0.1224391,39.21666,0,0,203.2156
