Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,7.148903,7.148903,0,0,0,7.148903,0,0,8.881784E-16,0,7.525161,7.148903,0,0,170.0784,165.6877,0,7.525161,-7.525161,250.7181,59.69466,0.1224391,7.863794,0,0,165.6877
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,16.18211,16.18211,0,0,0,16.18211,0,0,0,0,17.0338,16.18211,0,0,178.4397,158.1625,0,17.0338,-17.0338,232.7629,55.41962,0.1224391,17.80032,0,0,158.1625
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,8.212348,8.212348,0,0,0,8.212348,0,0,0,0,8.644577,8.212348,0,0,197.3661,141.1287,0,8.644577,-8.644577,223.6507,53.25006,0.1224391,9.033584,0,0,141.1287
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.9712,132.4841,0,0,0,223.6507,53.25006,0.1224391,0,0,0,132.4841
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.45451,35.45451,0,0,0,35.45451,0,0,0,0,37.32053,35.45451,0,0,206.9712,132.4841,0,37.32053,-37.32053,184.3114,43.88358,0.1224391,38.99996,0,0,132.4841
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.046408,3.046408,0,0,0,3.046408,0,0,0,0,3.206745,3.046408,0,0,248.4385,95.1636,0,3.206745,-3.206745,180.9312,43.07877,0.1224391,3.351049,0,0,95.1636
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,252.0015,91.95686,2.817197,0,2.817197,183.6038,43.71511,0.1224317,0,2.253757,0,94.77406
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,7.339866,7.339866,0,0,0,7.339866,191.7398,0,0,14.07344,7.726175,7.339866,0,0,249.1843,94.49233,6.347267,0,6.347267,189.6254,45.14881,0.1224149,8.073853,11.25875,0,108.5658
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,242.8371,100.2049,35.9576,0,35.9576,223.7378,53.27079,0.1223202,0,28.76608,0,136.1625
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,20.63511,20.63511,0,0,0,20.63511,217.0279,0,0,44.78394,21.72116,20.63511,0,0,206.8795,132.5667,23.06277,0,23.06277,245.617,58.48013,0.1222596,22.69862,35.82715,0,177.3506
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,183.8167,153.3232,55.16797,0,55.16797,297.9539,70.94128,0.1221147,0,44.13438,0,208.4912
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,35.36885,35.36885,0,0,0,35.36885,233.9648,0,0,82.75068,37.23037,35.36885,0,0,128.6487,202.9744,45.52031,0,45.52031,341.1383,81.22324,0.1219954,38.90574,66.20055,0,285.7251
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,30.58425,30.58425,0,0,0,30.58425,283.3999,0,0,86.67571,32.19394,30.58425,0,0,83.12841,243.9427,54.48177,0,54.48177,392.8242,93.5294,0.121853,33.64267,69.34057,0,330.6184
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,36.2995,0,64.94614,0,0,0,0,28.64664,292.9763,28.64664,0,28.64664,420.0009,100,0.1217782,0,51.95691,0,357.9224
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,17.81196,17.81196,0,0,0,17.81196,377.0416,48.40907,0,67.15851,18.74944,17.81196,0,0,0,318.7582,0,0,0,420.0009,100,0.1217782,19.59316,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,53.80256,53.80256,0,0,0,53.80256,109.0015,2.011344,0,58.64562,56.63427,53.80256,0,0,0,318.7582,0,0,0,420.0009,100,0.1217782,59.18282,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,2.9705,2.9705,0,0,0,2.9705,549.581,13.19846,0,16.3253,3.126842,2.9705,0,0,0,318.7582,0,0,0,420.0009,100,0.1217782,3.26755,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,50.73162,50.73162,0,0,0,50.73162,11.06888,0,7.105427E-15,5.615425,53.40171,50.73162,0,0,0,318.7582,0,47.78629,-47.78629,369.6297,88.00689,0.1217782,55.80479,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,53.09587,270.972,3.281205,0,3.281205,372.7425,88.74804,0.1217697,0,2.624964,0,274.2531
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.81467,273.925,0,0,0,372.7425,88.74804,0.1217697,0,0,0,273.925
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.81467,273.925,0,0,0,372.7425,88.74804,0.1217697,0,0,0,273.925
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.81467,273.925,0,0,0,372.7425,88.74804,0.1217697,0,0,0,273.925
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,25.67615,25.67615,0,0,0,25.67615,0,0,0,0,27.02752,25.67615,0,0,49.81467,273.925,0,27.02752,-27.02752,344.253,81.96484,0.1217697,28.24376,0,0,273.925
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,27.6661,27.6661,0,0,0,27.6661,0,0,3.552714E-15,0,29.12221,27.6661,0,0,79.84525,246.8975,0,29.12221,-29.12221,313.5555,74.65591,0.1217697,30.43271,0,0,246.8975
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.084404,1.084404,0,0,0,1.084404,0,0,0,0,1.141478,1.084404,0,0,112.2033,217.7753,0,1.141478,-1.141478,312.3523,74.36944,0.1217697,1.192845,0,0,217.7753
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,56.89378,56.89378,0,0,0,56.89378,0,0,7.105427E-15,0,59.8882,56.89378,0,0,113.4716,216.6338,0,59.8882,-59.8882,249.2245,59.33906,0.1217697,62.58316,0,0,216.6338
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,38.22667,38.22667,0,0,0,38.22667,0,0,0,0,40.2386,38.22667,0,0,180.014,156.7456,0,40.2386,-40.2386,206.8093,49.24022,0.1217697,42.04934,0,0,156.7456
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,39.53584,39.53584,0,0,0,39.53584,0,0,0,0,41.61667,39.53584,0,0,224.7236,116.507,0,41.61667,-41.61667,162.9415,38.79552,0.1217697,43.48942,0,0,116.507
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,38.35762,38.35762,0,0,0,38.35762,0,0,7.105427E-15,0,40.37644,38.35762,0,0,270.9643,74.89035,0,40.37644,-40.37644,120.381,28.66209,0.1217697,42.19338,0,0,74.89035
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,22.88972,22.88972,0,0,0,22.88972,0,0,3.552714E-15,0,24.09445,22.88972,0,0,315.827,34.51391,0,24.09445,-24.09445,94.98325,22.61501,0.1217697,25.1787,0,0,34.51391
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,5.307214,5.307214,0,0,0,5.307214,28.5655,0,0,1.516032,5.586542,5.307214,0,0,342.5986,10.41946,0,4.070509,-4.070509,90.69255,21.59342,0.1217697,5.837936,1.212826,0,11.93549
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,43.42783,43.42783,81,0,22.761,43.42783,53.46628,0,0,23.21925,0,0,37.57217,35.69356,347.1214,6.348952,58.9128,0,58.9128,146.5821,34.90044,0.1219748,47.77062,18.5754,81,29.5682
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,30.61906,30.61906,81,0,22.761,30.61906,154.5065,0,0,47.30844,0,0,50.38094,47.86189,288.2086,59.37048,95.17033,0,95.17033,236.8687,56.39719,0.1220915,33.68097,37.84675,81,106.6789
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,33.65327,33.65327,81,0,22.761,33.65327,225.6761,0,0,75.9474,0,0,47.34673,44.97939,193.0383,145.0238,120.9268,0,120.9268,351.5899,83.71171,0.1221408,37.0186,60.75792,81,220.9712
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,13.80134,13.80134,0,0,0,13.80134,678.9983,7.071676,0,93.71089,14.52773,13.80134,0,0,72.11149,253.8579,72.11149,0,72.11149,420.0009,100,0.1219535,15.18148,74.96871,0,347.5688
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,69.81132,69.81132,20.25,0,7.39125,69.81132,139.9873,45.55715,0,97.72696,52.1698,49.56131,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,76.79245,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,30.80422,30.80422,0,0,0,30.80422,279.8658,53.78499,0,86.21048,32.42549,30.80422,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,33.88464,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,45.00048,45.00048,0,0,0,45.00048,202.428,43.72463,0,91.09356,47.36893,45.00048,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,49.50053,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,6.900757,6.900757,0,0,0,6.900757,1071.911,66.70603,0,73.96999,7.263955,6.900757,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,7.590832,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,2.989147,2.989147,0,0,0,2.989147,1426.818,39.50322,0,42.64969,3.14647,2.989147,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,3.288061,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219535,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,33.43777,33.43777,0,0,0,33.43777,9.908259,0,0,3.313101,35.19765,33.43777,0,0,0,318.7582,0,31.88455,-31.88455,386.3916,91.99781,0.1219535,36.78155,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,11.71951,11.71951,0,0,0,11.71951,0,0,1.776357E-15,0,12.33632,11.71951,0,0,35.42728,286.8737,0,12.33632,-12.33632,373.3879,88.90171,0.1219535,12.89146,0,0,286.8737
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.010042,3.010042,0,0,0,3.010042,0,0,0,0,3.168465,3.010042,0,0,49.13431,274.5374,0,3.168465,-3.168465,370.0481,88.10651,0.1219535,3.311046,0,0,274.5374
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,59.35223,59.35223,0,0,0,59.35223,0,0,7.105427E-15,0,62.47603,59.35223,0,0,52.65483,271.3689,0,62.47603,-62.47603,304.1926,72.42666,0.1219535,65.28745,0,0,271.3689
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,51.09352,51.09352,0,0,0,51.09352,0,0,7.105427E-15,0,53.78265,51.09352,0,0,122.0726,208.8929,0,53.78265,-53.78265,247.5007,58.92862,0.1219535,56.20287,0,0,208.8929
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,4.816327,4.816327,0,0,0,4.816327,0,0,8.881784E-16,0,5.069818,4.816327,0,0,181.8311,155.1102,0,5.069818,-5.069818,242.1566,57.65622,0.1219535,5.29796,0,0,155.1102
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,22.80936,22.80936,0,0,0,22.80936,0,0,0,0,24.00986,22.80936,0,0,187.4643,150.0404,0,24.00986,-24.00986,216.848,51.63037,0.1219535,25.0903,0,0,150.0404
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,18.40387,18.40387,0,0,0,18.40387,0,0,0,0,19.37249,18.40387,0,0,214.1419,126.0305,0,19.37249,-19.37249,196.4276,46.76838,0.1219535,20.24425,0,0,126.0305
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,21.95528,21.95528,0,0,0,21.95528,0,0,3.552714E-15,0,23.11082,21.95528,0,0,235.6669,106.658,0,23.11082,-23.11082,172.0667,40.96817,0.1219535,24.1508,0,0,106.658
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.3456,83.54722,0,0,0,172.0667,40.96817,0.1219535,0,0,0,83.54722
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,14.66296,14.66296,0,0,0,14.66296,0,0,1.776357E-15,0,15.43469,14.66296,0,0,261.3456,83.54722,0,15.43469,-15.43469,155.7971,37.09447,0.1219535,16.12925,0,0,83.54722
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,22.46188,22.46188,0,0,0,22.46188,0,0,3.552714E-15,0,23.64409,22.46188,0,0,278.4952,68.11253,0,23.64409,-23.64409,130.874,31.16042,0.1219535,24.70807,0,0,68.11253
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,3.933322,3.933322,0,0,0,3.933322,71.25857,0,0,2.802829,4.140339,3.933322,0,0,304.7664,44.46844,0,1.33751,-1.33751,129.4642,30.82474,0.1219535,4.326654,2.242263,0,47.27127
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,30.69637,30.69637,0,0,0,30.69637,72.4433,0,0,22.23746,32.31197,30.69637,0,0,306.2526,43.13093,0,10.07451,-10.07451,118.8447,28.2963,0.1219535,33.76601,17.78997,0,65.36839
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,97.66715,97.66715,81,0,22.761,97.66715,49.16376,0,0,48.01685,17.54437,16.66715,0,0,317.4464,33.05642,30.47248,0,30.47248,147.7534,35.17932,0.1220475,107.4339,38.41348,81,81.07327
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,26.75659,26.75659,81,0,22.761,26.75659,226.955,0,0,60.72541,0,0,54.24341,51.53124,286.974,60.48165,112.2567,0,112.2567,254.2494,60.53546,0.122119,29.43225,48.58033,81,121.2071
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,12.60582,12.60582,81,0,22.761,12.60582,756.4788,0,0,95.36034,0,0,68.39418,64.97447,174.7173,161.5126,160.3348,0,160.3348,406.3564,96.75133,0.1220662,13.8664,76.28827,81,256.873
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,44.62382,44.62382,0,0,0,44.62382,243.6167,47.35613,0,108.7111,46.97245,44.62382,0,0,14.38252,305.814,14.38252,0,14.38252,420.0009,100,0.1220291,49.0862,86.96887,0,414.5251
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,35.07829,35.07829,0,0,0,35.07829,316.6465,74.14967,0,111.0742,36.92451,35.07829,0,0,0,318.7582,0,0,0,420.0009,100,0.1220291,38.58612,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,22.72246,22.72246,0,0,0,22.72246,395.9249,66.04548,0,89.96386,23.91838,22.72246,0,0,0,318.7582,0,0,0,420.0009,100,0.1220291,24.9947,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220291,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,14.27411,14.27411,0,0,0,14.27411,325.2656,31.40339,0,46.42878,15.02538,14.27411,0,0,0,318.7582,0,0,0,420.0009,100,0.1220291,15.70152,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220291,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,41.92211,41.92211,0,0,0,41.92211,49.51939,0,7.105427E-15,20.75957,44.12854,41.92211,0,0,0,318.7582,0,23.36896,-23.36896,395.3678,94.135,0.1220291,46.11432,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,29.2418,29.2418,0,0,0,29.2418,11.40485,0,3.552714E-15,3.334983,30.78085,29.2418,0,0,25.96551,295.3893,0,27.44586,-27.44586,366.4373,87.2468,0.1220291,32.16599,2.667986,0,298.7242
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,19.36064,19.36064,0,0,0,19.36064,0,0,3.552714E-15,0,20.37962,19.36064,0,0,56.46091,267.9434,0,20.37962,-20.37962,344.9553,82.13205,0.1220291,21.2967,0,0,267.9434
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,23.49777,23.49777,0,0,0,23.49777,0,0,0,0,24.73449,23.49777,0,0,79.10493,247.5638,0,24.73449,-24.73449,318.8829,75.92434,0.1220291,25.84755,0,0,247.5638
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.5877,222.8293,0,0,0,318.8829,75.92434,0.1220291,0,0,0,222.8293
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,9.948681,9.948681,0,0,0,9.948681,0,0,1.776357E-15,0,10.47229,9.948681,0,0,106.5877,222.8293,0,10.47229,-10.47229,307.8441,73.29607,0.1220291,10.94355,0,0,222.8293
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,26.8625,26.8625,0,0,0,26.8625,0,0,3.552714E-15,0,28.27632,26.8625,0,0,118.2236,212.357,0,28.27632,-28.27632,278.0382,66.19945,0.1220291,29.54875,0,0,212.357
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,3.836775,3.836775,0,0,0,3.836775,0,0,8.881784E-16,0,4.038711,3.836775,0,0,149.6417,184.0807,0,4.038711,-4.038711,273.7811,65.18584,0.1220291,4.220452,0,0,184.0807
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.340792,1.340792,0,0,0,1.340792,0,0,2.220446E-16,0,1.41136,1.340792,0,0,154.1292,180.042,0,1.41136,-1.41136,272.2934,64.83163,0.1220291,1.474871,0,0,180.042
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.6974,178.6306,0,0,0,272.2934,64.83163,0.1220291,0,0,0,178.6306
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,3.954302,3.954302,0,0,0,3.954302,0,0,8.881784E-16,0,4.162424,3.954302,0,0,155.6974,178.6306,0,4.162424,-4.162424,267.9058,63.78696,0.1220291,4.349732,0,0,178.6306
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,43.31724,43.31724,0,0,0,43.31724,0,0,7.105427E-15,0,45.5971,43.31724,0,0,160.3223,174.4682,0,45.5971,-45.5971,219.8422,52.34328,0.1220291,47.64896,0,0,174.4682
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.35518,38.35518,0,0,0,38.35518,0,0,7.105427E-15,0,40.37387,38.35518,0,0,210.9857,128.8711,0,40.37387,-40.37387,177.2844,42.21049,0.1220291,42.1907,0,0,128.8711
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,255.8456,88.49722,2.755421,0,2.755421,179.8985,42.83288,0.122022,0,2.204337,0,91.25264
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,1.989361,1.989361,0,0,0,1.989361,1016.143,0,0,20.21474,2.094064,1.989361,0,0,253.0901,90.9771,18.12068,0,18.12068,197.0892,46.92591,0.1219753,2.188297,16.17179,0,111.1918
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,27.29094,27.29094,0,0,0,27.29094,125.6778,0,0,34.29866,28.7273,27.29094,0,0,234.9695,107.2857,5.571352,0,5.571352,202.3747,48.18435,0.121961,30.02003,27.43892,0,141.5844
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,8.394137,8.394137,0,0,0,8.394137,294.3427,0,0,24.70753,8.835934,8.394137,0,0,229.3981,112.2999,15.8716,0,15.8716,217.4318,51.76937,0.1219201,9.233551,19.76603,0,137.0075
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,38.67408,38.67408,0,0,0,38.67408,123.7894,0,0,47.87443,40.70956,38.67408,0,0,213.5265,126.5844,7.164871,0,7.164871,224.229,53.38775,0.1219017,42.54149,38.29954,0,174.4588
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,39.29731,39.29731,0,0,0,39.29731,95.56669,0,0,37.55514,41.36559,39.29731,0,0,206.3616,133.0327,0,3.810451,-3.810451,220.2124,52.43143,0.1219017,43.22704,30.04411,0,170.5879
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,12.3787,12.3787,0,0,0,12.3787,509.6942,0,0,63.09351,13.03021,12.3787,0,0,210.5955,129.2223,50.0633,0,50.0633,267.7066,63.73955,0.1217731,13.61657,50.47481,0,192.3158
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,27.54929,27.54929,0,0,0,27.54929,248.1394,0,0,68.36063,28.99925,27.54929,0,0,160.5322,174.2793,39.36137,0,39.36137,305.0481,72.63036,0.1216722,30.30421,54.6885,0,242.6399
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,76.82398,76.82398,81,0,22.761,76.82398,64.70545,0,0,49.7093,0,0,4.17602,3.967219,121.1708,209.7045,53.67653,0,53.67653,355.9702,84.75462,0.1218387,84.50638,39.76744,81,259.4138
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,27.31044,27.31044,0,0,0,27.31044,55.854,0,3.552714E-15,15.25397,28.74783,27.31044,0,0,67.49428,258.0134,0,13.49386,-13.49386,341.7464,81.36802,0.1218387,30.04148,12.20318,0,273.2673
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,82.48745,244.5195,24.05118,0,24.05118,364.5633,86.80062,0.1217771,0,19.24095,0,268.5707
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,28.82264,28.82264,0,0,0,28.82264,56.10874,0,0,16.17202,30.33962,28.82264,0,0,58.43627,266.1656,0,14.1676,-14.1676,349.6294,83.24492,0.1217771,31.7049,12.93762,0,282.3376
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,74.17805,251.998,1.349442,0,1.349442,350.9095,83.54973,0.1217737,0,1.079553,0,253.3474
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,66.15522,66.15522,81,0,22.761,66.15522,0,0,0,0,0,0,14.84478,14.10254,72.82861,253.2125,14.10254,0,14.10254,364.2884,86.73516,0.1218253,72.77074,0,81,253.2125
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,13.05964,13.05964,0,0,0,13.05964,0,0,1.776357E-15,0,13.74699,13.05964,0,0,58.72606,265.9048,0,13.74699,-13.74699,349.7978,83.28503,0.1218253,14.36561,0,0,265.9048
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,77.24054,77.24054,81,0,22.761,77.24054,0,0,0,0,0,0,3.759457,3.571484,74.0005,252.1578,3.571484,0,3.571484,353.186,84.09174,0.1218383,84.9646,0,81,252.1578
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,37.50869,37.50869,0,0,0,37.50869,0,0,7.105427E-15,0,39.48284,37.50869,0,0,70.42901,255.3721,0,39.48284,-39.48284,311.5674,74.18258,0.1218383,41.25956,0,0,255.3721
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,58.20074,58.20074,0,0,0,58.20074,0,0,7.105427E-15,0,61.26394,58.20074,0,0,114.2988,215.8893,0,61.26394,-61.26394,246.9896,58.80693,0.1218383,64.02082,0,0,215.8893
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,16.74207,16.74207,0,0,0,16.74207,0,0,3.552714E-15,0,17.62323,16.74207,0,0,182.3699,154.6253,0,17.62323,-17.62323,228.4131,54.38396,0.1218383,18.41627,0,0,154.6253
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,36.18778,36.18778,0,0,0,36.18778,0,0,7.105427E-15,0,38.0924,36.18778,0,0,201.9512,137.0021,0,38.0924,-38.0924,188.2602,44.82376,0.1218383,39.80655,0,0,137.0021
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.35139,38.35139,0,0,0,38.35139,0,0,7.105427E-15,0,40.36988,38.35139,0,0,244.2761,98.90971,0,40.36988,-40.36988,145.7066,34.69197,0.1218383,42.18653,0,0,98.90971
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,18.42614,18.42614,0,0,0,18.42614,0,0,0,0,19.39593,18.42614,0,0,289.1316,58.53983,0,19.39593,-19.39593,125.2615,29.8241,0.1218383,20.26875,0,0,58.53983
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,48.7193,48.7193,81,0,22.761,48.7193,0,0,0,0,0,0,32.2807,30.66666,310.6826,39.1439,30.66666,0,30.66666,154.3544,36.75098,0.1219504,53.59123,0,81,39.1439
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,12.05764,12.05764,81,0,22.761,12.05764,0,0,0,0,0,0,68.94236,65.49524,280.0159,66.7439,65.49524,0,65.49524,216.4886,51.54482,0.1221411,13.2634,0,81,66.7439
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,31.94317,31.94317,81,0,22.761,31.94317,2.717635,7.105427E-15,0,0.8680989,0,0,49.05682,46.60398,214.5207,125.6896,47.47208,0,47.47208,261.5246,62.26764,0.1223134,35.13749,0.6944791,81,126.5577
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,45.12069,45.12069,81,0,22.761,45.12069,55.93613,0,0,25.23876,0,0,35.87931,34.08535,167.0486,168.4145,59.32411,0,59.32411,317.8044,75.66756,0.1225136,49.63276,20.19101,81,193.6532
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,5.791131,5.791131,72.43305,0,20.59356,5.791131,766.9429,0,0,44.41466,0,0,66.64192,63.30983,107.7245,221.8062,107.7245,0,107.7245,420.0009,100,0.1225443,6.370244,35.53173,81,266.2209
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,48.2202,48.2202,0,0,0,48.2202,156.6903,24.79826,0,75.55637,50.75811,48.2202,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,53.04222,60.4451,0,394.3146
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,21.14127,21.14127,0,0,0,21.14127,488.8709,81.09956,0,103.3535,22.25397,21.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,23.2554,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,50.66565,50.66565,0,0,0,50.66565,195.8347,45.88866,0,99.22092,53.33226,50.66565,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,55.73221,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,32.17665,32.17665,0,0,0,32.17665,258.4559,49.29229,0,83.16245,33.87016,32.17665,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,35.39432,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,21.56117,21.56117,0,0,0,21.56117,319.4487,46.1809,0,68.87688,22.69597,21.56117,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,23.71729,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,13.00682,13.00682,0,0,0,13.00682,416.1254,40.4333,0,54.12468,13.69139,13.00682,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,14.3075,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225443,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,35.12252,35.12252,0,0,0,35.12252,65.59589,0,7.105427E-15,23.03893,36.97107,35.12252,0,0,0,318.7582,0,13.93214,-13.93214,405.3151,96.5034,0.1225443,38.63477,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,25.24022,25.24022,0,0,0,25.24022,13.47659,0,3.552714E-15,3.401522,26.56866,25.24022,0,0,15.48016,304.8261,0,23.16713,-23.16713,380.8948,90.68905,0.1225443,27.76425,2.721218,0,308.2276
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,12.6691,12.6691,0,0,0,12.6691,0,0,0,0,13.33589,12.6691,0,0,41.22142,281.6589,0,13.33589,-13.33589,366.8375,87.34209,0.1225443,13.936,0,0,281.6589
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,44.5208,44.5208,0,0,0,44.5208,0,0,7.105427E-15,0,46.864,44.5208,0,0,56.03907,268.3231,0,46.864,-46.864,317.4385,75.58045,0.1225443,48.97288,0,0,268.3231
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,20.6264,20.6264,0,0,0,20.6264,0,0,3.552714E-15,0,21.712,20.6264,0,0,108.1102,221.4591,0,21.712,-21.712,294.5521,70.1313,0.1225443,22.68904,0,0,221.4591
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,21.41798,21.41798,0,0,0,21.41798,0,0,3.552714E-15,0,22.54524,21.41798,0,0,132.2346,199.7471,0,22.54524,-22.54524,270.7873,64.47304,0.1225443,23.55977,0,0,199.7471
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2849,177.2018,0,0,0,270.7873,64.47304,0.1225443,0,0,0,177.2018
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2849,177.2018,0,0,0,270.7873,64.47304,0.1225443,0,0,0,177.2018
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,6.411215,6.411215,0,0,0,6.411215,0,0,8.881784E-16,0,6.748647,6.411215,0,0,157.2849,177.2018,0,6.748647,-6.748647,263.6736,62.7793,0.1225443,7.052337,0,0,177.2018
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,9.322995,9.322995,0,0,0,9.322995,0,0,1.776357E-15,0,9.81368,9.322995,0,0,164.7834,170.4532,0,9.81368,-9.81368,253.3291,60.31632,0.1225443,10.25529,0,0,170.4532
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.349492,2.349492,0,0,0,2.349492,0,0,4.440892E-16,0,2.473149,2.349492,0,0,175.6875,160.6395,0,2.473149,-2.473149,250.7221,59.69563,0.1225443,2.584441,0,0,160.6395
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,21.54263,21.54263,0,0,0,21.54263,0,0,3.552714E-15,0,22.67645,21.54263,0,0,178.4354,158.1664,0,22.67645,-22.67645,226.8191,54.00443,0.1225443,23.69689,0,0,158.1664
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,18.14759,18.14759,0,0,0,18.14759,0,0,3.552714E-15,0,19.10272,18.14759,0,0,203.6315,135.4899,0,19.10272,-19.10272,206.683,49.21014,0.1225443,19.96235,0,0,135.4899
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,224.8567,116.3872,2.698398,0,2.698398,209.243,49.81965,0.1225374,0,2.158718,0,119.0856
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,53.35284,53.35284,0,0,0,53.35284,19.43097,0,7.105427E-15,10.36698,56.16088,53.35284,0,0,222.1583,118.8157,0,45.79391,-45.79391,160.9719,38.32657,0.1225374,58.68813,8.293582,0,129.1827
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,45.41413,45.41413,0,0,0,45.41413,55.99039,0,7.105427E-15,25.42755,47.80435,45.41413,0,0,273.0404,73.02183,0,22.3768,-22.3768,137.3847,32.71058,0.1225374,49.95555,20.34204,0,98.44938
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,39.41634,39.41634,0,0,0,39.41634,90.94894,0,0,35.84875,41.49089,39.41634,0,0,297.9036,50.64503,0,5.642142,-5.642142,131.4374,31.29455,0.1225374,43.35798,28.679,0,86.49377
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,13.95891,13.95891,0,0,0,13.95891,343.672,0,0,47.97287,14.69359,13.95891,0,0,304.1726,45.00288,33.27927,0,33.27927,163.0089,38.81156,0.1224523,15.3548,38.3783,0,92.97575
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,19.04432,19.04432,0,0,0,19.04432,294.7718,0,0,56.13727,20.04665,19.04432,0,0,270.8933,74.95423,36.09063,0,36.09063,197.2474,46.96358,0.1223602,20.94875,44.90982,0,131.0915
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,30.53801,30.53801,0,0,0,30.53801,192.4486,0,0,58.76997,32.14528,30.53801,0,0,234.8027,107.4358,26.62469,0,26.62469,222.5058,52.97747,0.1222923,33.59181,47.01597,0,166.2058
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,35.19645,35.19645,0,0,0,35.19645,180.1264,0,0,63.39809,37.0489,35.19645,0,0,208.178,131.398,26.3492,0,26.3492,247.5029,58.92914,0.1222252,38.71609,50.71848,0,194.7961
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,25.83695,25.83695,0,0,0,25.83695,177.4606,0,0,45.8504,27.19678,25.83695,0,0,181.8288,155.1123,18.65361,0,18.65361,265.1992,63.14255,0.1221778,28.42064,36.68032,0,200.9627
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,10.86731,10.86731,0,0,0,10.86731,168.8102,0,0,18.34512,11.43927,10.86731,0,0,163.1752,171.9005,6.905848,0,6.905848,271.7507,64.70242,0.1221602,11.95404,14.67609,0,190.2457
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,25.02427,25.02427,0,0,0,25.02427,82.56696,0,3.552714E-15,20.66178,26.34134,25.02427,0,0,156.2694,178.1158,0,5.67956,-5.67956,265.7639,63.277,0.1221602,27.5267,16.52943,0,198.7776
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,162.58,172.4362,14.26107,0,14.26107,279.2932,66.49824,0.122124,0,11.40886,0,186.6973
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,25.02113,25.02113,0,0,0,25.02113,10.69919,0,3.552714E-15,2.677058,26.33803,25.02113,0,0,148.3189,185.2712,0,23.66097,-23.66097,254.3523,60.55996,0.122124,27.52324,2.141646,0,187.9483
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,29.30855,29.30855,0,0,0,29.30855,0,0,3.552714E-15,0,30.85111,29.30855,0,0,174.6089,161.6102,0,30.85111,-30.85111,221.8324,52.81713,0.122124,32.23941,0,0,161.6102
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.8879,130.7591,0,0,0,221.8324,52.81713,0.122124,0,0,0,130.7591
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,8.069848,8.069848,0,0,0,8.069848,0,0,0,0,8.494577,8.069848,0,0,208.8879,130.7591,0,8.494577,-8.494577,212.8783,50.68521,0.122124,8.876833,0,0,130.7591
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,22.40918,22.40918,0,0,0,22.40918,0,0,3.552714E-15,0,23.58861,22.40918,0,0,218.3263,122.2646,0,23.58861,-23.58861,188.0137,44.76509,0.122124,24.65009,0,0,122.2646
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,40.4268,40.4268,0,0,0,40.4268,0,0,7.105427E-15,0,42.55452,40.4268,0,0,244.5359,98.67595,0,42.55452,-42.55452,143.1573,34.08501,0.122124,44.46948,0,0,98.67595
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,32.34031,32.34031,0,0,0,32.34031,0,0,0,0,34.04243,32.34031,0,0,291.8187,56.12143,0,34.04243,-34.04243,107.2735,25.54125,0.122124,35.57434,0,0,56.12143
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,15.4737,15.4737,0,0,0,15.4737,0,0,0,0,16.2881,15.4737,0,0,329.6436,22.07899,0,16.2881,-16.2881,90.1043,21.45336,0.122124,17.02107,0,0,22.07899
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,10.82883,10.82883,81,0,22.761,10.82883,0,0,0,0,0,0,70.17117,66.66261,347.7415,5.790891,66.66261,0,66.66261,153.346,36.51088,0.1223096,11.91172,0,81,5.790891
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,10.77638,10.77638,81,0,22.761,10.77638,0,0,0,0,0,0,70.22362,66.71244,281.0789,65.78724,66.71244,0,66.71244,216.635,51.57965,0.1224947,11.85402,0,81,65.78724
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,214.3664,125.8284,68.7,0,68.7,281.8095,67.09737,0.1226236,0,0,81,125.8284
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,14.10444,14.10444,81,0,22.761,14.10444,0,0,0,0,0,0,66.89556,63.55078,145.6664,187.6584,63.55078,0,63.55078,342.0991,81.452,0.1228157,15.51488,0,81,187.6584
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,82.11565,244.8541,1.831921,0,1.831921,343.837,81.86579,0.122811,0,1.465537,0,246.6861
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,15.49049,15.49049,0,0,0,15.49049,150.8691,0,0,23.37036,16.30578,15.49049,0,0,80.28374,246.5029,7.064579,0,7.064579,350.5391,83.46151,0.1227931,17.03954,18.69629,0,269.8732
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,73.21915,252.861,44.74187,0,44.74187,392.9849,93.56765,0.1226795,0,35.7935,0,297.6028
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,22.76514,22.76514,0,0,0,22.76514,242.962,2.870045,0,55.31063,23.9633,22.76514,0,0,28.47728,293.1287,28.47728,0,28.47728,420.0009,100,0.1226073,25.04165,44.2485,0,348.4393
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,11.99726,11.99726,0,0,0,11.99726,667.3265,67.43221,0,80.06091,12.6287,11.99726,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,13.19699,64.04873,0,398.8191
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,37.02935,37.02935,0,0,0,37.02935,262.5046,58.22548,0,97.20375,38.97827,37.02935,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,40.73229,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,53.2018,53.2018,0,0,0,53.2018,150.7021,24.17433,0,80.17623,56.0019,53.2018,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,58.52198,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,70.12366,70.12366,20.25,0,7.39125,70.12366,136.5543,43.25832,0,95.7569,52.49859,49.87366,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,77.13603,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,18.91656,18.91656,0,0,0,18.91656,381.8558,52.32182,0,72.23399,19.91217,18.91656,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,20.80821,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,36.97598,36.97598,0,0,0,36.97598,144.5704,14.53426,0,53.45634,38.92208,36.97598,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,40.67357,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,1.810784,1.810784,0,0,0,1.810784,1585.699,26.8075,0,28.71358,1.906088,1.810784,0,0,0,318.7582,0,0,0,420.0009,100,0.1226073,1.991862,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,30.05086,30.05086,0,0,0,30.05086,55.68227,0,0,16.733,31.63249,30.05086,0,0,0,318.7582,0,14.89949,-14.89949,404.2954,96.26062,0.1226073,33.05595,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,32.91352,32.91352,0,0,0,32.91352,10.31358,0,0,3.394563,34.64581,32.91352,0,0,16.55498,303.8587,0,31.25125,-31.25125,371.3537,88.41737,0.1226073,36.20487,2.715651,0,307.2533
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,10.94048,10.94048,0,0,0,10.94048,0,0,1.776357E-15,0,11.51629,10.94048,0,0,51.27859,272.6075,0,11.51629,-11.51629,359.2144,85.52708,0.1226073,12.03452,0,0,272.6075
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.07447,261.0912,0,0,0,359.2144,85.52708,0.1226073,0,0,0,261.0912
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,4.415381,4.415381,0,0,0,4.415381,0,0,0,0,4.647769,4.415381,0,0,64.07447,261.0912,0,4.647769,-4.647769,354.3153,84.36061,0.1226073,4.856919,0,0,261.0912
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,7.910987,7.910987,0,0,0,7.910987,0,0,8.881784E-16,0,8.327354,7.910987,0,0,69.23866,256.4434,0,8.327354,-8.327354,345.5375,82.27066,0.1226073,8.702085,0,0,256.4434
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,11.11072,11.11072,0,0,0,11.11072,0,0,0,0,11.69549,11.11072,0,0,78.49128,248.1161,0,11.69549,-11.69549,333.2094,79.3354,0.1226073,12.22179,0,0,248.1161
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,26.73437,26.73437,0,0,0,26.73437,0,0,3.552714E-15,0,28.14144,26.73437,0,0,91.48627,236.4206,0,28.14144,-28.14144,303.5457,72.27263,0.1226073,29.40781,0,0,236.4206
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,29.75053,29.75053,0,0,0,29.75053,0,0,3.552714E-15,0,31.31635,29.75053,0,0,122.7545,208.2791,0,31.31635,-31.31635,270.5353,64.41305,0.1226073,32.72559,0,0,208.2791
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,15.96528,15.96528,0,0,0,15.96528,0,0,0,0,16.80556,15.96528,0,0,157.5505,176.9628,0,16.80556,-16.80556,252.8207,60.19529,0.1226073,17.56181,0,0,176.9628
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,23.93333,23.93333,0,0,0,23.93333,0,0,3.552714E-15,0,25.19298,23.93333,0,0,176.2233,160.1572,0,25.19298,-25.19298,226.265,53.87251,0.1226073,26.32666,0,0,160.1572
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,9.719541,9.719541,0,0,0,9.719541,0,0,1.776357E-15,0,10.2311,9.719541,0,0,204.2155,134.9642,0,10.2311,-10.2311,215.4805,51.30477,0.1226073,10.69149,0,0,134.9642
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,40.26742,40.26742,0,0,0,40.26742,0,0,7.105427E-15,0,42.38675,40.26742,0,0,215.5834,124.7332,0,42.38675,-42.38675,170.8009,40.6668,0.1226073,44.29416,0,0,124.7332
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,27.95196,27.95196,0,0,0,27.95196,7.156144,0,3.552714E-15,2.000282,29.42311,27.95196,0,0,262.6798,82.3464,0,27.42283,-27.42283,141.8947,33.78438,0.1226073,30.74715,1.600226,0,84.34668
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,13.97906,13.97906,0,0,0,13.97906,54.47349,0,0,7.614879,14.7148,13.97906,0,0,293.1496,54.92357,0,7.099916,-7.099916,134.4107,32.00249,0.1226073,15.37696,6.091903,0,62.53845
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,84.73215,84.73215,81,0,22.761,84.73215,21.71009,0,0,18.39542,3.928583,3.732154,0,0,301.0384,47.82365,14.46684,0,14.46684,148.1352,35.27021,0.1226505,93.20537,14.71634,81,66.21908
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,54.09634,54.09634,81,0,22.761,54.09634,68.8717,0,0,37.25707,0,0,26.90365,25.55847,286.5716,60.84381,62.81554,0,62.81554,207.7272,49.45877,0.1228438,59.50598,29.80566,81,98.10088
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,62.48741,62.48741,81,0,22.761,62.48741,73.27912,0,0,45.79023,0,0,18.51259,17.58696,223.756,117.3778,63.37719,0,63.37719,267.8521,63.77419,0.1230352,68.73615,36.63218,81,163.168
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,19.60849,19.60849,81,0,22.761,19.60849,189.3731,0,0,37.13321,0,0,61.39151,58.32193,160.3788,174.4173,95.45514,0,95.45514,358.4088,85.33526,0.1231448,21.56934,29.70657,81,211.5505
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,53.14014,53.14014,0,0,0,53.14014,145.4108,0,0,77.27151,55.93699,53.14014,0,0,64.9237,260.3269,21.33452,0,21.33452,378.6485,90.15423,0.1230908,58.45415,61.81721,0,337.5984
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,17.85885,17.85885,0,0,0,17.85885,359.0033,1.725902,0,64.11388,18.79879,17.85885,0,0,43.58918,279.528,43.58918,0,43.58918,420.0009,100,0.1229807,19.64474,51.2911,0,343.6418
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,60.63724,60.63724,0,0,0,60.63724,116.7078,6.939689,0,70.76836,63.82867,60.63724,0,0,0,318.7582,0,0,0,420.0009,100,0.1229807,66.70097,56.61469,0,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,37.45055,37.45055,0,0,0,37.45055,76.12062,0,0,28.50759,39.42163,37.45055,0,0,0,318.7582,0,10.91404,-10.91404,408.4964,97.26086,0.1229807,41.1956,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,32.84325,32.84325,0,0,0,32.84325,70.33317,0,0,23.0997,34.57184,32.84325,0,0,12.12671,307.8442,0,11.47214,-11.47214,396.4037,94.38165,0.1229807,36.12757,18.47976,0,330.9439
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,52.41373,52.41373,0,0,0,52.41373,27.30252,0,0,14.31027,55.17234,52.41373,0,0,24.87354,296.372,0,40.86208,-40.86208,353.3313,84.12634,0.1229807,57.6551,11.44821,0,310.6823
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,41.47125,41.47125,0,0,0,41.47125,8.594835,0,7.105427E-15,3.564386,43.65395,41.47125,0,0,70.27584,255.51,0,40.08957,-40.08957,311.0732,74.0649,0.1229807,45.61838,2.851509,0,259.0743
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,86.20953,86.20953,81,0,22.761,86.20953,0,0,0,0,5.483719,5.209533,0,0,114.8198,215.4204,0,5.483719,-5.483719,305.2929,72.68863,0.1229807,94.83048,0,81,215.4204
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,71.78498,71.78498,81,0,22.761,71.78498,0,0,0,0,0,0,9.215017,8.754267,120.9128,209.9367,8.754267,0,8.754267,313.5979,74.66602,0.1230117,78.96348,0,81,209.9367
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,60.66724,60.66724,81,0,22.761,60.66724,0,0,0,0,0,0,20.33276,19.31612,112.1586,217.8155,19.31612,0,19.31612,331.9228,79.02908,0.1230803,66.73396,0,81,217.8155
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,92.84244,235.2,68.7,0,68.7,397.0973,94.54679,0.1232069,0,0,81,235.2
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,11.47774,11.47774,0,0,0,11.47774,0,0,1.776357E-15,0,12.08183,11.47774,0,0,24.14244,297.03,0,12.08183,-12.08183,384.3619,91.51456,0.1232069,12.62551,0,0,297.03
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,54.74115,54.74115,0,0,0,54.74115,0,0,7.105427E-15,0,57.62226,54.74115,0,0,37.5667,284.9482,0,57.62226,-57.62226,323.6227,77.05288,0.1232069,60.21526,0,0,284.9482
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,15.22343,15.22343,0,0,0,15.22343,0,0,1.776357E-15,0,16.02467,15.22343,0,0,101.5914,227.3259,0,16.02467,-16.02467,306.7313,73.03111,0.1232069,16.74578,0,0,227.3259
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,19.05537,19.05537,0,0,0,19.05537,0,0,3.552714E-15,0,20.05828,19.05537,0,0,119.3966,211.3013,0,20.05828,-20.05828,285.588,67.997,0.1232069,20.9609,0,0,211.3013
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,20.62802,20.62802,0,0,0,20.62802,0,0,0,0,21.71371,20.62802,0,0,141.6836,191.243,0,21.71371,-21.71371,262.6997,62.54743,0.1232069,22.69083,0,0,191.243
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,3.613068,3.613068,0,0,0,3.613068,0,0,4.440892E-16,0,3.80323,3.613068,0,0,165.8099,169.5293,0,3.80323,-3.80323,258.6908,61.59291,0.1232069,3.974375,0,0,169.5293
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,14.10553,14.10553,0,0,0,14.10553,0,0,1.776357E-15,0,14.84793,14.10553,0,0,170.0358,165.7261,0,14.84793,-14.84793,243.0397,57.86647,0.1232069,15.51608,0,0,165.7261
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,20.45609,20.45609,0,0,0,20.45609,11.47604,0,0,2.347549,21.53273,20.45609,0,0,186.5334,150.8781,0,19.18518,-19.18518,222.8167,53.05149,0.1232069,22.5017,1.878039,0,153.2257
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.04746151,0.04746151,0,0,0,0.04746151,40311.44,0,0,19.13242,0.04995948,0.04746151,0,0,207.8503,131.6929,19.08246,0,19.08246,240.9199,57.36177,0.1231587,0.05220766,15.30593,0,150.8254
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,31.29606,31.29606,0,0,0,31.29606,114.2566,0,0,35.75783,32.94322,31.29606,0,0,188.7679,148.8672,2.814607,0,2.814607,243.5901,57.99753,0.1231516,34.42567,28.60626,0,184.625
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.436003,1.436003,0,0,0,1.436003,4975.678,0,0,71.4509,1.511582,1.436003,0,0,185.9532,151.4003,69.93932,0,69.93932,309.9404,73.79517,0.1229755,1.579604,57.16072,0,222.8512
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,42.80014,42.80014,0,0,0,42.80014,200.3134,0,0,85.73441,45.05278,42.80014,0,0,116.0139,214.3457,40.68162,0,40.68162,348.5343,82.9842,0.1228733,47.08016,68.58752,0,300.0801
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,23.98161,23.98161,0,0,0,23.98161,363.1611,0,0,87.09188,25.2438,23.98161,0,0,75.33231,250.9592,61.84808,0,61.84808,407.2086,96.95423,0.1227182,26.37977,69.6735,0,338.051
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,64.81401,0,78.29824,0,0,0,0,13.48423,306.6224,13.48423,0,13.48423,420.0009,100,0.1226845,0,62.6386,0,384.9207
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,33.24706,33.24706,0,0,0,33.24706,238.6653,44.3523,0,79.34921,34.9969,33.24706,0,0,0,318.7582,0,0,0,420.0009,100,0.1226845,36.57176,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,85.87778,85.87778,26.83805,0,9.058025,85.87778,72.36691,0,0,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1226845,94.46556,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,7.876871,7.876871,0,0,0,7.876871,746.8276,50.5352,0,58.82664,8.291443,7.876871,0,0,0,318.7582,0,0,0,420.0009,100,0.1226845,8.664557,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,13.12524,13.12524,0,0,0,13.12524,218.0776,14.80717,0,28.62321,13.81604,13.12524,0,0,0,318.7582,0,0,0,420.0009,100,0.1226845,14.43776,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,62.90154,62.90154,42.59741,0,13.04515,62.90154,33.97813,0,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1226845,69.1917,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,19.39856,19.39856,0,0,0,19.39856,17.79917,0,0,3.452781,20.41953,19.39856,0,0,0,318.7582,0,16.96675,-16.96675,402.1163,95.74179,0.1226845,21.33841,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.85195,301.7915,0,0,0,402.1163,95.74179,0.1226845,0,0,0,301.7915
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,55.34461,55.34461,0,0,0,55.34461,0,0,7.105427E-15,0,58.25748,55.34461,0,0,18.85195,301.7915,0,58.25748,-58.25748,340.7076,81.12068,0.1226845,60.87907,0,0,301.7915
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,50.529,50.529,0,0,0,50.529,0,0,7.105427E-15,0,53.18843,50.529,0,0,83.58248,243.534,0,53.18843,-53.18843,284.642,67.77177,0.1226845,55.58191,0,0,243.534
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,17.27173,17.27173,0,0,0,17.27173,0,0,3.552714E-15,0,18.18077,17.27173,0,0,142.6807,190.3456,0,18.18077,-18.18077,265.4778,63.20887,0.1226845,18.99891,0,0,190.3456
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.8816,172.1648,0,0,0,265.4778,63.20887,0.1226845,0,0,0,172.1648
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,38.45119,38.45119,0,0,0,38.45119,0,0,7.105427E-15,0,40.47494,38.45119,0,0,162.8816,172.1648,0,40.47494,-40.47494,222.8135,53.05072,0.1226845,42.29631,0,0,172.1648
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,7.510051,7.510051,0,0,0,7.510051,0,0,8.881784E-16,0,7.905317,7.510051,0,0,207.8537,131.6898,0,7.905317,-7.905317,214.4805,51.06669,0.1226845,8.261057,0,0,131.6898
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,29.55344,29.55344,0,0,0,29.55344,0,0,3.552714E-15,0,31.10889,29.55344,0,0,216.6374,123.7845,0,31.10889,-31.10889,181.6889,43.25917,0.1226845,32.50879,0,0,123.7845
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,21.68474,21.68474,0,0,0,21.68474,0,0,3.552714E-15,0,22.82604,21.68474,0,0,251.2029,92.67565,0,22.82604,-22.82604,157.6281,37.53043,0.1226845,23.85321,0,0,92.67565
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,24.69358,24.69358,0,0,0,24.69358,0,0,3.552714E-15,0,25.99324,24.69358,0,0,276.5651,69.84961,0,25.99324,-25.99324,130.2288,31.0068,0.1226845,27.16294,0,0,69.84961
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,21.12053,21.12053,0,0,0,21.12053,0,0,3.552714E-15,0,22.23214,21.12053,0,0,305.4465,43.85637,0,22.23214,-22.23214,106.7941,25.42712,0.1226845,23.23258,0,0,43.85637
