Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,44.69033,44.69033,81,0,22.761,44.69033,5.871093,0,0,2.623811,0,0,36.30967,34.49419,330.1489,21.62423,37.118,0,37.118,142.0073,33.8112,0.122814,49.15936,2.099049,81,24.24804
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,52.54058,52.54058,81,0,22.761,52.54058,29.16384,0,0,15.32285,0,0,28.45941,27.03644,293.0309,55.03043,42.35929,0,42.35929,182.1929,43.37917,0.1229543,57.79464,12.25828,81,70.35328
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,38.76596,38.76596,81,0,22.761,38.76596,83.71751,0,0,32.4539,0,0,42.23404,40.12233,250.6716,93.15379,72.57623,0,72.57623,251.0448,59.77244,0.1231201,42.64256,25.96312,81,125.6077
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,20.10202,20.10202,81,0,22.761,20.10202,278.8664,0,0,56.05779,0,0,60.89798,57.85308,178.0954,158.4724,113.9109,0,113.9109,359.1101,85.50224,0.1231821,22.11223,44.84623,81,214.5302
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,4.417152,4.417152,0,0,0,4.417152,1974.361,18.37642,0,87.21054,4.649634,4.417152,0,0,64.18449,260.9922,64.18449,0,64.18449,420.0009,100,0.1230219,4.858868,69.76843,0,348.2027
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,73.51608,73.51608,20.25,0,7.39125,73.51608,122.1782,33.75106,0,89.82061,56.06955,53.26608,0,0,0,318.7582,0,0,0,420.0009,100,0.1230219,80.86768,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,7.815907,7.815907,0,0,0,7.815907,1151.462,81.76991,0,89.99718,8.227271,7.815907,0,0,0,318.7582,0,0,0,420.0009,100,0.1230219,8.597498,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,20.91348,20.91348,0,0,0,20.91348,426.5429,67.19079,0,89.20498,22.01419,20.91348,0,0,0,318.7582,0,0,0,420.0009,100,0.1230219,23.00483,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,51.16829,51.16829,0,0,0,51.16829,123.7071,9.437442,0,63.2988,53.86135,51.16829,0,0,0,318.7582,0,0,0,420.0009,100,0.1230219,56.28512,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230219,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230219,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,60.38237,60.38237,0,0,0,60.38237,21.16897,0,0,12.78233,63.56039,60.38237,0,0,0,318.7582,0,50.77806,-50.77806,366.4761,87.25603,0.1230219,66.42061,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,15.81312,15.81312,0,0,0,15.81312,21.16399,0,0,3.346687,16.64539,15.81312,0,0,56.42007,267.9802,0,13.2987,-13.2987,352.458,83.9184,0.1230219,17.39443,2.677349,0,271.3268
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,72.46664,72.46664,81,0,22.761,72.46664,0,0,0,0,0,0,8.533363,8.106695,71.1964,254.6815,8.106695,0,8.106695,360.1487,85.74951,0.1230503,79.7133,0,81,254.6815
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,51.87687,51.87687,0,0,0,51.87687,0,0,7.105427E-15,0,54.60723,51.87687,0,0,63.08971,261.9775,0,54.60723,-54.60723,302.5876,72.04453,0.1230503,57.06456,0,0,261.9775
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,28.72381,28.72381,0,0,0,28.72381,0,0,0,0,30.23559,28.72381,0,0,123.7644,207.3703,0,30.23559,-30.23559,270.7165,64.45618,0.1230503,31.59619,0,0,207.3703
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,26.35516,26.35516,0,0,0,26.35516,0,0,3.552714E-15,0,27.74227,26.35516,0,0,157.3595,177.1347,0,27.74227,-27.74227,241.4736,57.4936,0.1230503,28.99067,0,0,177.1347
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,41.482,41.482,0,0,0,41.482,0,0,0,0,43.66527,41.482,0,0,188.1843,149.3924,0,43.66527,-43.66527,195.4464,46.53475,0.1230503,45.6302,0,0,149.3924
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,24.10892,24.10892,0,0,0,24.10892,0,0,0,0,25.37782,24.10892,0,0,236.7012,105.7271,0,25.37782,-25.37782,168.6958,40.16558,0.1230503,26.51982,0,0,105.7271
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,3.618661,3.618661,0,0,0,3.618661,0,0,4.440892E-16,0,3.809117,3.618661,0,0,264.8988,80.34931,0,3.809117,-3.809117,164.6806,39.20959,0.1230503,3.980528,0,0,80.34931
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,14.60634,14.60634,0,0,0,14.60634,0,0,1.776357E-15,0,15.3751,14.60634,0,0,269.1311,76.54019,0,15.3751,-15.3751,148.4738,35.35085,0.1230503,16.06697,0,0,76.54019
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,37.25701,37.25701,0,0,0,37.25701,0,0,0,0,39.21791,37.25701,0,0,286.2146,61.1651,0,39.21791,-39.21791,107.1345,25.50817,0.1230503,40.98271,0,0,61.1651
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,6.831626,6.831626,0,0,0,6.831626,0,0,8.881784E-16,0,7.191185,6.831626,0,0,329.79,21.94719,0,7.191185,-7.191185,99.55436,23.70337,0.1230503,7.514789,0,0,21.94719
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.7802,14.756,0,0,0,99.55436,23.70337,0.1230503,0,0,0,14.756
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,17.42146,17.42146,81,0,22.761,17.42146,12.6315,0,0,2.200591,0,0,63.57854,60.39962,337.7802,14.756,62.60021,0,62.60021,158.9421,37.84329,0.1232399,19.1636,1.760473,81,16.9566
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,31.48141,31.48141,81,0,22.761,31.48141,68.00874,7.105427E-15,0,21.41011,0,0,49.51859,47.04266,275.18,71.09619,68.45277,0,68.45277,223.8821,53.30516,0.1234146,34.62955,17.12809,81,92.5063
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,74.84258,74.84258,81,0,22.761,74.84258,59.82502,0,0,44.77459,0,0,6.157421,5.84955,206.7273,132.7037,50.62414,0,50.62414,271.9084,64.73997,0.1235648,82.32684,35.81967,81,177.4783
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,68.40574,0,0,72.31579,68.7,156.1031,178.2654,137.1057,0,137.1057,401.9783,95.70894,0.1235184,0,54.72459,81,246.6711
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,28.90378,28.90378,0,0,0,28.90378,252.4323,23.54005,0,72.96247,30.42503,28.90378,0,0,18.99739,301.6606,18.99739,0,18.99739,420.0009,100,0.1234711,31.79416,58.36998,0,374.623
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,50.92129,50.92129,0,0,0,50.92129,196.3329,46.37391,0,99.97526,53.60135,50.92129,0,0,0,318.7582,0,0,0,420.0009,100,0.1234711,56.01342,79.98021,0,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234711,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234711,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234711,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,29.25164,29.25164,0,0,0,29.25164,165.0765,17.49637,0,48.28757,30.7912,29.25164,0,0,0,318.7582,0,0,0,420.0009,100,0.1234711,32.1768,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,27.68361,27.68361,0,0,0,27.68361,153.6877,13.40566,0,42.54629,29.14064,27.68361,0,0,0,318.7582,0,0,0,420.0009,100,0.1234711,30.45197,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,38.86623,38.86623,0,0,0,38.86623,60.07558,7.105427E-15,0,23.34911,40.91182,38.86623,0,0,0,318.7582,0,17.56271,-17.56271,401.4881,95.59222,0.1234711,42.75285,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,19.51412,301.1955,3.623837,0,3.623837,404.926,96.41076,0.1234621,0,2.89907,0,304.8194
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,27.55628,27.55628,0,0,0,27.55628,0,0,3.552714E-15,0,29.00661,27.55628,0,0,15.89028,304.457,0,29.00661,-29.00661,374.3503,89.13086,0.1234621,30.31191,0,0,304.457
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,58.527,58.527,0,0,0,58.527,0,0,7.105427E-15,0,61.60736,58.527,0,0,48.11985,275.4503,0,61.60736,-61.60736,309.4105,73.66901,0.1234621,64.3797,0,0,275.4503
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,27.61041,27.61041,0,0,0,27.61041,0,0,3.552714E-15,0,29.06359,27.61041,0,0,116.5725,213.843,0,29.06359,-29.06359,278.7748,66.37481,0.1234621,30.37145,0,0,213.843
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,23.31612,23.31612,0,0,0,23.31612,0,0,3.552714E-15,0,24.54329,23.31612,0,0,148.8654,184.7794,0,24.54329,-24.54329,252.9039,60.21509,0.1234621,25.64773,0,0,184.7794
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,26.90426,26.90426,0,0,0,26.90426,0,0,3.552714E-15,0,28.32027,26.90426,0,0,176.1357,160.2361,0,28.32027,-28.32027,223.0517,53.10744,0.1234621,29.59469,0,0,160.2361
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,11.89458,11.89458,0,0,0,11.89458,0,0,1.776357E-15,0,12.52061,11.89458,0,0,207.6026,131.9158,0,12.52061,-12.52061,209.8538,49.96509,0.1234621,13.08404,0,0,131.9158
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,10.9319,10.9319,0,0,0,10.9319,0,0,0,0,11.50727,10.9319,0,0,221.5144,119.3952,0,11.50727,-11.50727,197.7241,47.07707,0.1234621,12.02509,0,0,119.3952
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.60573,35.60573,0,0,0,35.60573,0,0,7.105427E-15,0,37.47972,35.60573,0,0,234.3003,107.888,0,37.47972,-37.47972,158.217,37.67064,0.1234621,39.16631,0,0,107.888
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,14.47312,14.47312,0,0,0,14.47312,0,0,1.776357E-15,0,15.23487,14.47312,0,0,275.9444,70.40826,0,15.23487,-15.23487,142.158,33.84708,0.1234621,15.92043,0,0,70.40826
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,35.89154,35.89154,0,0,0,35.89154,0,0,7.105427E-15,0,37.78057,35.89154,0,0,292.872,55.17339,0,37.78057,-37.78057,102.3338,24.36514,0.1234621,39.4807,0,0,55.17339
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,8.134205,8.134205,0,0,0,8.134205,0,0,0,0,8.562321,8.134205,0,0,334.8505,17.39282,0,8.562321,-8.562321,93.30833,22.21622,0.1234621,8.947625,0,0,17.39282
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,47.75492,47.75492,81,0,22.761,47.75492,4.989392,0,0,2.38268,0,0,33.24508,31.58282,344.3641,8.8305,33.9655,0,33.9655,125.5308,29.88824,0.1235785,52.53042,1.906144,81,11.21318
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,28.84572,28.84572,81,0,22.761,28.84572,59.38811,0,0,17.13093,0,0,52.15428,49.54657,310.3987,39.39945,66.67749,0,66.67749,188.7867,44.94912,0.123756,31.73029,13.70474,81,56.53038
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,15.04234,15.04234,81,0,22.761,15.04234,129.6748,0,0,19.50613,0,0,65.95766,62.65977,243.7211,99.40919,82.1659,0,82.1659,266.7361,63.50846,0.1238945,16.54658,15.6049,81,118.9153
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,34.27009,34.27009,81,0,22.761,34.27009,93.45544,0,0,32.02726,0,0,46.72991,44.39342,161.5552,173.3585,76.42068,0,76.42068,339.2351,80.7701,0.1240468,37.69709,25.62181,81,205.3858
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,1.762755,1.762755,0,0,0,1.762755,2338.969,0,0,41.23029,1.855532,1.762755,0,0,85.13457,242.1371,39.37476,0,39.37476,376.5893,89.66393,0.1239491,1.939031,32.98423,0,283.3674
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,67.13317,67.13317,73.19065,0,20.78523,67.13317,58.66476,0,0,39.38351,0,0,6.057482,5.754608,45.75981,277.5744,45.13812,0,45.13812,419.411,99.85957,0.1240815,73.84649,31.50681,81,316.9579
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,23.0458,23.0458,0,0,0,23.0458,334.7574,52.2671,0,77.14752,24.25874,23.0458,0,0,0.621689,318.1987,0.621689,0,0.621689,420.0009,100,0.12408,25.35038,61.71802,0,395.3462
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,38.3446,38.3446,0,0,0,38.3446,140.8866,13.65965,0,54.02239,40.36274,38.3446,0,0,0,318.7582,0,0,0,420.0009,100,0.12408,42.17906,43.21791,0,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,50.65723,50.65723,0,0,0,50.65723,106.9946,0.877108,0,54.20051,53.3234,50.65723,0,0,0,318.7582,0,0,0,420.0009,100,0.12408,55.72295,43.36041,0,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12408,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,29.98957,29.98957,0,0,0,29.98957,99.76786,0,3.552714E-15,29.91995,31.56797,29.98957,0,0,0,318.7582,0,1.648016,-1.648016,418.2637,99.58639,0.12408,32.98853,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,8.651049,0,10.48218,0,0,0,0,1.831129,317.1102,1.831129,0,1.831129,420.0009,100,0.1240754,0,8.385742,0,327.5924
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,51.84888,51.84888,0,0,0,51.84888,2.223264,0,0,1.152737,54.57777,51.84888,0,0,0,318.7582,0,53.42503,-53.42503,363.6859,86.59171,0.1240754,57.03377,0.9221898,0,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,19.08867,19.08867,0,0,0,19.08867,0,0,0,0,20.09333,19.08867,0,0,59.36115,265.3332,0,20.09333,-20.09333,342.5057,81.54881,0.1240754,20.99753,0,0,265.3332
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,17.44736,17.44736,0,0,0,17.44736,0,0,3.552714E-15,0,18.36564,17.44736,0,0,81.68707,245.2399,0,18.36564,-18.36564,323.1466,76.93951,0.1240754,19.1921,0,0,245.2399
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0933,226.8742,0,0,0,323.1466,76.93951,0.1240754,0,0,0,226.8742
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,57.69012,57.69012,0,0,0,57.69012,0,0,7.105427E-15,0,60.72644,57.69012,0,0,102.0933,226.8742,0,60.72644,-60.72644,259.1353,61.69876,0.1240754,63.45914,0,0,226.8742
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.5672,166.1478,0,0,0,259.1353,61.69876,0.1240754,0,0,0,166.1478
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,35.11879,35.11879,0,0,0,35.11879,0,0,7.105427E-15,0,36.96715,35.11879,0,0,169.5672,166.1478,0,36.96715,-36.96715,220.1685,52.42097,0.1240754,38.63067,0,0,166.1478
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,12.73055,12.73055,0,0,0,12.73055,0,0,1.776357E-15,0,13.40058,12.73055,0,0,210.6418,129.1806,0,13.40058,-13.40058,206.043,49.05777,0.1240754,14.00361,0,0,129.1806
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,6.75466,6.75466,0,0,0,6.75466,0,0,8.881784E-16,0,7.110168,6.75466,0,0,225.5313,115.78,0,7.110168,-7.110168,198.5483,47.2733,0.1240754,7.430126,0,0,115.78
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,26.11247,26.11247,0,0,0,26.11247,0,0,0,0,27.48681,26.11247,0,0,233.4315,108.6699,0,27.48681,-27.48681,169.5746,40.37483,0.1240754,28.72371,0,0,108.6699
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,23.78847,23.78847,0,0,0,23.78847,0,0,3.552714E-15,0,25.04049,23.78847,0,0,263.9724,81.18307,0,25.04049,-25.04049,143.1796,34.09032,0.1240754,26.16731,0,0,81.18307
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,13.34476,13.34476,0,0,0,13.34476,0,0,0,0,14.04711,13.34476,0,0,291.7952,56.14257,0,14.04711,-14.04711,128.3727,30.56486,0.1240754,14.67923,0,0,56.14257
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,18.17846,18.17846,0,0,0,18.17846,6.490631,0,0,1.179897,19.13523,18.17846,0,0,307.4031,42.09546,0,17.95533,-17.95533,109.4461,26.05854,0.1240754,19.99631,0.9439176,0,43.27536
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,27.3163,27.3163,81,0,22.761,27.3163,71.77213,0,0,19.60549,0,0,53.6837,50.99952,327.3534,24.14013,70.605,0,70.605,176.4279,42.00656,0.1242414,30.04793,15.68439,81,43.74562
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,23.06037,23.06037,81,0,22.761,23.06037,151.6591,0,0,34.97314,0,0,57.93963,55.04265,256.7484,87.68463,90.01579,0,90.01579,261.8244,62.33901,0.1243588,25.36641,27.97852,81,122.6578
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,23.36799,23.36799,81,0,22.761,23.36799,221.2752,0,0,51.70758,0,0,57.63201,54.75041,166.7326,168.6989,106.458,0,106.458,362.8193,86.38537,0.1244351,25.70479,41.36606,81,220.4064
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,17.61748,17.61748,0,0,0,17.61748,458.019,1.872013,0,80.69138,18.54471,17.61748,0,0,60.27466,264.511,60.27466,0,60.27466,420.0009,100,0.1242862,19.37922,64.55311,0,345.2024
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,63.48297,63.48297,20.25,0,7.39125,63.48297,132.3061,38.48348,0,83.99187,45.50838,43.23297,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,69.83126,67.19349,81,402.7501
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,24.20849,24.20849,0,0,0,24.20849,299.4862,47.01845,0,72.50107,25.48262,24.20849,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,26.62934,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,5.450101,5.450101,0,0,0,5.450101,945.5897,45.79865,0,51.53559,5.736949,5.450101,0,0,0,318.7582,0,0,0,420.0009,100,0.1242862,5.995111,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,53.10894,53.10894,0,0,0,53.10894,79.67143,0,0,42.31266,55.90415,53.10894,0,0,0,318.7582,0,13.5915,-13.5915,405.6741,96.58889,0.1242862,58.41984,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.226551,2.226551,0,0,0,2.226551,1073.329,6.45283,0,23.89823,2.343738,2.226551,0,0,15.10166,305.1667,15.10166,0,15.10166,420.0009,100,0.1242489,2.449206,19.11858,0,329.065
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,58.86738,58.86738,0,0,0,58.86738,6.294567,0,0,3.705446,61.96566,58.86738,0,0,0,318.7582,0,58.26022,-58.26022,358.5892,85.3782,0.1242489,64.75411,2.964357,0,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,46.85627,46.85627,0,0,0,46.85627,0,0,0,0,49.32239,46.85627,0,0,64.73357,260.498,0,49.32239,-49.32239,306.5988,72.99957,0.1242489,51.5419,0,0,260.498
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.499255,1.499255,0,0,0,1.499255,0,0,2.220446E-16,0,1.578163,1.499255,0,0,119.5362,211.1756,0,1.578163,-1.578163,304.9353,72.60349,0.1242489,1.64918,0,0,211.1756
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,24.5673,24.5673,0,0,0,24.5673,0,0,3.552714E-15,0,25.86031,24.5673,0,0,121.2897,209.5975,0,25.86031,-25.86031,277.6761,66.11323,0.1242489,27.02403,0,0,209.5975
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,17.87774,17.87774,0,0,0,17.87774,0,0,3.552714E-15,0,18.81868,17.87774,0,0,150.0234,183.7371,0,18.81868,-18.81868,257.8395,61.39023,0.1242489,19.66552,0,0,183.7371
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,23.03718,23.03718,0,0,0,23.03718,0,0,3.552714E-15,0,24.24967,23.03718,0,0,170.9331,164.9185,0,24.24967,-24.24967,232.2781,55.3042,0.1242489,25.3409,0,0,164.9185
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,11.60378,11.60378,0,0,0,11.60378,0,0,1.776357E-15,0,12.21451,11.60378,0,0,197.8771,140.6688,0,12.21451,-12.21451,219.4029,52.23868,0.1242489,12.76416,0,0,140.6688
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,37.37531,37.37531,0,0,0,37.37531,0,0,0,0,39.34244,37.37531,0,0,211.4488,128.4543,0,39.34244,-39.34244,177.9323,42.36475,0.1242489,41.11285,0,0,128.4543
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,10.88602,10.88602,0,0,0,10.88602,0,0,1.776357E-15,0,11.45897,10.88602,0,0,255.1626,89.11185,0,11.45897,-11.45897,165.8535,39.48885,0.1242489,11.97462,0,0,89.11185
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,4.371637,4.371637,0,0,0,4.371637,0,0,0,0,4.601724,4.371637,0,0,267.8948,77.65289,0,4.601724,-4.601724,161.0029,38.33394,0.1242489,4.808801,0,0,77.65289
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,28.08842,28.08842,0,0,0,28.08842,0,0,3.552714E-15,0,29.56676,28.08842,0,0,273.0078,73.05116,0,29.56676,-29.56676,129.8368,30.91345,0.1242489,30.89726,0,0,73.05116
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.8598,43.48441,0,0,0,129.8368,30.91345,0.1242489,0,0,0,43.48441
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,24.94674,24.94674,0,0,0,24.94674,2.333476,0,3.552714E-15,0.5821263,26.25973,24.94674,0,0,305.8598,43.48441,0,25.6776,-25.6776,102.7702,24.46904,0.1242489,27.44142,0.4657011,0,44.06654
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.5551624,0.5551624,0,0,0,0.5551624,3870.143,0,0,21.48558,0.5843815,0.5551624,0,0,334.3905,17.8068,20.9012,0,20.9012,122.5988,29.19013,0.1241974,0.6106787,17.18846,0,39.29238
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,33.30576,33.30576,0,0,0,33.30576,105.2178,0,0,35.0436,35.0587,33.30576,0,0,313.4893,36.61788,0,0.01510154,-0.01510154,122.5829,29.18634,0.1241974,36.63634,28.03488,0,71.66148
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,313.506,36.60278,58.74482,0,58.74482,178.3131,42.45542,0.1240528,0,46.99585,0,95.3476
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.7129797,0.7129797,0,0,0,0.7129797,11780.01,0,0,83.98906,0.750505,0.7129797,0,0,254.7612,89.47311,83.23855,0,83.23855,257.2801,61.25705,0.1238486,0.7842777,67.19125,0,173.4622
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,62.60206,62.60206,81,0,22.761,62.60206,130.0455,0,0,81.41115,0,0,18.39794,17.47804,171.5227,164.3878,98.88919,0,98.88919,351.0947,83.5938,0.1239439,68.86227,65.12892,81,245.799
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,14.90715,0,87.54064,0,0,0,0,72.63349,253.3881,72.63349,0,72.63349,420.0009,100,0.1237665,0,70.03252,0,340.9287
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,18.41853,18.41853,0,0,0,18.41853,428.132,59.4677,0,78.85563,19.38793,18.41853,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,20.26039,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,53.76648,53.76648,0,0,0,53.76648,140.5733,18.98505,0,75.58135,56.5963,53.76648,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,59.14313,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,34.89981,34.89981,0,0,0,34.89981,144.9451,13.84892,0,50.58557,36.73664,34.89981,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,38.38979,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,19.82843,19.82843,0,0,0,19.82843,118.2856,2.582136,0,23.45417,20.87204,19.82843,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,21.81128,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,3.684105,0,3.684105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,0,2.947284,0,322.4423
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237665,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,16.96084,16.96084,0,0,0,16.96084,0,0,3.552714E-15,0,17.85352,16.96084,0,0,0,318.7582,0,17.85352,-17.85352,401.1816,95.51923,0.1237665,18.65693,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83724,300.9047,0,0,0,401.1816,95.51923,0.1237665,0,0,0,300.9047
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,18.96831,18.96831,0,0,0,18.96831,0,0,0,0,19.96664,18.96831,0,0,19.83724,300.9047,0,19.96664,-19.96664,380.1349,90.50813,0.1237665,20.86514,0,0,300.9047
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.0224,280.9381,0,0,0,380.1349,90.50813,0.1237665,0,0,0,280.9381
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.51368,40.51368,0,0,0,40.51368,0,0,7.105427E-15,0,42.64598,40.51368,0,0,42.0224,280.9381,0,42.64598,-42.64598,335.1821,79.8051,0.1237665,44.56505,0,0,280.9381
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,27.83075,27.83075,0,0,0,27.83075,0,0,3.552714E-15,0,29.29552,27.83075,0,0,89.40682,238.2921,0,29.29552,-29.29552,304.3019,72.45268,0.1237665,30.61382,0,0,238.2921
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9574,208.9966,0,0,0,304.3019,72.45268,0.1237665,0,0,0,208.9966
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,33.0002,33.0002,0,0,0,33.0002,0,0,0,0,34.73706,33.0002,0,0,121.9574,208.9966,0,34.73706,-34.73706,267.6858,63.73459,0.1237665,36.30022,0,0,208.9966
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.5541,174.2595,0,0,0,267.6858,63.73459,0.1237665,0,0,0,174.2595
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,35.98935,35.98935,0,0,0,35.98935,0,0,7.105427E-15,0,37.88353,35.98935,0,0,160.5541,174.2595,0,37.88353,-37.88353,227.7531,54.22681,0.1237665,39.58829,0,0,174.2595
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,3.342484,3.342484,0,0,0,3.342484,11.5056,0,0,0.3845728,3.518404,3.342484,0,0,202.6469,136.376,0,3.133832,-3.133832,224.4497,53.4403,0.1237665,3.676733,0.3076583,0,136.7606
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,41.44019,41.44019,0,0,0,41.44019,59.02319,0,0,24.45932,43.62125,41.44019,0,0,206.129,133.2421,0,19.16193,-19.16193,204.2513,48.63116,0.1237665,45.58421,19.56746,0,157.7015
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,48.68939,48.68939,0,0,0,48.68939,107.2783,0,0,52.23315,51.25199,48.68939,0,0,227.42,114.0802,0.9811571,0,0.9811571,205.1821,48.85278,0.1237641,53.55833,41.78652,0,166.3134
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,15.43248,15.43248,0,0,0,15.43248,483.902,0,0,74.67806,16.24471,15.43248,0,0,226.4389,114.9633,58.43335,0,58.43335,260.6168,62.0515,0.1236217,16.97572,59.74245,0,189.6413
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,52.27105,52.27105,0,0,0,52.27105,186.9279,0,0,97.7092,55.02215,52.27105,0,0,168.0055,167.5533,42.68704,0,42.68704,301.1133,71.6935,0.1235178,57.49815,78.16736,0,265.2625
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,51.21655,51.21655,0,0,0,51.21655,200.4253,0,0,102.6509,53.91216,51.21655,0,0,125.3185,205.9716,48.73878,0,48.73878,347.351,82.70245,0.1233995,56.3382,82.12075,0,308.6226
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,24.69598,24.69598,0,0,0,24.69598,455.3152,9.869109,0,112.4446,25.99577,24.69598,0,0,76.57969,249.8365,76.57969,0,76.57969,420.0009,100,0.123214,27.16558,89.95565,0,362.2811
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,10.94711,10.94711,0,0,0,10.94711,969.8915,94.65181,0,106.1751,11.52327,10.94711,0,0,0,318.7582,0,0,0,420.0009,100,0.123214,12.04182,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,62.82459,62.82459,20.25,0,7.39125,62.82459,133.8122,39.25164,0,84.06699,44.81536,42.57459,0,0,0,318.7582,0,0,0,420.0009,100,0.123214,69.10705,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,38.67147,38.67147,0,0,0,38.67147,180.9673,29.27591,0,69.98272,40.70681,38.67147,0,0,0,318.7582,0,0,0,420.0009,100,0.123214,42.53862,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,31.30374,31.30374,0,0,0,31.30374,143.7993,12.06325,0,45.01456,32.95131,31.30374,0,0,0,318.7582,0,0,0,420.0009,100,0.123214,34.43411,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,3.151859,3.151859,0,0,0,3.151859,769.5994,20.93894,0,24.25669,3.317746,3.151859,0,0,0,318.7582,0,0,0,420.0009,100,0.123214,3.467045,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,49.29749,49.29749,0,0,0,49.29749,7.101847,0,0,3.501032,51.8921,49.29749,0,0,0,318.7582,0,48.39106,-48.39106,368.9922,87.8551,0.123214,54.22724,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,8.279561,8.279561,0,0,0,8.279561,0,0,0,0,8.715328,8.279561,0,0,53.76785,270.3672,0,8.715328,-8.715328,359.8054,85.66779,0.123214,9.107517,0,0,270.3672
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.45155,261.6518,0,0,0,359.8054,85.66779,0.123214,0,0,0,261.6518
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,51.73465,51.73465,0,0,0,51.73465,0,0,7.105427E-15,0,54.45752,51.73465,0,0,63.45155,261.6518,0,54.45752,-54.45752,302.4022,72.00037,0.123214,56.90811,0,0,261.6518
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,7.459058,7.459058,0,0,0,7.459058,0,0,8.881784E-16,0,7.85164,7.459058,0,0,123.9599,207.1943,0,7.85164,-7.85164,294.1258,70.02981,0.123214,8.204964,0,0,207.1943
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.6839,199.3427,0,0,0,294.1258,70.02981,0.123214,0,0,0,199.3427
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,23.15478,23.15478,0,0,0,23.15478,0,0,3.552714E-15,0,24.37345,23.15478,0,0,132.6839,199.3427,0,24.37345,-24.37345,268.4339,63.91271,0.123214,25.47025,0,0,199.3427
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.7656,174.9692,0,0,0,268.4339,63.91271,0.123214,0,0,0,174.9692
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,15.41973,15.41973,0,0,0,15.41973,0,0,3.552714E-15,0,16.2313,15.41973,0,0,159.7656,174.9692,0,16.2313,-16.2313,251.3246,59.83908,0.123214,16.96171,0,0,174.9692
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,15.08803,15.08803,0,0,0,15.08803,0,0,1.776357E-15,0,15.88214,15.08803,0,0,177.8003,158.7379,0,15.88214,-15.88214,234.5834,55.85308,0.123214,16.59683,0,0,158.7379
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,18.91545,18.91545,0,0,0,18.91545,0,0,0,0,19.911,18.91545,0,0,195.4472,142.8558,0,19.911,-19.911,213.5954,50.85593,0.123214,20.807,0,0,142.8558
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,30.23152,30.23152,0,0,0,30.23152,0,0,3.552714E-15,0,31.82266,30.23152,0,0,217.5705,122.9448,0,31.82266,-31.82266,180.0513,42.86928,0.123214,33.25468,0,0,122.9448
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,252.929,91.12213,0.4072147,0,0.4072147,180.4376,42.96126,0.123213,0,0.3257717,0,91.52934
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,35.40807,35.40807,0,0,0,35.40807,68.34061,0,7.105427E-15,24.19809,37.27166,35.40807,0,0,252.5218,91.48862,0,13.07357,-13.07357,166.6569,39.68013,0.123213,38.94888,19.35847,0,115.6867
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,32.28208,32.28208,0,0,0,32.28208,131.2616,0,0,42.37397,33.98113,32.28208,0,0,267.048,78.41505,8.392837,0,8.392837,174.619,41.57588,0.1231927,35.51028,33.89918,0,120.789
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,27.92384,27.92384,0,0,0,27.92384,257.1069,0,0,71.79411,29.39351,27.92384,0,0,258.6551,85.96861,42.4006,0,42.4006,214.8438,51.15318,0.1230903,30.71622,57.43529,0,157.7627
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,15.80663,15.80663,0,0,0,15.80663,546.8514,0,0,86.43877,16.63856,15.80663,0,0,216.2545,124.1292,69.80021,0,69.80021,281.0621,66.91941,0.1229221,17.38729,69.15102,0,210.5679
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,13.07371,13.07371,0,0,0,13.07371,627.4865,0,0,82.03577,13.7618,13.07371,0,0,146.4543,186.9493,68.27397,0,68.27397,345.8325,82.3409,0.122758,14.38108,65.62862,0,268.9851
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,18.87929,18.87929,0,0,0,18.87929,557.8144,7.258126,0,105.3114,19.87294,18.87929,0,0,78.18035,248.3959,78.18035,0,78.18035,420.0009,100,0.1225706,20.76722,84.24913,0,353.7073
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,17.85058,17.85058,0,0,0,17.85058,544.6516,78.43337,0,97.22346,18.79008,17.85058,0,0,0,318.7582,0,0,0,420.0009,100,0.1225706,19.63564,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,36.21077,36.21077,0,0,0,36.21077,253.2048,53.5708,0,91.68741,38.1166,36.21077,0,0,0,318.7582,0,0,0,420.0009,100,0.1225706,39.83185,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,44.47949,44.47949,0,0,0,44.47949,139.4772,15.21823,0,62.03875,46.82051,44.47949,0,0,0,318.7582,0,0,0,420.0009,100,0.1225706,48.92744,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,25.51979,25.51979,0,0,0,25.51979,169.9562,16.50953,0,43.37247,26.86293,25.51979,0,0,0,318.7582,0,0,0,420.0009,100,0.1225706,28.07177,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,52.30765,52.30765,0,0,0,52.30765,44.49185,0,7.105427E-15,23.27264,55.06068,52.30765,0,0,0,318.7582,0,31.78804,-31.78804,386.4933,92.02203,0.1225706,57.53842,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.528072,1.528072,0,0,0,1.528072,251.416,0,0,3.841818,1.608497,1.528072,0,0,35.32005,286.9702,2.233321,0,2.233321,388.612,92.52648,0.1225652,1.680879,3.073455,0,290.812
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,41.81018,41.81018,0,0,0,41.81018,0,0,7.105427E-15,0,44.01071,41.81018,0,0,33.08673,288.9802,0,44.01071,-44.01071,342.2206,81.48094,0.1225652,45.9912,0,0,288.9802
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,7.931294,7.931294,0,0,0,7.931294,0,0,8.881784E-16,0,8.348731,7.931294,0,0,81.98752,244.9695,0,8.348731,-8.348731,333.4203,79.38563,0.1225652,8.724423,0,0,244.9695
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,9.616606,9.616606,0,0,0,9.616606,0,0,0,0,10.12274,9.616606,0,0,91.26389,236.6207,0,10.12274,-10.12274,322.75,76.84509,0.1225652,10.57827,0,0,236.6207
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,45.53001,45.53001,0,0,0,45.53001,0,0,7.105427E-15,0,47.92633,45.53001,0,0,102.5114,226.498,0,47.92633,-47.92633,272.2312,64.81683,0.1225652,50.08302,0,0,226.498
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,33.94529,33.94529,0,0,0,33.94529,0,0,7.105427E-15,0,35.73189,33.94529,0,0,155.7628,178.5717,0,35.73189,-35.73189,234.5665,55.84906,0.1225652,37.33982,0,0,178.5717
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,51.75393,51.75393,0,0,0,51.75393,0,0,0,0,54.47783,51.75393,0,0,195.465,142.8398,0,54.47783,-54.47783,177.1418,42.17654,0.1225652,56.92933,0,0,142.8398
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.79229,53.79229,0,0,0,53.79229,0,0,0,0,56.62347,53.79229,0,0,255.9959,88.36195,0,56.62347,-56.62347,117.4555,27.96553,0.1225652,59.17152,0,0,88.36195
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.9108,31.73848,0,0,0,117.4555,27.96553,0.1225652,0,0,0,31.73848
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,24.83132,24.83132,0,0,0,24.83132,0,0,3.552714E-15,0,26.13823,24.83132,0,0,318.9108,31.73848,0,26.13823,-26.13823,89.90335,21.40552,0.1225652,27.31445,0,0,31.73848
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.05088,42.05088,81,0,22.761,42.05088,0,0,0,0,0,0,38.94912,37.00166,347.9533,5.600251,37.00166,0,37.00166,125.0062,29.76332,0.1226904,46.25597,0,81,5.600251
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,7.880221,7.880221,80.19601,0,22.55759,7.880221,0,0,0,0,0,0,72.31579,68.7,310.9516,38.90174,68.7,0,68.7,190.1808,45.28104,0.1228545,8.668243,0,81,38.90174
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,30.22078,30.22078,81,0,22.761,30.22078,8.124255,0,0,2.455214,0,0,50.77922,48.24026,242.2516,100.7317,50.69547,0,50.69547,238.2747,56.73196,0.1230239,33.24286,1.964171,81,103.187
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,18.94747,18.94747,81,0,22.761,18.94747,69.10178,0,0,13.09304,0,0,62.05253,58.94991,191.5562,146.3577,72.04295,0,72.04295,306.6206,73.00477,0.1231835,20.84221,10.47443,81,159.4507
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,39.88838,39.88838,81,0,22.761,39.88838,55.26117,0,0,22.04279,0,0,41.11162,39.05604,119.5132,211.1963,61.09883,0,61.09883,364.5841,86.80556,0.123369,43.87721,17.63423,81,233.2391
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,15.1162,15.1162,0,0,0,15.1162,182.0752,0,0,27.52287,15.91179,15.1162,0,0,58.4144,266.1853,11.61107,0,11.61107,375.5993,89.42823,0.1233412,16.62782,22.01829,0,293.7081
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,15.68126,15.68126,0,0,0,15.68126,225.9716,0,0,35.43519,16.50659,15.68126,0,0,46.80333,276.6352,18.9286,0,18.9286,393.5565,93.70375,0.1232959,17.24939,28.34815,0,312.0704
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,23.18637,23.18637,0,0,0,23.18637,285.6502,13.95047,0,66.2319,24.4067,23.18637,0,0,27.87473,293.671,27.87473,0,27.87473,420.0009,100,0.1232292,25.505,52.98552,0,359.9029
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,81.23833,0,81.23833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232292,0,64.99067,0,399.9966
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,16.08118,16.08118,0,0,0,16.08118,472.1555,59.00061,0,75.92818,16.92756,16.08118,0,0,0,318.7582,0,0,0,420.0009,100,0.1232292,17.6893,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,18.11113,18.11113,0,0,0,18.11113,463.6066,64.90006,0,83.96441,19.06435,18.11113,0,0,0,318.7582,0,0,0,420.0009,100,0.1232292,19.92225,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232292,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,43.90673,43.90673,0,0,0,43.90673,75.26555,0,0,33.04664,46.21762,43.90673,0,0,0,318.7582,0,13.17097,-13.17097,406.1174,96.69443,0.1232292,48.29741,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,8.631149,8.631149,0,0,0,8.631149,212.1136,0,0,18.30784,9.085421,8.631149,0,0,14.63441,305.5872,9.222421,0,9.222421,414.8666,98.77756,0.1232072,9.494265,14.64627,0,323.8951
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,53.82072,53.82072,0,0,0,53.82072,4.997254,0,7.105427E-15,2.689558,56.65339,53.82072,0,0,5.411993,313.8874,0,53.96383,-53.96383,357.9837,85.23405,0.1232072,59.2028,2.151646,0,316.577
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.37181,259.9236,0,0,0,357.9837,85.23405,0.1232072,0,0,0,259.9236
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.37181,259.9236,0,0,0,357.9837,85.23405,0.1232072,0,0,0,259.9236
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,29.74754,29.74754,0,0,0,29.74754,0,0,3.552714E-15,0,31.3132,29.74754,0,0,65.37181,259.9236,0,31.3132,-31.3132,324.9767,77.37524,0.1232072,32.72229,0,0,259.9236
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,10.56528,10.56528,0,0,0,10.56528,0,0,0,0,11.12135,10.56528,0,0,100.1643,228.6104,0,11.12135,-11.12135,313.2538,74.58408,0.1232072,11.62181,0,0,228.6104
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,8.577633,8.577633,0,0,0,8.577633,0,0,0,0,9.029087,8.577633,0,0,112.5213,217.489,0,9.029087,-9.029087,303.7363,72.31801,0.1232072,9.435396,0,0,217.489
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,5.490874,5.490874,0,0,0,5.490874,0,0,8.881784E-16,0,5.779868,5.490874,0,0,122.5536,208.46,0,5.779868,-5.779868,297.6437,70.86742,0.1232072,6.039962,0,0,208.46
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,23.96692,23.96692,0,0,0,23.96692,0,0,3.552714E-15,0,25.22834,23.96692,0,0,128.9757,202.6801,0,25.22834,-25.22834,271.0507,64.53576,0.1232072,26.36362,0,0,202.6801
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,20.05447,20.05447,0,0,0,20.05447,0,0,3.552714E-15,0,21.10997,20.05447,0,0,157.0072,177.4518,0,21.10997,-21.10997,248.7989,59.23771,0.1232072,22.05992,0,0,177.4518
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,32.18413,32.18413,0,0,0,32.18413,0,0,0,0,33.87803,32.18413,0,0,180.4627,156.3418,0,33.87803,-33.87803,213.0883,50.73521,0.1232072,35.40255,0,0,156.3418
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,34.13448,34.13448,0,0,0,34.13448,0,0,0,0,35.93103,34.13448,0,0,218.105,122.4637,0,35.93103,-35.93103,175.2137,41.71745,0.1232072,37.54793,0,0,122.4637
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.0284,86.53271,0,0,0,175.2137,41.71745,0.1232072,0,0,0,86.53271
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,34.61296,34.61296,0,0,0,34.61296,1.660657,0,0,0.5748024,36.43469,34.61296,0,0,258.0284,86.53271,0,35.85989,-35.85989,137.414,32.71756,0.1232072,38.07425,0.4598419,0,87.10751
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.036629,2.036629,0,0,0,2.036629,63.8635,0,0,1.300662,2.14382,2.036629,0,0,297.8727,50.67282,0,0.8431574,-0.8431574,136.5253,32.50595,0.1232072,2.240292,1.04053,0,51.97349
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,34.95992,34.95992,0,0,0,34.95992,13.67887,0,7.105427E-15,4.782123,36.79992,34.95992,0,0,298.8095,49.82967,0,32.0178,-32.0178,102.7755,24.47031,0.1232072,38.45592,3.825698,0,54.61179
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,59.70672,59.70672,81,0,22.761,59.70672,7.306114,0,0,4.362241,0,0,21.29328,20.22862,334.3848,17.81187,24.59086,0,24.59086,126.1045,30.02481,0.123287,65.67739,3.489793,81,22.17411
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,59.12696,59.12696,81,0,22.761,59.12696,13.06468,0,0,7.724746,0,0,21.87304,20.77939,309.794,39.94364,28.50414,0,28.50414,153.1459,36.46323,0.123378,65.03966,6.179797,81,47.66839
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,29.10118,29.10118,81,0,22.761,29.10118,69.20922,0,0,20.1407,0,0,51.89882,49.30388,281.2899,65.59737,69.44458,0,69.44458,219.0268,52.14913,0.1235426,32.0113,16.11256,81,85.73806
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,29.94088,29.94088,81,0,22.761,29.94088,76.74285,0,0,22.97748,0,0,51.05912,48.50617,211.8453,128.0975,71.48365,0,71.48365,286.8421,68.29561,0.1237019,32.93496,18.38198,81,151.075
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,57.56975,57.56975,81,0,22.761,57.56975,28.51125,0,0,16.41385,0,0,23.43025,22.25874,140.3616,192.4328,38.67259,0,38.67259,323.5302,77.03084,0.1238213,63.32673,13.13108,81,208.8466
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,28.82278,28.82278,81,0,22.761,28.82278,26.50831,0,0,7.64043,0,0,52.17722,49.56836,101.689,227.2381,57.20879,0,57.20879,377.8032,89.95296,0.1240069,31.70506,6.112344,81,234.8785
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,25.30897,25.30897,0,0,0,25.30897,48.00217,0,0,12.14885,26.64102,25.30897,0,0,44.48024,278.726,0,14.49217,-14.49217,362.5271,86.3158,0.1240069,27.83987,9.719083,0,290.8749
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,20.68637,20.68637,0,0,0,20.68637,10.16223,0,3.552714E-15,2.102196,21.77512,20.68637,0,0,60.58265,264.2339,0,19.67293,-19.67293,341.79,81.37841,0.1240069,22.755,1.681757,0,266.336
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,82.44145,244.5609,0.2848193,0,0.2848193,342.0602,81.44274,0.1240062,0,0.2278555,0,244.8457
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,23.3323,23.3323,0,0,0,23.3323,17.33077,0,3.552714E-15,4.043668,24.56032,23.3323,0,0,82.15664,244.8173,0,20.51665,-20.51665,320.4338,76.2936,0.1240062,25.66553,3.234935,0,248.8609
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,84.52058,84.52058,81,0,22.761,84.52058,0,0,0,0,3.705876,3.520582,0,0,104.9529,224.3006,0,3.705876,-3.705876,316.5274,75.36353,0.1240062,92.97264,0,81,224.3006
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,28.24923,28.24923,81,0,22.761,28.24923,0,0,0,0,0,0,52.75077,50.11323,109.0705,220.5947,50.11323,0,50.11323,364.069,86.68292,0.1241721,31.07415,0,81,220.5947
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,60.48416,60.48416,0,0,0,60.48416,0,0,0,0,63.66753,60.48416,0,0,58.95732,265.6966,0,63.66753,-63.66753,296.9576,70.70403,0.1241721,66.53257,0,0,265.6966
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,32.14137,32.14137,0,0,0,32.14137,0,0,7.105427E-15,0,33.83302,32.14137,0,0,129.699,202.0291,0,33.83302,-33.83302,261.2944,62.21283,0.1241721,35.35551,0,0,202.0291
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,35.3811,35.3811,0,0,0,35.3811,0,0,0,0,37.24326,35.3811,0,0,167.2913,168.1961,0,37.24326,-37.24326,222.0366,52.86574,0.1241721,38.9192,0,0,168.1961
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,27.84544,27.84544,0,0,0,27.84544,0,0,3.552714E-15,0,29.31099,27.84544,0,0,208.6727,130.9528,0,29.31099,-29.31099,191.1401,45.50945,0.1241721,30.62999,0,0,130.9528
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,24.67104,24.67104,0,0,0,24.67104,0,0,3.552714E-15,0,25.96952,24.67104,0,0,241.2404,101.6418,0,25.96952,-25.96952,163.7658,38.99178,0.1241721,27.13814,0,0,101.6418
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,7.875424,7.875424,0,0,0,7.875424,0,0,8.881784E-16,0,8.28992,7.875424,0,0,270.0955,75.67232,0,8.28992,-8.28992,155.0275,36.91122,0.1241721,8.662967,0,0,75.67232
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,26.49889,26.49889,0,0,0,26.49889,0,0,3.552714E-15,0,27.89357,26.49889,0,0,279.3065,67.38239,0,27.89357,-27.89357,125.625,29.91067,0.1241721,29.14878,0,0,67.38239
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,23.44558,23.44558,0,0,0,23.44558,0,0,3.552714E-15,0,24.67956,23.44558,0,0,310.2993,39.48883,0,24.67956,-24.67956,99.61051,23.71674,0.1241721,25.79014,0,0,39.48883
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,56.55603,56.55603,81,0,22.761,56.55603,0,0,0,0,0,0,24.44397,23.22177,337.7211,14.80927,23.22177,0,23.22177,121.6406,28.96199,0.1242489,62.21164,0,81,14.80927
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,9.795778,9.795778,81,0,22.761,9.795778,9.61624,0,0,0.9419855,0,0,71.20422,67.64401,314.4993,35.70886,68.586,0,68.586,186.707,44.45396,0.1244134,10.77536,0.7535884,81,36.65085
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,32.61544,32.61544,81,0,22.761,32.61544,6.71497,0,0,2.190117,0,0,48.38456,45.96533,245.9133,97.43626,48.15545,0,48.15545,232.3913,55.33115,0.1245708,35.87698,1.752094,81,99.62638
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,50.25684,50.25684,81,0,22.761,50.25684,32.72759,0,0,16.44785,0,0,30.74315,29.206,197.7578,140.7762,45.65385,0,45.65385,275.7023,65.64328,0.1247118,55.28253,13.15828,81,157.224
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,20.91466,20.91466,81,0,22.761,20.91466,124.5071,0,0,26.04022,0,0,60.08535,57.08108,152.104,181.8646,83.1213,0,83.1213,354.5581,84.41843,0.1248404,23.00612,20.83218,81,207.9048
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,41.70921,41.70921,0,0,0,41.70921,45.92895,0,0,19.1566,43.90443,41.70921,0,0,68.9827,256.6738,0,24.74783,-24.74783,328.4716,78.20737,0.1248404,45.88013,15.32528,0,275.8304
