Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,32.27107,32.27107,0,0,0,32.27107,74.00542,0,0,23.88234,33.96955,32.27107,0,0,96.48029,231.926,0,10.08721,-10.08721,317.8387,75.67574,0.1248404,35.49818,19.10588,0,255.8083
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.255225,2.255225,0,0,0,2.255225,952.7164,0,0,21.4859,2.373921,2.255225,0,0,107.6883,221.8388,19.11198,0,19.11198,335.97,79.99269,0.1247947,2.480748,17.18872,0,243.3247
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,21.32583,21.32583,0,0,0,21.32583,176.4862,0,0,37.63715,22.44824,21.32583,0,0,88.57631,239.0396,15.1889,0,15.1889,350.3794,83.42351,0.1247584,23.45841,30.10972,0,276.6767
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,4.39392,4.39392,0,0,0,4.39392,234.2188,0,0,10.29139,4.625179,4.39392,0,0,73.38741,252.7096,5.666209,0,5.666209,355.7549,84.70337,0.1247449,4.833312,8.23311,0,263.0009
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,7.435727,7.435727,0,0,0,7.435727,260.988,0,0,19.40635,7.827081,7.435727,0,0,67.7212,257.8091,11.57927,0,11.57927,366.7399,87.31886,0.1247173,8.179299,15.52508,0,277.2155
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,26.58077,26.58077,0,0,0,26.58077,102.0537,0,0,27.12667,27.97976,26.58077,0,0,56.14193,268.2305,0,0.8530874,-0.8530874,365.8407,87.10475,0.1247173,29.23885,21.70134,0,295.3571
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,39.264,39.264,0,0,0,39.264,29.59505,0,0,11.6202,41.33053,39.264,0,0,57.0898,267.3774,0,29.71033,-29.71033,334.5233,79.64824,0.1247173,43.19041,9.296161,0,278.9976
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,24.91904,24.91904,0,0,0,24.91904,14.56336,0,3.552714E-15,3.629048,26.23057,24.91904,0,0,90.10128,237.6671,0,22.60152,-22.60152,310.6992,73.97585,0.1247173,27.41094,2.903239,0,241.2961
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,40.78479,40.78479,0,0,0,40.78479,0,0,0,0,42.93135,40.78479,0,0,115.2141,215.0656,0,42.93135,-42.93135,265.4456,63.20119,0.1247173,44.86327,0,0,215.0656
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,26.64598,26.64598,0,0,0,26.64598,0,0,3.552714E-15,0,28.0484,26.64598,0,0,162.9156,172.1342,0,28.0484,-28.0484,235.8799,56.16178,0.1247173,29.31058,0,0,172.1342
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,35.8821,35.8821,0,0,0,35.8821,0,0,7.105427E-15,0,37.77064,35.8821,0,0,194.0805,144.0858,0,37.77064,-37.77064,196.0662,46.68233,0.1247173,39.47031,0,0,144.0858
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,38.33291,38.33291,0,0,0,38.33291,0,0,0,0,40.35043,38.33291,0,0,236.0479,106.3152,0,40.35043,-40.35043,153.5331,36.55542,0.1247173,42.1662,0,0,106.3152
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,2.963432,2.963432,0,0,0,2.963432,0,0,0,0,3.119402,2.963432,0,0,280.8817,65.96472,0,3.119402,-3.119402,150.2449,35.77254,0.1247173,3.259775,0,0,65.96472
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,31.95403,31.95403,0,0,0,31.95403,0,0,3.552714E-15,0,33.63582,31.95403,0,0,284.3477,62.84532,0,33.63582,-33.63582,114.7897,27.33082,0.1247173,35.14943,0,0,62.84532
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,18.20761,18.20761,0,0,0,18.20761,0,0,3.552714E-15,0,19.16591,18.20761,0,0,321.7208,29.20951,0,19.16591,-19.16591,94.58705,22.52068,0.1247173,20.02837,0,0,29.20951
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,35.35762,35.35762,81,0,22.761,35.35762,0,0,0,0,0,0,45.64238,43.36026,343.0163,10.0436,43.36026,0,43.36026,135.7222,32.31475,0.1248592,38.89338,0,81,10.0436
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,27.61135,27.61135,81,0,22.761,27.61135,0,0,0,0,0,0,53.38865,50.71921,299.656,49.06783,50.71921,0,50.71921,183.8387,43.77103,0.125025,30.37249,0,81,49.06783
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,6.264745,6.264745,78.58054,0,22.14888,6.264745,0,0,0,0,0,0,72.31579,68.7,248.9368,94.71513,68.7,0,68.7,249.0132,59.28874,0.125174,6.89122,0,81,94.71513
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,14.69073,14.69073,81,0,22.761,14.69073,0,0,0,0,0,0,66.30927,62.9938,180.2368,156.5451,62.9938,0,62.9938,308.7744,73.51756,0.1253492,16.15981,0,81,156.5451
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,25.6596,25.6596,81,0,22.761,25.6596,9.128437,0,0,2.34232,0,0,55.3404,52.57338,117.243,213.2395,54.9157,0,54.9157,360.872,85.92173,0.1255263,28.22556,1.873856,81,215.5819
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,35.35851,35.35851,0,0,0,35.35851,60.06757,0,0,21.23899,37.21948,35.35851,0,0,62.32727,262.6637,0,15.98049,-15.98049,344.0271,81.91105,0.1255263,38.89436,16.99119,0,283.9027
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,52.24809,52.24809,0,0,0,52.24809,78.94267,0,7.105427E-15,41.24604,54.99798,52.24809,0,0,80.08337,246.6832,0,13.75195,-13.75195,329.5312,78.45966,0.1255263,57.47289,32.99683,0,287.9292
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,8.870641,8.870641,0,0,0,8.870641,700.6655,0,0,62.15352,9.337517,8.870641,0,0,95.36331,232.9312,52.816,0,52.816,379.6369,90.38956,0.1254002,9.757705,49.72282,0,295.0848
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,18.89777,0,61.44508,0,0,0,0,42.54731,280.4656,42.54731,0,42.54731,420.0009,100,0.1252988,0,49.15606,0,341.9107
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,19.3558,19.3558,0,0,0,19.3558,344.2852,46.26461,0,66.63914,20.37452,19.3558,0,0,0,318.7582,0,0,0,420.0009,100,0.1252988,21.29138,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,51.51159,51.51159,0,0,0,51.51159,98.43266,0,0,50.70423,54.22273,51.51159,0,0,0,318.7582,0,3.518499,-3.518499,416.292,99.11695,0.1252988,56.66275,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,32.57724,32.57724,0,0,0,32.57724,141.285,7.82548,0,46.02675,34.29183,32.57724,0,0,3.909444,315.2397,3.909444,0,3.909444,420.0009,100,0.1252895,35.83496,36.8214,0,361.2665
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,10.57951,10.57951,0,0,0,10.57951,247.0394,14.99923,0,26.13555,11.13633,10.57951,0,0,0,318.7582,0,0,0,420.0009,100,0.1252895,11.63746,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,43.48766,43.48766,0,0,0,43.48766,52.17402,0,0,22.68926,45.77649,43.48766,0,0,0,318.7582,0,23.08722,-23.08722,395.6648,94.20571,0.1252895,47.83643,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,75.58244,75.58244,81,0,22.761,75.58244,9.838362,0,0,7.436075,0,0,5.417553,5.146676,25.65247,295.671,12.58275,0,12.58275,407.6018,97.04786,0.1253262,83.14069,5.94886,81,303.1071
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,13.06972,306.9955,5.043144,0,5.043144,412.3862,98.18698,0.1253142,0,4.034515,0,312.0386
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,19.22655,19.22655,0,0,0,19.22655,16.48524,0,0,3.169542,20.23847,19.22655,0,0,8.026578,311.5343,0,17.06893,-17.06893,394.3939,93.90313,0.1253142,21.1492,2.535634,0,314.7039
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,52.1755,52.1755,0,0,0,52.1755,0,0,7.105427E-15,0,54.92158,52.1755,0,0,26.99205,294.4654,0,54.92158,-54.92158,336.5015,80.11925,0.1253142,57.39305,0,0,294.4654
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,65.39136,65.39136,81,0,22.761,65.39136,0,0,0,0,0,0,15.60864,14.82821,88.01603,239.5438,14.82821,0,14.82821,350.5688,83.46859,0.1253622,71.93049,0,81,239.5438
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,37.63602,37.63602,0,0,0,37.63602,0,0,0,0,39.61686,37.63602,0,0,73.18782,252.8892,0,39.61686,-39.61686,308.8089,73.52579,0.1253622,41.39962,0,0,252.8892
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,19.96279,19.96279,0,0,0,19.96279,0,0,3.552714E-15,0,21.01347,19.96279,0,0,117.2066,213.2723,0,21.01347,-21.01347,286.6588,68.25196,0.1253622,21.95907,0,0,213.2723
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,42.45681,42.45681,0,0,0,42.45681,0,0,7.105427E-15,0,44.69138,42.45681,0,0,140.5548,192.2589,0,44.69138,-44.69138,239.55,57.03559,0.1253622,46.70249,0,0,192.2589
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.2119,147.5675,0,0,0,239.55,57.03559,0.1253622,0,0,0,147.5675
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,29.75201,29.75201,0,0,0,29.75201,0,0,3.552714E-15,0,31.31791,29.75201,0,0,190.2119,147.5675,0,31.31791,-31.31791,206.538,49.17561,0.1253622,32.72721,0,0,147.5675
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.39645,30.39645,0,0,0,30.39645,0,0,3.552714E-15,0,31.99627,30.39645,0,0,225.0096,116.2496,0,31.99627,-31.99627,172.811,41.14539,0.1253622,33.4361,0,0,116.2496
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,6.154428,6.154428,0,0,0,6.154428,0,0,8.881784E-16,0,6.478345,6.154428,0,0,260.561,84.25332,0,6.478345,-6.478345,165.9822,39.51949,0.1253622,6.769871,0,0,84.25332
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,4.261889,4.261889,0,0,0,4.261889,0,0,0,0,4.486198,4.261889,0,0,267.7592,77.77497,0,4.486198,-4.486198,161.2533,38.39357,0.1253622,4.688077,0,0,77.77497
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,34.24215,34.24215,0,0,0,34.24215,0,0,7.105427E-15,0,36.04437,34.24215,0,0,272.7438,73.28877,0,36.04437,-36.04437,123.2592,29.34737,0.1253622,37.66637,0,0,73.28877
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,20.12943,20.12943,0,0,0,20.12943,10.19639,0,3.552714E-15,2.052475,21.18888,20.12943,0,0,312.7931,37.2444,0,19.1364,-19.1364,103.0877,24.54464,0.1253622,22.14237,1.64198,0,39.29688
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,36.83973,36.83973,81,0,22.761,36.83973,54.43736,0,0,20.05457,0,0,44.16027,41.95226,334.0558,18.108,62.00683,0,62.00683,161.9125,38.55053,0.1255387,40.5237,16.04366,81,38.16258
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,37.21128,37.21128,81,0,22.761,37.21128,98.21406,0,0,36.54671,0,0,43.78872,41.59929,272.049,73.91415,78.146,0,78.146,236.0483,56.20187,0.1256764,40.9324,29.23737,81,110.4609
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,30.3452,30.3452,81,0,22.761,30.3452,141.8367,0,0,43.04061,0,0,50.6548,48.12206,193.903,144.2455,91.16267,0,91.16267,322.5328,76.79338,0.1257827,33.37971,34.43249,81,187.2862
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,53.5254,53.5254,81,0,22.761,53.5254,111.9291,0,0,59.91048,0,0,27.4746,26.10087,102.7403,226.2919,86.01135,0,86.01135,404.1304,96.22132,0.1259008,58.87794,47.92839,81,286.2024
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,27.73696,27.73696,0,0,0,27.73696,354.8457,52.49768,0,98.42343,29.1968,27.73696,0,0,16.72895,303.7022,16.72895,0,16.72895,420.0009,100,0.1258611,30.51066,78.73875,0,402.1256
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258611,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258611,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,20.88757,20.88757,0,0,0,20.88757,420.9239,65.93387,0,87.92079,21.98692,20.88757,0,0,0,318.7582,0,0,0,420.0009,100,0.1258611,22.97633,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258611,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,21.29642,21.29642,0,0,0,21.29642,159.882,11.63186,0,34.04915,22.41729,21.29642,0,0,0,318.7582,0,0,0,420.0009,100,0.1258611,23.42607,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,14.05504,14.05504,0,0,0,14.05504,163.8776,8.238285,0,23.03306,14.79477,14.05504,0,0,0,318.7582,0,0,0,420.0009,100,0.1258611,15.46054,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,30.73965,30.73965,0,0,0,30.73965,12.52409,0,3.552714E-15,3.849861,32.35752,30.73965,0,0,0,318.7582,0,28.50766,-28.50766,389.9511,92.84532,0.1258611,33.81361,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,58.55906,58.55906,0,0,0,58.55906,0,0,7.105427E-15,0,61.64112,58.55906,0,0,31.67518,290.2505,0,61.64112,-61.64112,324.9757,77.37501,0.1258611,64.41496,0,0,290.2505
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,19.23125,19.23125,0,0,0,19.23125,0,0,0,0,20.24343,19.23125,0,0,100.1653,228.6095,0,20.24343,-20.24343,303.6372,72.29443,0.1258611,21.15438,0,0,228.6095
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,42.51372,42.51372,0,0,0,42.51372,0,0,7.105427E-15,0,44.75129,42.51372,0,0,122.658,208.366,0,44.75129,-44.75129,256.4652,61.06303,0.1258611,46.76509,0,0,208.366
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,7.421544,7.421544,0,0,0,7.421544,0,0,8.881784E-16,0,7.812151,7.421544,0,0,172.3817,163.6147,0,7.812151,-7.812151,248.2305,59.10239,0.1258611,8.163698,0,0,163.6147
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,23.30304,23.30304,0,0,0,23.30304,0,0,3.552714E-15,0,24.52951,23.30304,0,0,181.0618,155.8026,0,24.52951,-24.52951,222.3741,52.94612,0.1258611,25.63334,0,0,155.8026
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,25.99278,25.99278,0,0,0,25.99278,0,0,0,0,27.36083,25.99278,0,0,208.3168,131.2731,0,27.36083,-27.36083,193.5333,46.07926,0.1258611,28.59206,0,0,131.2731
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,23.27227,23.27227,0,0,0,23.27227,0,0,3.552714E-15,0,24.49712,23.27227,0,0,238.7178,103.9122,0,24.49712,-24.49712,167.7111,39.93113,0.1258611,25.59949,0,0,103.9122
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,24.393,24.393,0,0,0,24.393,0,0,3.552714E-15,0,25.67684,24.393,0,0,265.9368,79.41512,0,25.67684,-25.67684,140.6453,33.48691,0.1258611,26.8323,0,0,79.41512
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,37.70561,37.70561,0,0,0,37.70561,0,0,7.105427E-15,0,39.69011,37.70561,0,0,294.4666,53.73829,0,39.69011,-39.69011,98.80824,23.52572,0.1258611,41.47617,0,0,53.73829
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.5667,14.04817,0,0,0,98.80824,23.52572,0.1258611,0,0,0,14.04817
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,18.1384,18.1384,81,0,22.761,18.1384,0,-7.105427E-15,0,0,0,0,62.8616,59.71852,338.5667,14.04817,59.71852,0,59.71852,155.4622,37.01474,0.1260413,19.95224,0,81,14.04817
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,32.31166,32.31166,81,0,22.761,32.31166,6.736073,0,0,2.176537,0,0,48.68834,46.25392,278.8482,67.79484,48.43046,0,48.43046,201.4074,47.95404,0.1261951,35.54283,1.74123,81,69.97137
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,16.01798,16.01798,81,0,22.761,16.01798,106.6434,0,0,17.08212,0,0,64.98202,61.73292,230.4178,111.3822,78.81504,0,78.81504,276.1779,65.75651,0.1263292,17.61978,13.6657,81,128.4644
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,26.52406,26.52406,81,0,22.761,26.52406,85.56163,0,0,22.69442,0,0,54.47594,51.75214,151.6027,182.3158,74.44656,0,74.44656,346.8041,82.57224,0.1264733,29.17647,18.15554,81,205.0102
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,20.05983,20.05983,0,0,0,20.05983,194.9392,0,0,39.10448,21.11561,20.05983,0,0,77.15614,249.3177,17.98886,0,17.98886,363.8698,86.6355,0.1264306,22.06581,31.28358,0,288.4222
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,20.46157,20.46157,0,0,0,20.46157,220.458,0,0,45.10918,21.5385,20.46157,0,0,59.16728,265.5077,23.57067,0,23.57067,386.2309,91.95956,0.1263747,22.50773,36.08734,0,310.6169
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,66.55914,66.55914,64.24652,0,18.52237,66.55914,57.13857,0,0,38.03094,2.434329,2.312613,0,0,35.59661,286.7213,35.59661,0,35.59661,420.0009,100,0.1264686,73.21504,30.42475,81,324.7522
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,52.97448,52.97448,0,0,0,52.97448,143.8288,20.42994,0,76.19256,55.76261,52.97448,0,0,0,318.7582,0,0,0,420.0009,100,0.1264686,58.27193,60.95404,0,394.9508
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,11.29583,11.29583,0,0,0,11.29583,778.0604,75.99805,0,87.88839,11.89035,11.29583,0,0,0,318.7582,0,0,0,420.0009,100,0.1264686,12.42542,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,58.4411,58.4411,0,0,0,58.4411,108.5795,1.938107,0,63.45505,61.51694,58.4411,0,0,0,318.7582,0,0,0,420.0009,100,0.1264686,64.28521,50.76404,0,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264686,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,34.88979,34.88979,0,0,0,34.88979,124.8531,6.834907,0,43.561,36.7261,34.88979,0,0,0,318.7582,0,0,0,420.0009,100,0.1264686,38.37877,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,32.09061,32.09061,0,0,0,32.09061,62.73402,0,0,20.13173,33.77959,32.09061,0,0,0,318.7582,0,13.64786,-13.64786,405.6147,96.57475,0.1264686,35.29967,16.10538,0,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,2.966344,2.966344,0,0,0,2.966344,136.5949,0,0,4.051873,3.122467,2.966344,0,0,15.16429,305.1104,0.9294062,0,0.9294062,406.4964,96.78468,0.1264664,3.262978,3.241498,0,309.1622
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,35.34549,35.34549,0,0,0,35.34549,0,0,7.105427E-15,0,37.20577,35.34549,0,0,14.23488,305.9468,0,37.20577,-37.20577,367.2781,87.447,0.1264664,38.88003,0,0,305.9468
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,88.80356,88.80356,81,0,22.761,88.80356,0,0,0,0,8.214275,7.803561,0,0,55.57463,268.7411,0,8.214275,-8.214275,358.6195,85.38543,0.1264664,97.68391,0,81,268.7411
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,33.73489,33.73489,0,0,0,33.73489,0,0,0,0,35.51041,33.73489,0,0,64.70161,260.5268,0,35.51041,-35.51041,321.1882,76.47324,0.1264664,37.10838,0,0,260.5268
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,63.84475,63.84475,81,0,22.761,63.84475,0,0,0,0,0,0,17.15525,16.29749,104.1576,225.0164,16.29749,0,16.29749,336.6494,80.15446,0.1265182,70.22923,0,81,225.0164
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,29.42512,29.42512,0,0,0,29.42512,0,0,3.552714E-15,0,30.97381,29.42512,0,0,87.86013,239.6841,0,30.97381,-30.97381,304.0002,72.38084,0.1265182,32.36763,0,0,239.6841
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,18.40716,18.40716,0,0,0,18.40716,0,0,3.552714E-15,0,19.37596,18.40716,0,0,122.2755,208.7103,0,19.37596,-19.37596,283.5761,67.51798,0.1265182,20.24788,0,0,208.7103
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,7.625171,7.625171,0,0,0,7.625171,0,0,1.776357E-15,0,8.026496,7.625171,0,0,143.8043,189.3343,0,8.026496,-8.026496,275.1154,65.50354,0.1265182,8.387689,0,0,189.3343
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.7226,181.3078,0,0,0,275.1154,65.50354,0.1265182,0,0,0,181.3078
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,12.76543,12.76543,0,0,0,12.76543,0,0,0,0,13.4373,12.76543,0,0,152.7226,181.3078,0,13.4373,-13.4373,260.9513,62.13113,0.1265182,14.04197,0,0,181.3078
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,25.20849,25.20849,0,0,0,25.20849,0,0,3.552714E-15,0,26.53525,25.20849,0,0,167.653,167.8705,0,26.53525,-26.53525,232.9807,55.47147,0.1265182,27.72934,0,0,167.8705
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,11.54244,11.54244,0,0,0,11.54244,0,0,1.776357E-15,0,12.14994,11.54244,0,0,197.1366,141.3353,0,12.14994,-12.14994,220.1735,52.42215,0.1265182,12.69668,0,0,141.3353
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,31.66594,31.66594,0,0,0,31.66594,7.255552,0,3.552714E-15,2.297539,33.33257,31.66594,0,0,210.6365,129.1853,0,31.03503,-31.03503,187.4597,44.63317,0.1265182,34.83253,1.838031,0,131.4829
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,31.7875,31.7875,0,0,0,31.7875,46.79698,0,0,14.87559,33.46053,31.7875,0,0,245.1199,98.15033,0,18.58494,-18.58494,167.8694,39.96884,0.1265182,34.96626,11.90047,0,113.0259
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,62.92368,62.92368,81,0,22.761,62.92368,48.78332,0,0,30.69626,0,0,18.07632,17.17251,265.7698,79.56538,47.86876,0,47.86876,213.2818,50.78127,0.1266535,69.21604,24.557,81,110.2616
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,55.27592,55.27592,81,0,22.761,55.27592,98.31738,0,0,54.34583,0,0,25.72408,24.43788,217.9011,122.6473,78.78371,0,78.78371,288.0225,68.57666,0.1267862,60.80351,43.47667,81,176.9931
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,29.40729,29.40729,81,0,22.761,29.40729,209.9884,0,0,61.75189,0,0,51.59271,49.01308,139.1173,193.5526,110.765,0,110.765,393.1034,93.59586,0.1268429,32.34801,49.40151,81,255.3045
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,65.00471,65.00471,20.25,0,7.39125,65.00471,137.9113,14.18624,0,89.64883,47.11022,44.75471,0,0,28.35238,293.2411,28.35238,0,28.35238,420.0009,100,0.1267758,71.50518,71.71906,81,382.8899
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,28.54254,28.54254,0,0,0,28.54254,218.5605,32.33794,0,62.38272,30.04478,28.54254,0,0,0,318.7582,0,0,0,420.0009,100,0.1267758,31.39679,49.90617,0,381.1409
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,15.75767,15.75767,0,0,0,15.75767,352.83,39.01075,0,55.59777,16.58702,15.75767,0,0,0,318.7582,0,0,0,420.0009,100,0.1267758,17.33344,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,59.16536,59.16536,0,0,0,59.16536,155.027,29.44293,0,91.72226,62.27932,59.16536,0,0,0,318.7582,0,0,0,420.0009,100,0.1267758,65.08189,73.37781,0,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,27.98641,27.98641,0,0,0,27.98641,255.9285,42.16583,0,71.62521,29.45938,27.98641,0,0,0,318.7582,0,0,0,420.0009,100,0.1267758,30.78505,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,18.36164,18.36164,0,0,0,18.36164,287.7425,33.50621,0,52.83425,19.32804,18.36164,0,0,0,318.7582,0,0,0,420.0009,100,0.1267758,20.19781,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267758,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,60.68922,60.68922,0,0,0,60.68922,5.10178,0,1.421085E-14,3.096231,63.88339,60.68922,0,0,0,318.7582,0,60.78716,-60.78716,355.9255,84.74401,0.1267758,66.75814,2.476985,0,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,55.47337,55.47337,0,0,0,55.47337,0,0,7.105427E-15,0,58.39302,55.47337,0,0,67.54129,257.9711,0,58.39302,-58.39302,294.3739,70.08888,0.1267758,61.0207,0,0,257.9711
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,44.89537,44.89537,0,0,0,44.89537,0,0,7.105427E-15,0,47.25829,44.89537,0,0,132.4224,199.578,0,47.25829,-47.25829,244.5593,58.22829,0.1267758,49.38491,0,0,199.578
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,38.21498,38.21498,0,0,0,38.21498,0,0,7.105427E-15,0,40.2263,38.21498,0,0,184.9316,152.3198,0,40.2263,-40.2263,202.157,48.13253,0.1267758,42.03648,0,0,152.3198
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,2.814497,2.814497,0,0,0,2.814497,0,0,4.440892E-16,0,2.962629,2.814497,0,0,229.6275,112.0935,0,2.962629,-2.962629,199.0342,47.38899,0.1267758,3.095947,0,0,112.0935
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.9193,109.1308,0,0,0,199.0342,47.38899,0.1267758,0,0,0,109.1308
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.9193,109.1308,0,0,0,199.0342,47.38899,0.1267758,0,0,0,109.1308
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.48494,54.48494,0,0,0,54.48494,0,0,7.105427E-15,0,57.35257,54.48494,0,0,232.9193,109.1308,0,57.35257,-57.35257,138.5792,32.99499,0.1267758,59.93344,0,0,109.1308
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,36.33512,36.33512,0,0,0,36.33512,0,0,7.105427E-15,0,38.2475,36.33512,0,0,296.6444,51.77826,0,38.2475,-38.2475,98.26284,23.39587,0.1267758,39.96864,0,0,51.77826
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,23.71475,23.71475,81,0,22.761,23.71475,0,0,0,0,0,0,57.28525,54.42099,339.1416,13.53076,54.42099,0,54.42099,149.8911,35.68829,0.1269473,26.08622,0,81,13.53076
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,284.7206,62.50965,68.7,0,68.7,215.0657,51.20601,0.1270574,0,0,81,62.50965
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,41.16571,41.16571,81,0,22.761,41.16571,0,0,0,0,0,0,39.83429,37.84258,216.0206,124.3396,37.84258,0,37.84258,250.9663,59.75376,0.1271763,45.28228,0,81,124.3396
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0.9184105,0,0,72.31579,68.7,178.1781,158.398,69.61841,0,69.61841,317.0121,75.47892,0.1272837,0,0.7347285,81,159.3164
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,7.921378,0,0,72.31579,68.7,108.5597,221.0545,76.62138,0,76.62138,389.7015,92.78589,0.1273742,0,6.337102,81,228.9759
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,49.12608,49.12608,0,0,0,49.12608,59.21064,0,0,29.08787,51.71166,49.12608,0,0,31.93828,290.0138,0,22.62379,-22.62379,365.8539,87.10791,0.1273742,54.03869,23.2703,0,319.1017
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,26.80981,26.80981,0,0,0,26.80981,178.5797,0,0,47.87689,28.22086,26.80981,0,0,57.07583,267.39,19.65603,0,19.65603,384.5013,91.54774,0.1273278,29.49079,38.30151,0,315.2669
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,12.72943,12.72943,0,0,0,12.72943,411.5076,1.563378,0,52.38258,13.3994,12.72943,0,0,37.4198,285.0804,37.4198,0,37.4198,420.0009,100,0.1272395,14.00237,41.90606,0,337.463
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,25.34496,25.34496,0,0,0,25.34496,235.7014,33.05954,0,59.73845,26.67891,25.34496,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,27.87946,47.79076,0,378.4967
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,16.64891,16.64891,0,0,0,16.64891,550.7519,74.169,0,91.69417,17.52517,16.64891,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,18.3138,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,43.5861,43.5861,0,0,0,43.5861,140.7218,15.45505,0,61.33516,45.88011,43.5861,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,47.94471,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,5.452785,5.452785,0,0,0,5.452785,1012.749,49.48328,0,55.22305,5.739773,5.452785,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,5.998063,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,9.369532,9.369532,0,0,0,9.369532,381.4431,25.87676,0,35.73943,9.862665,9.369532,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,10.30649,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,1.910486,1.910486,0,0,0,1.910486,1133.485,19.64403,0,21.65507,2.011038,1.910486,0,0,0,318.7582,0,0,0,420.0009,100,0.1272395,2.101535,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,36.39212,36.39212,0,0,0,36.39212,11.85259,0,0,4.31341,38.3075,36.39212,0,0,0,318.7582,0,33.99409,-33.99409,384.1679,91.46837,0.1272395,40.03134,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,20.3326,20.3326,0,0,0,20.3326,0,0,0,0,21.40273,20.3326,0,0,37.77121,284.7641,0,21.40273,-21.40273,361.6075,86.09684,0.1272395,22.36586,0,0,284.7641
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,3.64686,3.64686,0,0,0,3.64686,0,0,4.440892E-16,0,3.8388,3.64686,0,0,61.55202,263.3614,0,3.8388,-3.8388,357.561,85.1334,0.1272395,4.011546,0,0,263.3614
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,14.11059,14.11059,0,0,0,14.11059,0,0,1.776357E-15,0,14.85325,14.11059,0,0,65.81736,259.5226,0,14.85325,-14.85325,341.9043,81.40562,0.1272395,15.52165,0,0,259.5226
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,47.14475,47.14475,0,0,0,47.14475,0,0,0,0,49.62605,47.14475,0,0,82.32098,244.6694,0,49.62605,-49.62605,289.5938,68.95078,0.1272395,51.85922,0,0,244.6694
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,22.0789,22.0789,0,0,0,22.0789,0,0,0,0,23.24094,22.0789,0,0,137.461,195.0433,0,23.24094,-23.24094,265.0958,63.11791,0.1272395,24.28679,0,0,195.0433
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,33.67009,33.67009,0,0,0,33.67009,0,0,7.105427E-15,0,35.4422,33.67009,0,0,163.2843,171.8024,0,35.4422,-35.4422,227.7364,54.22284,0.1272395,37.03709,0,0,171.8024
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,26.26036,26.26036,0,0,0,26.26036,0,0,3.552714E-15,0,27.64249,26.26036,0,0,202.6645,136.3602,0,27.64249,-27.64249,198.5987,47.2853,0.1272395,28.8864,0,0,136.3602
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,18.16795,18.16795,0,0,0,18.16795,0,0,3.552714E-15,0,19.12415,18.16795,0,0,233.3784,108.7177,0,19.12415,-19.12415,178.44,42.48564,0.1272395,19.98474,0,0,108.7177
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,19.33867,19.33867,0,0,0,19.33867,0,0,3.552714E-15,0,20.35649,19.33867,0,0,254.6274,89.59352,0,20.35649,-20.35649,156.9824,37.37669,0.1272395,21.27253,0,0,89.59352
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.2458,69.23703,0,0,0,156.9824,37.37669,0.1272395,0,0,0,69.23703
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,41.03639,41.03639,0,0,0,41.03639,0,0,7.105427E-15,0,43.1962,41.03639,0,0,277.2458,69.23703,0,43.1962,-43.1962,111.4496,26.53557,0.1272395,45.14003,0,0,69.23703
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,35.01462,35.01462,81,0,22.761,35.01462,2.662476,0,0,0.9322556,0,0,45.98538,43.68611,325.2415,26.04083,44.61837,0,44.61837,153.7783,36.61381,0.1273784,38.51608,0.7458045,81,26.97309
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.238762,1.238762,73.55455,0,20.8773,1.238762,1664.404,0,0,20.61801,0,0,72.31579,68.7,280.6232,66.19736,89.31801,0,89.31801,238.5128,56.78865,0.127445,1.362639,16.4944,81,86.81537
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,37.75298,0,0,72.31579,68.7,191.3052,146.5836,106.453,0,106.453,339.503,80.83388,0.1274648,0,30.20238,81,184.3365
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,75.99596,75.99596,81,0,22.761,75.99596,82.15353,0,0,62.43337,0,0,5.004033,4.753831,84.8522,242.3913,67.1872,0,67.1872,403.2423,96.0099,0.1276216,83.59557,49.9467,81,304.8246
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,71.2936,0,88.9586,0,0,0,0,17.665,302.8597,17.665,0,17.665,420.0009,100,0.1275801,0,71.16688,0,391.8183
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,42.0583,42.0583,0,0,0,42.0583,240.9041,57.04828,0,101.3202,44.2719,42.0583,0,0,0,318.7582,0,0,0,420.0009,100,0.1275801,46.26413,81.05614,0,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,18.9505,18.9505,0,0,0,18.9505,508.2707,76.37192,0,96.31981,19.94789,18.9505,0,0,0,318.7582,0,0,0,420.0009,100,0.1275801,20.84554,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275801,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275801,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,4.717729,4.717729,0,0,0,4.717729,1376.676,59.98179,0,64.94782,4.966031,4.717729,0,0,0,318.7582,0,0,0,420.0009,100,0.1275801,5.189502,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275801,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,29.83403,29.83403,0,0,0,29.83403,74.08646,0,3.552714E-15,22.10298,31.40425,29.83403,0,0,0,318.7582,0,9.301268,-9.301268,410.1964,97.66563,0.1275801,32.81744,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,10.33474,309.457,3.237846,0,3.237846,413.2681,98.39698,0.1275725,0,2.590277,0,312.6948
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,43.90708,43.90708,0,0,0,43.90708,0,0,0,0,46.21798,43.90708,0,0,7.096896,312.371,0,46.21798,-46.21798,364.5501,86.79747,0.1275725,48.29779,0,0,312.371
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.207245,1.207245,0,0,0,1.207245,0,0,2.220446E-16,0,1.270784,1.207245,0,0,58.45021,266.153,0,1.270784,-1.270784,363.2106,86.47854,0.1275725,1.327969,0,0,266.153
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.86219,264.8823,0,0,0,363.2106,86.47854,0.1275725,0,0,0,264.8823
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,7.224953,7.224953,0,0,0,7.224953,0,0,8.881784E-16,0,7.605213,7.224953,0,0,59.86219,264.8823,0,7.605213,-7.605213,355.194,84.56982,0.1275725,7.947448,0,0,264.8823
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,15.83926,15.83926,0,0,0,15.83926,0,0,3.552714E-15,0,16.6729,15.83926,0,0,68.31242,257.277,0,16.6729,-16.6729,337.6192,80.38536,0.1275725,17.42319,0,0,257.277
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.83788,240.6041,0,0,0,337.6192,80.38536,0.1275725,0,0,0,240.6041
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,26.35146,26.35146,0,0,0,26.35146,0,0,0,0,27.73838,26.35146,0,0,86.83788,240.6041,0,27.73838,-27.73838,308.3804,73.42375,0.1275725,28.98661,0,0,240.6041
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,3.837521,3.837521,0,0,0,3.837521,0,0,4.440892E-16,0,4.039495,3.837521,0,0,117.6583,212.8658,0,4.039495,-4.039495,304.1224,72.40994,0.1275725,4.221272,0,0,212.8658
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,4.314349,4.314349,0,0,0,4.314349,0,0,0,0,4.54142,4.314349,0,0,122.1466,208.8263,0,4.54142,-4.54142,299.3353,71.27016,0.1275725,4.745784,0,0,208.8263
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.1926,204.2849,0,0,0,299.3353,71.27016,0.1275725,0,0,0,204.2849
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,21.46035,21.46035,0,0,0,21.46035,0,0,0,0,22.58985,21.46035,0,0,127.1926,204.2849,0,22.58985,-22.58985,275.5235,65.60071,0.1275725,23.60639,0,0,204.2849
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,152.2925,181.695,1.066658,0,1.066658,276.5354,65.84164,0.12757,0,0.853326,0,182.7617
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,9.136514,9.136514,0,0,0,9.136514,87.77531,0,0,8.019603,9.617383,9.136514,0,0,151.2258,182.655,0,1.59778,-1.59778,274.8512,65.44064,0.12757,10.05017,6.415682,0,190.6746
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,15.62363,15.62363,0,0,0,15.62363,43.96727,0,0,6.869281,16.44592,15.62363,0,0,153.0011,181.0572,0,9.576642,-9.576642,264.7566,63.03715,0.12757,17.18599,5.495425,0,187.9265
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,11.35359,11.35359,0,0,0,11.35359,105.4177,0,0,11.9687,11.95115,11.35359,0,0,163.6418,171.4806,0.01754954,0,0.01754954,264.7732,63.04111,0.1275699,12.48895,9.574959,0,183.4493
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,41.06255,41.06255,0,0,0,41.06255,28.2634,0,0,11.60567,43.22374,41.06255,0,0,163.6243,171.4964,0,31.61806,-31.61806,231.4448,55.1058,0.1275699,45.1688,9.284539,0,183.102
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,82.35984,82.35984,81,0,22.761,82.35984,14.39493,0,0,11.85564,1.431407,1.359837,0,0,198.7555,139.8783,10.42424,0,10.42424,241.3341,57.4604,0.1275967,90.59582,9.484514,81,151.7339
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,7.184863,7.184863,79.50065,0,22.38166,7.184863,457.1253,0,0,32.84382,0,0,72.31579,68.7,188.3312,149.2601,101.5438,0,101.5438,337.6671,80.39676,0.1276647,7.903349,26.27506,81,182.1039
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,41.06425,41.06425,0,0,0,41.06425,70.82355,0,0,29.08316,43.22552,41.06425,0,0,86.78741,240.6496,0,14.14237,-14.14237,322.7597,76.8474,0.1276647,45.17067,23.26653,0,269.7327
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,30.19754,30.19754,0,0,0,30.19754,61.31896,0,0,18.51682,31.78688,30.19754,0,0,102.5012,226.5072,0,13.27007,-13.27007,308.7718,73.51695,0.1276647,33.21729,14.81345,0,245.024
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,36.42132,36.42132,0,0,0,36.42132,35.2944,0,0,12.85469,38.33823,36.42132,0,0,117.2457,213.2371,0,25.48355,-25.48355,281.9098,67.12125,0.1276647,40.06345,10.28375,0,226.0918
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,36.77059,36.77059,0,0,0,36.77059,2.395683,0,7.105427E-15,0.8809068,38.70588,36.77059,0,0,145.5607,187.7536,0,37.82498,-37.82498,242.0388,57.62817,0.1276647,40.44765,0.7047254,0,188.6345
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,10.70498,10.70498,0,0,0,10.70498,39.99569,0,0,4.28153,11.2684,10.70498,0,0,187.5885,149.9286,0,6.986869,-6.986869,234.674,55.87465,0.1276647,11.77548,3.425224,0,154.2101
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,19.62491,19.62491,0,0,0,19.62491,10.43511,0,3.552714E-15,2.047881,20.6578,19.62491,0,0,195.3517,142.9417,0,18.60992,-18.60992,215.0574,51.20404,0.1276647,21.58741,1.638305,0,144.9896
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.0294,124.3318,0,0,0,215.0574,51.20404,0.1276647,0,0,0,124.3318
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,54.3694,54.3694,0,0,0,54.3694,0,0,0,0,57.23094,54.3694,0,0,216.0294,124.3318,0,57.23094,-57.23094,154.7307,36.84056,0.1276647,59.80634,0,0,124.3318
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,25.28648,25.28648,0,0,0,25.28648,0,0,0,0,26.61735,25.28648,0,0,279.6193,67.10086,0,26.61735,-26.61735,126.6735,30.16031,0.1276647,27.81513,0,0,67.10086
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,21.26829,21.26829,0,0,0,21.26829,0,0,3.552714E-15,0,22.38767,21.26829,0,0,309.1941,40.48351,0,22.38767,-22.38767,103.0749,24.54158,0.1276647,23.39511,0,0,40.48351
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,3.360224,3.360224,0,0,0,3.360224,0,0,4.440892E-16,0,3.537078,3.360224,0,0,334.0693,18.09584,0,3.537078,-3.537078,99.34645,23.65387,0.1276647,3.696247,0,0,18.09584
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,30.31685,30.31685,81,0,22.761,30.31685,0,0,0,0,0,0,50.68314,48.14899,337.9994,14.55876,48.14899,0,48.14899,145.0246,34.52959,0.1278135,33.34854,0,81,14.55876
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,14.83897,14.83897,81,0,22.761,14.83897,0,0,0,0,0,0,66.16103,62.85297,289.8504,57.89285,62.85297,0,62.85297,204.6522,48.72661,0.1279793,16.32287,0,81,57.89285
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,29.41032,29.41032,81,0,22.761,29.41032,0,0,0,0,0,0,51.58968,49.0102,226.9974,114.4605,49.0102,0,49.0102,251.1473,59.79686,0.1281302,32.35135,0,81,114.4605
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,4.507612,4.507612,76.8234,0,21.70432,4.507612,0,0,0,0,0,0,72.31579,68.7,177.9872,158.5697,68.7,0,68.7,316.3219,75.31458,0.1282601,4.958373,0,81,158.5697
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,21.33306,21.33306,81,0,22.761,21.33306,0,0,0,0,0,0,59.66694,56.68359,109.2872,220.3997,56.68359,0,56.68359,370.0966,88.11807,0.1284338,23.46636,0,81,220.3997
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.94191,43.94191,0,0,0,43.94191,0,0,7.105427E-15,0,46.25465,43.94191,0,0,52.60365,271.4149,0,46.25465,-46.25465,321.34,76.50936,0.1284338,48.33611,0,0,271.4149
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,35.1265,35.1265,0,0,0,35.1265,6.454983,0,0,2.267409,36.97526,35.1265,0,0,103.9977,225.1603,0,34.70785,-34.70785,284.7547,67.7986,0.1284338,38.63914,1.813927,0,227.4277
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,56.94812,56.94812,0,0,0,56.94812,8.734389,0,7.105427E-15,4.97407,59.94538,56.94812,0,0,142.562,190.4525,0,54.97131,-54.97131,226.8098,54.00223,0.1284338,62.64293,3.979256,0,195.4265
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,0,0,0,0,0,0,0,6.822316,0,0,0,0,203.6412,135.4811,6.822316,0,6.822316,233.282,55.54323,0.1284178,0,5.457853,0,142.3035
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,59.6922,59.6922,0,0,0,59.6922,23.38702,0,7.105427E-15,13.96023,62.8339,59.6922,0,0,196.8189,141.6212,0,48.87367,-48.87367,181.7647,43.27721,0.1284178,65.66142,11.16818,0,155.5815
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,33.14124,33.14124,0,0,0,33.14124,88.65842,0,0,29.3825,34.88551,33.14124,0,0,251.123,92.74755,0,5.503016,-5.503016,175.964,41.8961,0.1284178,36.45536,23.506,0,122.13
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,15.77921,15.77921,0,0,0,15.77921,220.787,0,0,34.83846,16.6097,15.77921,0,0,257.2374,87.24454,18.22876,0,18.22876,193.2573,46.01355,0.1283751,17.35713,27.87077,0,122.083
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,37.68379,37.68379,0,0,0,37.68379,56.53955,0,7.105427E-15,21.30625,39.66714,37.68379,0,0,239.0087,103.6504,0,18.3609,-18.3609,173.9032,41.40545,0.1283751,41.45217,17.045,0,124.9567
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,47.65633,47.65633,0,0,0,47.65633,25.16422,0,0,11.99234,50.16455,47.65633,0,0,259.4097,85.28952,0,38.17221,-38.17221,133.6662,31.82522,0.1283751,52.42196,9.593876,0,97.28186
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,23.35614,23.35614,0,0,0,23.35614,121.936,0,0,28.47953,24.58541,23.35614,0,0,301.8232,47.11731,3.894128,0,3.894128,137.3605,32.70481,0.1283659,25.69175,22.78363,0,75.59685
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,74.36439,74.36439,81,0,22.761,74.36439,39.66604,0,0,29.49741,0,0,6.63561,6.303829,297.9291,50.62202,35.80124,0,35.80124,171.3245,40.79147,0.1284599,81.80083,23.59793,81,80.11943
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,42.79364,42.79364,81,0,22.761,42.79364,76.55608,-7.105427E-15,0,32.76114,0,0,38.20636,36.29604,262.1279,82.84314,69.05717,0,69.05717,236.8379,56.38986,0.1286096,47.073,26.20891,81,115.6043
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,19.43876,19.43876,81,0,22.761,19.43876,73.69438,0,0,14.32527,0,0,61.56124,58.48318,193.0707,144.9946,72.80845,0,72.80845,305.9101,72.83558,0.1287501,21.38264,11.46022,81,159.3199
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,3.790802,0,0,72.31579,68.7,120.2622,210.5222,72.4908,0,72.4908,374.6809,89.20955,0.1288465,0,3.032642,81,214.313
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,44.3816,44.3816,0,0,0,44.3816,0,0,0,0,46.71748,44.3816,0,0,47.77145,275.7639,0,46.71748,-46.71748,325.4363,77.48469,0.1288465,48.81976,0,0,275.7639
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,48.64752,48.64752,0,0,0,48.64752,0,0,7.105427E-15,0,51.20791,48.64752,0,0,99.67975,229.0464,0,51.20791,-51.20791,271.4584,64.63284,0.1288465,53.51227,0,0,229.0464
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.5774,177.8385,0,0,0,271.4584,64.63284,0.1288465,0,0,0,177.8385
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,23.86417,23.86417,0,0,0,23.86417,0,0,3.552714E-15,0,25.12018,23.86417,0,0,156.5774,177.8385,0,25.12018,-25.12018,244.9794,58.32832,0.1288465,26.25059,0,0,177.8385
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,43.21399,43.21399,0,0,0,43.21399,0,0,0,0,45.48841,43.21399,0,0,184.4887,152.7184,0,45.48841,-45.48841,197.0305,46.91192,0.1288465,47.53539,0,0,152.7184
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,20.08336,20.08336,0,0,0,20.08336,0,0,3.552714E-15,0,21.14038,20.08336,0,0,235.0314,107.2299,0,21.14038,-21.14038,174.7466,41.60624,0.1288465,22.0917,0,0,107.2299
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,22.87116,22.87116,0,0,0,22.87116,0,0,0,0,24.07491,22.87116,0,0,258.5207,86.08957,0,24.07491,-24.07491,149.3694,35.56406,0.1288465,25.15828,0,0,86.08957
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,22.96064,22.96064,0,0,0,22.96064,0,0,3.552714E-15,0,24.1691,22.96064,0,0,285.2706,62.01467,0,24.1691,-24.1691,123.8929,29.49825,0.1288465,25.25671,0,0,62.01467
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,32.79858,32.79858,81,0,22.761,32.79858,0,0,0,0,0,0,48.20142,45.79134,312.1252,37.84557,45.79134,0,45.79134,167.3344,39.84144,0.1289856,36.07845,0,81,37.84557
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,13.12653,13.12653,81,0,22.761,13.12653,0,0,0,0,0,0,67.87347,64.4798,266.3338,79.05778,64.4798,0,64.4798,228.5053,54.40591,0.1291446,14.43918,0,81,79.05778
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,28.98516,28.98516,81,0,22.761,28.98516,0,0,0,0,0,0,52.01484,49.4141,201.854,137.0896,49.4141,0,49.4141,275.3836,65.5674,0.1292941,31.88367,0,81,137.0896
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,17.13738,17.13738,81,0,22.761,17.13738,11.23167,0,0,1.924814,0,0,63.86262,60.66949,152.4399,181.5623,62.5943,0,62.5943,334.7658,79.70598,0.1294568,18.85112,1.539851,81,183.4871
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,16.61291,16.61291,81,0,22.761,16.61291,110.1025,0,0,18.29123,0,0,64.38708,61.16774,89.84563,237.8972,79.45896,0,79.45896,410.1472,97.65389,0.1295797,18.2742,14.63298,81,256.1884
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,25.05393,25.05393,0,0,0,25.05393,190.5045,10.96962,0,47.72885,26.37256,25.05393,0,0,10.38667,309.4102,10.38667,0,10.38667,420.0009,100,0.1295553,27.55932,38.18308,0,357.1391
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,21.12759,21.12759,0,0,0,21.12759,267.3371,34.24232,0,56.4819,22.23957,21.12759,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,23.24035,45.18552,0,375.2401
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,36.31951,36.31951,0,0,0,36.31951,221.4215,42.18813,0,80.41919,38.23106,36.31951,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,39.95146,64.33535,0,399.1774
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,22.61635,22.61635,0,0,0,22.61635,342.7721,53.71584,0,77.52252,23.80668,22.61635,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,24.87798,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,16.52951,16.52951,0,0,0,16.52951,368.0657,43.43998,0,60.83946,17.39948,16.52951,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,18.18246,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,24.72306,24.72306,0,0,0,24.72306,286.9234,44.91197,0,70.93625,26.02428,24.72306,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,27.19537,56.749,0,389.6945
