Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,19.19034,19.19034,0,0,0,19.19034,225.975,23.16501,0,43.36537,20.20036,19.19034,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,21.10938,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,5.625488,5.625488,0,0,0,5.625488,366.9229,14.71964,0,20.6412,5.921566,5.625488,0,0,0,318.7582,0,0,0,420.0009,100,0.1295553,6.188037,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,17.63548,17.63548,0,0,0,17.63548,25.07298,0,0,4.421739,18.56366,17.63548,0,0,0,318.7582,0,14.14192,-14.14192,405.0939,96.45074,0.1295553,19.39902,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,27.56633,27.56633,0,0,0,27.56633,0,0,3.552714E-15,0,29.01719,27.56633,0,0,15.71324,304.6163,0,29.01719,-29.01719,374.5071,89.16819,0.1295553,30.32296,0,0,304.6163
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,37.45237,37.45237,0,0,0,37.45237,0,0,0,0,39.42355,37.45237,0,0,47.95457,275.5991,0,39.42355,-39.42355,332.9511,79.27391,0.1295553,41.19761,0,0,275.5991
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.75851,236.1756,0,0,0,332.9511,79.27391,0.1295553,0,0,0,236.1756
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,29.74133,29.74133,0,0,0,29.74133,0,0,3.552714E-15,0,31.30666,29.74133,0,0,91.75851,236.1756,0,31.30666,-31.30666,299.951,71.41675,0.1295553,32.71546,0,0,236.1756
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,2.559939,2.559939,0,0,0,2.559939,0,0,0,0,2.694673,2.559939,0,0,126.5437,204.8689,0,2.694673,-2.694673,297.1105,70.74046,0.1295553,2.815933,0,0,204.8689
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,3.529246,3.529246,0,0,0,3.529246,0,0,0,0,3.714996,3.529246,0,0,129.5378,202.1742,0,3.714996,-3.714996,293.1946,69.80809,0.1295553,3.882171,0,0,202.1742
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,32.53586,32.53586,0,0,0,32.53586,0,0,7.105427E-15,0,34.24828,32.53586,0,0,133.6655,198.4592,0,34.24828,-34.24828,257.0937,61.21267,0.1295553,35.78945,0,0,198.4592
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,14.87361,14.87361,0,0,0,14.87361,0,0,1.776357E-15,0,15.65643,14.87361,0,0,171.7192,164.211,0,15.65643,-15.65643,240.5904,57.28331,0.1295553,16.36097,0,0,164.211
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,29.92365,29.92365,0,0,0,29.92365,0,0,3.552714E-15,0,31.49858,29.92365,0,0,189.1152,148.5545,0,31.49858,-31.49858,207.388,49.37799,0.1295553,32.91602,0,0,148.5545
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,4.543461,4.543461,0,0,0,4.543461,0,0,8.881784E-16,0,4.782591,4.543461,0,0,224.1136,117.0559,0,4.782591,-4.782591,202.3467,48.17768,0.1295553,4.997808,0,0,117.0559
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,23.19872,23.19872,0,0,0,23.19872,0,0,3.552714E-15,0,24.4197,23.19872,0,0,229.4276,112.2734,0,24.4197,-24.4197,176.606,42.04898,0.1295553,25.51859,0,0,112.2734
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,43.75106,43.75106,0,0,0,43.75106,5.02224,0,0,2.197283,46.05375,43.75106,0,0,256.5606,87.85365,0,43.85646,-43.85646,130.3773,31.04215,0.1295553,48.12617,1.757826,0,90.05094
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,41.20437,41.20437,81,0,22.761,41.20437,31.858,0,0,13.12689,0,0,39.79563,37.80585,305.29,43.99719,50.93274,0,50.93274,178.6963,42.54666,0.1297016,45.32481,10.50151,81,57.12408
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,39.32967,39.32967,81,0,22.761,39.32967,78.44237,0,0,30.85112,0,0,41.67033,39.58681,254.3573,89.83665,70.43793,0,70.43793,245.5196,58.45693,0.1298449,43.26263,24.6809,81,120.6878
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,66.23837,0,0,72.31579,68.7,183.9194,153.2308,134.9384,0,134.9384,373.5334,88.93634,0.129793,0,52.9907,81,219.4692
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,29.25891,0,78.23991,0,0,0,0,48.981,274.6753,48.981,0,48.981,420.0009,100,0.1296786,0,62.59192,0,352.9152
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,48.50896,48.50896,0,0,0,48.50896,166.9789,29.93766,0,80.99972,51.06206,48.50896,0,0,0,318.7582,0,0,0,420.0009,100,0.1296786,53.35985,64.79977,0,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,23.02852,23.02852,0,0,0,23.02852,361.7511,59.06537,0,83.30592,24.24055,23.02852,0,0,0,318.7582,0,0,0,420.0009,100,0.1296786,25.33137,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,52.41999,52.41999,0,0,0,52.41999,92.04787,0,0,48.25148,55.17894,52.41999,0,0,0,318.7582,0,6.927456,-6.927456,412.6987,98.26139,0.1296786,57.66199,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,17.20989,17.20989,0,0,0,17.20989,313.4658,28.13429,0,53.94714,18.11568,17.20989,0,0,7.697174,311.8308,7.697174,0,7.697174,420.0009,100,0.1296607,18.93088,43.15771,0,365.7779
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296607,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,52.57075,52.57075,0,0,0,52.57075,54.95608,0,0,28.89082,55.33764,52.57075,0,0,0,318.7582,0,26.44681,-26.44681,392.1234,93.36254,0.1296607,57.82783,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,38.87848,38.87848,0,0,0,38.87848,24.34524,0,7.105427E-15,9.465058,40.92471,38.87848,0,0,29.38534,292.3114,0,31.45965,-31.45965,358.9621,85.46699,0.1296607,42.76632,7.572046,0,301.7765
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,24.17057,24.17057,0,0,0,24.17057,12.91644,0,0,3.121979,25.44271,24.17057,0,0,64.34052,260.8518,0,22.32073,-22.32073,335.434,79.86507,0.1296607,26.58763,2.497583,0,263.9738
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.14133,238.531,0,0,0,335.434,79.86507,0.1296607,0,0,0,238.531
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,16.99423,16.99423,0,0,0,16.99423,0,0,0,0,17.88866,16.99423,0,0,89.14133,238.531,0,17.88866,-17.88866,316.5776,75.37548,0.1296607,18.69365,0,0,238.531
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.0176,220.6424,0,0,0,316.5776,75.37548,0.1296607,0,0,0,220.6424
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,35.73358,35.73358,0,0,0,35.73358,0,0,0,0,37.6143,35.73358,0,0,109.0176,220.6424,0,37.6143,-37.6143,276.9287,65.93527,0.1296607,39.30694,0,0,220.6424
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.8113,183.0281,0,0,0,276.9287,65.93527,0.1296607,0,0,0,183.0281
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,16.31434,16.31434,0,0,0,16.31434,0,0,0,0,17.17299,16.31434,0,0,150.8113,183.0281,0,17.17299,-17.17299,258.8268,61.6253,0.1296607,17.94578,0,0,183.0281
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,17.31656,17.31656,0,0,0,17.31656,0,0,0,0,18.22796,17.31656,0,0,169.8924,165.8551,0,18.22796,-18.22796,239.6128,57.05056,0.1296607,19.04822,0,0,165.8551
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,27.53815,27.53815,0,0,0,27.53815,0,0,3.552714E-15,0,28.98752,27.53815,0,0,190.1457,147.6271,0,28.98752,-28.98752,209.0573,49.77545,0.1296607,30.29196,0,0,147.6271
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,44.33365,44.33365,0,0,0,44.33365,0,0,0,0,46.667,44.33365,0,0,222.354,118.6396,0,46.667,-46.667,159.866,38.06324,0.1296607,48.76702,0,0,118.6396
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,6.638413,6.638413,0,0,0,6.638413,0,0,0,0,6.987803,6.638413,0,0,274.2062,71.9726,0,6.987803,-6.987803,152.5002,36.30949,0.1296607,7.302254,0,0,71.9726
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,14.00345,14.00345,0,0,0,14.00345,0,0,1.776357E-15,0,14.74048,14.00345,0,0,281.9705,64.98479,0,14.74048,-14.74048,136.9623,32.61001,0.1296607,15.4038,0,0,64.98479
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,298.3488,50.24432,1.050667,0,1.050667,137.9591,32.84734,0.1296582,0,0.8405335,0,51.29499
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,40.46975,40.46975,0,0,0,40.46975,60.12975,0,0,24.33436,42.59973,40.46975,0,0,297.2981,51.18992,0,18.26537,-18.26537,118.7057,28.2632,0.1296582,44.51672,19.46749,0,75.52428
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,21.76655,21.76655,0,0,0,21.76655,238.1416,0,0,51.83521,22.91216,21.76655,0,0,317.593,32.92455,28.92305,0,28.92305,146.1445,34.79624,0.1295908,23.9432,41.46816,0,84.75975
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,23.79625,23.79625,0,0,0,23.79625,224.0493,0,0,53.31531,25.04868,23.79625,0,0,288.6699,58.95529,28.26663,0,28.26663,172.9606,41.18101,0.129525,26.17587,42.65225,0,112.2706
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,260.4033,84.39526,57.99437,0,57.99437,227.9789,54.28057,0.1293902,0,46.3955,0,142.3896
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,28.10975,28.10975,0,0,0,28.10975,298.3759,0,0,83.87272,29.58921,28.10975,0,0,202.4089,136.5902,54.28351,0,54.28351,279.4767,66.54195,0.1292643,30.92072,67.09818,0,220.4629
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,0,0,90.49108,0,0,0,0,148.1254,185.4453,90.49108,0,90.49108,365.3241,86.98176,0.1290549,0,72.39287,0,275.9364
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,76.60809,76.60809,61.52068,0,17.83273,76.60809,95.96352,0,0,73.51582,15.88148,15.08741,0,0,57.63434,266.8873,57.63434,0,57.63434,420.0009,100,0.1291293,84.2689,58.81266,81,340.4031
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,54.52785,54.52785,0,0,0,54.52785,95.28367,0,0,51.95614,57.39774,54.52785,0,0,0,318.7582,0,5.4416,-5.4416,414.2649,98.6343,0.1291293,59.98064,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,29.8092,29.8092,0,0,0,29.8092,167.3386,12.45797,0,49.8823,31.37811,29.8092,0,0,6.046222,313.3166,6.046222,0,6.046222,420.0009,100,0.1291154,32.79012,39.90584,0,363.1989
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291154,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,26.33313,26.33313,0,0,0,26.33313,78.8067,0,0,20.75227,27.71909,26.33313,0,0,0,318.7582,0,6.966814,-6.966814,412.6572,98.25151,0.1291154,28.96645,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,36.71932,36.71932,0,0,0,36.71932,12.40376,0,0,4.554577,38.65192,36.71932,0,0,7.740904,311.7914,0,34.09734,-34.09734,376.7154,89.69397,0.1291154,40.39125,3.643662,0,316.346
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,16.90248,16.90248,0,0,0,16.90248,0,0,3.552714E-15,0,17.79208,16.90248,0,0,45.62684,277.6941,0,17.79208,-17.79208,357.9609,85.22862,0.1291154,18.59272,0,0,277.6941
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.39581,259.902,0,0,0,357.9609,85.22862,0.1291154,0,0,0,259.902
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,12.58495,12.58495,0,0,0,12.58495,0,0,1.776357E-15,0,13.24731,12.58495,0,0,65.39581,259.902,0,13.24731,-13.24731,343.997,81.90389,0.1291154,13.84344,0,0,259.902
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,25.26762,25.26762,0,0,0,25.26762,0,0,3.552714E-15,0,26.5975,25.26762,0,0,80.11505,246.6547,0,26.5975,-26.5975,315.9608,75.22861,0.1291154,27.79439,0,0,246.6547
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,19.16669,19.16669,0,0,0,19.16669,0,0,0,0,20.17546,19.16669,0,0,109.6678,220.0572,0,20.17546,-20.17546,294.694,70.1651,0.1291154,21.08336,0,0,220.0572
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,11.76477,11.76477,0,0,0,11.76477,0,0,0,0,12.38397,11.76477,0,0,132.085,199.8817,0,12.38397,-12.38397,281.6401,67.05704,0.1291154,12.94125,0,0,199.8817
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,28.30027,28.30027,0,0,0,28.30027,0,0,3.552714E-15,0,29.78975,28.30027,0,0,145.845,187.4977,0,29.78975,-29.78975,250.239,59.58059,0.1291154,31.13029,0,0,187.4977
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.8066503,0.8066503,0,0,0,0.8066503,0,0,1.110223E-16,0,0.8491056,0.8066503,0,0,178.9447,157.708,0,0.8491056,-0.8491056,249.3439,59.36749,0.1291154,0.8873153,0,0,157.708
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.273271,2.273271,0,0,0,2.273271,0,0,4.440892E-16,0,2.392917,2.273271,0,0,179.8882,156.8589,0,2.392917,-2.392917,246.8216,58.76693,0.1291154,2.500598,0,0,156.8589
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,51.23828,51.23828,0,0,0,51.23828,0,0,7.105427E-15,0,53.93503,51.23828,0,0,182.547,154.466,0,53.93503,-53.93503,189.9691,45.23064,0.1291154,56.36211,0,0,154.466
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,8.342789,8.342789,0,0,0,8.342789,0,0,0,0,8.781883,8.342789,0,0,242.4748,100.5309,0,8.781883,-8.781883,180.7122,43.02662,0.1291154,9.177068,0,0,100.5309
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,30.2475,30.2475,0,0,0,30.2475,7.257162,0,3.552714E-15,2.19511,31.83947,30.2475,0,0,252.2324,91.74906,0,29.64436,-29.64436,149.4643,35.58666,0.1291154,33.27224,1.756088,0,93.94417
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,39.1098,39.1098,0,0,0,39.1098,24.92677,0,7.105427E-15,9.748811,41.16821,39.1098,0,0,285.1706,62.1047,0,31.4194,-31.4194,116.3453,27.70121,0.1291154,43.02078,7.799048,0,71.85351
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,31.05457,31.05457,81,0,22.761,31.05457,60.6395,0,0,18.83133,0,0,49.94543,47.44816,320.081,30.6853,66.2795,0,66.2795,179.2236,42.67219,0.1292675,34.16002,15.06507,81,49.51664
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,35.15548,35.15548,81,0,22.761,35.15548,87.27317,0,0,30.6813,0,0,45.84452,43.5523,253.8015,90.33685,74.2336,0,74.2336,249.6477,59.43982,0.129401,38.67102,24.54504,81,121.0181
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,83.93859,83.93859,81,0,22.761,83.93859,63.64011,0,0,53.41861,3.093257,2.938594,0,0,179.5679,157.1471,50.32536,0,50.32536,297.3906,70.80714,0.1295244,92.33245,42.73489,81,210.5657
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.352227,1.352227,63.17569,0,18.25145,1.352227,5214.383,0,0,70.51029,0,0,61.82346,58.73228,129.2426,202.4399,129.2426,0,129.2426,420.0009,100,0.1294413,1.48745,56.40823,81,272.9502
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,33.6632,33.6632,0,0,0,33.6632,212.4126,36.06995,0,71.5049,35.43495,33.6632,0,0,0,318.7582,0,0,0,420.0009,100,0.1294413,37.02952,57.20391,0,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,2.53543,2.53543,0,0,0,2.53543,2323.933,56.25282,0,58.9217,2.668874,2.53543,0,0,0,318.7582,0,0,0,420.0009,100,0.1294413,2.788973,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,35.27007,35.27007,0,0,0,35.27007,141.5811,12.80935,0,49.93573,37.12638,35.27007,0,0,0,318.7582,0,0,0,420.0009,100,0.1294413,38.79707,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,34.48128,34.48128,0,0,0,34.48128,175.0902,24.07727,0,60.37335,36.29608,34.48128,0,0,0,318.7582,0,0,0,420.0009,100,0.1294413,37.9294,48.29868,0,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,54.20135,54.20135,0,0,0,54.20135,60.65378,0,0,32.87517,57.05406,54.20135,0,0,0,318.7582,0,24.17889,-24.17889,394.5141,93.93173,0.1294413,59.62149,26.30013,0,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,37.37443,37.37443,0,0,0,37.37443,32.85835,0,7.105427E-15,12.28062,39.3415,37.37443,0,0,26.86543,294.5793,0,27.06089,-27.06089,365.9894,87.14015,0.1294413,41.11187,9.824494,0,306.86
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,8.405428,8.405428,0,0,0,8.405428,48.61692,0,1.776357E-15,4.08646,8.847819,8.405428,0,0,56.93308,267.5185,0,4.761359,-4.761359,360.9705,85.94518,0.1294413,9.245971,3.269168,0,271.6049
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,4.419718,4.419718,0,0,0,4.419718,0,0,0,0,4.652335,4.419718,0,0,62.22348,262.7571,0,4.652335,-4.652335,356.0665,84.77757,0.1294413,4.86169,0,0,262.7571
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,31.06167,31.06167,0,0,0,31.06167,0,0,3.552714E-15,0,32.69649,31.06167,0,0,67.39275,258.1048,0,32.69649,-32.69649,321.6013,76.57159,0.1294413,34.16783,0,0,258.1048
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,32.98837,32.98837,0,0,0,32.98837,0,0,0,0,34.7246,32.98837,0,0,103.7222,225.4083,0,34.7246,-34.7246,284.9984,67.85663,0.1294413,36.28721,0,0,225.4083
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,64.98127,64.98127,81,0,22.761,64.98127,0,0,0,0,0,0,16.01873,15.21779,142.3051,190.6837,15.21779,0,15.21779,299.4353,71.29397,0.1294864,71.47939,0,81,190.6837
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,127.0873,204.3797,68.7,0,68.7,364.6098,86.81168,0.1295883,0,0,81,204.3797
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.38728,266.2097,0,0,0,364.6098,86.81168,0.1295883,0,0,0,266.2097
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.38728,266.2097,0,0,0,364.6098,86.81168,0.1295883,0,0,0,266.2097
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.38728,266.2097,0,0,0,364.6098,86.81168,0.1295883,0,0,0,266.2097
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,17.20111,17.20111,0,0,0,17.20111,0,0,3.552714E-15,0,18.10643,17.20111,0,0,58.38728,266.2097,0,18.10643,-18.10643,345.524,82.26744,0.1295883,18.92122,0,0,266.2097
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.1871601,0.1871601,0,0,0,0.1871601,0,0,2.775558E-17,0,0.1970106,0.1871601,0,0,78.50553,248.1032,0,0.1970106,-0.1970106,345.3163,82.218,0.1295883,0.2058761,0,0,248.1032
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,23.27664,23.27664,0,0,0,23.27664,0,0,3.552714E-15,0,24.50172,23.27664,0,0,78.72443,247.9062,0,24.50172,-24.50172,319.4892,76.0687,0.1295883,25.6043,0,0,247.9062
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,105.9486,223.4045,1.665073,0,1.665073,321.0688,76.44481,0.1295844,0,1.332059,0,225.0696
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,104.2835,224.9031,16.11217,0,16.11217,336.3542,80.08417,0.1295474,0,12.88973,0,241.0152
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,16.17818,16.17818,0,0,0,16.17818,106.0906,0,0,17.16353,17.02967,16.17818,0,0,88.17133,239.404,0.1338634,0,0.1338634,336.4812,80.1144,0.1295471,17.796,13.73082,0,256.5676
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,32.02296,32.02296,0,0,0,32.02296,160.7506,0,0,51.47709,33.70838,32.02296,0,0,88.03747,239.5245,17.76871,0,17.76871,353.338,84.12794,0.1295062,35.22525,41.18167,0,291.0016
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,16.13822,16.13822,0,0,0,16.13822,447.5293,0,0,72.22327,16.9876,16.13822,0,0,70.26875,255.5163,55.23566,0,55.23566,405.7392,96.60438,0.1293794,17.75204,57.77861,0,327.7396
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,81.95145,81.95145,39.05686,0,12.14939,81.95145,73.44017,0,0,60.18528,45.15219,42.89458,0,0,15.03309,305.2285,15.03309,0,15.03309,420.0009,100,0.1294161,90.14658,48.14822,81,365.4137
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,67.12454,0,67.12454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,0,53.69963,0,385.8828
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,14.40888,14.40888,0,0,0,14.40888,629.2631,75.5025,0,90.66974,15.16724,14.40888,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,15.84976,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,5.015563,5.015563,0,0,0,5.015563,1189.905,54.40089,0,59.68043,5.279541,5.015563,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,5.51712,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.253291,0.253291,0,0,0,0.253291,17034.35,42.87986,0,43.14648,0.2666221,0.253291,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,0.2786201,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,4.512199,4.512199,0,0,0,4.512199,564.3122,20.71321,0,25.46289,4.749683,4.512199,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,4.963419,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,2.745381,2.745381,0,0,0,2.745381,171.9489,1.830777,0,4.720652,2.889874,2.745381,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,3.019919,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,74.54655,74.54655,74.54655,0,21.12828,74.54655,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294161,82.00121,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,54.78319,54.78319,0,0,0,54.78319,0,0,7.105427E-15,0,57.66652,54.78319,0,0,0,318.7582,0,57.66652,-57.66652,359.215,85.52721,0.1294161,60.26151,0,0,318.7582
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,42.70808,42.70808,0,0,0,42.70808,0,0,7.105427E-15,0,44.95587,42.70808,0,0,64.07391,261.0917,0,44.95587,-44.95587,311.8273,74.24446,0.1294161,46.97889,0,0,261.0917
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0249,216.1358,0,0,0,311.8273,74.24446,0.1294161,0,0,0,216.1358
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,8.769006,8.769006,0,0,0,8.769006,0,0,0,0,9.230532,8.769006,0,0,114.0249,216.1358,0,9.230532,-9.230532,302.0975,71.92783,0.1294161,9.645906,0,0,216.1358
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,11.86299,11.86299,0,0,0,11.86299,0,0,1.776357E-15,0,12.48736,11.86299,0,0,124.281,206.9053,0,12.48736,-12.48736,288.9347,68.79383,0.1294161,13.04929,0,0,206.9053
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,14.88658,14.88658,0,0,0,14.88658,0,0,1.776357E-15,0,15.67008,14.88658,0,0,138.1559,194.418,0,15.67008,-15.67008,272.417,64.86105,0.1294161,16.37523,0,0,194.418
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,13.08115,13.08115,0,0,0,13.08115,0,0,0,0,13.76963,13.08115,0,0,155.5671,178.7479,0,13.76963,-13.76963,257.9025,61.40524,0.1294161,14.38926,0,0,178.7479
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,19.81046,19.81046,0,0,0,19.81046,0,0,3.552714E-15,0,20.85312,19.81046,0,0,170.8667,164.9782,0,20.85312,-20.85312,235.9214,56.17165,0.1294161,21.79151,0,0,164.9782
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,17.58745,17.58745,0,0,0,17.58745,0,0,0,0,18.51311,17.58745,0,0,194.0368,144.1251,0,18.51311,-18.51311,216.4069,51.52534,0.1294161,19.3462,0,0,144.1251
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,24.11681,24.11681,0,0,0,24.11681,0,0,3.552714E-15,0,25.38611,24.11681,0,0,214.6069,125.612,0,25.38611,-25.38611,189.6476,45.15409,0.1294161,26.52849,0,0,125.612
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,242.8137,100.2259,1.530046,0,1.530046,191.0991,45.49969,0.1294126,0,1.224037,0,101.756
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,7.859376,7.859376,0,0,0,7.859376,124.9585,0,0,9.820955,8.273027,7.859376,0,0,241.2836,101.6029,1.547928,0,1.547928,192.5676,45.84933,0.1294091,8.645313,7.856764,0,111.4239
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,239.7357,102.9961,11.45077,0,11.45077,203.4307,48.43579,0.1293828,0,9.160616,0,114.4469
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,28.02813,28.02813,0,0,0,28.02813,54.7282,0,0,15.33929,29.50329,28.02813,0,0,228.2849,113.3018,0,14.164,-14.164,188.5005,44.88099,0.1293828,30.83094,12.27143,0,128.6411
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,244.0227,99.13777,28.43601,0,28.43601,215.4773,51.30402,0.1293177,0,22.74881,0,127.5738
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,215.5867,124.7302,37.36467,0,37.36467,250.9245,59.74382,0.1292322,0,29.89173,0,162.0948
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,15.04406,15.04406,0,0,0,15.04406,271.4154,0,0,40.8319,15.83586,15.04406,0,0,178.2221,158.3584,24.99604,0,24.99604,274.6379,65.38984,0.129175,16.54847,32.66552,0,199.1903
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,32.49722,32.49722,0,0,0,32.49722,59.8735,0,0,19.45722,34.2076,32.49722,0,0,153.226,180.8548,0,14.75038,-14.75038,259.0896,61.68788,0.129175,35.74694,15.56578,0,200.312
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,169.6153,166.1044,42.37939,0,42.37939,299.2942,71.26039,0.1290783,0,33.90351,0,208.4838
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,4.441003,4.441003,0,0,0,4.441003,359.2819,0,0,15.95572,4.67474,4.441003,0,0,127.2359,204.2459,11.28098,0,11.28098,309.9963,73.80849,0.1290525,4.885103,12.76458,0,220.2016
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,22.29732,22.29732,0,0,0,22.29732,21.70606,0,7.105427E-15,4.83987,23.47086,22.29732,0,0,115.955,214.3988,0,18.63099,-18.63099,290.3575,69.13261,0.1290525,24.52705,3.871896,0,219.2386
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,32.49616,32.49616,0,0,0,32.49616,6.233326,0,0,2.025592,34.20648,32.49616,0,0,136.6561,195.7678,0,32.18089,-32.18089,256.4359,61.05604,0.1290525,35.74577,1.620473,0,197.7934
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,172.4126,163.5869,1.843059,0,1.843059,258.1844,61.47234,0.1290483,0,1.474447,0,165.4299
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,15.32271,15.32271,0,0,0,15.32271,0,0,3.552714E-15,0,16.12917,15.32271,0,0,170.5695,165.2456,0,16.12917,-16.12917,241.1827,57.42434,0.1290483,16.85498,0,0,165.2456
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.4908,149.1165,0,0,0,241.1827,57.42434,0.1290483,0,0,0,149.1165
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,25.71557,25.71557,0,0,0,25.71557,0,0,3.552714E-15,0,27.06902,25.71557,0,0,188.4908,149.1165,0,27.06902,-27.06902,212.6495,50.63073,0.1290483,28.28712,0,0,149.1165
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5675,122.0474,0,0,0,212.6495,50.63073,0.1290483,0,0,0,122.0474
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5675,122.0474,0,0,0,212.6495,50.63073,0.1290483,0,0,0,122.0474
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.606468,1.606468,0,0,0,1.606468,0,0,2.220446E-16,0,1.691019,1.606468,0,0,218.5675,122.0474,0,1.691019,-1.691019,210.867,50.20633,0.1290483,1.767115,0,0,122.0474
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.4464,120.3564,0,0,0,210.867,50.20633,0.1290483,0,0,0,120.3564
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,24.97002,24.97002,0,0,0,24.97002,0,0,3.552714E-15,0,26.28423,24.97002,0,0,220.4464,120.3564,0,26.28423,-26.28423,183.161,43.60967,0.1290483,27.46702,0,0,120.3564
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.6511,94.0722,0,0,0,183.161,43.60967,0.1290483,0,0,0,94.0722
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,45.56181,45.56181,0,0,0,45.56181,0,0,7.105427E-15,0,47.9598,45.56181,0,0,249.6511,94.0722,0,47.9598,-47.9598,132.6069,31.57301,0.1290483,50.11799,0,0,94.0722
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,21.71956,21.71956,0,0,0,21.71956,0,0,3.552714E-15,0,22.8627,21.71956,0,0,302.9398,46.1124,0,22.8627,-22.8627,108.5075,25.83507,0.1290483,23.89152,0,0,46.1124
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,26.47083,26.47083,81,0,22.761,26.47083,5.709889,0,0,1.511455,0,0,54.52917,51.80271,328.3428,23.24971,53.31417,0,53.31417,159.0858,37.87749,0.1292046,29.11791,1.209164,81,24.76116
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,25.84917,25.84917,81,0,22.761,25.84917,24.03521,0,0,6.212903,0,0,55.15083,52.39328,275.0286,71.23246,58.60619,0,58.60619,214.6845,51.11525,0.1293722,28.43409,4.970323,81,77.44536
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,60.31083,60.31083,81,0,22.761,60.31083,18.86031,0,0,11.37481,0,0,20.68917,19.65471,216.4224,123.978,31.02952,0,31.02952,244.1217,58.12409,0.1294575,66.34191,9.09985,81,135.3528
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,14.96756,0,0,72.31579,68.7,185.3929,151.9046,83.66756,0,83.66756,323.4957,77.02263,0.1295245,0,11.97405,81,166.8722
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,18.44348,18.44348,58.50723,0,17.07033,18.44348,345.1887,0,0,63.66478,0,0,40.06376,38.06057,101.7254,227.2054,101.7254,0,101.7254,420.0009,100,0.1294819,20.28782,50.93183,81,290.8702
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,88.70612,0,88.70612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294819,0,70.9649,0,407.4644
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,27.37545,27.37545,0,0,0,27.37545,325.3921,60.26128,0,89.07755,28.81626,27.37545,0,0,0,318.7582,0,0,0,420.0009,100,0.1294819,30.11299,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,30.93772,30.93772,0,0,0,30.93772,186.8838,25.25158,0,57.8176,32.56602,30.93772,0,0,0,318.7582,0,0,0,420.0009,100,0.1294819,34.03149,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,60.8091,60.8091,0,0,0,60.8091,97.73422,0,0,59.4313,64.00958,60.8091,0,0,0,318.7582,0,4.578279,-4.578279,415.1749,98.85098,0.1294819,66.89001,47.54504,0,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,48.61769,0,53.70467,0,0,0,0,5.086977,314.1799,5.086977,0,5.086977,420.0009,100,0.1294704,0,42.96373,0,367.8846
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,7.605839,7.605839,0,0,0,7.605839,367.3601,19.93468,0,27.94082,8.006146,7.605839,0,0,0,318.7582,0,0,0,420.0009,100,0.1294704,8.366423,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,25.96688,25.96688,0,0,0,25.96688,30.4521,0,3.552714E-15,7.907461,27.33356,25.96688,0,0,0,318.7582,0,19.4261,-19.4261,399.5239,95.12456,0.1294704,28.56357,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,21.58456,299.3321,4.810355,0,4.810355,404.0874,96.21111,0.1294594,0,3.848284,0,304.1425
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.7742,303.6614,0,0,0,404.0874,96.21111,0.1294594,0,0,0,303.6614
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,34.43547,34.43547,0,0,0,34.43547,0,0,7.105427E-15,0,36.24786,34.43547,0,0,16.7742,303.6614,0,36.24786,-36.24786,365.8788,87.11383,0.1294594,37.87902,0,0,303.6614
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.04961,267.4136,0,0,0,365.8788,87.11383,0.1294594,0,0,0,267.4136
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.04961,267.4136,0,0,0,365.8788,87.11383,0.1294594,0,0,0,267.4136
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,51.10656,51.10656,0,0,0,51.10656,0,0,7.105427E-15,0,53.79638,51.10656,0,0,57.04961,267.4136,0,53.79638,-53.79638,309.1725,73.61234,0.1294594,56.21722,0,0,267.4136
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8234,213.6172,0,0,0,309.1725,73.61234,0.1294594,0,0,0,213.6172
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,15.61886,15.61886,0,0,0,15.61886,0,0,0,0,16.44091,15.61886,0,0,116.8234,213.6172,0,16.44091,-16.44091,291.8422,69.48611,0.1294594,17.18075,0,0,213.6172
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,14.84976,14.84976,0,0,0,14.84976,0,0,1.776357E-15,0,15.63133,14.84976,0,0,135.091,197.1763,0,15.63133,-15.63133,275.3654,65.56305,0.1294594,16.33474,0,0,197.1763
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,21.16393,21.16393,0,0,0,21.16393,0,0,3.552714E-15,0,22.27782,21.16393,0,0,152.4592,181.545,0,22.27782,-22.27782,251.8825,59.9719,0.1294594,23.28032,0,0,181.545
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.2123,159.2671,0,0,0,251.8825,59.9719,0.1294594,0,0,0,159.2671
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,3.542496,3.542496,0,0,0,3.542496,0,0,4.440892E-16,0,3.728943,3.542496,0,0,177.2123,159.2671,0,3.728943,-3.728943,247.9518,59.03603,0.1294594,3.896745,0,0,159.2671
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,11.30556,11.30556,0,0,0,11.30556,1.75278,0,0,0.1981616,11.90059,11.30556,0,0,181.3556,155.5382,0,11.70243,-11.70243,235.6164,56.09903,0.1294594,12.43612,0.1585293,0,155.7364
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,21.61452,21.61452,0,0,0,21.61452,4.366352,0,3.552714E-15,0.9437661,22.75213,21.61452,0,0,194.3583,143.8358,0,21.80836,-21.80836,212.6284,50.6257,0.1294594,23.77597,0.7550129,0,144.7795
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,70.4266,70.4266,81,0,22.761,70.4266,10.00316,0,0,7.044888,0,0,10.57341,10.04473,218.5898,122.0274,17.08962,0,17.08962,228.841,54.48584,0.1295058,77.46925,5.63591,81,129.0723
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,53.62776,53.62776,81,0,22.761,53.62776,30.00313,0,0,16.09001,0,0,27.37224,26.00363,201.5002,137.4081,42.09363,0,42.09363,268.7745,63.9938,0.1296206,58.99054,12.872,81,153.4981
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,5.170473,0,0,72.31579,68.7,159.4065,175.2923,73.87048,0,73.87048,338.8542,80.67941,0.1297093,0,4.136378,81,180.4628
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,11.92904,11.92904,0,0,0,11.92904,309.933,0,0,36.97204,12.55688,11.92904,0,0,85.53607,241.7758,24.41515,0,24.41515,362.0164,86.19422,0.1296538,13.12194,29.57763,0,278.7478
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,13.12417,13.12417,0,0,0,13.12417,433.9863,0,0,56.9571,13.81492,13.12417,0,0,61.12092,263.7494,43.14219,0,43.14219,402.9447,95.93903,0.1295559,14.43659,45.56568,0,320.7065
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,2.963137,2.963137,0,0,0,2.963137,1294.582,17.2624,0,38.36022,3.119091,2.963137,0,0,17.97873,302.5774,17.97873,0,17.97873,420.0009,100,0.1295151,3.25945,30.68818,0,340.9376
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,31.15838,31.15838,0,0,0,31.15838,111.8062,2.038717,0,34.83701,32.7983,31.15838,0,0,0,318.7582,0,0,0,420.0009,100,0.1295151,34.27422,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,75.92181,75.92181,52.47051,0,15.54304,75.92181,32.51447,0,0,24.68558,24.68558,23.4513,0,0,0,318.7582,0,0,0,420.0009,100,0.1295151,83.51399,19.74846,81,343.4438
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,11.69422,11.69422,0,0,0,11.69422,85.29359,0,0,9.974421,12.30971,11.69422,0,0,0,318.7582,0,2.335286,-2.335286,417.5392,99.4139,0.1295151,12.86364,7.979537,0,328.7326
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,1.717226,0,4.311988,0,0,0,0,2.594762,316.4229,2.594762,0,2.594762,420.0009,100,0.1295093,0,3.44959,0,320.7349
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,61.44836,61.44836,0,0,0,61.44836,7.898179,0,7.105427E-15,4.853301,64.68249,61.44836,0,0,0,318.7582,0,59.82919,-59.82919,356.9353,84.98444,0.1295093,67.59319,3.882641,0,323.6115
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,12.42214,12.42214,0,0,0,12.42214,0,0,0,0,13.07593,12.42214,0,0,66.47687,258.929,0,13.07593,-13.07593,343.1521,81.70272,0.1295093,13.66435,0,0,258.929
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,31.29903,31.29903,0,0,0,31.29903,0,0,7.105427E-15,0,32.94635,31.29903,0,0,81.00568,245.8531,0,32.94635,-32.94635,308.4236,73.43404,0.1295093,34.42894,0,0,245.8531
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,82.90795,82.90795,81,0,22.761,82.90795,0,0,0,0,2.00837,1.907952,0,0,117.6127,212.9068,0,2.00837,-2.00837,306.3066,72.92999,0.1295093,91.19875,0,81,212.9068
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,44.72434,44.72434,81,0,22.761,44.72434,0,0,0,0,0,0,36.27566,34.46188,119.8443,210.8984,34.46188,0,34.46188,339,80.71413,0.1296095,49.19677,0,81,210.8984
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,23.09043,23.09043,0,0,0,23.09043,0,0,0,0,24.30571,23.09043,0,0,85.38239,241.9141,0,24.30571,-24.30571,313.3795,74.61402,0.1296095,25.39947,0,0,241.9141
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.290626,1.290626,0,0,0,1.290626,0,0,0,0,1.358554,1.290626,0,0,112.3887,217.6084,0,1.358554,-1.358554,311.9475,74.27306,0.1296095,1.419689,0,0,217.6084
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,37.38464,37.38464,0,0,0,37.38464,0,0,0,0,39.35226,37.38464,0,0,113.8982,216.2498,0,39.35226,-39.35226,270.4666,64.39668,0.1296095,41.12311,0,0,216.2498
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,44.41609,44.41609,0,0,0,44.41609,0,0,7.105427E-15,0,46.75378,44.41609,0,0,157.623,176.8976,0,46.75378,-46.75378,221.1837,52.66269,0.1296095,48.8577,0,0,176.8976
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.4081111,0.4081111,0,0,0,0.4081111,0,0,5.551115E-17,0,0.4295906,0.4081111,0,0,209.5716,130.1438,0,0.4295906,-0.4295906,220.7309,52.55487,0.1296095,0.4489222,0,0,130.1438
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,6.826453,6.826453,0,0,0,6.826453,0,0,8.881784E-16,0,7.18574,6.826453,0,0,210.0489,129.7142,0,7.18574,-7.18574,213.1565,50.75144,0.1296095,7.509098,0,0,129.7142
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,12.694,12.694,0,0,0,12.694,0,0,1.776357E-15,0,13.3621,12.694,0,0,218.0331,122.5284,0,13.3621,-13.3621,199.0716,47.3979,0.1296095,13.9634,0,0,122.5284
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,25.70544,25.70544,0,0,0,25.70544,4.247966,0,0,1.091959,27.05836,25.70544,0,0,232.8799,109.1663,0,25.9664,-25.9664,171.7006,40.88101,0.1296095,28.27599,0.8735669,0,110.2583
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,62.93602,62.93602,81,0,22.761,62.93602,21.43395,0,0,13.48968,0,0,18.06398,17.16078,261.7314,83.19994,30.65046,0,30.65046,200.7782,47.80423,0.1296918,69.22962,10.79174,81,96.68961
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,17.17099,17.17099,81,0,22.761,17.17099,255.8133,0,0,43.92567,0,0,63.82901,60.63756,231.081,110.7853,104.5632,0,104.5632,299.9756,71.42262,0.1297531,18.88809,35.14054,81,154.711
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,23.62306,23.62306,81,0,22.761,23.62306,192.6748,0,0,45.51569,0,0,57.37694,54.50809,126.5177,204.8923,100.0238,0,100.0238,394.8665,94.01564,0.1298245,25.98537,36.41255,81,250.4079
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,22.54314,22.54314,0,0,0,22.54314,142.8171,0,0,32.19546,23.72962,22.54314,0,0,26.49396,294.9137,8.46584,0,8.46584,402.8979,95.92787,0.1298054,24.79745,25.75637,0,327.1091
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,83.14111,83.14111,57.10306,0,16.71507,83.14111,54.64997,0,0,45.4366,27.40848,26.03805,0,0,18.02812,302.5329,18.02812,0,18.02812,420.0009,100,0.1298485,91.45522,36.34927,81,347.9695
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,41.22091,41.22091,0,0,0,41.22091,113.6268,3.447587,0,46.83802,43.39043,41.22091,0,0,0,318.7582,0,0,0,420.0009,100,0.1298485,45.343,37.47041,0,365.5963
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,42.45935,42.45935,0,0,0,42.45935,151.7864,19.75347,0,64.44753,44.69406,42.45935,0,0,0,318.7582,0,0,0,420.0009,100,0.1298485,46.70529,51.55803,0,383.2057
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,31.08824,31.08824,0,0,0,31.08824,186.8106,25.35168,0,58.07614,32.72446,31.08824,0,0,0,318.7582,0,0,0,420.0009,100,0.1298485,34.19706,46.46091,0,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,22.89148,22.89148,0,0,0,22.89148,214.6344,25.0367,0,49.13299,24.09629,22.89148,0,0,0,318.7582,0,0,0,420.0009,100,0.1298485,25.18062,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,38.13977,38.13977,0,0,0,38.13977,89.84879,0,0,34.26813,40.14713,38.13977,0,0,0,318.7582,0,5.879004,-5.879004,413.8038,98.52452,0.1298485,41.95375,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,14.52357,0,21.05579,0,0,0,0,6.532226,312.8792,6.532226,0,6.532226,420.0009,100,0.1298337,0,16.84464,0,333.935
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,85.03429,85.03429,80.77297,0,22.70356,85.03429,5.275042,0,0,4.485594,4.485594,4.261315,0,0,0,318.7582,0,0,0,420.0009,100,0.1298337,93.53772,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,28.92639,28.92639,0,0,0,28.92639,0,0,3.552714E-15,0,30.44883,28.92639,0,0,0,318.7582,0,30.44883,-30.44883,387.905,92.35814,0.1298337,31.81902,0,0,318.7582
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,27.7534,27.7534,0,0,0,27.7534,0,0,3.552714E-15,0,29.2141,27.7534,0,0,33.83203,288.3094,0,29.2141,-29.2141,357.1106,85.02616,0.1298337,30.52874,0,0,288.3094
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,34.36735,34.36735,0,0,0,34.36735,0,0,0,0,36.17616,34.36735,0,0,66.29214,259.0953,0,36.17616,-36.17616,318.9776,75.94689,0.1298337,37.80409,0,0,259.0953
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,29.60484,29.60484,0,0,0,29.60484,0,0,0,0,31.16299,29.60484,0,0,106.4879,222.9191,0,31.16299,-31.16299,286.1289,68.12579,0.1298337,32.56532,0,0,222.9191
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,13.3955,13.3955,0,0,0,13.3955,0,0,1.776357E-15,0,14.10052,13.3955,0,0,141.1134,191.7561,0,14.10052,-14.10052,271.2656,64.58693,0.1298337,14.73505,0,0,191.7561
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,28.88647,28.88647,0,0,0,28.88647,0,0,0,0,30.40681,28.88647,0,0,156.7807,177.6556,0,30.40681,-30.40681,239.2141,56.95561,0.1298337,31.77511,0,0,177.6556
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,28.42274,28.42274,0,0,0,28.42274,0,0,3.552714E-15,0,29.91868,28.42274,0,0,190.566,147.2488,0,29.91868,-29.91868,207.677,49.4468,0.1298337,31.26502,0,0,147.2488
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,21.44771,21.44771,0,0,0,21.44771,0,0,3.552714E-15,0,22.57653,21.44771,0,0,223.809,117.3301,0,22.57653,-22.57653,183.8792,43.78068,0.1298337,23.59248,0,0,117.3301
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,29.39154,29.39154,0,0,0,29.39154,0,0,3.552714E-15,0,30.93847,29.39154,0,0,248.894,94.7536,0,30.93847,-30.93847,151.2672,36.01593,0.1298337,32.3307,0,0,94.7536
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,37.95728,37.95728,0,0,0,37.95728,0,0,0,0,39.95503,37.95728,0,0,283.2701,63.81514,0,39.95503,-39.95503,109.1509,25.98827,0.1298337,41.75301,0,0,63.81514
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,7.458995,7.458995,0,0,0,7.458995,0,0,8.881784E-16,0,7.851573,7.458995,0,0,327.6646,23.86011,0,7.851573,-7.851573,100.8746,24.01772,0.1298337,8.204894,0,0,23.86011
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,24.68777,24.68777,81,0,22.761,24.68777,8.22479,0,0,2.030518,0,0,56.31223,53.49661,336.3885,16.00854,55.52713,0,55.52713,153.5523,36.56,0.129993,27.15655,1.624414,81,18.03905
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,19.86967,19.86967,81,0,22.761,19.86967,108.7644,0,0,21.61113,0,0,61.13033,58.07381,280.8614,65.98296,79.68494,0,79.68494,229.1481,54.55896,0.1301097,21.85664,17.2889,81,87.59409
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,16.97223,16.97223,81,0,22.761,16.97223,293.3375,0,0,49.78589,0,0,64.02778,60.82639,201.1765,137.6994,110.6123,0,110.6123,334.0841,79.54368,0.1301562,18.66945,39.82871,81,187.4853
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,62.6761,62.6761,80.02215,0,22.5136,62.6761,115.3633,0,0,72.3052,0,0,17.34604,16.47874,90.56419,237.2505,88.78394,0,88.78394,418.312,99.59789,0.130247,68.94371,57.84416,81,309.5557
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,43.56963,43.56963,0,0,0,43.56963,138.3404,12.63139,0,60.27441,45.86277,43.56963,0,0,1.780252,317.156,1.780252,0,1.780252,420.0009,100,0.130243,47.9266,48.21953,0,377.4304
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,21.63094,21.63094,0,0,0,21.63094,431.2103,70.50543,0,93.27484,22.76941,21.63094,0,0,0,318.7582,0,0,0,420.0009,100,0.130243,23.79403,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,36.66362,36.66362,0,0,0,36.66362,208.0816,37.69695,0,76.29025,38.59329,36.66362,0,0,0,318.7582,0,0,0,420.0009,100,0.130243,40.32999,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,28.2761,28.2761,0,0,0,28.2761,347.7528,68.5666,0,98.33092,29.76431,28.2761,0,0,0,318.7582,0,0,0,420.0009,100,0.130243,31.10371,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,4.259833,4.259833,0,0,0,4.259833,1892.847,76.14809,0,80.63213,4.484035,4.259833,0,0,0,318.7582,0,0,0,420.0009,100,0.130243,4.685817,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,30.5067,30.5067,0,0,0,30.5067,239.2337,40.87001,0,72.98233,32.11232,30.5067,0,0,0,318.7582,0,0,0,420.0009,100,0.130243,33.55737,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,79.57632,79.57632,32.59811,0,10.51532,79.57632,62.14254,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.130243,87.53395,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,37.99913,37.99913,0,0,0,37.99913,70.75761,0,0,26.88728,39.99908,37.99913,0,0,0,318.7582,0,13.1118,-13.1118,406.1798,96.70928,0.130243,41.79904,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,36.2424,36.2424,0,0,0,36.2424,12.11559,0,7.105427E-15,4.390981,38.1499,36.2424,0,0,14.56867,305.6464,0,33.75892,-33.75892,370.5948,88.23667,0.130243,39.86665,3.512785,0,310.0374
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,21.63256,21.63256,0,0,0,21.63256,0,0,3.552714E-15,0,22.77112,21.63256,0,0,52.07858,271.8875,0,22.77112,-22.77112,346.5919,82.52171,0.130243,23.79582,0,0,271.8875
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,57.87852,57.87852,0,0,0,57.87852,0,0,7.105427E-15,0,60.92476,57.87852,0,0,77.37983,249.1164,0,60.92476,-60.92476,282.3716,67.23119,0.130243,63.66637,0,0,249.1164
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,18.1253,18.1253,0,0,0,18.1253,0,0,3.552714E-15,0,19.07927,18.1253,0,0,145.074,188.1916,0,19.07927,-19.07927,262.2603,62.44279,0.130243,19.93783,0,0,188.1916
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.2732,169.1124,0,0,0,262.2603,62.44279,0.130243,0,0,0,169.1124
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,19.12852,19.12852,0,0,0,19.12852,0,0,3.552714E-15,0,20.13529,19.12852,0,0,166.2732,169.1124,0,20.13529,-20.13529,241.0358,57.38936,0.130243,21.04138,0,0,169.1124
