Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.6457,148.9771,0,0,0,241.0358,57.38936,0.130243,0,0,0,148.9771
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,22.91317,22.91317,0,0,0,22.91317,0,0,3.552714E-15,0,24.11913,22.91317,0,0,188.6457,148.9771,0,24.11913,-24.11913,215.612,51.33609,0.130243,25.20449,0,0,148.9771
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.52905,30.52905,0,0,0,30.52905,0,0,3.552714E-15,0,32.13584,30.52905,0,0,215.4448,124.8579,0,32.13584,-32.13584,181.7378,43.27083,0.130243,33.58195,0,0,124.8579
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,25.81646,25.81646,0,0,0,25.81646,0,0,0,0,27.17522,25.81646,0,0,251.1512,92.7221,0,27.17522,-27.17522,153.0927,36.45056,0.130243,28.3981,0,0,92.7221
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,23.63314,23.63314,0,0,0,23.63314,0,0,3.552714E-15,0,24.87699,23.63314,0,0,281.3459,65.54688,0,24.87699,-24.87699,126.87,30.20708,0.130243,25.99646,0,0,65.54688
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,12.41353,12.41353,0,0,0,12.41353,0,0,1.776357E-15,0,13.06687,12.41353,0,0,308.987,40.66989,0,13.06687,-13.06687,113.0963,26.92764,0.130243,13.65488,0,0,40.66989
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,19.29743,19.29743,0,0,0,19.29743,9.865384,0,3.552714E-15,1.903765,20.31308,19.29743,0,0,323.5058,27.60302,0,18.40932,-18.40932,93.69118,22.30738,0.130243,21.22717,1.523012,0,29.50679
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,343.9606,9.193707,9.462883,0,9.462883,102.6685,24.44482,0.1302217,0,7.570307,0,18.65659
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,43.03585,43.03585,81,0,22.761,43.03585,70.63968,0,0,30.40038,0,0,37.96415,36.06594,334.4977,17.7103,66.46633,0,66.46633,165.724,39.45801,0.1303672,47.33943,24.32031,81,48.11069
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,29.29888,29.29888,81,0,22.761,29.29888,108.2214,0,0,31.70767,0,0,51.70112,49.11607,268.0314,77.53,80.82373,0,80.82373,242.4001,57.71419,0.1304801,32.22876,25.36613,81,109.2377
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,29.47789,29.47789,81,0,22.761,29.47789,163.5345,0,0,48.20651,0,0,51.52211,48.946,187.2076,150.2714,97.15251,0,97.15251,334.567,79.65866,0.1305559,32.42568,38.56521,81,198.4779
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,38.47337,38.47337,81,0,22.761,38.47337,85.58684,0,0,32.92814,0,0,42.52663,40.4003,90.05511,237.7086,73.32844,0,73.32844,404.1325,96.22183,0.130685,42.32071,26.34251,81,270.6367
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,25.39934,25.39934,0,0,0,25.39934,142.0184,0,0,36.07172,26.73615,25.39934,0,0,16.72668,303.7042,9.33558,0,9.33558,412.989,98.33052,0.130664,27.93927,28.85738,0,339.7759
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,10.65124,0,18.04234,0,0,0,0,7.391099,312.1062,7.391099,0,7.391099,420.0009,100,0.1306474,0,14.43387,0,330.1486
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,5.636484,0,5.636484,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306474,0,4.509187,0,324.3947
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,38.45393,38.45393,0,0,0,38.45393,49.8363,0,0,19.16401,40.47782,38.45393,0,0,0,318.7582,0,21.3138,-21.3138,397.5341,94.65079,0.1306474,42.29932,15.33121,0,337.9222
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,61.45199,61.45199,0,0,0,61.45199,14.1037,0,0,8.667004,64.6863,61.45199,0,0,23.682,297.4444,0,56.0193,-56.0193,338.4846,80.59141,0.1306474,67.59719,6.933603,0,306.1114
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,28.60555,28.60555,0,0,0,28.60555,10.72159,0,3.552714E-15,3.066969,30.11111,28.60555,0,0,85.92567,241.4251,0,27.04414,-27.04414,309.9776,73.80403,0.1306474,31.46611,2.453575,0,244.4921
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,115.9747,214.381,4.252377,0,4.252377,314.0117,74.76455,0.1306378,0,3.401901,0,218.6334
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,60.36395,60.36395,0,0,0,60.36395,0,0,7.105427E-15,0,63.541,60.36395,0,0,111.7223,218.2081,0,63.541,-63.541,247.0336,58.81741,0.1306378,66.40034,0,0,218.2081
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,49.16797,49.16797,0,0,0,49.16797,0,0,0,0,51.75576,49.16797,0,0,182.3235,154.6671,0,51.75576,-51.75576,192.4783,45.82807,0.1306378,54.08477,0,0,154.6671
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,28.73177,28.73177,0,0,0,28.73177,0,0,3.552714E-15,0,30.24397,28.73177,0,0,239.8298,102.9114,0,30.24397,-30.24397,160.5983,38.23762,0.1306378,31.60495,0,0,102.9114
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,18.60775,18.60775,0,0,0,18.60775,0,0,3.552714E-15,0,19.58711,18.60775,0,0,273.4343,72.6674,0,19.58711,-19.58711,139.9517,33.32177,0.1306378,20.46853,0,0,72.6674
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,7.6369,7.6369,0,0,0,7.6369,0,0,8.881784E-16,0,8.038842,7.6369,0,0,295.1977,53.08029,0,8.038842,-8.038842,131.478,31.30423,0.1306378,8.40059,0,0,53.08029
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.1298,45.04144,0,0,0,131.478,31.30423,0.1306378,0,0,0,45.04144
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,14.6404,14.6404,0,0,0,14.6404,0,0,1.776357E-15,0,15.41095,14.6404,0,0,304.1298,45.04144,0,15.41095,-15.41095,115.2335,27.43648,0.1306378,16.10444,0,0,45.04144
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,19.49247,19.49247,0,0,0,19.49247,0,0,0,0,20.51839,19.49247,0,0,321.2531,29.63049,0,20.51839,-20.51839,93.60517,22.2869,0.1306378,21.44171,0,0,29.63049
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,10.98035,10.98035,81,0,22.761,10.98035,0,0,0,0,0,0,70.01965,66.51867,344.0512,9.112106,66.51867,0,66.51867,156.7103,37.3119,0.1307819,12.07838,0,81,9.112106
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,4.654975,4.654975,76.97076,0,21.7416,4.654975,0,1.421085E-14,0,0,0,0,72.31579,68.7,277.5326,68.9789,68.7,0,68.7,221.8849,52.82962,0.1309014,5.120473,0,81,68.9789
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,24.98618,24.98618,81,0,22.761,24.98618,0,7.105427E-15,0,0,0,0,56.01382,53.21313,208.8326,130.8089,53.21313,0,53.21313,272.3673,64.84922,0.1310519,27.4848,0,81,130.8089
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,19.45439,19.45439,81,0,22.761,19.45439,6.862347,0,0,1.335027,0,0,61.54562,58.46833,155.6194,178.7007,59.80336,0,59.80336,329.1017,78.3574,0.1312101,21.39982,1.068022,81,180.0358
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,46.53603,46.53603,81,0,22.761,46.53603,37.76617,0,0,17.57488,0,0,34.46397,32.74077,95.81609,232.5237,50.31565,0,50.31565,376.8353,89.72252,0.1313433,51.18964,14.0599,81,250.0986
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,50.15067,50.15067,0,0,0,50.15067,58.79129,0,0,29.48423,52.79018,50.15067,0,0,45.50044,277.8078,0,23.30595,-23.30595,352.2687,83.87333,0.1313433,55.16574,23.58738,0,307.2921
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,36.10314,36.10314,0,0,0,36.10314,105.7804,0,0,38.19006,38.0033,36.10314,0,0,71.39594,254.5019,0.1867511,0,0.1867511,352.4459,83.91551,0.1313428,39.71345,30.55204,0,292.6919
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,19.06881,19.06881,0,0,0,19.06881,230.9018,0,0,44.03021,20.07243,19.06881,0,0,71.20919,254.67,23.95778,0,23.95778,375.1742,89.32702,0.131289,20.97569,35.22417,0,298.7002
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,9.469792,9.469792,0,0,0,9.469792,395.1485,0,0,37.41974,9.968203,9.469792,0,0,47.25141,276.232,27.45154,0,27.45154,401.217,95.52767,0.1312274,10.41677,29.93579,0,313.6517
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,8.843332,8.843332,0,0,0,8.843332,657.7899,29.0619,0,58.17054,9.308771,8.843332,0,0,19.79987,300.9384,19.79987,0,19.79987,420.0009,100,0.131183,9.727666,46.53643,0,359.1089
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,13.22673,13.22673,0,0,0,13.22673,416.8647,41.21469,0,55.13756,13.92287,13.22673,0,0,0,318.7582,0,0,0,420.0009,100,0.131183,14.5494,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,31.88128,31.88128,0,0,0,31.88128,230.52,39.93348,0,73.49271,33.55923,31.88128,0,0,0,318.7582,0,0,0,420.0009,100,0.131183,35.0694,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.136472,2.136472,0,0,0,2.136472,1815.091,36.52999,0,38.77891,2.248918,2.136472,0,0,0,318.7582,0,0,0,420.0009,100,0.131183,2.350119,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,24.03574,24.03574,0,0,0,24.03574,179.179,17.76622,0,43.067,25.30078,24.03574,0,0,0,318.7582,0,0,0,420.0009,100,0.131183,26.43932,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,66.28767,66.28767,44.39411,0,13.49971,66.28767,34.76642,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.131183,72.91644,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,44.49474,44.49474,0,0,0,44.49474,6.667029,0,7.105427E-15,2.966477,46.83657,44.49474,0,0,0,318.7582,0,43.87009,-43.87009,373.7577,88.98975,0.131183,48.94421,2.373182,0,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,49.15707,49.15707,0,0,0,49.15707,0,0,7.105427E-15,0,51.74428,49.15707,0,0,48.74455,274.8881,0,51.74428,-51.74428,319.2144,76.00329,0.131183,54.07277,0,0,274.8881
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,38.73177,38.73177,0,0,0,38.73177,0,0,7.105427E-15,0,40.77029,38.73177,0,0,106.2382,223.1439,0,40.77029,-40.77029,276.2388,65.771,0.131183,42.60495,0,0,223.1439
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,11.57891,11.57891,0,0,0,11.57891,0,0,1.776357E-15,0,12.18833,11.57891,0,0,151.5385,182.3736,0,12.18833,-12.18833,263.3911,62.71206,0.131183,12.7368,0,0,182.3736
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.0811,170.1852,0,0,0,263.3911,62.71206,0.131183,0,0,0,170.1852
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.438779,1.438779,0,0,0,1.438779,0,0,2.220446E-16,0,1.514505,1.438779,0,0,165.0811,170.1852,0,1.514505,-1.514505,261.7947,62.33195,0.131183,1.582657,0,0,170.1852
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,43.11415,43.11415,0,0,0,43.11415,0,0,0,0,45.38332,43.11415,0,0,166.7639,168.6707,0,45.38332,-45.38332,213.9565,50.94193,0.131183,47.42557,0,0,168.6707
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.340819,2.340819,0,0,0,2.340819,0,0,4.440892E-16,0,2.46402,2.340819,0,0,217.1898,123.2874,0,2.46402,-2.46402,211.3592,50.32352,0.131183,2.574901,0,0,123.2874
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.9276,120.8234,0,0,0,211.3592,50.32352,0.131183,0,0,0,120.8234
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,29.83817,29.83817,0,0,0,29.83817,0,0,3.552714E-15,0,31.4086,29.83817,0,0,219.9276,120.8234,0,31.4086,-31.4086,178.2516,42.44078,0.131183,32.82198,0,0,120.8234
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.495275,1.495275,0,0,0,1.495275,0,0,2.220446E-16,0,1.573974,1.495275,0,0,254.826,89.41479,0,1.573974,-1.573974,176.5925,42.04575,0.131183,1.644803,0,0,89.41479
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,21.53284,21.53284,0,0,0,21.53284,0,0,3.552714E-15,0,22.66615,21.53284,0,0,256.5749,87.84082,0,22.66615,-22.66615,152.7003,36.35714,0.131183,23.68612,0,0,87.84082
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,281.7595,65.17467,1.256072,0,1.256072,153.8919,36.64086,0.1311802,0,1.004858,0,66.43075
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,4.339692,4.339692,0,0,0,4.339692,429.9299,0,0,18.65763,4.568097,4.339692,0,0,280.5034,66.30514,14.08954,0,14.08954,167.2584,39.82336,0.1311486,4.773661,14.92611,0,84.96277
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,7.927348,7.927348,0,0,0,7.927348,593.0178,0,0,47.01058,8.344576,7.927348,0,0,266.4139,78.98572,38.66601,0,38.66601,203.9402,48.5571,0.131062,8.720082,37.60847,0,125.9963
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,16.64208,16.64208,0,0,0,16.64208,447.9096,0,0,74.54149,17.51798,16.64208,0,0,227.7479,113.7851,57.02351,0,57.02351,258.0375,61.43737,0.1309345,18.30629,59.63319,0,188.3266
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,10.19465,10.19465,0,0,0,10.19465,882.6564,0,0,89.98372,10.73121,10.19465,0,0,170.7244,165.1063,79.25251,0,79.25251,333.223,79.33865,0.1307578,11.21411,71.98698,0,255.09
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,51.10127,51.10127,0,0,0,51.10127,212.7845,0,0,108.7356,53.79081,51.10127,0,0,91.47188,236.4335,54.94478,0,54.94478,385.3482,91.74938,0.1306355,56.2114,86.98847,0,345.1691
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,13.35704,13.35704,0,0,0,13.35704,806.8282,57.18125,0,107.7684,14.06005,13.35704,0,0,36.5271,285.8839,36.5271,0,36.5271,420.0009,100,0.1305543,14.69275,86.21471,0,393.6522
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.3212991,0.3212991,0,0,0,0.3212991,33740.91,108.071,0,108.4092,0.3382096,0.3212991,0,0,0,318.7582,0,0,0,420.0009,100,0.1305543,0.353429,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,30.94935,30.94935,0,0,0,30.94935,339.1234,72.37822,0,104.9565,32.57827,30.94935,0,0,0,318.7582,0,0,0,420.0009,100,0.1305543,34.04429,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,14.76245,14.76245,0,0,0,14.76245,541.6026,64.4144,0,79.95383,15.53942,14.76245,0,0,0,318.7582,0,0,0,420.0009,100,0.1305543,16.2387,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305543,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,27.65039,27.65039,0,0,0,27.65039,93.4625,0,0,25.84275,29.10568,27.65039,0,0,0,318.7582,0,3.262928,-3.262928,416.5614,99.18109,0.1305543,30.41543,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,1.132524,0,4.757999,0,0,0,0,3.625475,315.4953,3.625475,0,3.625475,420.0009,100,0.1305463,0,3.806399,0,320.2533
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305463,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,37.44081,37.44081,0,0,0,37.44081,0,0,0,0,39.41138,37.44081,0,0,0,318.7582,0,39.41138,-39.41138,378.4576,90.10877,0.1305463,41.18489,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,48.42196,48.42196,0,0,0,48.42196,0,0,0,0,50.97049,48.42196,0,0,43.79042,279.3468,0,50.97049,-50.97049,324.73,77.31651,0.1305463,53.26416,0,0,279.3468
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,45.21416,45.21416,0,0,0,45.21416,0,0,7.105427E-15,0,47.59385,45.21416,0,0,100.4243,228.3764,0,47.59385,-47.59385,274.5616,65.37169,0.1305463,49.73558,0,0,228.3764
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,14.82045,14.82045,0,0,0,14.82045,0,0,1.776357E-15,0,15.60048,14.82045,0,0,153.3064,180.7825,0,15.60048,-15.60048,258.1173,61.45638,0.1305463,16.3025,0,0,180.7825
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,25.73723,25.73723,0,0,0,25.73723,0,0,3.552714E-15,0,27.09182,25.73723,0,0,170.6402,165.182,0,27.09182,-27.09182,229.56,54.65704,0.1305463,28.31095,0,0,165.182
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,44.89971,44.89971,0,0,0,44.89971,0,0,0,0,47.26286,44.89971,0,0,200.7422,138.0902,0,47.26286,-47.26286,179.7406,42.7953,0.1305463,49.38968,0,0,138.0902
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,25.56931,25.56931,0,0,0,25.56931,0,0,3.552714E-15,0,26.91506,25.56931,0,0,253.2565,90.82735,0,26.91506,-26.91506,151.3696,36.04032,0.1305463,28.12624,0,0,90.82735
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,54.21613,54.21613,0,0,0,54.21613,0,0,7.105427E-15,0,57.06961,54.21613,0,0,283.1621,63.91228,0,57.06961,-57.06961,91.21299,21.71733,0.1305463,59.63774,0,0,63.91228
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.5728,6.842681,0,0,0,91.21299,21.71733,0.1305463,0,0,0,6.842681
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,6.892426,6.892426,79.20821,0,22.30768,6.892426,0,0,0,0,0,0,72.31579,68.7,346.5728,6.842681,68.7,0,68.7,156.3875,37.23505,0.1306755,7.581668,0,81,6.842681
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,45.32295,45.32295,81,0,22.761,45.32295,1.840674,0,0,0.8342476,0,0,35.67705,33.8932,277.8728,68.67268,34.72745,0,34.72745,189.3329,45.07917,0.1307725,49.85524,0.6673981,81,69.50693
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,96.69397,96.69397,81,0,22.761,96.69397,15.7088,1.065814E-14,0,15.18947,16.51997,15.69397,0,0,243.1454,99.92738,0,1.330499,-1.330499,187.9304,44.74525,0.1307725,106.3634,12.15157,81,115.1169
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,19.15478,19.15478,81,0,22.761,19.15478,157.473,0,0,30.1636,0,0,61.84522,58.75296,244.6237,98.59689,88.91656,0,88.91656,272.2841,64.82941,0.1308649,21.07026,24.13088,81,128.7605
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,17.92726,17.92726,81,0,22.761,17.92726,219.7652,0,0,39.39787,0,0,63.07274,59.91911,155.7072,178.6218,99.31698,0,99.31698,366.5044,87.26279,0.1309339,19.71998,31.5183,81,218.0197
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,19.79229,19.79229,0,0,0,19.79229,339.0731,0,0,67.11034,20.83399,19.79229,0,0,56.39017,268.0071,46.27634,0,46.27634,410.406,97.71552,0.1308315,21.77152,53.68827,0,335.1174
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,40.30718,40.30718,0,0,0,40.30718,125.1735,0,0,50.45389,42.42861,40.30718,0,0,10.11383,309.6558,8.025282,0,8.025282,418.0195,99.52824,0.1308137,44.33789,40.36311,0,360.1097
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,90.06821,0,92.15677,0,0,0,0,2.088551,316.8785,2.088551,0,2.088551,420.0009,100,0.1308091,0,73.72541,0,409.0353
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,23.60757,23.60757,0,0,0,23.60757,308.3868,47.95256,0,72.80264,24.85008,23.60757,0,0,0,318.7582,0,0,0,420.0009,100,0.1308091,25.96833,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,17.6827,17.6827,0,0,0,17.6827,363.4384,45.65237,0,64.26574,18.61337,17.6827,0,0,0,318.7582,0,0,0,420.0009,100,0.1308091,19.45098,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,11.98719,11.98719,0,0,0,11.98719,402.5259,35.63344,0,48.25153,12.61809,11.98719,0,0,0,318.7582,0,0,0,420.0009,100,0.1308091,13.18591,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,42.49374,42.49374,0,0,0,42.49374,86.34884,0,0,36.69286,44.73026,42.49374,0,0,0,318.7582,0,8.037402,-8.037402,411.5287,97.98282,0.1308091,46.74312,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,14.90384,0,23.83429,0,0,0,0,8.930447,310.7208,8.930447,0,8.930447,420.0009,100,0.1307893,0,19.06743,0,334.5551
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,24.98609,24.98609,0,0,0,24.98609,19.8501,0,3.552714E-15,4.959763,26.30115,24.98609,0,0,0,318.7582,0,21.34138,-21.34138,397.505,94.64387,0.1307893,27.4847,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,46.10411,46.10411,0,0,0,46.10411,0,0,7.105427E-15,0,48.53065,46.10411,0,0,23.71265,297.4168,0,48.53065,-48.53065,346.3492,82.46394,0.1307893,50.71453,0,0,297.4168
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.63559,248.8862,0,0,0,346.3492,82.46394,0.1307893,0,0,0,248.8862
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,57.21186,57.21186,0,0,0,57.21186,0,0,7.105427E-15,0,60.22301,57.21186,0,0,77.63559,248.8862,0,60.22301,-60.22301,282.8686,67.34953,0.1307893,62.93305,0,0,248.8862
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.55,188.6632,0,0,0,282.8686,67.34953,0.1307893,0,0,0,188.6632
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.55,188.6632,0,0,0,282.8686,67.34953,0.1307893,0,0,0,188.6632
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,39.54836,39.54836,0,0,0,39.54836,0,0,7.105427E-15,0,41.62984,39.54836,0,0,144.55,188.6632,0,41.62984,-41.62984,238.9869,56.90153,0.1307893,43.50319,0,0,188.6632
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.8054,147.0333,0,0,0,238.9869,56.90153,0.1307893,0,0,0,147.0333
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.8054,147.0333,0,0,0,238.9869,56.90153,0.1307893,0,0,0,147.0333
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,14.64132,14.64132,0,0,0,14.64132,0,0,1.776357E-15,0,15.41191,14.64132,0,0,190.8054,147.0333,0,15.41191,-15.41191,222.7413,53.03354,0.1307893,16.10545,0,0,147.0333
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,20.37751,20.37751,0,0,0,20.37751,0,0,0,0,21.45001,20.37751,0,0,207.9298,131.6214,0,21.45001,-21.45001,200.131,47.65015,0.1307893,22.41526,0,0,131.6214
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,13.96726,13.96726,0,0,0,13.96726,0,0,1.776357E-15,0,14.70237,13.96726,0,0,231.7631,110.1714,0,14.70237,-14.70237,184.6334,43.96024,0.1307893,15.36398,0,0,110.1714
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,19.78325,19.78325,0,0,0,19.78325,5.881545,0,3.552714E-15,1.163561,20.82447,19.78325,0,0,248.0991,95.46903,0,19.66091,-19.66091,163.909,39.02586,0.1307893,21.76157,0.9308485,0,96.63259
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.377319,2.377319,0,0,0,2.377319,753.2408,0,0,17.90694,2.502441,2.377319,0,0,269.9445,75.80812,15.4045,0,15.4045,178.5229,42.50537,0.1307553,2.615051,14.32555,0,93.71507
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,254.5401,89.67217,49.76918,0,49.76918,225.7381,53.74707,0.1306454,0,39.81535,0,139.4414
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,28.10391,28.10391,0,0,0,28.10391,288.1196,0,0,80.97289,29.58307,28.10391,0,0,204.7709,134.4644,51.38982,0,51.38982,274.4908,65.35482,0.1305321,30.91431,64.77831,0,215.4373
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.8228713,0.8228713,0,0,0,0.8228713,11174.27,0,0,91.94988,0.8661803,0.8228713,0,0,153.3811,180.7153,91.0837,0,91.0837,360.9004,85.92849,0.1303318,0.9051584,73.55991,0,272.6652
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,34.37183,0,96.66919,0,0,0,0,62.29735,262.6906,62.29735,0,62.29735,420.0009,100,0.1301952,0,77.33535,0,359.3598
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,8.539347,8.539347,0,0,0,8.539347,1193.726,92.9476,0,101.9364,8.988786,8.539347,0,0,0,318.7582,0,0,0,420.0009,100,0.1301952,9.393281,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,44.25226,44.25226,0,0,0,44.25226,218.8375,50.25922,0,96.84055,46.58133,44.25226,0,0,0,318.7582,0,0,0,420.0009,100,0.1301952,48.67749,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,26.6835,26.6835,0,0,0,26.6835,328.8792,59.66859,0,87.75648,28.08789,26.6835,0,0,0,318.7582,0,0,0,420.0009,100,0.1301952,29.35185,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,3.565167,3.565167,0,0,0,3.565167,1725,57.7463,0,61.49911,3.752807,3.565167,0,0,0,318.7582,0,0,0,420.0009,100,0.1301952,3.921684,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,65.81281,65.81281,20.25,0,7.39125,65.81281,79.78259,4.546312,0,52.50717,47.96086,45.56282,0,0,0,318.7582,0,0,0,420.0009,100,0.1301952,72.3941,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,32.33467,32.33467,0,0,0,32.33467,98.61032,0,0,31.88533,34.0365,32.33467,0,0,0,318.7582,0,2.151173,-2.151173,417.7333,99.46011,0.1301952,35.56814,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,57.23082,57.23082,0,0,0,57.23082,8.069225,0,7.105427E-15,4.618084,60.24297,57.23082,0,0,2.390192,316.6071,0,55.62488,-55.62488,359.0995,85.49972,0.1301952,62.9539,3.694467,0,321.2251
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,53.56992,53.56992,0,0,0,53.56992,0,0,0,0,56.38939,53.56992,0,0,64.19562,260.9822,0,56.38939,-56.38939,299.6599,71.34745,0.1301952,58.92691,0,0,260.9822
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,28.92561,28.92561,0,0,0,28.92561,0,0,3.552714E-15,0,30.44802,28.92561,0,0,126.8505,204.5928,0,30.44802,-30.44802,267.5649,63.70579,0.1301952,31.81817,0,0,204.5928
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.6816,174.1448,0,0,0,267.5649,63.70579,0.1301952,0,0,0,174.1448
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.6816,174.1448,0,0,0,267.5649,63.70579,0.1301952,0,0,0,174.1448
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.6816,174.1448,0,0,0,267.5649,63.70579,0.1301952,0,0,0,174.1448
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,6.241775,6.241775,0,0,0,6.241775,0,0,0,0,6.57029,6.241775,0,0,160.6816,174.1448,0,6.57029,-6.57029,260.6392,62.05682,0.1301952,6.865953,0,0,174.1448
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,21.04078,21.04078,0,0,0,21.04078,0,0,3.552714E-15,0,22.14819,21.04078,0,0,167.9819,167.5745,0,22.14819,-22.14819,237.2929,56.4982,0.1301952,23.14486,0,0,167.5745
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,64.19756,64.19756,81,0,22.761,64.19756,0,0,0,0,0,0,16.80244,15.96232,192.591,145.4263,15.96232,0,15.96232,252.4361,60.10372,0.1302397,70.61732,0,81,145.4263
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.17211,34.17211,81,0,22.761,34.17211,0,0,0,0,0,0,46.82789,44.4865,176.6287,159.7924,44.4865,0,44.4865,294.6397,70.15217,0.1303636,37.58932,0,81,159.7924
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.489106,8.489106,80.80489,0,22.71164,8.489106,0,0,0,0,0,0,72.31579,68.7,132.1422,199.8302,68.7,0,68.7,359.8142,85.66989,0.1304991,9.338017,0,81,199.8302
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,20.06428,20.06428,0,0,0,20.06428,0,0,0,0,21.12029,20.06428,0,0,63.44223,261.6602,0,21.12029,-21.12029,337.5515,80.36925,0.1304991,22.0707,0,0,261.6602
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,27.8637,27.8637,0,0,0,27.8637,3.201043,0,7.105427E-15,0.8919291,29.33021,27.8637,0,0,86.90923,240.5399,0,28.43828,-28.43828,307.5749,73.23198,0.1304991,30.65007,0.7135432,0,241.4319
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,11.31614,11.31614,0,0,0,11.31614,206.1441,0,0,23.32755,11.91173,11.31614,0,0,118.5073,212.1016,11.41583,0,11.41583,318.4049,75.81055,0.130474,12.44776,18.66204,0,235.4292
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,58.72273,58.72273,0,0,0,58.72273,90.52483,0,0,53.15865,61.8134,58.72273,0,0,107.0915,222.3759,0,8.654753,-8.654753,309.282,73.63843,0.130474,64.59501,42.52692,0,275.5345
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,39.71385,39.71385,0,0,0,39.71385,173.1985,0,0,68.78381,41.80405,39.71385,0,0,116.7079,213.7211,26.97976,0,26.97976,334.8773,79.73252,0.130415,43.68523,55.02705,0,282.5049
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,14.84867,14.84867,0,0,0,14.84867,567.8547,0,0,84.31887,15.63018,14.84867,0,0,89.72812,238.0029,68.68869,0,68.68869,400.0411,95.24769,0.1302648,16.33354,67.45509,0,322.3218
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,38.01139,38.01139,0,0,0,38.01139,266.2595,40.1575,0,101.2089,40.01199,38.01139,0,0,21.03943,299.8228,21.03943,0,21.03943,420.0009,100,0.1302189,41.81253,80.96713,0,401.0316
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,35.95155,35.95155,0,0,0,35.95155,322.9212,78.25145,0,116.0952,37.84373,35.95155,0,0,0,318.7582,0,0,0,420.0009,100,0.1302189,39.5467,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,23.02345,23.02345,0,0,0,23.02345,423.9607,73.37517,0,97.61037,24.23521,23.02345,0,0,0,318.7582,0,0,0,420.0009,100,0.1302189,25.32579,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302189,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,30.94324,30.94324,0,0,0,30.94324,255.8257,46.58893,0,79.16076,32.57183,30.94324,0,0,0,318.7582,0,0,0,420.0009,100,0.1302189,34.03756,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302189,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,17.2942,17.2942,0,0,0,17.2942,122.4781,2.977192,0,21.18161,18.20442,17.2942,0,0,0,318.7582,0,0,0,420.0009,100,0.1302189,19.02362,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,42.58204,42.58204,0,0,0,42.58204,11.96389,0,0,5.094468,44.8232,42.58204,0,0,0,318.7582,0,39.72873,-39.72873,378.1231,90.02912,0.1302189,46.84024,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,19.44138,19.44138,0,0,0,19.44138,0,0,3.552714E-15,0,20.46461,19.44138,0,0,44.14304,279.0295,0,20.46461,-20.46461,356.5515,84.89304,0.1302189,21.38552,0,0,279.0295
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.88149,258.5649,0,0,0,356.5515,84.89304,0.1302189,0,0,0,258.5649
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,22.73474,22.73474,0,0,0,22.73474,0,0,3.552714E-15,0,23.9313,22.73474,0,0,66.88149,258.5649,0,23.9313,-23.9313,331.3257,78.88691,0.1302189,25.00821,0,0,258.5649
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,17.37768,17.37768,0,0,0,17.37768,0,0,3.552714E-15,0,18.29229,17.37768,0,0,93.47183,234.6336,0,18.29229,-18.29229,312.0439,74.29602,0.1302189,19.11545,0,0,234.6336
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,20.37468,20.37468,0,0,0,20.37468,0,0,3.552714E-15,0,21.44703,20.37468,0,0,113.7966,216.3413,0,21.44703,-21.44703,289.4368,68.91338,0.1302189,22.41214,0,0,216.3413
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,17.06004,17.06004,0,0,0,17.06004,0,0,0,0,17.95794,17.06004,0,0,137.6266,194.8943,0,17.95794,-17.95794,270.5074,64.4064,0.1302189,18.76604,0,0,194.8943
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.5799,176.9363,0,0,0,270.5074,64.4064,0.1302189,0,0,0,176.9363
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,21.7945,21.7945,0,0,0,21.7945,0,0,0,0,22.94158,21.7945,0,0,157.5799,176.9363,0,22.94158,-22.94158,246.3249,58.64866,0.1302189,23.97395,0,0,176.9363
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,20.19007,20.19007,0,0,0,20.19007,0,0,3.552714E-15,0,21.25271,20.19007,0,0,183.0705,153.9947,0,21.25271,-21.25271,223.9226,53.31479,0.1302189,22.20908,0,0,153.9947
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.57003,47.57003,0,0,0,47.57003,0,0,0,0,50.07372,47.57003,0,0,206.6847,132.742,0,50.07372,-50.07372,171.1402,40.74759,0.1302189,52.32704,0,0,132.742
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,23.82663,23.82663,0,0,0,23.82663,0,0,3.552714E-15,0,25.08067,23.82663,0,0,262.3221,82.66831,0,25.08067,-25.08067,144.7029,34.453,0.1302189,26.2093,0,0,82.66831
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.254005,1.254005,0,0,0,1.254005,55.43503,0,0,0.6951579,1.320005,1.254005,0,0,290.1895,57.58765,0,0.6248472,-0.6248472,144.0442,34.29618,0.1302189,1.379405,0.5561264,0,58.2828
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,30.88872,30.88872,0,0,0,30.88872,19.11676,0,3.552714E-15,5.904922,32.51444,30.88872,0,0,290.8838,56.9628,0,26.60952,-26.60952,115.9953,27.61788,0.1302189,33.97759,4.723938,0,62.86772
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,27.72357,27.72357,0,0,0,27.72357,46.35087,0,3.552714E-15,12.85012,29.18271,27.72357,0,0,320.45,30.35328,0,16.33259,-16.33259,98.77927,23.51883,0.1302189,30.49593,10.28009,0,43.2034
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,0,0,0,0,0,0,12.74247,0,0,0,0,338.5973,14.02069,12.74247,0,12.74247,110.8678,26.39705,0.1301911,0,10.19397,0,26.76316
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,22.82378,22.82378,0,0,0,22.82378,137.0319,0,0,31.27586,24.02503,22.82378,0,0,325.8548,25.48891,7.250824,0,7.250824,117.7466,28.03484,0.1301753,25.10616,25.02069,0,56.76477
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,318.604,32.01465,42.08218,0,42.08218,157.6692,37.54022,0.1300836,0,33.66575,0,74.09684
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.607421,1.607421,0,0,0,1.607421,1746.606,0,0,28.0753,1.692022,1.607421,0,0,276.5218,69.88862,26.38328,0,26.38328,182.6986,43.49958,0.1300262,1.768163,22.46024,0,97.96392
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,16.67771,16.67771,0,0,0,16.67771,77.51144,3.552714E-15,0,12.92713,17.55548,16.67771,0,0,250.1385,93.63357,0,4.62835,-4.62835,177.8199,42.33799,0.1300262,18.34548,10.34171,0,106.5607
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,39.08518,39.08518,0,0,0,39.08518,70.72162,0,0,27.64167,41.1423,39.08518,0,0,255.2811,89.00522,0,13.50062,-13.50062,163.589,38.94968,0.1300262,42.9937,22.11334,0,116.6469
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,270.2818,75.50459,20.19491,0,20.19491,182.7476,43.51124,0.1299823,0,16.15593,0,95.69951
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,250.0869,93.68002,16.2247,0,16.2247,198.1397,47.17602,0.129947,0,12.97976,0,109.9047
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,45.9839,45.9839,0,0,0,45.9839,13.21492,0,7.105427E-15,6.076737,48.40411,45.9839,0,0,233.8622,108.2822,0,42.32737,-42.32737,153.5227,36.55295,0.129947,50.58229,4.86139,0,114.359
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,17.32989,17.32989,0,0,0,17.32989,29.01019,0,0,5.027434,18.24199,17.32989,0,0,280.8926,65.95487,0,13.21456,-13.21456,139.5933,33.23644,0.129947,19.06288,4.021947,0,70.98231
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,41.18418,41.18418,0,0,0,41.18418,0,0,0,0,43.35176,41.18418,0,0,295.5755,52.74031,0,43.35176,-43.35176,93.89657,22.35628,0.129947,45.30259,0,0,52.74031
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,11.88456,11.88456,81,0,22.761,11.88456,0,0,0,0,0,0,69.11544,65.65967,343.7441,9.388549,65.65967,0,65.65967,156.1868,37.18726,0.1300897,13.07302,0,81,9.388549
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,69.73036,69.73036,81,0,22.761,69.73036,0,0,0,0,0,0,11.26964,10.70616,278.0844,68.48225,10.70616,0,10.70616,166.3436,39.60553,0.1301194,76.70339,0,81,68.48225
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,20.28833,20.28833,81,0,22.761,20.28833,0,0,0,0,0,0,60.71167,57.67609,267.3783,78.11779,57.67609,0,57.67609,221.0599,52.6332,0.1302789,22.31716,0,81,78.11779
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,209.7022,130.0263,68.7,0,68.7,286.2344,68.15092,0.1303737,0,0,81,130.0263
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,37.82619,37.82619,81,0,22.761,37.82619,0,0,0,0,0,0,43.17381,41.01512,141.0022,191.8563,41.01512,0,41.01512,325.1448,77.41528,0.1304867,41.60881,0,81,191.8563
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,40.65645,40.65645,81,0,22.761,40.65645,0,0,0,0,0,0,40.34355,38.32637,99.98705,228.7699,38.32637,0,38.32637,361.5044,86.0723,0.1305922,44.7221,0,81,228.7699
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,29.43309,29.43309,0,0,0,29.43309,0,0,0,0,30.9822,29.43309,0,0,61.66068,263.2636,0,30.9822,-30.9822,328.8463,78.29658,0.1305922,32.3764,0,0,263.2636
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,46.7289,46.7289,0,0,0,46.7289,0,0,7.105427E-15,0,49.18832,46.7289,0,0,96.08535,232.2814,0,49.18832,-49.18832,276.9972,65.95159,0.1305922,51.40179,0,0,232.2814
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.45088,39.45088,0,0,0,39.45088,0,0,0,0,41.52724,39.45088,0,0,150.739,183.0931,0,41.52724,-41.52724,233.2237,55.52934,0.1305922,43.39597,0,0,183.0931
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,5.848924,5.848924,0,0,0,5.848924,0,0,8.881784E-16,0,6.156762,5.848924,0,0,196.8804,141.5659,0,6.156762,-6.156762,226.7339,53.98415,0.1305922,6.433816,0,0,141.5659
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,1.860231,1.860231,0,0,0,1.860231,61.28648,0,0,1.14007,1.958138,1.860231,0,0,203.7213,135.4091,0,0.818068,-0.818068,225.8716,53.77884,0.1305922,2.046254,0.9120561,0,136.5492
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,25.43522,25.43522,0,0,0,25.43522,69.46056,0,0,17.66745,26.77391,25.43522,0,0,204.6302,134.591,0,9.106466,-9.106466,216.2725,51.49335,0.1305922,27.97874,14.13396,0,152.2585
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,14.50124,14.50124,0,0,0,14.50124,281.6223,0,0,40.83873,15.26447,14.50124,0,0,214.7485,125.4846,25.57426,0,25.57426,240.5344,57.26997,0.1305367,15.95137,32.67098,0,166.3233
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,30.33599,30.33599,0,0,0,30.33599,159.9726,0,0,48.52929,31.93262,30.33599,0,0,189.1743,148.5014,16.59666,0,16.59666,256.2794,61.01877,0.1305006,33.36959,38.82343,0,197.0307
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,37.08599,37.08599,0,0,0,37.08599,238.6054,0,0,88.48917,39.03789,37.08599,0,0,172.5776,163.4384,49.45128,0,49.45128,303.193,72.18865,0.1303934,40.79459,70.79134,0,251.9276
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,0,0,82.94012,0,0,0,0,123.1263,207.9445,82.94012,0,82.94012,381.8769,90.92288,0.1302139,0,66.3521,0,290.8847
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,36.35397,36.35397,0,0,0,36.35397,253.3279,13.64121,0,92.09474,38.26733,36.35397,0,0,40.18619,282.5906,40.18619,0,40.18619,420.0009,100,0.1301272,39.98936,73.67579,0,374.6854
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,23.37016,23.37016,0,0,0,23.37016,418.4003,73.18064,0,97.78081,24.60017,23.37016,0,0,0,318.7582,0,0,0,420.0009,100,0.1301272,25.70717,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,50.28915,50.28915,0,0,0,50.28915,137.6212,16.27258,0,69.20853,52.93595,50.28915,0,0,0,318.7582,0,0,0,420.0009,100,0.1301272,55.31807,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,27.06848,27.06848,0,0,0,27.06848,161.6853,15.27262,0,43.76576,28.49314,27.06848,0,0,0,318.7582,0,0,0,420.0009,100,0.1301272,29.77533,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,11.94017,11.94017,0,0,0,11.94017,305.5228,23.91134,0,36.47995,12.5686,11.94017,0,0,0,318.7582,0,0,0,420.0009,100,0.1301272,13.13419,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,20.7941,20.7941,0,0,0,20.7941,103.5814,0,0,21.53883,21.88853,20.7941,0,0,0,318.7582,0,0.3496983,-0.3496983,419.6322,99.91223,0.1301272,22.87351,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,36.04564,36.04564,0,0,0,36.04564,14.43009,0,0,5.201417,37.94278,36.04564,0,0,0.3885537,318.4085,0,32.74136,-32.74136,385.1198,91.69501,0.1301272,39.6502,4.161134,0,323.61
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,74.70352,74.70352,81,0,22.761,74.70352,0,0,0,0,0,0,6.29648,5.981656,36.76784,285.6672,5.981656,0,5.981656,390.7945,93.04612,0.1301436,82.17387,0,81,285.6672
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,33.38739,33.38739,0,0,0,33.38739,0,0,0,0,35.14462,33.38739,0,0,30.78619,291.0507,0,35.14462,-35.14462,353.7488,84.22574,0.1301436,36.72613,0,0,291.0507
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,7.814898,7.814898,0,0,0,7.814898,0,0,0,0,8.226209,7.814898,0,0,69.83577,255.906,0,8.226209,-8.226209,345.0776,82.16118,0.1301436,8.596388,0,0,255.906
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.976,247.6798,0,0,0,345.0776,82.16118,0.1301436,0,0,0,247.6798
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.9739864,0.9739864,0,0,0,0.9739864,0,0,2.220446E-16,0,1.025249,0.9739864,0,0,78.976,247.6798,0,1.025249,-1.025249,343.9969,81.90386,0.1301436,1.071385,0,0,247.6798
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,44.13869,44.13869,0,0,0,44.13869,0,0,7.105427E-15,0,46.46178,44.13869,0,0,80.11517,246.6546,0,46.46178,-46.46178,295.0219,70.24317,0.1301436,48.55256,0,0,246.6546
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,24.72697,24.72697,0,0,0,24.72697,0,0,0,0,26.02839,24.72697,0,0,131.7394,200.1928,0,26.02839,-26.02839,267.5856,63.71072,0.1301436,27.19967,0,0,200.1928
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,15.15274,15.15274,0,0,0,15.15274,0,0,0,0,15.95025,15.15274,0,0,160.6598,174.1644,0,15.95025,-15.95025,250.7725,59.70763,0.1301436,16.66802,0,0,174.1644
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,3.815043,3.815043,0,0,0,3.815043,0,0,4.440892E-16,0,4.015835,3.815043,0,0,178.3823,158.2142,0,4.015835,-4.015835,246.5395,58.69976,0.1301436,4.196548,0,0,158.2142
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,28.03765,28.03765,0,0,0,28.03765,0,0,0,0,29.51331,28.03765,0,0,182.8443,154.1983,0,29.51331,-29.51331,215.4297,51.29268,0.1301436,30.84141,0,0,154.1983
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,24.83324,24.83324,0,0,0,24.83324,0,0,0,0,26.14025,24.83324,0,0,215.6369,124.685,0,26.14025,-26.14025,187.8755,44.73216,0.1301436,27.31657,0,0,124.685
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,10.05619,10.05619,0,0,0,10.05619,13.792,0,0,1.38695,10.58547,10.05619,0,0,244.6816,98.54475,0,9.198515,-9.198515,178.1794,42.42357,0.1301436,11.06181,1.10956,0,99.9317
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,254.9022,89.34624,10.36949,0,10.36949,188.0167,44.7658,0.1301212,0,8.295591,0,99.71572
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,244.5327,98.67877,33.29737,0,33.29737,219.6054,52.28689,0.1300495,0,26.63789,0,131.9761
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,31.51421,31.51421,0,0,0,31.51421,187.8862,0,0,59.21085,33.17285,31.51421,0,0,211.2354,128.6464,26.038,0,26.038,244.3072,58.16827,0.1299934,34.66563,47.36868,0,187.8573
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,33.68201,33.68201,0,0,0,33.68201,255.3477,0,0,86.00625,35.45475,33.68201,0,0,185.1974,152.0806,50.5515,0,50.5515,292.2646,69.58666,0.1298846,37.05021,68.805,0,238.0869
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,31.58111,31.58111,0,0,0,31.58111,278.3705,0,0,87.91248,33.24327,31.58111,0,0,134.6459,197.577,54.6692,0,54.6692,344.1283,81.93515,0.1297672,34.73922,70.32998,0,285.4894
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,21.88593,21.88593,0,0,0,21.88593,252.4741,0,0,55.25631,23.03782,21.88593,0,0,79.97665,246.7792,32.21849,0,32.21849,374.6935,89.21255,0.1296981,24.07452,44.20504,0,302.0356
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,29.70051,29.70051,0,0,0,29.70051,232.393,0,0,69.0219,31.26369,29.70051,0,0,47.75817,275.7759,37.75821,0,37.75821,410.514,97.74124,0.1296173,32.67056,55.21752,0,344.7978
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,13.12099,13.12099,0,0,0,13.12099,630.9429,58.97445,0,82.78599,13.81157,13.12099,0,0,9.999963,309.7583,9.999963,0,9.999963,420.0009,100,0.1295959,14.43309,66.22879,0,392.5443
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295959,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295959,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295959,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,4.249694,4.249694,0,0,0,4.249694,121.3812,0.6849672,0,5.158329,4.473362,4.249694,0,0,0,318.7582,0,0,0,420.0009,100,0.1295959,4.674664,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,49.59784,49.59784,0,0,0,49.59784,0,0,7.105427E-15,0,52.20825,49.59784,0,0,0,318.7582,0,52.20825,-52.20825,364.9685,86.89709,0.1295959,54.55762,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,49.10613,49.10613,0,0,0,49.10613,0,0,7.105427E-15,0,51.69066,49.10613,0,0,58.00916,266.55,0,51.69066,-51.69066,310.4818,73.92409,0.1295959,54.01674,0,0,266.55
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,18.28729,18.28729,0,0,0,18.28729,0,0,3.552714E-15,0,19.24978,18.28729,0,0,115.4432,214.8593,0,19.24978,-19.24978,290.1907,69.09289,0.1295959,20.11602,0,0,214.8593
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,7.663528,7.663528,0,0,0,7.663528,0,0,8.881784E-16,0,8.066872,7.663528,0,0,136.8319,195.6095,0,8.066872,-8.066872,281.6875,67.06831,0.1295959,8.42988,0,0,195.6095
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,12.69058,12.69058,0,0,0,12.69058,0,0,0,0,13.35851,12.69058,0,0,145.7951,187.5427,0,13.35851,-13.35851,267.6064,63.71568,0.1295959,13.95964,0,0,187.5427
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.199523,1.199523,0,0,0,1.199523,0,0,0,0,1.262656,1.199523,0,0,160.6378,174.1842,0,1.262656,-1.262656,266.2754,63.39878,0.1295959,1.319476,0,0,174.1842
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,22.88016,22.88016,0,0,0,22.88016,0,0,3.552714E-15,0,24.08438,22.88016,0,0,162.0408,172.9215,0,24.08438,-24.08438,240.8883,57.35423,0.1295959,25.16818,0,0,172.9215
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,10.67122,10.67122,0,0,0,10.67122,0,0,0,0,11.23287,10.67122,0,0,188.8012,148.8371,0,11.23287,-11.23287,229.0478,54.53508,0.1295959,11.73834,0,0,148.8371
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,9.234585,9.234585,0,0,0,9.234585,0,0,1.776357E-15,0,9.720616,9.234585,0,0,201.2822,137.6042,0,9.720616,-9.720616,218.8014,52.09546,0.1295959,10.15804,0,0,137.6042
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,18.86036,18.86036,0,0,0,18.86036,0,0,0,0,19.85301,18.86036,0,0,212.0829,127.8836,0,19.85301,-19.85301,197.8744,47.11287,0.1295959,20.7464,0,0,127.8836
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,10.594,10.594,0,0,0,10.594,0,0,1.776357E-15,0,11.15158,10.594,0,0,234.1418,108.0306,0,11.15158,-11.15158,186.1196,44.31411,0.1295959,11.6534,0,0,108.0306
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,57.3477,57.3477,0,0,0,57.3477,1.179962,0,0,0.676681,60.366,57.3477,0,0,246.5324,96.87904,0,59.68932,-59.68932,123.2016,29.33365,0.1295959,63.08247,0.5413448,0,97.55572
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,21.80732,21.80732,0,0,0,21.80732,35.31712,0,0,7.701719,22.95508,21.80732,0,0,312.8539,37.18972,0,15.25336,-15.25336,107.1231,25.50546,0.1295959,23.98805,6.161375,0,44.89144
