Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,39.59458,39.59458,81,0,22.761,39.59458,35.24603,0,0,13.95552,0,0,41.40542,39.33515,329.8021,21.93637,53.29067,0,53.29067,157.6791,37.54257,0.1297354,43.55404,11.16442,81,35.89188
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,13.50425,13.50425,81,0,22.761,13.50425,112.2146,0,0,15.15374,0,0,67.49575,64.12096,276.5114,69.89797,79.27471,0,79.27471,232.8857,55.44886,0.1298473,14.85467,12.12299,81,85.05171
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,40.67571,40.67571,81,0,22.761,40.67571,50.38636,0,0,20.49501,0,0,40.32429,38.30807,197.2367,141.2452,58.80309,0,58.80309,288.6712,68.7311,0.1299983,44.74328,16.39601,81,161.7402
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,37.69226,37.69226,81,0,22.761,37.69226,131.7353,0,0,49.654,0,0,43.30774,41.14236,138.4336,194.168,90.79635,0,90.79635,374.8082,89.23986,0.130085,41.46148,39.72319,81,243.822
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,2.553751,2.553751,0,0,0,2.553751,1737.752,0,0,44.37784,2.688159,2.553751,0,0,47.63725,275.8847,41.68969,0,41.68969,414.3585,98.65659,0.1299959,2.809126,35.50227,0,320.2625
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,3.384547,3.384547,0,0,0,3.384547,1770.138,50.4009,0,59.91115,3.562681,3.384547,0,0,5.947567,313.4054,5.947567,0,5.947567,420.0009,100,0.1299832,3.723002,47.92892,0,373.3166
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299832,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,10.76486,10.76486,0,0,0,10.76486,301.9666,21.17484,0,32.50627,11.33143,10.76486,0,0,0,318.7582,0,0,0,420.0009,100,0.1299832,11.84134,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,11.73251,11.73251,0,0,0,11.73251,274.7426,19.8842,0,32.23421,12.35001,11.73251,0,0,0,318.7582,0,0,0,420.0009,100,0.1299832,12.90576,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,43.24632,43.24632,0,0,0,43.24632,28.70636,0,7.105427E-15,12.41444,45.52244,43.24632,0,0,0,318.7582,0,33.108,-33.108,385.102,91.69076,0.1299832,47.57095,9.931556,0,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,36.78666,285.6502,4.425485,0,4.425485,389.3003,92.69037,0.1299738,0,3.540388,0,290.0757
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.34984,1.34984,0,0,0,1.34984,0,0,0,0,1.420885,1.34984,0,0,32.36118,289.6332,0,1.420885,-1.420885,387.8026,92.33376,0.1299738,1.484825,0,0,289.6332
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,19.26011,19.26011,0,0,0,19.26011,0,0,0,0,20.27379,19.26011,0,0,33.93994,288.2123,0,20.27379,-20.27379,366.4321,87.24557,0.1299738,21.18612,0,0,288.2123
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,3.695228,3.695228,0,0,0,3.695228,0,0,4.440892E-16,0,3.889714,3.695228,0,0,56.46638,267.9385,0,3.889714,-3.889714,362.332,86.26936,0.1299738,4.064751,0,0,267.9385
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,13.27259,13.27259,0,0,0,13.27259,0,0,1.776357E-15,0,13.97114,13.27259,0,0,60.78828,264.0488,0,13.97114,-13.97114,347.6051,82.76296,0.1299738,14.59984,0,0,264.0488
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,47.83557,47.83557,0,0,0,47.83557,0,0,0,0,50.35323,47.83557,0,0,76.31178,250.0776,0,50.35323,-50.35323,294.5282,70.12561,0.1299738,52.61913,0,0,250.0776
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,48.34546,48.34546,0,0,0,48.34546,0,0,0,0,50.88995,48.34546,0,0,132.2598,199.7244,0,50.88995,-50.88995,240.8854,57.35356,0.1299738,53.18,0,0,199.7244
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.8042,148.8344,0,0,0,240.8854,57.35356,0.1299738,0,0,0,148.8344
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,8.076446,8.076446,0,0,0,8.076446,0,0,1.776357E-15,0,8.501522,8.076446,0,0,188.8042,148.8344,0,8.501522,-8.501522,231.924,55.2199,0.1299738,8.88409,0,0,148.8344
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,2.841297,2.841297,0,0,0,2.841297,0,0,0,0,2.990839,2.841297,0,0,198.2504,140.3329,0,2.990839,-2.990839,228.7714,54.46928,0.1299738,3.125427,0,0,140.3329
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.5735,137.3421,0,0,0,228.7714,54.46928,0.1299738,0,0,0,137.3421
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,28.72059,28.72059,0,0,0,28.72059,0,0,3.552714E-15,0,30.2322,28.72059,0,0,201.5735,137.3421,0,30.2322,-30.2322,196.9039,46.88179,0.1299738,31.59265,0,0,137.3421
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,33.68692,33.68692,0,0,0,33.68692,5.197011,0,1.421085E-14,1.750713,35.45992,33.68692,0,0,235.1648,107.1099,0,33.7092,-33.7092,161.3713,38.42165,0.1299738,37.05561,1.40057,0,108.8606
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,32.91187,32.91187,0,0,0,32.91187,60.24564,0,0,19.82796,34.64407,32.91187,0,0,272.6195,73.40068,0,14.81611,-14.81611,145.7537,34.7032,0.1299738,36.20305,15.86237,0,93.22864
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,61.62058,61.62058,81,0,22.761,61.62058,43.79364,0,0,26.9859,0,0,19.37942,18.41045,289.0818,58.58457,45.39634,0,45.39634,188.8205,44.95717,0.1300846,67.78264,21.58872,81,85.57047
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,4.374726,4.374726,76.69051,0,21.6707,4.374726,1287.709,0,0,56.33376,0,0,72.31579,68.7,243.6855,99.44128,125.0338,0,125.0338,307.4379,73.19936,0.1300781,4.812199,45.06701,81,155.775
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,20.54239,0,7.465224,0,0,0,0,99.13647,0,0,20.54239,19.51527,118.6517,211.9717,118.6517,0,118.6517,420.0009,100,0.1298272,0,79.30917,81,311.1081
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,47.57002,47.57002,0,0,0,47.57002,239.6668,63.93582,0,114.0095,50.07371,47.57002,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,52.32702,91.20762,0,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,5.292315,5.292315,0,0,0,5.292315,1923.772,96.24122,0,101.8121,5.570858,5.292315,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,5.821546,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,38.75805,38.75805,0,0,0,38.75805,216.0888,42.95383,0,83.75178,40.79794,38.75805,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,42.63385,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,41.57413,41.57413,0,0,0,41.57413,176.66,29.68262,0,73.44487,43.76225,41.57413,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,45.73154,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,46.6372,46.6372,0,0,0,46.6372,155.4049,23.3847,0,72.47649,49.09179,46.6372,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,51.30092,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,31.88024,31.88024,0,0,0,31.88024,128.1219,7.287417,0,40.84556,33.55815,31.88024,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,35.06826,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,5.123266,5.123266,0,0,0,5.123266,479.0752,19.15138,0,24.5443,5.392912,5.123266,0,0,0,318.7582,0,0,0,420.0009,100,0.1298272,5.635593,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,62.01197,62.01197,0,0,0,62.01197,8.435326,0,7.105427E-15,5.230912,65.27576,62.01197,0,0,0,318.7582,0,60.04485,-60.04485,356.708,84.93031,0.1298272,68.21317,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.7165,258.7134,0,0,0,356.708,84.93031,0.1298272,0,0,0,258.7134
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,32.34787,32.34787,0,0,0,32.34787,0,0,0,0,34.05038,32.34787,0,0,66.7165,258.7134,0,34.05038,-34.05038,320.8158,76.38455,0.1298272,35.58265,0,0,258.7134
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,24.05227,24.05227,0,0,0,24.05227,0,0,3.552714E-15,0,25.31817,24.05227,0,0,104.5503,224.663,0,25.31817,-25.31817,294.1281,70.03035,0.1298272,26.45749,0,0,224.663
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,30.48806,30.48806,0,0,0,30.48806,0,0,0,0,32.0927,30.48806,0,0,132.6816,199.3448,0,32.0927,-32.0927,260.2994,61.97592,0.1298272,33.53687,0,0,199.3448
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,16.04213,16.04213,0,0,0,16.04213,0,0,0,0,16.88645,16.04213,0,0,168.3401,167.2521,0,16.88645,-16.88645,242.4995,57.73786,0.1298272,17.64634,0,0,167.2521
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,22.25574,22.25574,0,0,0,22.25574,0,0,3.552714E-15,0,23.42709,22.25574,0,0,187.1028,150.3657,0,23.42709,-23.42709,217.8052,51.85827,0.1298272,24.48131,0,0,150.3657
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.1329,126.9386,0,0,0,217.8052,51.85827,0.1298272,0,0,0,126.9386
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,3.969287,3.969287,0,0,0,3.969287,0,0,4.440892E-16,0,4.178197,3.969287,0,0,213.1329,126.9386,0,4.178197,-4.178197,213.401,50.80965,0.1298272,4.366216,0,0,126.9386
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,19.21329,19.21329,0,0,0,19.21329,0,0,0,0,20.22451,19.21329,0,0,217.7754,122.7604,0,20.22451,-20.22451,192.0825,45.73383,0.1298272,21.13462,0,0,122.7604
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,36.2481,36.2481,0,0,0,36.2481,0,0,0,0,38.1559,36.2481,0,0,240.2471,102.5359,0,38.1559,-38.1559,151.8626,36.1577,0.1298272,39.87291,0,0,102.5359
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,21.89466,21.89466,0,0,0,21.89466,0,0,0,0,23.04701,21.89466,0,0,282.6425,64.37997,0,23.04701,-23.04701,127.5689,30.3735,0.1298272,24.08412,0,0,64.37997
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.45652,1.45652,0,0,0,1.45652,109.5568,0,0,1.595717,1.533179,1.45652,0,0,308.2503,41.33297,0.06253718,0,0.06253718,127.6283,30.38762,0.1298271,1.602172,1.276573,0,42.92869
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,16.76108,16.76108,0,0,0,16.76108,56.55477,0,3.552714E-15,9.479191,17.64324,16.76108,0,0,308.1877,41.38925,0,8.164052,-8.164052,119.0226,28.33866,0.1298271,18.43719,7.583353,0,50.86844
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,317.2589,33.2252,28.31628,0,28.31628,145.8858,34.73464,0.129767,0,22.65302,0,61.54148
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,30.59341,30.59341,0,0,0,30.59341,86.88612,0,3.552714E-15,26.58143,32.20359,30.59341,0,0,288.9426,58.70985,0,5.622164,-5.622164,139.9595,33.32362,0.129767,33.65275,21.26514,0,85.29128
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,39.19556,39.19556,0,0,0,39.19556,93.03777,0,7.105427E-15,36.46667,41.25848,39.19556,0,0,295.1895,53.08769,0,4.791808,-4.791808,134.9085,32.12101,0.129767,43.11512,29.17334,0,89.55437
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,59.24767,59.24767,81,0,22.761,59.24767,65.37312,0,0,38.73205,0,0,21.75233,20.66472,300.5137,48.29588,59.39677,0,59.39677,191.2572,45.53734,0.1299098,65.17243,30.98564,81,87.02793
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,38.58441,0,0,72.31579,68.7,241.1169,101.753,107.2844,0,107.2844,293.0362,69.77037,0.1299212,0,30.86753,81,140.3374
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,72.31579,0,20.56389,0,0,0,0,42.13968,0,0,72.31579,68.7,133.8325,198.3089,110.8397,0,110.8397,398.1879,94.80645,0.129925,0,33.71174,81,240.4486
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,50.47702,50.47702,0,0,0,50.47702,79.44324,7.105427E-15,0,40.10058,53.13371,50.47702,0,0,22.99286,298.0647,0,13.03313,-13.03313,384.4498,91.53548,0.129925,55.52473,32.08047,0,338.1652
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,34.27023,34.27023,0,0,0,34.27023,52.76971,0,7.105427E-15,18.0843,36.07393,34.27023,0,0,37.47411,285.0315,0,17.98963,-17.98963,365.4871,87.02055,0.129925,37.69725,14.46744,0,303.1158
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,18.16908,18.16908,0,0,0,18.16908,93.7833,0,0,17.03956,19.12534,18.16908,0,0,57.46258,267.0419,0,2.085784,-2.085784,363.2885,86.49708,0.129925,19.98598,13.63165,0,284.0815
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,31.07212,31.07212,0,0,0,31.07212,53.66225,0,7.105427E-15,16.674,32.7075,31.07212,0,0,59.78012,264.9561,0,16.0335,-16.0335,346.3876,82.47308,0.129925,34.17934,13.3392,0,281.6301
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,77.59512,248.9226,5.259987,0,5.259987,351.3777,83.66119,0.1299139,0,4.20799,0,254.1826
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,44.47451,44.47451,0,0,0,44.47451,0,0,7.105427E-15,0,46.81527,44.47451,0,0,72.33513,253.6566,0,46.81527,-46.81527,302.0301,71.91178,0.1299139,48.92196,0,0,253.6566
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,25.89281,25.89281,0,0,0,25.89281,0,0,0,0,27.25559,25.89281,0,0,124.3521,206.8413,0,27.25559,-27.25559,273.3002,65.07133,0.1299139,28.48209,0,0,206.8413
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,21.95414,21.95414,0,0,0,21.95414,0,0,3.552714E-15,0,23.10962,21.95414,0,0,154.6361,179.5857,0,23.10962,-23.10962,248.9405,59.27142,0.1299139,24.14956,0,0,179.5857
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,4.44559,4.44559,0,0,0,4.44559,0,0,0,0,4.679568,4.44559,0,0,180.3134,156.4761,0,4.679568,-4.679568,244.0078,58.09697,0.1299139,4.890149,0,0,156.4761
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,7.131125,7.131125,0,0,0,7.131125,0,0,8.881784E-16,0,7.506447,7.131125,0,0,185.513,151.7966,0,7.506447,-7.506447,236.0953,56.21305,0.1299139,7.844237,0,0,151.7966
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.8535,144.2901,0,0,0,236.0953,56.21305,0.1299139,0,0,0,144.2901
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,15.0419,15.0419,0,0,0,15.0419,0,0,1.776357E-15,0,15.83358,15.0419,0,0,193.8535,144.2901,0,15.83358,-15.83358,219.4052,52.23923,0.1299139,16.54609,0,0,144.2901
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,20.56213,20.56213,0,0,0,20.56213,0,0,3.552714E-15,0,21.64435,20.56213,0,0,211.4463,128.4565,0,21.64435,-21.64435,196.5901,46.80707,0.1299139,22.61835,0,0,128.4565
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.4956,106.8122,0,0,0,196.5901,46.80707,0.1299139,0,0,0,106.8122
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,8.449519,8.449519,0,0,0,8.449519,0,0,1.776357E-15,0,8.894231,8.449519,0,0,235.4956,106.8122,0,8.894231,-8.894231,187.2147,44.57485,0.1299139,9.294471,0,0,106.8122
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.383908,2.383908,0,0,0,2.383908,0,0,4.440892E-16,0,2.509377,2.383908,0,0,245.3781,97.91794,0,2.509377,-2.509377,184.5696,43.94506,0.1299139,2.622299,0,0,97.91794
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,27.22201,27.22201,0,0,0,27.22201,4.046358,0,0,1.1015,28.65475,27.22201,0,0,248.1663,95.40856,0,27.55325,-27.55325,155.5259,37.02991,0.1299139,29.94422,0.8812001,0,96.51006
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,12.02667,12.02667,0,0,0,12.02667,191.8225,0,0,23.06986,12.65965,12.02667,0,0,278.781,67.85531,10.41021,0,10.41021,165.4019,39.38134,0.1298919,13.22934,18.45589,0,90.92517
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,268.3708,77.22449,34.57138,0,34.57138,198.1992,47.1902,0.129819,0,27.65711,0,111.7959
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,21.29909,21.29909,0,0,0,21.29909,131.5563,0,0,28.02029,22.42009,21.29909,0,0,233.7994,108.3387,5.6002,0,5.6002,203.5121,48.45515,0.1298072,23.429,22.41623,0,136.359
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,9.489551,9.489551,0,0,0,9.489551,823.5363,0,0,78.14989,9.989,9.489551,0,0,228.1992,113.3789,68.16089,0,68.16089,268.1751,63.8511,0.1296636,10.43851,62.51991,0,191.5288
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,67.57307,67.57307,81,0,22.761,67.57307,161.0693,0,0,108.8395,0,0,13.42693,12.75559,160.0383,174.7237,121.5951,0,121.5951,383.5303,91.31657,0.1296848,74.33038,87.07157,81,283.5632
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,5.532858,5.532858,0,0,0,5.532858,1879.337,59.71373,0,103.9811,5.824061,5.532858,0,0,38.44328,284.1593,38.44328,0,38.44328,420.0009,100,0.1296041,6.086144,83.18485,0,388.1404
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296041,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,21.45969,21.45969,0,0,0,21.45969,147.0678,8.971151,0,31.5603,22.58915,21.45969,0,0,0,318.7582,0,0,0,420.0009,100,0.1296041,23.60566,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,21.96832,21.96832,0,0,0,21.96832,185.936,17.72248,0,40.84703,23.12455,21.96832,0,0,0,318.7582,0,0,0,420.0009,100,0.1296041,24.16516,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,25.63024,25.63024,0,0,0,25.63024,140.4171,9.010026,0,35.98922,26.9792,25.63024,0,0,0,318.7582,0,0,0,420.0009,100,0.1296041,28.19326,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,25.44579,25.44579,0,0,0,25.44579,90.89789,0,0,23.12968,26.78504,25.44579,0,0,0,318.7582,0,3.655357,-3.655357,416.1478,99.0826,0.1296041,27.99037,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,32.79488,32.79488,0,0,0,32.79488,15.70065,0,0,5.149009,34.52092,32.79488,0,0,4.061508,315.1029,0,29.37192,-29.37192,385.187,91.71101,0.1296041,36.07437,4.119207,0,320.2519
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.69697,285.731,0,0,0,385.187,91.71101,0.1296041,0,0,0,285.731
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,17.72544,17.72544,0,0,0,17.72544,0,0,3.552714E-15,0,18.65836,17.72544,0,0,36.69697,285.731,0,18.65836,-18.65836,365.5194,87.02825,0.1296041,19.49799,0,0,285.731
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42848,267.0726,0,0,0,365.5194,87.02825,0.1296041,0,0,0,267.0726
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42848,267.0726,0,0,0,365.5194,87.02825,0.1296041,0,0,0,267.0726
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42848,267.0726,0,0,0,365.5194,87.02825,0.1296041,0,0,0,267.0726
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,23.12178,23.12178,0,0,0,23.12178,0,0,0,0,24.33871,23.12178,0,0,57.42848,267.0726,0,24.33871,-24.33871,339.8641,80.91987,0.1296041,25.43396,0,0,267.0726
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,15.93405,15.93405,0,0,0,15.93405,0,0,3.552714E-15,0,16.77268,15.93405,0,0,84.4715,242.7339,0,16.77268,-16.77268,322.1842,76.71037,0.1296041,17.52745,0,0,242.7339
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.1078,225.9612,0,0,0,322.1842,76.71037,0.1296041,0,0,0,225.9612
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,8.570091,8.570091,0,0,0,8.570091,0,0,0,0,9.021149,8.570091,0,0,103.1078,225.9612,0,9.021149,-9.021149,312.675,74.4463,0.1296041,9.4271,0,0,225.9612
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,7.502644,7.502644,0,0,0,7.502644,0,0,0,0,7.89752,7.502644,0,0,113.1313,216.94,0,7.89752,-7.89752,304.3503,72.46423,0.1296041,8.252909,0,0,216.94
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,29.61144,29.61144,0,0,0,29.61144,0,0,3.552714E-15,0,31.16994,29.61144,0,0,121.9063,209.0425,0,31.16994,-31.16994,271.4943,64.64138,0.1296041,32.57259,0,0,209.0425
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,46.1627,46.1627,0,0,0,46.1627,3.578829,0,7.105427E-15,1.652084,48.59232,46.1627,0,0,156.5396,177.8726,0,46.94024,-46.94024,222.015,52.8606,0.1296041,50.77897,1.321667,0,179.5247
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,45.24247,45.24247,0,0,0,45.24247,27.22395,0,0,12.31679,47.62366,45.24247,0,0,208.6954,130.9324,0,35.30687,-35.30687,184.7983,43.9995,0.1296041,49.76672,9.853432,0,143.2491
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,57.28618,57.28618,0,0,0,57.28618,65.42702,0,0,37.48064,60.30124,57.28618,0,0,247.9253,95.62549,0,22.8206,-22.8206,160.7433,38.27213,0.1296041,63.0148,29.98451,0,133.1061
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,20.57808,20.57808,0,0,0,20.57808,108.0212,0,0,22.22869,21.66114,20.57808,0,0,273.2815,72.80489,0.5675501,0,0.5675501,161.2817,38.40032,0.1296029,22.63589,17.78295,0,95.03357
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,3.414758,3.414758,0,0,0,3.414758,530.5359,0,0,18.11652,3.594482,3.414758,0,0,272.7139,73.31568,14.52204,0,14.52204,175.0585,41.68051,0.1295725,3.756234,14.49321,0,91.4322
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,34.21525,34.21525,0,0,0,34.21525,61.55947,0,0,21.06273,36.01605,34.21525,0,0,258.1919,86.38551,0,14.95333,-14.95333,159.2963,37.92762,0.1295725,37.63678,16.85018,0,107.4482
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,22.37145,22.37145,0,0,0,22.37145,103.5167,0,0,23.1582,23.5489,22.37145,0,0,274.8067,71.43219,0,0.3906999,-0.3906999,158.8845,37.82956,0.1295725,24.6086,18.52656,0,94.59039
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,45.46537,45.46537,0,0,0,45.46537,123.8604,0,0,56.31357,47.85828,45.46537,0,0,275.2408,71.04149,8.455289,0,8.455289,166.9059,39.73941,0.1295547,50.01191,45.05086,0,127.3551
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,266.7855,78.65125,28.53511,0,28.53511,193.9766,46.18482,0.129495,0,22.82809,0,107.1864
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,33.8555,33.8555,0,0,0,33.8555,77.64525,0,0,26.28719,35.63737,33.8555,0,0,238.2504,104.3328,0,9.350183,-9.350183,184.1207,43.83817,0.129495,37.24105,21.02975,0,130.62
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,37.6696,37.6696,0,0,0,37.6696,49.98193,0,0,18.82799,39.65221,37.6696,0,0,248.6395,94.98267,0,20.82422,-20.82422,162.17,38.61184,0.129495,41.43656,15.06239,0,113.8107
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,1.795282,1.795282,0,0,0,1.795282,626.3384,0,0,11.24454,1.889771,1.795282,0,0,271.7775,74.15845,9.354774,0,9.354774,171.0448,40.72486,0.1294754,1.974811,8.995635,0,85.40299
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,10.35406,10.35406,0,0,0,10.35406,30.63183,0,0,3.171638,10.89901,10.35406,0,0,262.4228,82.57774,0,7.727373,-7.727373,162.8994,38.78549,0.1294754,11.38947,2.53731,0,85.74938
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.40247,31.40247,0,0,0,31.40247,0,0,3.552714E-15,0,33.05523,31.40247,0,0,271.0087,74.85036,0,33.05523,-33.05523,128.0561,30.48949,0.1294754,34.54272,0,0,74.85036
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,13.02528,13.02528,0,0,0,13.02528,0,0,1.776357E-15,0,13.71082,13.02528,0,0,307.7368,41.79514,0,13.71082,-13.71082,113.6036,27.04843,0.1294754,14.32781,0,0,41.79514
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.47327,1.47327,0,0,0,1.47327,0,0,0,0,1.550811,1.47327,0,0,322.971,28.08431,0,1.550811,-1.550811,111.9689,26.65922,0.1294754,1.620597,0,0,28.08431
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,26.10264,26.10264,81,0,22.761,26.10264,0,0,0,0,0,0,54.89736,52.1525,324.6942,26.5335,52.1525,0,52.1525,161.4451,38.43924,0.1296156,28.7129,0,81,26.5335
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,4.786037,4.786037,77.10183,0,21.77476,4.786037,0,1.421085E-14,0,0,0,0,72.31579,68.7,272.5417,73.47075,68.7,0,68.7,226.6197,53.95696,0.1297298,5.264641,0,81,73.47075
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,12.3145,12.3145,81,0,22.761,12.3145,0,0,0,0,0,0,68.6855,65.25122,203.8416,135.3008,65.25122,0,65.25122,288.5224,68.69568,0.1298687,13.54595,0,81,135.3008
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,11.19093,11.19093,81,0,22.761,11.19093,0,0,0,0,0,0,69.80907,66.31861,138.5904,194.0268,66.31861,0,66.31861,351.4378,83.6755,0.130005,12.31003,0,81,194.0268
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,30.01974,30.01974,0,0,0,30.01974,0,0,3.552714E-15,0,31.59973,30.01974,0,0,72.2718,253.7136,0,31.59973,-31.59973,318.1288,75.74479,0.130005,33.02171,0,0,253.7136
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,23.34157,23.34157,0,0,0,23.34157,0,0,3.552714E-15,0,24.57008,23.34157,0,0,107.3826,222.1139,0,24.57008,-24.57008,292.2296,69.57834,0.130005,25.67573,0,0,222.1139
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,34.2019,34.2019,0,0,0,34.2019,0,0,0,0,36.002,34.2019,0,0,134.6827,197.5438,0,36.002,-36.002,254.2802,60.54278,0.130005,37.62209,0,0,197.5438
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,36.43501,36.43501,0,0,0,36.43501,0,0,7.105427E-15,0,38.35264,36.43501,0,0,174.6849,161.5418,0,38.35264,-38.35264,213.8529,50.91727,0.130005,40.07851,0,0,161.5418
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,4.588139,4.588139,0,0,0,4.588139,6.515111,0,0,0.2989223,4.829619,4.588139,0,0,217.299,123.1892,0,4.530697,-4.530697,209.0772,49.78018,0.130005,5.046952,0.2391379,0,123.4881
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,22.00967,22.00967,0,0,0,22.00967,18.95016,0,3.552714E-15,4.170867,23.16807,22.00967,0,0,222.3331,118.6585,0,18.9972,-18.9972,189.0524,45.01237,0.130005,24.21063,3.336694,0,122.8293
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,13.87281,13.87281,0,0,0,13.87281,108.6077,0,0,15.06694,14.60296,13.87281,0,0,243.4411,99.66125,0.4639818,0,0.4639818,189.4925,45.11718,0.130004,15.26009,12.05355,0,114.7282
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,109.3302,109.3302,81,0,22.761,109.3302,9.255943,0,0,10.11954,29.82129,28.33022,0,0,242.9771,100.0788,0,19.70174,-19.70174,168.7251,40.17255,0.130004,120.2632,8.095634,81,110.1984
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,34.13761,34.13761,81,0,22.761,34.13761,53.34064,-7.105427E-15,0,18.20922,0,0,46.86239,44.51927,264.8679,80.3771,62.72849,0,62.72849,228.2345,54.34145,0.1301476,37.55137,14.56738,81,98.58632
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,68.90812,68.90812,81,0,22.761,68.90812,25.94783,0,0,17.88016,0,0,12.09188,11.48728,202.1394,136.8327,29.36745,0,29.36745,256.0949,60.97486,0.1302176,75.79893,14.30413,81,154.7129
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,23.11891,0,0,72.31579,68.7,172.772,163.2634,91.81891,0,91.81891,343.202,81.7146,0.1302606,0,18.49513,81,186.3824
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,26.46614,26.46614,0,0,0,26.46614,144.4075,0,0,38.21909,27.85909,26.46614,0,0,80.95307,245.9005,10.36,0,10.36,353.0304,84.05468,0.1302389,29.11275,30.57527,0,284.1195
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,10.16428,10.16428,0,0,0,10.16428,155.0028,0,0,15.75492,10.69925,10.16428,0,0,70.59307,255.2245,5.055678,0,5.055678,357.8266,85.19664,0.1302284,11.18071,12.60394,0,270.9794
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,57.33279,57.33279,0,0,0,57.33279,44.82145,0,0,25.69739,60.35031,57.33279,0,0,65.53739,259.7746,0,34.65292,-34.65292,321.2992,76.49966,0.1302284,63.06607,20.55791,0,285.472
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,29.15478,29.15478,0,0,0,29.15478,19.16137,0,0,5.586455,30.68924,29.15478,0,0,104.0406,225.1216,0,25.10279,-25.10279,294.8386,70.19952,0.1302284,32.07026,4.469164,0,230.7081
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,29.8275,29.8275,0,0,0,29.8275,32.59478,0,0,9.722207,31.39737,29.8275,0,0,131.9326,200.0189,0,21.67516,-21.67516,271.9909,64.75962,0.1302284,32.81025,7.777765,0,209.7411
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,26.34967,26.34967,0,0,0,26.34967,19.22887,0,3.552714E-15,5.066744,27.7365,26.34967,0,0,156.0161,178.3437,0,22.66975,-22.66975,248.0949,59.0701,0.1302284,28.98464,4.053395,0,183.4104
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.3284141,0.3284141,0,0,0,0.3284141,0,0,0,0,0.3456991,0.3284141,0,0,181.2047,155.674,0,0.3456991,-0.3456991,247.7305,58.98334,0.1302284,0.3612556,0,0,155.674
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,51.68563,51.68563,0,0,0,51.68563,0,0,7.105427E-15,0,54.40593,51.68563,0,0,181.5889,155.3282,0,54.40593,-54.40593,190.3816,45.32887,0.1302284,56.8542,0,0,155.3282
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.0399,100.9223,0,0,0,190.3816,45.32887,0.1302284,0,0,0,100.9223
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,2.698222,2.698222,0,0,0,2.698222,0,0,4.440892E-16,0,2.840234,2.698222,0,0,242.0399,100.9223,0,2.840234,-2.840234,187.3878,44.61605,0.1302284,2.968044,0,0,100.9223
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,11.44195,11.44195,0,0,0,11.44195,0,0,0,0,12.04416,11.44195,0,0,245.1957,98.08209,0,12.04416,-12.04416,174.6921,41.59328,0.1302284,12.58614,0,0,98.08209
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,6.311729,6.311729,0,0,0,6.311729,0,0,8.881784E-16,0,6.643925,6.311729,0,0,258.5781,86.03793,0,6.643925,-6.643925,167.6888,39.92582,0.1302284,6.942902,0,0,86.03793
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,13.4706,13.4706,0,0,0,13.4706,0,0,1.776357E-15,0,14.17958,13.4706,0,0,265.9602,79.394,0,14.17958,-14.17958,152.7422,36.36712,0.1302284,14.81766,0,0,79.394
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,8.772133,8.772133,0,0,0,8.772133,0,0,1.776357E-15,0,9.233825,8.772133,0,0,281.7153,65.21443,0,9.233825,-9.233825,143.0089,34.04967,0.1302284,9.649346,0,0,65.21443
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,24.61265,24.61265,0,0,0,24.61265,0,0,3.552714E-15,0,25.90805,24.61265,0,0,291.9751,55.98061,0,25.90805,-25.90805,115.6994,27.54743,0.1302284,27.07391,0,0,55.98061
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,47.54734,47.54734,81,0,22.761,47.54734,0,0,0,0,0,0,33.45266,31.78003,320.7618,30.07256,31.78003,0,31.78003,145.8486,34.72579,0.1303128,52.30207,0,81,30.07256
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,20.73609,20.73609,81,0,22.761,20.73609,0,0,0,0,0,0,60.2639,57.25071,288.9818,58.67458,57.25071,0,57.25071,200.1614,47.65738,0.1304648,22.8097,0,81,58.67458
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,5.069461,5.069461,77.38525,0,21.84647,5.069461,11.49572,0,0,0.5827708,0,0,72.31579,68.7,231.7311,110.2002,69.28277,0,69.28277,265.8888,63.30673,0.1305773,5.576407,0.4662166,81,110.783
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,12.40513,12.40513,81,0,22.761,12.40513,25.54435,0,0,3.168809,0,0,68.59487,65.16513,162.4483,172.5547,68.33394,0,68.33394,330.7161,78.74177,0.1307077,13.64564,2.535048,81,175.7235
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,25.83279,25.83279,81,0,22.761,25.83279,34.23859,0,0,8.844782,0,0,55.16721,52.40885,94.1144,234.0553,61.25364,0,61.25364,388.8264,92.57752,0.1308527,28.41607,7.075826,81,242.9
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,23.89921,23.89921,0,0,0,23.89921,142.6562,0,0,34.09372,25.15706,23.89921,0,0,32.86077,289.1835,8.936654,0,8.936654,397.3044,94.59611,0.130834,26.28913,27.27497,0,323.2773
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,31.14905,31.14905,0,0,0,31.14905,138.3672,0,0,43.10006,32.78848,31.14905,0,0,23.92412,297.2265,10.31158,0,10.31158,407.0869,96.92525,0.1308124,34.26396,34.48005,0,340.3266
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,43.7351,43.7351,0,0,0,43.7351,64.4258,0,0,28.17668,46.03695,43.7351,0,0,13.61254,306.507,0,17.86026,-17.86026,388.2605,92.44279,0.1308124,48.10861,22.54135,0,334.6836
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,7.750463,7.750463,0,0,0,7.750463,443.2538,0,0,34.35422,8.158382,7.750463,0,0,33.45727,288.6467,26.19584,0,26.19584,413.112,98.35981,0.1307577,8.52551,27.48338,0,323.0009
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,40.13683,40.13683,0,0,0,40.13683,57.32673,0,0,23.00913,42.24929,40.13683,0,0,7.26143,312.2229,0,19.24016,-19.24016,392.8311,93.53104,0.1307577,44.15051,18.40731,0,335.2321
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,31.34588,31.34588,0,0,0,31.34588,93.47945,0,0,29.30195,32.99566,31.34588,0,0,28.63939,292.9828,0,3.693707,-3.693707,388.9376,92.60401,0.1307577,34.48046,23.44156,0,322.2847
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,17.66568,17.66568,0,0,0,17.66568,196.3439,0,0,34.68549,18.59546,17.66568,0,0,32.74351,289.2891,16.09004,0,16.09004,404.202,96.23837,0.1307241,19.43225,27.7484,0,323.9746
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,34.11517,34.11517,0,0,0,34.11517,54.48441,0,0,18.58745,35.91071,34.11517,0,0,16.65347,303.7701,0,17.32326,-17.32326,385.9417,91.89069,0.1307241,37.52669,14.86996,0,322.3575
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,35.90153,286.4468,5.689803,0,5.689803,391.3395,93.17588,0.1307122,0,4.551842,0,292.1367
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,7.048553,7.048553,0,0,0,7.048553,66.79931,0,0,4.708385,7.41953,7.048553,0,0,30.21173,291.5677,0,2.711145,-2.711145,388.4817,92.49545,0.1307122,7.753408,3.766708,0,296.2761
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,12.56283,12.56283,0,0,0,12.56283,0,0,1.776357E-15,0,13.22404,12.56283,0,0,33.22411,288.8565,0,13.22404,-13.22404,374.5423,89.17657,0.1307122,13.81912,0,0,288.8565
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,45.03811,45.03811,0,0,0,45.03811,0,0,7.105427E-15,0,47.40853,45.03811,0,0,47.91749,275.6325,0,47.40853,-47.40853,324.5693,77.27826,0.1307122,49.54191,0,0,275.6325
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.5936,228.224,0,0,0,324.5693,77.27826,0.1307122,0,0,0,228.224
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,11.61567,11.61567,0,0,0,11.61567,0,0,0,0,12.22703,11.61567,0,0,100.5936,228.224,0,12.22703,-12.22703,311.6809,74.20959,0.1307122,12.77724,0,0,228.224
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.30324,42.30324,0,0,0,42.30324,0,0,7.105427E-15,0,44.52973,42.30324,0,0,114.1792,215.9969,0,44.52973,-44.52973,264.7425,63.03379,0.1307122,46.53357,0,0,215.9969
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.31582,29.31582,0,0,0,29.31582,0,0,3.552714E-15,0,30.85876,29.31582,0,0,163.6567,171.4672,0,30.85876,-30.85876,232.2145,55.28905,0.1307122,32.24741,0,0,171.4672
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,23.48317,23.48317,0,0,0,23.48317,0,0,0,0,24.71913,23.48317,0,0,197.9442,140.6084,0,24.71913,-24.71913,206.1582,49.0852,0.1307122,25.83149,0,0,140.6084
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.6679294,0.6679294,0,0,0,0.6679294,0,0,0,0,0.7030835,0.6679294,0,0,225.4099,115.8893,0,0.7030835,-0.7030835,205.4171,48.90874,0.1307122,0.7347223,0,0,115.8893
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.1911,115.1862,0,0,0,205.4171,48.90874,0.1307122,0,0,0,115.1862
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,10.8358,10.8358,0,0,0,10.8358,0,0,0,0,11.40611,10.8358,0,0,226.1911,115.1862,0,11.40611,-11.40611,193.394,46.0461,0.1307122,11.91938,0,0,115.1862
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.02185,31.02185,0,0,0,31.02185,0,0,3.552714E-15,0,32.65458,31.02185,0,0,238.8646,103.7801,0,32.65458,-32.65458,158.9731,37.85065,0.1307122,34.12404,0,0,103.7801
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,20.25467,20.25467,0,0,0,20.25467,5.787062,0,0,1.17215,21.32071,20.25467,0,0,275.1474,71.12554,0,20.14855,-20.14855,137.7346,32.7939,0.1307122,22.28014,0.9377203,0,72.29769
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,69.21441,69.21441,81,0,22.761,69.21441,29.14866,-1.776357E-15,0,20.17507,0,0,11.78559,11.19631,297.5347,50.97699,31.37139,0,31.37139,167.4961,39.87996,0.1307856,76.13585,16.14006,81,71.15206
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,9.368293,9.368293,81,0,22.761,9.368293,550.0877,0,0,51.53383,0,0,71.63171,68.05013,266.1633,79.21124,119.584,0,119.584,280.9435,66.89116,0.1308085,10.30512,41.22706,81,130.7451
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,72.31579,0,20.56389,0,0,0,0,77.51153,0,0,72.31579,68.7,146.5794,186.8368,146.2115,0,146.2115,419.6519,99.91692,0.1307372,0,62.00922,81,264.3483
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,19.18144,19.18144,0,0,0,19.18144,506.031,76.50519,0,97.06402,20.19099,19.18144,0,0,0.3678432,318.4272,0.3678432,0,0.3678432,420.0009,100,0.1307364,21.09958,77.65121,0,415.4912
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,28.63997,28.63997,0,0,0,28.63997,336.0111,66.08612,0,96.23345,30.14733,28.63997,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,31.50396,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,35.8904,35.8904,0,0,0,35.8904,248.7893,51.51211,0,89.29147,37.77936,35.8904,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,39.47943,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,39.28722,39.28722,0,0,0,39.28722,132.6852,10.77335,0,52.12832,41.35497,39.28722,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,43.21595,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,35.49183,35.49183,0,0,0,35.49183,252.6582,52.31319,0,89.673,37.35982,35.49183,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,39.04101,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,31.37867,31.37867,0,0,0,31.37867,233.9222,40.37148,0,73.40166,33.03017,31.37867,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,34.51653,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,77.67323,77.67323,32.19201,0,10.41258,77.67323,61.63638,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,85.44056,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307364,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,105.6746,105.6746,81,0,22.761,105.6746,4.899172,3.552714E-15,0,5.177182,25.9733,24.67464,0,0,0,318.7582,0,20.79612,-20.79612,398.0798,94.78072,0.1307364,116.2421,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,45.61699,45.61699,0,0,0,45.61699,0,0,7.105427E-15,0,48.01788,45.61699,0,0,23.1068,297.9621,0,48.01788,-48.01788,347.4645,82.72948,0.1307364,50.17869,0,0,297.9621
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.99501,48.99501,0,0,0,48.99501,0,0,7.105427E-15,0,51.57369,48.99501,0,0,76.46,249.9442,0,51.57369,-51.57369,293.1011,69.78583,0.1307364,53.89451,0,0,249.9442
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.70576,37.70576,0,0,0,37.70576,0,0,0,0,39.69028,37.70576,0,0,133.7641,198.3705,0,39.69028,-39.69028,251.2638,59.8246,0.1307364,41.47634,0,0,198.3705
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,18.00794,18.00794,0,0,0,18.00794,0,0,0,0,18.95573,18.00794,0,0,177.8644,158.6803,0,18.95573,-18.95573,231.2827,55.06721,0.1307364,19.80874,0,0,158.6803
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,9.113951,9.113951,0,0,0,9.113951,0,0,0,0,9.593633,9.113951,0,0,198.9263,139.7245,0,9.593633,-9.593633,221.1702,52.65946,0.1307364,10.02535,0,0,139.7245
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,29.26757,29.26757,0,0,0,29.26757,0,0,0,0,30.80797,29.26757,0,0,209.5859,130.1309,0,30.80797,-30.80797,188.6957,44.92746,0.1307364,32.19432,0,0,130.1309
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,15.34533,15.34533,0,0,0,15.34533,0,0,1.776357E-15,0,16.15298,15.34533,0,0,243.817,99.32292,0,16.15298,-16.15298,171.669,40.87349,0.1307364,16.87987,0,0,99.32292
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.7648,83.16994,0,0,0,171.669,40.87349,0.1307364,0,0,0,83.16994
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,16.04713,16.04713,0,0,0,16.04713,0,0,0,0,16.89171,16.04713,0,0,261.7648,83.16994,0,16.89171,-16.89171,153.8636,36.63411,0.1307364,17.65184,0,0,83.16994
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,19.01075,19.01075,0,0,0,19.01075,0,0,3.552714E-15,0,20.01131,19.01075,0,0,280.5333,66.27823,0,20.01131,-20.01131,132.7698,31.61179,0.1307364,20.91182,0,0,66.27823
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.7681,46.26691,0,0,0,132.7698,31.61179,0.1307364,0,0,0,46.26691
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,54.66611,54.66611,81,0,22.761,54.66611,1.694958,0,0,0.926568,0,0,26.33388,25.01719,302.7681,46.26691,25.94376,0,25.94376,157.3822,37.47187,0.1308041,60.13273,0.7412544,81,47.19348
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,45.53723,45.53723,81,0,22.761,45.53723,36.03322,0,0,16.40853,0,0,35.46277,33.68963,276.8244,69.61629,50.09816,0,50.09816,204.9095,48.78787,0.1309278,50.09095,13.12682,81,86.02483
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,99.16695,99.16695,81,0,22.761,99.16695,43.38139,0,0,43.02,19.1231,18.16694,0,0,226.7262,114.7046,23.8969,0,23.8969,227.5801,54.18562,0.1309794,109.0836,34.416,81,157.7246
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,39.59472,39.59472,81,0,22.761,39.59472,188.4389,0,0,74.61182,0,0,41.40528,39.33502,202.8293,136.2119,113.9468,0,113.9468,335.6795,79.92354,0.1310135,43.55419,59.68946,81,210.8237
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,18.78562,18.78562,20.25,0,7.39125,18.78562,515.7903,9.47632,0,96.89439,0,0,0,0,88.88245,238.764,88.88245,0,88.88245,420.0009,100,0.1308294,20.66418,77.51552,81,335.6584
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,41.48137,41.48137,0,0,0,41.48137,236.6224,54.48962,0,98.15422,43.6646,41.48137,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,45.62951,78.52338,0,416.9124
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,3.455812,3.455812,0,0,0,3.455812,2984.096,99.48706,0,103.1248,3.637697,3.455812,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,3.801393,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,51.34098,51.34098,0,0,0,51.34098,217.5027,57.62487,0,111.668,54.04314,51.34098,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,56.47508,89.3344,0,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,35.54866,35.54866,0,0,0,35.54866,248.4141,50.88824,0,88.30788,37.41964,35.54866,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,39.10352,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,31.65354,31.65354,0,0,0,31.65354,190.964,27.12736,0,60.44688,33.31952,31.65354,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,34.8189,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,17.3304,17.3304,0,0,0,17.3304,295.6292,32.99119,0,51.23371,18.24252,17.3304,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,19.06344,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,67.91091,67.91091,41.22673,0,12.69836,67.91091,41.36097,0,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1308294,74.702,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,94.29618,94.29618,81,0,22.761,94.29618,5.512885,1.776357E-15,0,5.19844,13.99598,13.29618,0,0,0,318.7582,0,8.797539,-8.797539,410.7274,97.79205,0.1308294,103.7258,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.775043,309.9607,0,0,0,410.7274,97.79205,0.1308294,0,0,0,309.9607
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,8.989421,8.989421,0,0,0,8.989421,0,0,1.776357E-15,0,9.462548,8.989421,0,0,9.775043,309.9607,0,9.462548,-9.462548,400.753,95.41719,0.1308294,9.888364,0,0,309.9607
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,13.78743,13.78743,0,0,0,13.78743,0,0,1.776357E-15,0,14.51309,13.78743,0,0,20.28899,300.4981,0,14.51309,-14.51309,385.4549,91.77479,0.1308294,15.16617,0,0,300.4981
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,22.20547,22.20547,0,0,0,22.20547,0,0,0,0,23.37418,22.20547,0,0,36.41464,285.985,0,23.37418,-23.37418,360.8163,85.90848,0.1308294,24.42602,0,0,285.985
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,27.71368,27.71368,0,0,0,27.71368,0,0,3.552714E-15,0,29.1723,27.71368,0,0,62.38595,262.6109,0,29.1723,-29.1723,330.066,78.58699,0.1308294,30.48505,0,0,262.6109
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,9.650526,9.650526,0,0,0,9.650526,0,0,1.776357E-15,0,10.15845,9.650526,0,0,94.79961,233.4386,0,10.15845,-10.15845,319.3581,76.03749,0.1308294,10.61558,0,0,233.4386
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.510064,2.510064,0,0,0,2.510064,0,0,4.440892E-16,0,2.642173,2.510064,0,0,106.0868,223.2801,0,2.642173,-2.642173,316.573,75.37437,0.1308294,2.76107,0,0,223.2801
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,14.50594,14.50594,0,0,0,14.50594,0,0,1.776357E-15,0,15.26941,14.50594,0,0,109.0225,220.638,0,15.26941,-15.26941,300.4776,71.54214,0.1308294,15.95653,0,0,220.638
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,15.88612,15.88612,0,0,0,15.88612,0,0,1.776357E-15,0,16.72223,15.88612,0,0,125.9885,205.3685,0,16.72223,-16.72223,282.8509,67.34531,0.1308294,17.47473,0,0,205.3685
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,14.03096,14.03096,0,0,0,14.03096,0,0,1.776357E-15,0,14.76943,14.03096,0,0,144.5688,188.6463,0,14.76943,-14.76943,267.2825,63.63856,0.1308294,15.43406,0,0,188.6463
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,19.96268,19.96268,0,0,0,19.96268,0,0,3.552714E-15,0,21.01334,19.96268,0,0,160.9793,173.8769,0,21.01334,-21.01334,245.1325,58.36476,0.1308294,21.95894,0,0,173.8769
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,184.3274,152.8635,1.489381,0,1.489381,246.5454,58.70118,0.1308263,0,1.191504,0,154.3529
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,36.41202,36.41202,0,0,0,36.41202,53.22623,0,0,19.38074,38.32844,36.41202,0,0,182.838,154.204,0,18.9477,-18.9477,226.5728,53.9458,0.1308263,40.05322,15.5046,0,173.5847
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,36.92111,36.92111,0,0,0,36.92111,69.58098,0,7.105427E-15,25.69007,38.86433,36.92111,0,0,203.891,135.2563,0,13.17426,-13.17426,212.6859,50.6394,0.1308263,40.61322,20.55206,0,160.9464
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,36.59035,36.59035,0,0,0,36.59035,107.997,0,0,39.51647,38.51616,36.59035,0,0,218.5291,122.082,1.000311,0,1.000311,213.6349,50.86535,0.1308242,40.24939,31.61318,0,161.5985
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,25.97624,25.97624,0,0,0,25.97624,181.8264,0,0,47.23165,27.34341,25.97624,0,0,217.5288,122.9823,19.88824,0,19.88824,232.5025,55.35764,0.1307831,28.57386,37.78532,0,170.214
