Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,7.014417,7.014417,0,0,0,7.014417,942.8033,0,0,66.13216,7.383597,7.014417,0,0,197.6405,140.8817,58.74856,0,58.74856,288.2363,68.62756,0.1306618,7.715858,52.90572,0,207.0139
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,22.9344,22.9344,0,0,0,22.9344,452.3391,0,0,103.7413,24.14148,22.9344,0,0,138.892,193.7554,79.59981,0,79.59981,363.7513,86.60728,0.1304978,25.22784,82.99303,0,297.4967
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,54.57529,54.57529,0,0,0,54.57529,174.2563,0,0,95.10088,57.44768,54.57529,0,0,59.29219,265.3953,37.65321,0,37.65321,399.4723,95.11226,0.1304203,60.03282,76.08071,0,360.4961
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,76.89462,76.89462,51.78827,0,15.37043,76.89462,62.50986,1.065814E-14,0,48.06672,26.42773,25.10635,0,0,21.63898,299.2831,21.63898,0,21.63898,420.0009,100,0.1304669,84.58408,38.45337,81,347.3499
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,24.69393,24.69393,0,0,0,24.69393,164.8221,14.70745,0,40.70105,25.99361,24.69393,0,0,0,318.7582,0,0,0,420.0009,100,0.1304669,27.16332,32.56084,0,359.4593
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,18.35158,18.35158,0,0,0,18.35158,186.7619,14.9563,0,34.27376,19.31745,18.35158,0,0,0,318.7582,0,0,0,420.0009,100,0.1304669,20.18674,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,22.83334,22.83334,0,0,0,22.83334,121.1267,3.622186,0,27.65729,24.0351,22.83334,0,0,0,318.7582,0,0,0,420.0009,100,0.1304669,25.11668,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,4.949774,0,4.949774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304669,0,3.959819,0,323.708
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,40.18264,40.18264,0,0,0,40.18264,0,0,7.105427E-15,0,42.29752,40.18264,0,0,0,318.7582,0,42.29752,-42.29752,375.4153,89.38442,0.1304669,44.20091,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.16233,37.16233,0,0,0,37.16233,0,0,0,0,39.11824,37.16233,0,0,46.99725,276.4607,0,39.11824,-39.11824,334.1811,79.56676,0.1304669,40.87857,0,0,276.4607
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,34.74539,34.74539,0,0,0,34.74539,0,0,7.105427E-15,0,36.57409,34.74539,0,0,90.46196,237.3425,0,36.57409,-36.57409,295.6286,70.38763,0.1304669,38.21993,0,0,237.3425
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,5.577942,5.577942,0,0,0,5.577942,0,0,8.881784E-16,0,5.871518,5.577942,0,0,131.0998,200.7684,0,5.871518,-5.871518,289.4395,68.91402,0.1304669,6.135736,0,0,200.7684
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,52.66057,52.66057,0,0,0,52.66057,0,0,0,0,55.43218,52.66057,0,0,137.6237,194.8969,0,55.43218,-55.43218,231.0088,55.002,0.1304669,57.92663,0,0,194.8969
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.4781247,0.4781247,0,0,0,0.4781247,0,0,1.110223E-16,0,0.5032892,0.4781247,0,0,199.2151,139.4647,0,0.5032892,-0.5032892,230.4783,54.87568,0.1304669,0.5259372,0,0,139.4647
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,7.7604,7.7604,0,0,0,7.7604,0,0,1.776357E-15,0,8.168842,7.7604,0,0,199.7743,138.9614,0,8.168842,-8.168842,221.8676,52.82552,0.1304669,8.536441,0,0,138.9614
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,11.50079,11.50079,0,0,0,11.50079,0,0,0,0,12.10609,11.50079,0,0,208.8508,130.7925,0,12.10609,-12.10609,209.1067,49.7872,0.1304669,12.65087,0,0,130.7925
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,13.35746,13.35746,0,0,0,13.35746,0,0,1.776357E-15,0,14.06049,13.35746,0,0,222.302,118.6864,0,14.06049,-14.06049,194.2856,46.25838,0.1304669,14.69321,0,0,118.6864
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,29.70464,29.70464,0,0,0,29.70464,0,0,3.552714E-15,0,31.26804,29.70464,0,0,237.9247,104.626,0,31.26804,-31.26804,161.3262,38.41092,0.1304669,32.67511,0,0,104.626
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,14.86186,14.86186,0,0,0,14.86186,0,0,1.776357E-15,0,15.64406,14.86186,0,0,272.667,73.35792,0,15.64406,-15.64406,144.8359,34.48467,0.1304669,16.34805,0,0,73.35792
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,22.19769,22.19769,0,0,0,22.19769,6.862994,0,3.552714E-15,1.523426,23.36598,22.19769,0,0,290.0493,57.71385,0,21.84256,-21.84256,121.8118,29.00276,0.1304669,24.41745,1.218741,0,59.23727
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,51.81978,51.81978,81,0,22.761,51.81978,29.30466,0,0,15.18561,0,0,29.18022,27.72121,314.3188,35.87129,42.90681,0,42.90681,162.5168,38.6944,0.1305718,57.00176,12.14849,81,51.0569
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,29.84762,29.84762,81,0,22.761,29.84762,122.134,0,0,36.45409,0,0,51.15238,48.59476,271.412,74.48743,85.04885,0,85.04885,243.2012,57.90494,0.1306657,32.83238,29.16327,81,110.9415
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,2.560027,2.560027,74.87582,0,21.21158,2.560027,1843.452,0,0,47.19286,0,0,72.31579,68.7,186.3631,151.0314,115.8929,0,115.8929,353.1469,84.08241,0.130669,2.81603,37.75429,81,198.2242
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,70.47029,255.335,50.09681,0,50.09681,400.6729,95.39811,0.1305663,0,40.07745,0,305.4318
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,3.622293,3.622293,0,0,0,3.622293,1553.077,32.07057,0,56.25699,3.81294,3.622293,0,0,20.37348,300.4221,20.37348,0,20.37348,420.0009,100,0.1305247,3.984522,45.00559,0,356.6791
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,49.65526,49.65526,0,0,0,49.65526,131.1019,12.83031,0,65.09901,52.2687,49.65526,0,0,0,318.7582,0,0,0,420.0009,100,0.1305247,54.62079,52.0792,0,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305247,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,15.74435,15.74435,0,0,0,15.74435,363.8315,40.70991,0,57.28291,16.573,15.74435,0,0,0,318.7582,0,0,0,420.0009,100,0.1305247,17.31879,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,4.117646,4.117646,0,0,0,4.117646,326.647,9.115802,0,13.45017,4.334364,4.117646,0,0,0,318.7582,0,0,0,420.0009,100,0.1305247,4.52941,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,28.18561,28.18561,0,0,0,28.18561,108.3068,0.8578765,0,30.52694,29.66906,28.18561,0,0,0,318.7582,0,0,0,420.0009,100,0.1305247,31.00417,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305247,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,17.09476,17.09476,0,0,0,17.09476,30.75284,0,3.552714E-15,5.257124,17.99448,17.09476,0,0,0,318.7582,0,12.73736,-12.73736,406.5745,96.80325,0.1305247,18.80424,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,15.34014,15.34014,0,0,0,15.34014,0,0,1.776357E-15,0,16.14752,15.34014,0,0,14.15262,306.0209,0,16.14752,-16.14752,389.5535,92.75065,0.1305247,16.87416,0,0,306.0209
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,82.22196,82.22196,81,0,22.761,82.22196,0,0,0,0,1.286278,1.221964,0,0,32.09431,289.8734,0,1.286278,-1.286278,388.1977,92.42783,0.1305247,90.44416,0,81,289.8734
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,12.74003,12.74003,0,0,0,12.74003,0,0,1.776357E-15,0,13.41055,12.74003,0,0,33.52351,288.5871,0,13.41055,-13.41055,374.0617,89.06213,0.1305247,14.01403,0,0,288.5871
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,9.566571,9.566571,0,0,0,9.566571,0,0,1.776357E-15,0,10.07008,9.566571,0,0,48.42412,275.1765,0,10.07008,-10.07008,363.4469,86.53481,0.1305247,10.52323,0,0,275.1765
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,13.0022,13.0022,0,0,0,13.0022,0,0,1.776357E-15,0,13.68652,13.0022,0,0,59.61309,265.1064,0,13.68652,-13.68652,349.02,83.09984,0.1305247,14.30242,0,0,265.1064
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,42.04949,42.04949,0,0,0,42.04949,0,0,7.105427E-15,0,44.26262,42.04949,0,0,74.82034,251.4199,0,44.26262,-44.26262,302.3631,71.99108,0.1305247,46.25444,0,0,251.4199
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.75283,43.75283,0,0,0,43.75283,0,0,7.105427E-15,0,46.05561,43.75283,0,0,124.001,207.1573,0,46.05561,-46.05561,253.8163,60.43232,0.1305247,48.12811,0,0,207.1573
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.01078,38.01078,0,0,0,38.01078,0,0,7.105427E-15,0,40.01135,38.01078,0,0,175.1739,161.1017,0,40.01135,-40.01135,211.6406,50.39052,0.1305247,41.81186,0,0,161.1017
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,26.03238,26.03238,0,0,0,26.03238,0,0,0,0,27.40251,26.03238,0,0,219.631,121.0903,0,27.40251,-27.40251,182.7558,43.5132,0.1305247,28.63562,0,0,121.0903
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,29.606,29.606,0,0,0,29.606,0,0,3.552714E-15,0,31.16421,29.606,0,0,250.0782,93.68784,0,31.16421,-31.16421,149.9059,35.6918,0.1305247,32.5666,0,0,93.68784
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.7051,62.52362,0,0,0,149.9059,35.6918,0.1305247,0,0,0,62.52362
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.187961,2.187961,0,0,0,2.187961,34.2859,0,0,0.7501622,2.303117,2.187961,0,0,284.7051,62.52362,0,1.552955,-1.552955,148.2689,35.30205,0.1305247,2.406757,0.6001298,0,63.27378
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,21.93238,21.93238,0,0,0,21.93238,28.24015,0,0,6.193737,23.08671,21.93238,0,0,286.4306,60.97066,0,16.89298,-16.89298,130.4621,31.06235,0.1305247,24.12562,4.954989,0,67.1644
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,21.37167,21.37167,0,0,0,21.37167,81.65425,0,0,17.45087,22.49649,21.37167,0,0,305.2006,44.07769,0,5.045617,-5.045617,125.1436,29.79603,0.1305247,23.50883,13.9607,0,61.52856
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,64.98646,64.98646,81,0,22.761,64.98646,47.02813,0,0,30.56191,0,0,16.01354,15.21287,310.8069,39.03207,45.77478,0,45.77478,168.5694,40.13548,0.1306294,71.4851,24.44953,81,69.59399
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,34.71452,34.71452,81,0,22.761,34.71452,103.4005,0,0,35.89499,0,0,46.28548,43.97121,265.0321,80.22937,79.86619,0,79.86619,244.3371,58.17538,0.1307334,38.18597,28.71599,81,116.1244
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,25.92085,25.92085,81,0,22.761,25.92085,192.514,0,0,49.90126,0,0,55.07915,52.3252,185.1659,152.1089,102.2265,0,102.2265,341.3176,81.26593,0.1307914,28.51293,39.92101,81,202.0102
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,53.04787,53.04787,0,0,0,53.04787,79.91689,0,0,42.39421,55.83986,53.04787,0,0,82.93941,244.1127,0,13.44565,-13.44565,327.1447,77.89143,0.1307914,58.35265,33.91537,0,286.507
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,10.17944,10.17944,0,0,0,10.17944,660.5781,0,0,67.24313,10.7152,10.17944,0,0,97.87903,230.6671,56.52794,0,56.52794,380.7718,90.65976,0.130676,11.19738,53.79451,0,297.9102
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,53.96207,53.96207,0,0,0,53.96207,65.91345,0,7.105427E-15,35.56826,56.80217,53.96207,0,0,41.35109,281.5422,0,21.23391,-21.23391,358.3893,85.3306,0.130676,59.35827,28.45461,0,317.1105
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,22.38524,22.38524,0,0,0,22.38524,68.03926,0,0,15.23075,23.56341,22.38524,0,0,64.94433,260.3083,0,8.332658,-8.332658,349.6058,83.23932,0.130676,24.62376,12.1846,0,275.5391
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,28.49327,28.49327,0,0,0,28.49327,8.279817,0,0,2.35919,29.99291,28.49327,0,0,74.20284,251.9757,0,27.63372,-27.63372,320.4774,76.30398,0.130676,31.34259,1.887352,0,254.3349
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,57.6501,57.6501,0,0,0,57.6501,19.97813,0,0,11.51741,60.68432,57.6501,0,0,104.907,224.3419,0,49.16691,-49.16691,268.6509,63.96437,0.130676,63.41512,9.213931,0,235.8594
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,17.61542,17.61542,0,0,0,17.61542,23.7262,0,0,4.17947,18.54255,17.61542,0,0,159.5369,175.175,0,14.36308,-14.36308,253.5109,60.35961,0.130676,19.37696,3.343575,0,179.3545
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,55.98464,55.98464,0,0,0,55.98464,0,0,7.105427E-15,0,58.9312,55.98464,0,0,175.4958,160.812,0,58.9312,-58.9312,191.3919,45.56942,0.130676,61.5831,0,0,160.812
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,18.56977,18.56977,0,0,0,18.56977,0,0,3.552714E-15,0,19.54712,18.56977,0,0,240.975,101.8808,0,19.54712,-19.54712,170.7874,40.6636,0.130676,20.42674,0,0,101.8808
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,100.3616,100.3616,81,0,22.761,100.3616,0,0,0,0,20.38059,19.36156,0,0,262.694,82.33364,0,20.38059,-20.38059,149.3044,35.5486,0.130676,110.3977,0,81,82.33364
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,53.67799,53.67799,81,0,22.761,53.67799,0,0,0,0,0,0,27.32202,25.95592,285.3391,61.95305,25.95592,0,25.95592,173.9284,41.41143,0.1307429,59.04578,0,81,61.95305
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,33.03413,33.03413,81,0,22.761,33.03413,0,0,0,0,0,0,47.96587,45.56757,259.3832,85.31337,45.56757,0,45.56757,217.1575,51.70407,0.1308603,36.33755,0,81,85.31337
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.301061,1.301061,73.61685,0,20.89306,1.301061,0,0,0,0,0,0,72.31579,68.7,213.8156,126.3242,68.7,0,68.7,282.3321,67.22179,0.1309539,1.431167,0,81,126.3242
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.48188,49.48188,81,0,22.761,49.48188,0,0,0,0,0,0,31.51812,29.94222,145.1156,188.1542,29.94222,0,29.94222,310.7378,73.98504,0.1310308,54.43007,0,81,188.1542
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,32.288,32.288,81,0,22.761,32.288,0,0,0,0,0,0,48.712,46.2764,115.1734,215.1022,46.2764,0,46.2764,354.6394,84.43779,0.1311495,35.5168,0,81,215.1022
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.56293,39.56293,0,0,0,39.56293,0,0,0,0,41.64519,39.56293,0,0,68.89698,256.7509,0,41.64519,-41.64519,310.7415,73.98593,0.1311495,43.51923,0,0,256.7509
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,32.12537,32.12537,0,0,0,32.12537,0,0,7.105427E-15,0,33.81618,32.12537,0,0,115.1694,215.1057,0,33.81618,-33.81618,275.0962,65.49895,0.1311495,35.33791,0,0,215.1057
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.82235,36.82235,0,0,0,36.82235,0,0,0,0,38.76036,36.82235,0,0,152.743,181.2896,0,38.76036,-38.76036,234.2391,55.77111,0.1311495,40.50458,0,0,181.2896
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,38.69209,38.69209,0,0,0,38.69209,3.651352,0,7.105427E-15,1.412785,40.72852,38.69209,0,0,195.81,142.5292,0,39.31573,-39.31573,192.7967,45.90389,0.1311495,42.5613,1.130228,0,143.942
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,30.90678,30.90678,0,0,0,30.90678,52.09511,0,3.552714E-15,16.10092,32.53346,30.90678,0,0,239.4942,103.2135,0,16.43253,-16.43253,175.4753,41.77975,0.1311495,33.99746,12.88074,0,119.3144
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,19.2667,19.2667,0,0,0,19.2667,157.2225,0,0,30.29159,20.28074,19.2667,0,0,257.7525,86.78094,10.01085,0,10.01085,184.9724,44.04097,0.1311291,21.19337,24.23327,0,117.0725
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,247.7417,95.7907,48.94603,0,48.94603,231.4067,55.09673,0.1310293,0,39.15683,0,144.7367
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,35.96414,35.96414,0,0,0,35.96414,133.8991,0,0,48.15567,37.85699,35.96414,0,0,198.7957,139.8421,10.29868,0,10.29868,241.1769,57.42296,0.1310083,39.56055,38.52453,0,187.9978
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,41.12253,41.12253,0,0,0,41.12253,114.7952,0,0,47.20671,43.28688,41.12253,0,0,188.497,149.1109,3.919839,0,3.919839,244.8956,58.30836,0.1310004,45.23479,37.76537,0,196.3177
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,9.235912,9.235912,0,0,0,9.235912,570.2087,0,0,52.66398,9.722013,9.235912,0,0,184.5771,152.6388,42.94197,0,42.94197,285.6339,68.00794,0.130913,10.1595,42.13119,0,205.3028
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,141.6352,191.2866,12.80732,0,12.80732,297.784,70.90081,0.130887,0,10.24585,0,204.0939
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,32.78647,32.78647,0,0,0,32.78647,149.6286,0,0,49.05793,34.51207,32.78647,0,0,128.8279,202.8132,14.54586,0,14.54586,311.5834,74.18638,0.1308574,36.06512,39.24635,0,251.8711
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,25.37564,25.37564,0,0,0,25.37564,79.14178,0,3.552714E-15,20.08274,26.7112,25.37564,0,0,114.282,215.9044,0,6.628468,-6.628468,304.5964,72.5228,0.1308574,27.91321,16.06619,0,235.9872
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,2.689304,2.689304,0,0,0,2.689304,762.6536,0,0,20.51007,2.830847,2.689304,0,0,121.647,209.276,17.67923,0,17.67923,321.3684,76.51613,0.1308215,2.958235,16.40806,0,229.786
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,27.86661,27.86661,0,0,0,27.86661,41.2977,0,3.552714E-15,11.50827,29.33327,27.86661,0,0,103.9677,225.1873,0,17.825,-17.825,302.5792,72.04252,0.1308215,30.65326,9.206613,0,236.6955
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,65.57536,65.57536,81,0,22.761,65.57536,7.391634,0,0,4.84709,0,0,15.42465,14.65341,123.7733,207.3623,19.50051,0,19.50051,321.079,76.44723,0.1308693,72.13289,3.877672,81,212.2094
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,50.88651,50.88651,81,0,22.761,50.88651,0,0,0,0,0,0,30.11349,28.60781,104.2728,224.9127,28.60781,0,28.60781,348.2188,82.90906,0.1309425,55.97516,0,81,224.9127
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.47374,43.47374,0,0,0,43.47374,0,0,7.105427E-15,0,45.76184,43.47374,0,0,75.66497,250.6597,0,45.76184,-45.76184,299.9815,71.42403,0.1309425,47.82112,0,0,250.6597
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,21.38607,21.38607,0,0,0,21.38607,0,0,0,0,22.51166,21.38607,0,0,126.5115,204.8979,0,22.51166,-22.51166,276.2522,65.77419,0.1309425,23.52468,0,0,204.8979
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.5244,182.3863,0,0,0,276.2522,65.77419,0.1309425,0,0,0,182.3863
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,4.59231,4.59231,0,0,0,4.59231,0,0,0,0,4.834011,4.59231,0,0,151.5244,182.3863,0,4.834011,-4.834011,271.1567,64.56098,0.1309425,5.051541,0,0,182.3863
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.83305,39.83305,0,0,0,39.83305,0,0,7.105427E-15,0,41.92952,39.83305,0,0,156.8955,177.5522,0,41.92952,-41.92952,226.9591,54.03777,0.1309425,43.81635,0,0,177.5522
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,45.13383,45.13383,0,0,0,45.13383,0,0,7.105427E-15,0,47.50929,45.13383,0,0,203.4839,135.6227,0,47.50929,-47.50929,176.8799,42.11417,0.1309425,49.64721,0,0,135.6227
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,18.77812,18.77812,0,0,0,18.77812,0,0,0,0,19.76644,18.77812,0,0,256.272,88.11343,0,19.76644,-19.76644,156.0442,37.15331,0.1309425,20.65593,0,0,88.11343
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,4.01483,4.01483,0,0,0,4.01483,0,0,8.881784E-16,0,4.226136,4.01483,0,0,278.2347,68.34698,0,4.226136,-4.226136,151.5895,36.09266,0.1309425,4.416313,0,0,68.34698
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,10.35718,10.35718,0,0,0,10.35718,0,0,1.776357E-15,0,10.9023,10.35718,0,0,282.9304,64.12085,0,10.9023,-10.9023,140.0975,33.35647,0.1309425,11.3929,0,0,64.12085
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,2.74191,2.74191,0,0,0,2.74191,0,0,4.440892E-16,0,2.886221,2.74191,0,0,295.0441,53.21856,0,2.886221,-2.886221,137.0551,32.6321,0.1309425,3.016101,0,0,53.21856
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,26.64101,26.64101,0,0,0,26.64101,2.10516,0,3.552714E-15,0.5608358,28.04317,26.64101,0,0,298.251,50.33233,0,27.48233,-27.48233,108.0862,25.73475,0.1309425,29.30511,0.4486687,0,50.89317
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,27.89436,27.89436,81,0,22.761,27.89436,56.7557,0,0,15.83164,0,0,53.10564,50.45036,328.7869,22.85,66.282,0,66.282,170.9668,40.7063,0.1310726,30.6838,12.66531,81,38.68164
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,32.20306,32.20306,81,0,22.761,32.20306,126.9256,0,0,40.87392,0,0,48.79694,46.35709,262.5049,82.5038,87.23101,0,87.23101,253.7214,60.40974,0.1311599,35.42337,32.69913,81,123.3777
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,31.18883,31.18883,81,0,22.761,31.18883,191.0938,0,0,59.5999,0,0,49.81117,47.32061,175.2739,161.0117,106.9205,0,106.9205,355.1551,84.56057,0.1312071,34.30771,47.67992,81,220.6116
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,12.56213,12.56213,0,0,0,12.56213,569.5047,0,0,71.54189,13.22329,12.56213,0,0,68.35339,257.2402,58.3186,0,58.3186,410.481,97.73338,0.131089,13.81834,57.23351,0,328.7821
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,12.22342,12.22342,0,0,0,12.22342,767.1543,70.87091,0,93.77245,12.86675,12.22342,0,0,10.03479,309.7269,10.03479,0,10.03479,420.0009,100,0.1310687,13.44576,75.01797,0,403.4994
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310687,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,21.2585,21.2585,0,0,0,21.2585,409.7918,64.73821,0,87.11558,22.37737,21.2585,0,0,0,318.7582,0,0,0,420.0009,100,0.1310687,23.38435,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310687,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,37.77058,37.77058,0,0,0,37.77058,168.0498,23.71489,0,63.4734,39.75851,37.77058,0,0,0,318.7582,0,0,0,420.0009,100,0.1310687,41.54765,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,32.67032,32.67032,0,0,0,32.67032,85.54836,0,0,27.94892,34.38981,32.67032,0,0,0,318.7582,0,6.44089,-6.44089,413.2115,98.38351,0.1310687,35.93735,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,56.6424,56.6424,0,0,0,56.6424,40.75604,7.105427E-15,0,23.0852,59.62358,56.6424,0,0,7.156544,312.3173,0,36.53838,-36.53838,374.6967,89.21333,0.1310687,62.30664,18.46816,0,335.4025
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,38.95716,38.95716,0,0,0,38.95716,13.45262,0,0,5.24076,41.00754,38.95716,0,0,47.75475,275.779,0,35.76678,-35.76678,336.9952,80.23679,0.1310687,42.85287,4.192608,0,281.0197
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.879,46.879,0,0,0,46.879,0,0,0,0,49.34631,46.879,0,0,87.49561,240.0122,0,49.34631,-49.34631,284.9796,67.85216,0.1310687,51.5669,0,0,240.0122
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,49.86273,49.86273,0,0,0,49.86273,0,0,0,0,52.48709,49.86273,0,0,142.3248,190.6659,0,52.48709,-52.48709,229.6534,54.67927,0.1310687,54.84901,0,0,190.6659
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,60.02858,60.02858,0,0,0,60.02858,0,0,7.105427E-15,0,63.18798,60.02858,0,0,200.6438,138.1788,0,63.18798,-63.18798,163.0474,38.82074,0.1310687,66.03143,0,0,138.1788
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,6.05315,6.05315,0,0,0,6.05315,0,0,8.881784E-16,0,6.371737,6.05315,0,0,270.8527,74.9908,0,6.371737,-6.371737,156.331,37.2216,0.1310687,6.658465,0,0,74.9908
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,9.376453,9.376453,0,0,0,9.376453,0,0,0,0,9.869951,9.376453,0,0,277.9324,68.61906,0,9.869951,-9.869951,145.9272,34.7445,0.1310687,10.3141,0,0,68.61906
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,8.942071,8.942071,0,0,0,8.942071,0,0,1.776357E-15,0,9.412706,8.942071,0,0,288.899,58.74911,0,9.412706,-9.412706,136.0053,32.38215,0.1310687,9.836278,0,0,58.74911
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,43.61617,43.61617,81,0,22.761,43.61617,0,0,0,0,0,0,37.38383,35.51464,299.3576,49.33641,35.51464,0,35.51464,169.6974,40.40408,0.131159,47.97778,0,81,49.33641
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,19.43368,19.43368,81,0,22.761,19.43368,0,0,0,0,0,0,61.56632,58.48801,263.8429,81.29958,58.48801,0,58.48801,225.1841,53.61514,0.1313039,21.37704,0,81,81.29958
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,21.79538,21.79538,81,0,22.761,21.79538,0,0,0,0,0,0,59.20462,56.24439,205.3549,133.9388,56.24439,0,56.24439,278.5422,66.31943,0.1314464,23.97492,0,81,133.9388
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,8.134647,8.134647,80.45044,0,22.62196,8.134647,0,0,0,0,0,0,72.31579,68.7,149.1105,184.5587,68.7,0,68.7,343.7167,81.83715,0.1315677,8.948112,0,81,184.5587
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.96215,38.96215,0,0,0,38.96215,0,0,0,0,41.01278,38.96215,0,0,80.41054,246.3887,0,41.01278,-41.01278,300.4854,71.54401,0.1315677,42.85836,0,0,246.3887
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,23.28173,23.28173,0,0,0,23.28173,5.241046,0,3.552714E-15,1.220206,24.50709,23.28173,0,0,125.9803,205.376,0,23.28688,-23.28688,275.9389,65.69961,0.1315677,25.60991,0.9761652,0,206.5962
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,45.95844,45.95844,0,0,0,45.95844,31.57433,0,7.105427E-15,14.51107,48.37731,45.95844,0,0,151.8546,182.0891,0,33.86624,-33.86624,240.2408,57.20007,0.1315677,50.55429,11.60886,0,196.6001
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,12.56172,12.56172,0,0,0,12.56172,315.9713,0,0,39.69142,13.22286,12.56172,0,0,189.4838,148.2228,26.46856,0,26.46856,265.351,63.17869,0.1315142,13.81789,31.75314,0,187.9143
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,20.59372,20.59372,0,0,0,20.59372,336.9066,0,0,69.38161,21.6776,20.59372,0,0,163.0152,172.0445,47.70401,0,47.70401,310.607,73.95391,0.1314179,22.65309,55.50529,0,241.4261
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,115.3112,214.9781,69.34082,0,69.34082,376.3895,89.61637,0.1312781,0,55.47266,0,284.319
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,8.059038,0,54.02942,0,0,0,0,45.97038,277.3849,45.97038,0,45.97038,420.0009,100,0.1311855,0,43.22353,0,331.4143
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,42.32936,42.32936,0,0,0,42.32936,114.839,4.053399,0,48.61061,44.55722,42.32936,0,0,0,318.7582,0,0,0,420.0009,100,0.1311855,46.56229,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311855,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,2.925121,2.925121,0,0,0,2.925121,1299.949,34.94601,0,38.02509,3.079075,2.925121,0,0,0,318.7582,0,0,0,420.0009,100,0.1311855,3.217633,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,24.17678,24.17678,0,0,0,24.17678,153.6704,11.70332,0,37.15257,25.44924,24.17678,0,0,0,318.7582,0,0,0,420.0009,100,0.1311855,26.59446,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,58.06448,58.06448,0,0,0,58.06448,28.61209,0,0,16.61346,61.12051,58.06448,0,0,0,318.7582,0,44.50705,-44.50705,373.0863,88.8299,0.1311855,63.87093,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,37.03341,37.03341,0,0,0,37.03341,30.60776,0,0,11.3351,38.98254,37.03341,0,0,49.45227,274.2512,0,27.64744,-27.64744,343.9433,81.89111,0.1311855,40.73676,9.068079,0,285.5863
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,62.24821,62.24821,0,0,0,62.24821,7.399205,0,0,4.605873,65.52443,62.24821,0,0,80.17165,246.6037,0,60.91856,-60.91856,279.7295,66.60213,0.1311855,68.47303,3.684698,0,251.2096
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,24.62761,24.62761,0,0,0,24.62761,0,0,3.552714E-15,0,25.9238,24.62761,0,0,147.8589,185.6852,0,25.9238,-25.9238,252.4034,60.09594,0.1311855,27.09037,0,0,185.6852
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.6632,159.7614,0,0,0,252.4034,60.09594,0.1311855,0,0,0,159.7614
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,38.94752,38.94752,0,0,0,38.94752,0,0,0,0,40.99739,38.94752,0,0,176.6632,159.7614,0,40.99739,-40.99739,209.1884,49.80666,0.1311855,42.84227,0,0,159.7614
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,26.08644,26.08644,0,0,0,26.08644,0,0,0,0,27.45941,26.08644,0,0,222.2158,118.764,0,27.45941,-27.45941,180.2437,42.91507,0.1311855,28.69508,0,0,118.764
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,3.481632,3.481632,0,0,0,3.481632,0,0,4.440892E-16,0,3.664875,3.481632,0,0,252.7263,91.30458,0,3.664875,-3.664875,176.3805,41.99528,0.1311855,3.829795,0,0,91.30458
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,25.51193,25.51193,0,0,0,25.51193,0,0,3.552714E-15,0,26.85466,25.51193,0,0,256.7983,87.63971,0,26.85466,-26.85466,148.0732,35.25546,0.1311855,28.06312,0,0,87.63971
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,16.69716,16.69716,0,0,0,16.69716,0,0,0,0,17.57595,16.69716,0,0,286.6369,60.78505,0,17.57595,-17.57595,129.5466,30.84435,0.1311855,18.36687,0,0,60.78505
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.07005,33.07005,0,0,0,33.07005,0,0,0,0,34.81057,33.07005,0,0,306.1657,43.20909,0,34.81057,-34.81057,92.85298,22.10781,0.1311855,36.37705,0,0,43.20909
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,58.2508,58.2508,81,0,22.761,58.2508,0,-3.552714E-15,0,0,0,0,22.7492,21.61174,344.8441,8.398517,21.61174,0,21.61174,113.3557,26.98939,0.1312401,64.07588,0,81,8.398517
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,20.59711,20.59711,81,0,22.761,20.59711,0,0,0,0,0,0,60.40289,57.38275,323.2324,27.84908,57.38275,0,57.38275,167.7937,39.95081,0.1313848,22.65682,0,81,27.84908
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,265.8496,79.49355,68.7,0,68.7,232.9683,55.46852,0.1314706,0,0,81,79.49355
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,6.172703,6.172703,78.48849,0,22.12559,6.172703,16.47137,0,0,1.016729,0,0,72.31579,68.7,197.1496,141.3236,69.71673,0,69.71673,299.1074,71.2159,0.1315807,6.789973,0.8133829,81,142.3403
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,30.16006,30.16006,81,0,22.761,30.16006,38.6479,0,0,11.65623,0,0,50.83994,48.29794,127.4329,204.0686,59.95417,0,59.95417,355.9849,84.75814,0.131721,33.17607,9.324986,81,215.7248
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,3.410451,3.410451,0,0,0,3.410451,357.3518,0,0,12.18731,3.589948,3.410451,0,0,67.47874,258.0274,8.59736,0,8.59736,364.1411,86.70008,0.1317037,3.751496,9.749846,0,270.2147
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,68.20627,68.20627,81,0,22.761,68.20627,27.08491,0,0,18.4736,0,0,12.79373,12.15405,58.88137,265.765,30.62765,0,30.62765,393.197,93.61815,0.1317723,75.02689,14.77888,81,284.2386
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,41.14755,41.14755,0,0,0,41.14755,65.63834,0,7.105427E-15,27.00857,43.31321,41.14755,0,0,28.25373,293.3299,0,16.30464,-16.30464,376.0104,89.52611,0.1317723,45.26231,21.60686,0,320.3384
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,46.37,277.0252,11.54225,0,11.54225,386.9603,92.13323,0.1317491,0,9.2338,0,288.5675
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,35.28445,35.28445,0,0,0,35.28445,80.44193,0,7.105427E-15,28.3835,37.14153,35.28445,0,0,34.82774,287.4133,0,8.758033,-8.758033,377.7286,89.9352,0.1317491,38.8129,22.7068,0,315.7968
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,50.66557,50.66557,0,0,0,50.66557,53.13169,0,0,26.91947,53.33218,50.66557,0,0,44.55889,278.6552,0,26.4127,-26.4127,349.8871,83.30629,0.1317491,55.73212,21.53558,0,305.5747
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,73.90634,252.2425,51.1713,0,51.1713,398.4325,94.86469,0.1316463,0,40.93704,0,303.4138
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,7.313458,7.313458,0,0,0,7.313458,514.3062,7.180149,0,37.61356,7.698377,7.313458,0,0,22.73504,298.2967,22.73504,0,22.73504,420.0009,100,0.1316007,8.044804,30.09085,0,335.9102
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316007,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316007,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,34.45715,34.45715,0,0,0,34.45715,15.20208,0,7.105427E-15,5.238204,36.27068,34.45715,0,0,0,318.7582,0,31.03248,-31.03248,387.2897,92.21165,0.1316007,37.90286,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,14.12127,14.12127,0,0,0,14.12127,0,0,0,0,14.86449,14.12127,0,0,34.48053,287.7257,0,14.86449,-14.86449,371.6212,88.48106,0.1316007,15.5334,0,0,287.7257
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,52.49691,52.49691,0,0,0,52.49691,0,0,0,0,55.2599,52.49691,0,0,50.99664,272.8613,0,55.2599,-55.2599,313.3721,74.61227,0.1316007,57.7466,0,0,272.8613
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,50.32957,50.32957,0,0,0,50.32957,0,0,7.105427E-15,0,52.9785,50.32957,0,0,112.3965,217.6013,0,52.9785,-52.9785,257.5279,61.31604,0.1316007,55.36253,0,0,217.6013
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,15.8646,15.8646,0,0,0,15.8646,0,0,1.776357E-15,0,16.69958,15.8646,0,0,171.2615,164.6228,0,16.69958,-16.69958,239.925,57.12488,0.1316007,17.45107,0,0,164.6228
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,44.09547,44.09547,0,0,0,44.09547,0,0,7.105427E-15,0,46.41628,44.09547,0,0,189.8166,147.9233,0,46.41628,-46.41628,190.9979,45.47561,0.1316007,48.50501,0,0,147.9233
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,56.89668,56.89668,0,0,0,56.89668,0,0,0,0,59.89125,56.89668,0,0,241.3903,101.507,0,59.89125,-59.89125,127.867,30.44447,0.1316007,62.58635,0,0,101.507
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,12.21369,12.21369,0,0,0,12.21369,0,0,1.776357E-15,0,12.85651,12.21369,0,0,307.9361,41.61575,0,12.85651,-12.85651,114.3151,27.21782,0.1316007,13.43506,0,0,41.61575
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,9.274668,9.274668,0,0,0,9.274668,0,0,0,0,9.762809,9.274668,0,0,322.2211,28.75923,0,9.762809,-9.762809,104.0242,24.76761,0.1316007,10.20214,0,0,28.75923
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,35.6565,35.6565,81,0,22.761,35.6565,0,0,0,0,0,0,45.3435,43.07633,333.0687,18.99642,43.07633,0,43.07633,144.89,34.49754,0.1317085,39.22215,0,81,18.99642
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,289.9923,57.76512,68.7,0,68.7,210.0645,50.01525,0.1317935,0,0,81,57.76512
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,14.63881,14.63881,81,0,22.761,14.63881,0,0,0,0,0,0,66.36119,63.04313,221.2923,119.5951,63.04313,0,63.04313,269.8725,64.25522,0.1319267,16.10269,0,81,119.5951
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,9.517189,9.517189,81,0,22.761,9.517189,4.0866,0,0,0.3889295,0,0,71.48281,67.90867,158.2492,176.3339,68.2976,0,68.2976,334.6653,79.68204,0.1320492,10.46891,0.3111436,81,176.7229
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,35.07486,35.07486,81,0,22.761,35.07486,19.7577,0,0,6.929986,0,0,45.92514,43.62889,89.95161,237.8018,50.55887,0,50.55887,382.6296,91.1021,0.1321718,38.58234,5.543989,81,244.7318
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,88.89256,88.89256,81,0,22.761,88.89256,13.1862,0,0,11.72155,8.307954,7.892557,0,0,39.39274,283.3047,3.413599,0,3.413599,385.868,91.87315,0.1321788,97.78181,9.377242,81,295.0263
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,7.451493,7.451493,0,0,0,7.451493,255.0471,0,0,19.00482,7.843677,7.451493,0,0,35.97915,286.377,11.16114,0,11.16114,396.4564,94.3942,0.1321564,8.196642,15.20386,0,305.3818
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,24.818,296.422,14.46858,0,14.46858,410.1825,97.66231,0.1321274,0,11.57487,0,310.8906
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,26.60742,26.60742,0,0,0,26.60742,39.80827,0,3.552714E-15,10.59195,28.00781,26.60742,0,0,10.34942,309.4438,0,17.41586,-17.41586,391.8246,93.29138,0.1321274,29.26816,8.473562,0,320.0357
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,38.59,38.59,0,0,0,38.59,24.12902,0,0,9.311387,40.62105,38.59,0,0,29.70037,292.0279,0,31.30966,-31.30966,358.8213,85.43347,0.1321274,42.449,7.44911,0,301.3393
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,45.04244,45.04244,0,0,0,45.04244,47.15475,0,0,21.23965,47.41309,45.04244,0,0,64.48888,260.7182,0,26.17345,-26.17345,331.2321,78.86462,0.1321274,49.54668,16.99172,0,281.9579
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,49.96642,49.96642,0,0,0,49.96642,24.76001,0,7.105427E-15,12.37169,52.59623,49.96642,0,0,93.57049,234.5448,0,40.22454,-40.22454,288.8317,68.76931,0.1321274,54.96306,9.897352,0,246.9165
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,138.2644,194.3203,14.08038,0,14.08038,302.1895,71.94974,0.1320992,0,11.2643,0,208.4006
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,17.66588,17.66588,0,0,0,17.66588,43.66687,0,3.552714E-15,7.714136,18.59566,17.66588,0,0,124.184,206.9926,0,10.88152,-10.88152,290.7194,69.21876,0.1320992,19.43246,6.171309,0,214.7067
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,56.73723,56.73723,0,0,0,56.73723,10.77356,0,0,6.112619,59.7234,56.73723,0,0,136.2746,196.1111,0,53.61078,-53.61078,234.2087,55.76385,0.1320992,62.41095,4.890096,0,202.2237
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,9.624142,9.624142,0,0,0,9.624142,54.7592,0,0,5.270103,10.13068,9.624142,0,0,195.8422,142.5003,0,4.860572,-4.860572,229.0852,54.54398,0.1320992,10.58656,4.216083,0,147.7704
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,2.758438,2.758438,0,0,0,2.758438,0,0,4.440892E-16,0,2.903619,2.758438,0,0,201.2428,137.6397,0,2.903619,-2.903619,226.0245,53.81525,0.1320992,3.034281,0,0,137.6397
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.469,134.7361,0,0,0,226.0245,53.81525,0.1320992,0,0,0,134.7361
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.469,134.7361,0,0,0,226.0245,53.81525,0.1320992,0,0,0,134.7361
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.469,134.7361,0,0,0,226.0245,53.81525,0.1320992,0,0,0,134.7361
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.34312,35.34312,0,0,0,35.34312,0,0,0,0,37.20329,35.34312,0,0,204.469,134.7361,0,37.20329,-37.20329,186.8088,44.47819,0.1320992,38.87744,0,0,134.7361
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,46.67289,46.67289,0,0,0,46.67289,0,0,0,0,49.12936,46.67289,0,0,245.806,97.53281,0,49.12936,-49.12936,135.0219,32.148,0.1320992,51.34018,0,0,97.53281
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,15.76869,15.76869,0,0,0,15.76869,0,0,1.776357E-15,0,16.59862,15.76869,0,0,300.3942,48.40345,0,16.59862,-16.59862,117.5254,27.98218,0.1320992,17.34556,0,0,48.40345
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,17.47861,17.47861,0,0,0,17.47861,0,0,0,0,18.39853,17.47861,0,0,318.8371,31.80482,0,18.39853,-18.39853,98.13164,23.36463,0.1320992,19.22647,0,0,31.80482
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,25.60232,25.60232,81,0,22.761,25.60232,0,0,0,0,0,0,55.39768,52.6278,339.2799,13.40629,52.6278,0,52.6278,148.0588,35.25201,0.1322298,28.16255,0,81,13.40629
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,12.68279,12.68279,81,0,22.761,12.68279,0,0,0,0,0,0,68.31721,64.90134,286.6521,60.77131,64.90134,0,64.90134,209.6296,49.91171,0.1323584,13.95107,0,81,60.77131
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,221.7508,119.1825,68.7,0,68.7,274.8041,65.42942,0.1324422,0,0,81,119.1825
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,72.31579,0,20.56389,0,0,0,0,0.6501261,0,0,72.31579,68.7,153.0508,181.0125,69.35013,0,69.35013,340.5954,81.09399,0.1325245,0,0.5201009,81,181.6626
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,40.04241,40.04241,0,0,0,40.04241,12.47281,0,0,4.994412,42.14991,40.04241,0,0,83.70065,243.4276,0,37.15549,-37.15549,301.4301,71.76893,0.1325245,44.04665,3.995529,0,248.422
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,39.97084,39.97084,0,0,0,39.97084,14.80642,0,7.105427E-15,5.918251,42.07457,39.97084,0,0,124.9845,206.2721,0,36.15632,-36.15632,263.318,62.69463,0.1325245,43.96793,4.734601,0,212.1904
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,44.0997,44.0997,0,0,0,44.0997,24.94182,0,0,10.99927,46.42074,44.0997,0,0,165.1582,170.1158,0,35.42147,-35.42147,225.9805,53.80477,0.1325245,48.50967,8.799414,0,181.1151
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,65.12789,65.12789,81,0,22.761,65.12789,9.46614,0,0,6.165098,0,0,15.87211,15.0785,204.5154,134.6943,21.2436,0,21.2436,246.1339,58.6032,0.1325742,71.64069,4.932078,81,140.8594
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,3.93411,0,0,72.31579,68.7,183.2718,153.8136,72.63411,0,72.63411,315.0407,75.00954,0.1326497,0,3.147288,81,157.7477
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,47.32564,47.32564,81,0,22.761,47.32564,15.45365,0,0,7.313539,0,0,33.67436,31.99064,110.6377,219.1843,39.30418,0,39.30418,352.3279,83.88743,0.1327432,52.05821,5.850831,81,226.4978
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,0,0,0,0,0,0,13.42401,0,0,0,0,71.33354,254.558,13.42401,0,13.42401,365.063,86.91959,0.1327164,0,10.73921,0,267.9821
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,18.07848,18.07848,0,0,0,18.07848,88.30272,0,0,15.96379,19.02998,18.07848,0,0,57.90953,266.6396,0,3.06619,-3.06619,361.831,86.15006,0.1327164,19.88632,12.77103,0,282.6034
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,25.25826,25.25826,0,0,0,25.25826,32.17395,0,3.552714E-15,8.126578,26.58764,25.25826,0,0,61.31641,263.5735,0,18.46106,-18.46106,342.3713,81.51682,0.1327164,27.78408,6.501262,0,271.7
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,64.84767,64.84767,81,0,22.761,64.84767,11.17075,0,0,7.243972,0,0,16.15232,15.34471,81.8287,245.1124,22.58868,0,22.58868,363.8008,86.61907,0.1327687,71.33244,5.795177,81,252.3564
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,0,0,0,0,0,0,6.519283,0,0,0,0,59.24002,265.4422,6.519283,0,6.519283,369.9856,88.09162,0.1327557,0,5.215426,0,271.9615
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,43.55674,43.55674,0,0,0,43.55674,11.61003,0,7.105427E-15,5.056952,45.8492,43.55674,0,0,52.72074,271.3096,0,40.79225,-40.79225,326.9868,77.85384,0.1327557,47.91242,4.045562,0,276.3665
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,85.59718,85.59718,81,0,22.761,85.59718,0,0,0,0,4.83913,4.597174,0,0,98.04546,230.5173,0,4.83913,-4.83913,321.8859,76.63934,0.1327557,94.15689,0,81,230.5173
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,12.33166,12.33166,81,0,22.761,12.33166,0,0,0,0,0,0,68.66834,65.23492,103.4223,225.6782,65.23492,0,65.23492,383.7731,91.37437,0.1328823,13.56482,0,81,225.6782
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,35.32548,35.32548,0,0,0,35.32548,0,0,0,0,37.18472,35.32548,0,0,38.18735,284.3896,0,37.18472,-37.18472,344.577,82.04198,0.1328823,38.85803,0,0,284.3896
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,14.65131,14.65131,0,0,0,14.65131,0,0,1.776357E-15,0,15.42243,14.65131,0,0,79.5037,247.2049,0,15.42243,-15.42243,328.3203,78.17136,0.1328823,16.11644,0,0,247.2049
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,30.66977,30.66977,0,0,0,30.66977,0,0,3.552714E-15,0,32.28397,30.66977,0,0,96.63973,231.7825,0,32.28397,-32.28397,294.29,70.06892,0.1328823,33.73675,0,0,231.7825
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,33.26049,33.26049,0,0,0,33.26049,0,0,0,0,35.01104,33.26049,0,0,132.5108,199.4985,0,35.01104,-35.01104,257.3852,61.28206,0.1328823,36.58654,0,0,199.4985
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,16.59279,16.59279,0,0,0,16.59279,0,0,0,0,17.46609,16.59279,0,0,171.412,164.4875,0,17.46609,-17.46609,238.9743,56.89853,0.1328823,18.25207,0,0,164.4875
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.18398,39.18398,0,0,0,39.18398,0,0,0,0,41.2463,39.18398,0,0,190.8187,147.0214,0,41.2463,-41.2463,195.4969,46.54678,0.1328823,43.10238,0,0,147.0214
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,16.99737,16.99737,0,0,0,16.99737,0,0,0,0,17.89197,16.99737,0,0,236.6479,105.7751,0,17.89197,-17.89197,176.6371,42.05637,0.1328823,18.69711,0,0,105.7751
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.5279,87.8831,0,0,0,176.6371,42.05637,0.1328823,0,0,0,87.8831
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,6.6502,6.6502,0,0,0,6.6502,0,0,8.881784E-16,0,7.000211,6.6502,0,0,256.5279,87.8831,0,7.000211,-7.000211,169.2582,40.2995,0.1328823,7.31522,0,0,87.8831
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,42.77272,42.77272,0,0,0,42.77272,0.2934128,0,0,0.1255006,45.02392,42.77272,0,0,264.3059,80.88289,0,44.89841,-44.89841,121.9311,29.03116,0.1328823,47.04999,0.1004005,0,81.00839
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,62.82139,62.82139,81,0,22.761,62.82139,4.624728,0,0,2.905318,0,0,18.17861,17.26968,314.1931,35.98447,20.175,0,20.175,141.0708,33.58822,0.1329305,69.10353,2.324255,81,38.88979
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,58.59592,58.59592,81,0,22.761,58.59592,7.243155,0,0,4.244193,0,0,22.40409,21.28388,294.0181,54.14198,25.52807,0,25.52807,165.2889,39.35442,0.1329913,64.45551,3.395354,81,58.38617
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,45.31794,45.31794,81,0,22.761,45.31794,25.46542,0,0,11.5404,0,0,35.68206,33.89795,268.49,77.11724,45.43836,0,45.43836,208.3955,49.61787,0.1330975,49.84974,9.232322,81,88.65764
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,58.96756,58.96756,81,0,22.761,58.96756,30.60654,0,0,18.04793,0,0,22.03244,20.93081,223.0516,118.0118,38.97874,0,38.97874,245.374,58.42226,0.133185,64.86432,14.43834,81,136.0597
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,19.38934,0,0,72.31579,68.7,184.0729,153.0926,88.08934,0,88.08934,328.9429,78.31957,0.1332285,0,15.51147,81,172.482
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,43.13361,43.13361,81,0,22.761,43.13361,33.88955,0,0,14.61779,0,0,37.86639,35.97307,95.98354,232.373,50.59086,0,50.59086,376.9376,89.74686,0.1333455,47.44697,11.69423,81,246.9908
