Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,13.80458,13.80458,0,0,0,13.80458,53.69563,0,0,7.412454,14.53113,13.80458,0,0,45.39268,277.9048,0,7.118679,-7.118679,369.4338,87.96026,0.1333455,15.18503,5.929963,0,285.3173
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,14.74874,14.74874,0,0,0,14.74874,17.66629,0,0,2.605555,15.52499,14.74874,0,0,53.30233,270.7861,0,12.91943,-12.91943,355.8156,84.71782,0.1333455,16.22361,2.084444,0,273.3917
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,67.65725,257.8667,6.783357,0,6.783357,362.2508,86.25002,0.133332,0,5.426686,0,264.6501
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,20.05119,20.05119,0,0,0,20.05119,18.5883,0,0,3.727176,21.10651,20.05119,0,0,60.87389,263.9717,0,17.37934,-17.37934,343.9314,81.88826,0.133332,22.05631,2.981741,0,267.6989
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,28.14726,28.14726,0,0,0,28.14726,8.248508,0,3.552714E-15,2.321729,29.6287,28.14726,0,0,80.18427,246.5924,0,27.30697,-27.30697,315.1473,75.03492,0.133332,30.96199,1.857384,0,248.9141
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,110.5253,219.2854,5.219855,0,5.219855,320.0993,76.21396,0.1333215,0,4.175884,0,224.5053
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,32.16535,32.16535,0,0,0,32.16535,0,0,7.105427E-15,0,33.85826,32.16535,0,0,105.3055,223.9833,0,33.85826,-33.85826,284.4095,67.71642,0.1333215,35.38189,0,0,223.9833
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.9258,190.125,0,0,0,284.4095,67.71642,0.1333215,0,0,0,190.125
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,30.09684,30.09684,0,0,0,30.09684,0,0,3.552714E-15,0,31.68089,30.09684,0,0,142.9258,190.125,0,31.68089,-31.68089,251.015,59.76535,0.1333215,33.10653,0,0,190.125
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,7.683425,7.683425,0,0,0,7.683425,0,0,1.776357E-15,0,8.087816,7.683425,0,0,178.1268,158.4441,0,8.087816,-8.087816,242.4896,57.73552,0.1333215,8.451768,0,0,158.4441
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,20.09574,20.09574,0,0,0,20.09574,0,0,3.552714E-15,0,21.1534,20.09574,0,0,187.1132,150.3563,0,21.1534,-21.1534,220.192,52.42656,0.1333215,22.10531,0,0,150.3563
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,28.26391,28.26391,0,0,0,28.26391,0,0,3.552714E-15,0,29.75148,28.26391,0,0,210.617,129.2029,0,29.75148,-29.75148,188.8312,44.95971,0.1333215,31.0903,0,0,129.2029
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,10.88701,10.88701,0,0,0,10.88701,0,0,1.776357E-15,0,11.46001,10.88701,0,0,243.6742,99.45143,0,11.46001,-11.46001,176.7513,42.08355,0.1333215,11.97571,0,0,99.45143
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,26.23775,26.23775,0,0,0,26.23775,0,0,3.552714E-15,0,27.61868,26.23775,0,0,256.4076,87.99142,0,27.61868,-27.61868,147.6386,35.15198,0.1333215,28.86153,0,0,87.99142
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,38.53193,38.53193,0,0,0,38.53193,0,0,0,0,40.55993,38.53193,0,0,287.095,60.37273,0,40.55993,-40.55993,104.8847,24.9725,0.1333215,42.38512,0,0,60.37273
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,11.10847,11.10847,0,0,0,11.10847,0,0,0,0,11.69313,11.10847,0,0,332.1616,19.81281,0,11.69313,-11.69313,92.55906,22.03783,0.1333215,12.21932,0,0,19.81281
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,32.35747,32.35747,81,0,22.761,32.35747,0,0,0,0,0,0,48.64253,46.21041,345.1539,8.119677,46.21041,0,46.21041,136.3981,32.47567,0.133434,35.59322,0,81,8.119677
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,42.39706,42.39706,81,0,22.761,42.39706,3.465401,-7.105427E-15,0,1.469228,0,0,38.60294,36.67279,298.9435,49.70904,38.14202,0,38.14202,172.5828,41.09106,0.1335261,46.63677,1.175382,81,51.17827
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,15.74905,15.74905,81,0,22.761,15.74905,110.4361,0,0,17.39264,0,0,65.25095,61.98841,260.8015,84.03686,79.38104,0,79.38104,247.8903,59.02137,0.1336229,17.32395,13.91411,81,101.4295
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,16.89113,16.89113,81,0,22.761,16.89113,151.9283,0,0,25.6624,0,0,64.10887,60.90343,181.4205,155.4798,86.56583,0,86.56583,330.0138,78.57456,0.1337052,18.58024,20.52992,81,181.1422
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,46.42788,46.42788,81,0,22.761,46.42788,101.3735,0,0,47.06554,0,0,34.57212,32.84351,94.85464,233.3891,79.90906,0,79.90906,405.8222,96.62415,0.1338005,51.07067,37.65244,81,280.4546
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,51.84172,51.84172,0,0,0,51.84172,106.1652,0,0,55.03785,54.57023,51.84172,0,0,14.94558,305.3072,0.4676238,0,0.4676238,406.2658,96.72977,0.1337996,57.02589,44.03028,0,360.3451
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,14.01115,14.01115,0,0,0,14.01115,472.6165,36.99245,0,66.21899,14.74858,14.01115,0,0,14.47796,305.7281,14.47796,0,14.47796,420.0009,100,0.1337707,15.41226,52.97519,0,371.9471
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,22.76494,22.76494,0,0,0,22.76494,335.1692,52.33797,0,76.30107,23.96309,22.76494,0,0,0,318.7582,0,0,0,420.0009,100,0.1337707,25.04143,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,64.78194,64.78194,20.25,0,7.39125,64.78194,100.2839,18.09014,0,64.96586,46.87572,44.53194,0,0,0,318.7582,0,0,0,420.0009,100,0.1337707,71.26013,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,40.63365,40.63365,0,0,0,40.63365,138.2423,13.40063,0,56.1729,42.77226,40.63365,0,0,0,318.7582,0,0,0,420.0009,100,0.1337707,44.69702,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,36.29474,36.29474,0,0,0,36.29474,118.4772,4.796002,0,43.001,38.20499,36.29474,0,0,0,318.7582,0,0,0,420.0009,100,0.1337707,39.92422,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,23.70248,23.70248,0,0,0,23.70248,85.91708,0,0,20.36448,24.94998,23.70248,0,0,0,318.7582,0,4.585498,-4.585498,415.1673,98.84916,0.1337707,26.07273,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,32.87215,32.87215,0,0,0,32.87215,72.92149,0,0,23.97086,34.60226,32.87215,0,0,5.094998,314.1727,0,10.6314,-10.6314,403.9608,96.18095,0.1337707,36.15936,19.17669,0,338.1436
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,65.52114,65.52114,76.64812,0,21.65997,65.52114,7.928838,0,0,5.195065,0,0,11.12697,10.57062,16.90767,303.5413,15.76569,0,15.76569,418.9174,99.74205,0.1338066,72.07326,4.156052,81,308.7364
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141979,317.7304,0,0,0,418.9174,99.74205,0.1338066,0,0,0,317.7304
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,30.54911,30.54911,0,0,0,30.54911,0,0,0,0,32.15696,30.54911,0,0,1.141979,317.7304,0,32.15696,-32.15696,385.0211,91.67149,0.1338066,33.60402,0,0,317.7304
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,25.71792,25.71792,0,0,0,25.71792,0,0,3.552714E-15,0,27.07149,25.71792,0,0,36.87193,285.5735,0,27.07149,-27.07149,356.4852,84.87726,0.1338066,28.28971,0,0,285.5735
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,27.48121,27.48121,0,0,0,27.48121,0,0,3.552714E-15,0,28.92759,27.48121,0,0,66.95137,258.502,0,28.92759,-28.92759,325.9928,77.61719,0.1338066,30.22933,0,0,258.502
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,14.31667,14.31667,0,0,0,14.31667,0,0,1.776357E-15,0,15.07018,14.31667,0,0,99.09314,229.5744,0,15.07018,-15.07018,310.1075,73.83497,0.1338066,15.74834,0,0,229.5744
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.8378,214.5042,0,0,0,310.1075,73.83497,0.1338066,0,0,0,214.5042
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.8378,214.5042,0,0,0,310.1075,73.83497,0.1338066,0,0,0,214.5042
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.275496,2.275496,0,0,0,2.275496,0,0,4.440892E-16,0,2.395259,2.275496,0,0,115.8378,214.5042,0,2.395259,-2.395259,307.5826,73.23382,0.1338066,2.503046,0,0,214.5042
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.4992,212.109,0,0,0,307.5826,73.23382,0.1338066,0,0,0,212.109
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.4992,212.109,0,0,0,307.5826,73.23382,0.1338066,0,0,0,212.109
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,30.79025,30.79025,0,0,0,30.79025,0,0,0,0,32.41079,30.79025,0,0,118.4992,212.109,0,32.41079,-32.41079,273.4187,65.09956,0.1338066,33.86928,0,0,212.109
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,14.62739,14.62739,0,0,0,14.62739,4.831872,0,1.776357E-15,0.7067766,15.39725,14.62739,0,0,154.5112,179.6982,0,14.69047,-14.69047,257.9336,61.41263,0.1338066,16.09012,0.5654213,0,180.405
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,41.82778,41.82778,0,0,0,41.82778,51.82685,0,7.105427E-15,21.67802,44.02924,41.82778,0,0,170.8339,165.0077,0,22.35122,-22.35122,234.3733,55.80305,0.1338066,46.01056,17.34242,0,186.6857
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,195.6686,142.6565,48.15145,0,48.15145,280.0538,66.67934,0.1337106,0,38.52116,0,190.8079
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,30.69387,30.69387,0,0,0,30.69387,237.634,0,0,72.93909,32.30934,30.69387,0,0,147.5172,185.9928,40.62974,0,40.62974,318.5985,75.85664,0.1336298,33.76326,58.35127,0,258.9319
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,31.91664,31.91664,0,0,0,31.91664,257.8362,0,0,82.29265,33.59647,31.91664,0,0,106.8874,222.5596,48.69618,0,48.69618,364.7958,86.85596,0.133533,35.10831,65.83412,0,304.8522
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,13.0862,13.0862,0,0,0,13.0862,826.0987,36.13878,0,108.105,13.77495,13.0862,0,0,58.19123,266.3861,58.19123,0,58.19123,420.0009,100,0.1334175,14.39482,86.48396,0,374.4911
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,40.23819,40.23819,0,0,0,40.23819,284.2378,72.01616,0,114.3721,42.35599,40.23819,0,0,0,318.7582,0,0,0,420.0009,100,0.1334175,44.262,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,55.24593,55.24593,0,0,0,55.24593,206.765,56.07566,0,114.2293,58.15361,55.24593,0,0,0,318.7582,0,0,0,420.0009,100,0.1334175,60.77053,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,5.288521,5.288521,0,0,0,5.288521,1654.666,81.94047,0,87.50733,5.566864,5.288521,0,0,0,318.7582,0,0,0,420.0009,100,0.1334175,5.817373,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,44.11105,44.11105,0,0,0,44.11105,162.5123,25.2532,0,71.68589,46.43269,44.11105,0,0,0,318.7582,0,0,0,420.0009,100,0.1334175,48.52216,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334175,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,18.98874,18.98874,0,0,0,18.98874,135.4928,5.740221,0,25.72836,19.98814,18.98874,0,0,0,318.7582,0,0,0,420.0009,100,0.1334175,20.88761,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,27.42871,27.42871,0,0,0,27.42871,18.75469,0,3.552714E-15,5.144169,28.87233,27.42871,0,0,0,318.7582,0,23.72816,-23.72816,394.9892,94.04485,0.1334175,30.17158,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.36462,295.0301,0,0,0,394.9892,94.04485,0.1334175,0,0,0,295.0301
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,7.997312,7.997312,0,0,0,7.997312,0,0,8.881784E-16,0,8.418223,7.997312,0,0,26.36462,295.0301,0,8.418223,-8.418223,386.1156,91.9321,0.1334175,8.797043,0,0,295.0301
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,19.51043,19.51043,0,0,0,19.51043,0,0,0,0,20.5373,19.51043,0,0,35.7182,286.6118,0,20.5373,-20.5373,364.4674,86.77777,0.1334175,21.46147,0,0,286.6118
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,24.73654,24.73654,0,0,0,24.73654,0,0,0,0,26.03846,24.73654,0,0,58.53742,266.0746,0,26.03846,-26.03846,337.0204,80.2428,0.1334175,27.21019,0,0,266.0746
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,1.991448,1.991448,0,0,0,1.991448,0,0,2.220446E-16,0,2.096262,1.991448,0,0,87.46904,240.0361,0,2.096262,-2.096262,334.8108,79.71669,0.1334175,2.190593,0,0,240.0361
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,9.810319,9.810319,0,0,0,9.810319,0,0,1.776357E-15,0,10.32665,9.810319,0,0,89.79822,237.9398,0,10.32665,-10.32665,323.9255,77.12497,0.1334175,10.79135,0,0,237.9398
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,60.76117,60.76117,0,0,0,60.76117,0,0,7.105427E-15,0,63.95912,60.76117,0,0,101.2723,227.6132,0,63.95912,-63.95912,256.5067,61.0729,0.1334175,66.83728,0,0,227.6132
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,14.49733,14.49733,0,0,0,14.49733,0,0,1.776357E-15,0,15.26035,14.49733,0,0,172.338,163.6541,0,15.26035,-15.26035,240.4209,57.24295,0.1334175,15.94707,0,0,163.6541
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.22918,30.22918,0,0,0,30.22918,0,0,3.552714E-15,0,31.82018,30.22918,0,0,189.2939,148.3937,0,31.82018,-31.82018,206.8795,49.25691,0.1334175,33.25209,0,0,148.3937
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.6497,116.5735,0,0,0,206.8795,49.25691,0.1334175,0,0,0,116.5735
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,5.933659,5.933659,0,0,0,5.933659,0,0,8.881784E-16,0,6.245957,5.933659,0,0,224.6497,116.5735,0,6.245957,-6.245957,200.2956,47.68934,0.1334175,6.527025,0,0,116.5735
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,28.73111,28.73111,0,0,0,28.73111,4.818492,0,3.552714E-15,1.384406,30.24327,28.73111,0,0,231.5896,110.3276,0,28.85887,-28.85887,169.8757,40.44652,0.1334175,31.60422,1.107525,0,111.712
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,7.473155,7.473155,0,0,0,7.473155,237.6998,0,0,17.76367,7.866479,7.473155,0,0,263.655,81.4687,9.897195,0,9.897195,179.265,42.68206,0.1333979,8.22047,14.21094,0,99.23237
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,39.79053,39.79053,0,0,0,39.79053,97.21209,0,0,38.68121,41.88477,39.79053,0,0,253.7578,90.37617,0,3.203564,-3.203564,175.8882,41.87805,0.1333979,43.76959,30.94497,0,129.0574
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,20.85671,20.85671,0,0,0,20.85671,299.8223,0,0,62.53306,21.95443,20.85671,0,0,257.3174,87.17261,40.57863,0,40.57863,214.3844,51.04381,0.1333175,22.94238,50.02645,0,149.7057
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,21.50627,21.50627,0,0,0,21.50627,186.8824,0,0,40.19144,22.63818,21.50627,0,0,216.7387,123.6934,17.55326,0,17.55326,231.0369,55.00868,0.1332828,23.6569,32.15315,0,163.8848
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,6.812742,6.812742,0,0,0,6.812742,631.6379,0,0,43.03186,7.171308,6.812742,0,0,199.1855,139.4913,35.86055,0,35.86055,265.0572,63.10874,0.1332119,7.494017,34.42549,0,182.5232
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,20.38782,20.38782,0,0,0,20.38782,398.9315,0,0,81.3334,21.46086,20.38782,0,0,163.3249,171.7658,59.87255,0,59.87255,321.8573,76.63254,0.1330937,22.4266,65.06673,0,253.0992
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,9.471557,9.471557,0,0,0,9.471557,903.882,0,0,85.61169,9.970059,9.471557,0,0,103.4524,225.6511,75.64164,0,75.64164,393.6173,93.71821,0.1329446,10.41871,68.48936,0,311.2628
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,21.51684,21.51684,0,0,0,21.51684,355.3348,25.9968,0,76.45683,22.64931,21.51684,0,0,27.81072,293.7286,27.81072,0,27.81072,420.0009,100,0.1328899,23.66853,61.16546,0,370.1854
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,4.03972,4.03972,0,0,0,4.03972,1260.144,46.65396,0,50.90629,4.252337,4.03972,0,0,0,318.7582,0,0,0,420.0009,100,0.1328899,4.443692,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,11.44071,11.44071,0,0,0,11.44071,269.5418,18.79465,0,30.8375,12.04285,11.44071,0,0,0,318.7582,0,0,0,420.0009,100,0.1328899,12.58478,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,25.41392,25.41392,0,0,0,25.41392,59.87391,0,0,15.21631,26.7515,25.41392,0,0,0,318.7582,0,11.53519,-11.53519,407.8417,97.10497,0.1328899,27.95531,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,19.39747,19.39747,0,0,0,19.39747,26.24688,0,3.552714E-15,5.091231,20.41839,19.39747,0,0,12.81687,307.2231,0,15.32716,-15.32716,391.6854,93.25825,0.1328899,21.33722,4.072985,0,312.3143
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,32.61122,32.61122,0,0,0,32.61122,0,0,7.105427E-15,0,34.3276,32.61122,0,0,29.84706,291.8959,0,34.3276,-34.3276,355.501,84.64292,0.1328899,35.87234,0,0,291.8959
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,38.3769,38.3769,0,0,0,38.3769,0,0,7.105427E-15,0,40.39674,38.3769,0,0,67.98883,257.5683,0,40.39674,-40.39674,312.9191,74.50439,0.1328899,42.21459,0,0,257.5683
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.8741,217.1715,0,0,0,312.9191,74.50439,0.1328899,0,0,0,217.1715
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.8741,217.1715,0,0,0,312.9191,74.50439,0.1328899,0,0,0,217.1715
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.8741,217.1715,0,0,0,312.9191,74.50439,0.1328899,0,0,0,217.1715
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,42.65419,42.65419,0,0,0,42.65419,0,0,0,0,44.89915,42.65419,0,0,112.8741,217.1715,0,44.89915,-44.89915,265.5912,63.23587,0.1328899,46.91961,0,0,217.1715
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.762,172.2724,0,0,0,265.5912,63.23587,0.1328899,0,0,0,172.2724
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,4.722583,4.722583,0,0,0,4.722583,0,0,8.881784E-16,0,4.97114,4.722583,0,0,162.762,172.2724,0,4.97114,-4.97114,260.3512,61.98825,0.1328899,5.194841,0,0,172.2724
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,11.87153,11.87153,0,0,0,11.87153,0,0,1.776357E-15,0,12.49635,11.87153,0,0,168.2855,167.3013,0,12.49635,-12.49635,247.1789,58.85199,0.1328899,13.05868,0,0,167.3013
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,16.18472,16.18472,0,0,0,16.18472,0,0,0,0,17.03655,16.18472,0,0,182.1704,154.8049,0,17.03655,-17.03655,229.2208,54.57626,0.1328899,17.80319,0,0,154.8049
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.161958,1.161958,0,0,0,1.161958,0,0,2.220446E-16,0,1.223114,1.161958,0,0,201.0999,137.7684,0,1.223114,-1.223114,227.9315,54.26929,0.1328899,1.278154,0,0,137.7684
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,59.71984,59.71984,0,0,0,59.71984,1.98061,0,7.105427E-15,1.182817,62.86299,59.71984,0,0,202.4589,136.5452,0,61.68018,-61.68018,162.9149,38.78918,0.1328899,65.69183,0.9462537,0,137.7281
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,10.80644,10.80644,0,0,0,10.80644,149.4018,0,0,16.14502,11.3752,10.80644,0,0,270.9924,74.86506,4.769821,0,4.769821,167.4399,39.86657,0.1328805,11.88708,12.91602,0,91.01009
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,88.72229,88.72229,81,0,22.761,88.72229,28.65945,0,0,25.42732,8.128722,7.722286,0,0,266.2226,79.1579,17.2986,0,17.2986,183.8508,43.77391,0.1329149,97.59451,20.34186,81,104.5852
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,52.00991,52.00991,81,0,22.761,52.00991,49.00439,0,0,25.48714,0,0,28.99009,27.54058,248.924,94.72664,53.02772,0,53.02772,234.1573,55.75163,0.1330318,57.21091,20.38971,81,120.2138
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,49.72358,49.72358,81,0,22.761,49.72358,57.80864,0,0,28.74452,0,0,31.27642,29.7126,195.8963,142.4516,58.45713,0,58.45713,289.6146,68.95573,0.1331602,54.69593,22.99562,81,171.1961
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,42.74297,0,0,72.31579,68.7,137.4391,195.063,111.443,0,111.443,395.3387,94.12807,0.1331571,0,34.19438,81,237.806
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,28.54728,28.54728,0,0,0,28.54728,213.1597,4.80536,0,60.8513,30.04977,28.54728,0,0,25.99617,295.3617,25.99617,0,25.99617,420.0009,100,0.1331061,31.40201,48.68104,0,356.213
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,24.34679,24.34679,0,0,0,24.34679,195.3817,21.94096,0,47.56916,25.6282,24.34679,0,0,0,318.7582,0,0,0,420.0009,100,0.1331061,26.78147,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,18.38544,18.38544,0,0,0,18.38544,181.1378,13.94989,0,33.30298,19.35309,18.38544,0,0,0,318.7582,0,0,0,420.0009,100,0.1331061,20.22398,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,43.06345,43.06345,0,0,0,43.06345,92.10483,0,0,39.66352,45.32995,43.06345,0,0,0,318.7582,0,5.66643,-5.66643,414.0279,98.57787,0.1331061,47.3698,31.73082,0,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,14.19513,14.19513,0,0,0,14.19513,192.5537,6.094979,0,27.33326,14.94224,14.19513,0,0,6.296034,313.0918,6.296034,0,6.296034,420.0009,100,0.1330938,15.61464,21.8666,0,340.425
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,53.45448,53.45448,0,0,0,53.45448,35.49223,0,0,18.97219,56.26788,53.45448,0,0,0,318.7582,0,37.29569,-37.29569,380.6877,90.63976,0.1330938,58.79993,15.17775,0,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,42.20027,42.20027,0,0,0,42.20027,12.11759,0,7.105427E-15,5.113656,44.42133,42.20027,0,0,41.43965,281.4625,0,39.30768,-39.30768,339.2538,80.77455,0.1330938,46.42029,4.090925,0,286.5762
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,15.86827,15.86827,0,0,0,15.86827,0,0,3.552714E-15,0,16.70345,15.86827,0,0,85.11485,242.1549,0,16.70345,-16.70345,321.6468,76.58242,0.1330938,17.4551,0,0,242.1549
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,28.70265,28.70265,0,0,0,28.70265,0,0,3.552714E-15,0,30.21332,28.70265,0,0,103.6742,225.4514,0,30.21332,-30.21332,289.7992,68.99967,0.1330938,31.57292,0,0,225.4514
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.2446,195.2381,0,0,0,289.7992,68.99967,0.1330938,0,0,0,195.2381
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.2594221,0.2594221,0,0,0,0.2594221,0,0,0,0,0.2730759,0.2594221,0,0,137.2446,195.2381,0,0.2730759,-0.2730759,289.5114,68.93114,0.1330938,0.2853643,0,0,195.2381
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.6815888,0.6815888,0,0,0,0.6815888,0,0,1.110223E-16,0,0.7174619,0.6815888,0,0,137.548,194.965,0,0.7174619,-0.7174619,288.7551,68.75107,0.1330938,0.7497476,0,0,194.965
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,20.93459,20.93459,0,0,0,20.93459,0,0,3.552714E-15,0,22.03641,20.93459,0,0,138.3452,194.2476,0,22.03641,-22.03641,265.5267,63.22051,0.1330938,23.02804,0,0,194.2476
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.9147292,0.9147292,0,0,0,0.9147292,0,0,1.110223E-16,0,0.9628728,0.9147292,0,0,162.8301,172.2112,0,0.9628728,-0.9628728,264.5117,62.97885,0.1330938,1.006202,0,0,172.2112
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.06395,35.06395,0,0,0,35.06395,0,0,7.105427E-15,0,36.90942,35.06395,0,0,163.8999,171.2483,0,36.90942,-36.90942,225.6058,53.71555,0.1330938,38.57034,0,0,171.2483
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,23.67885,23.67885,0,0,0,23.67885,0,0,0,0,24.9251,23.67885,0,0,204.9104,134.3389,0,24.9251,-24.9251,199.3324,47.46,0.1330938,26.04673,0,0,134.3389
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,28.35037,28.35037,0,0,0,28.35037,0,0,3.552714E-15,0,29.84249,28.35037,0,0,232.605,109.4138,0,29.84249,-29.84249,167.8756,39.97031,0.1330938,31.1854,0,0,109.4138
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,19.77614,19.77614,0,0,0,19.77614,0,0,0,0,20.81699,19.77614,0,0,265.7633,79.57127,0,20.81699,-20.81699,145.9326,34.74579,0.1330938,21.75376,0,0,79.57127
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,53.27317,53.27317,81,0,22.761,53.27317,2.465227,0,0,1.313304,0,0,27.72684,26.34049,288.8933,58.75427,27.6538,0,27.6538,172.1673,40.99213,0.1331595,58.60048,1.050644,81,60.06757
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,27.33208,27.33208,81,0,22.761,27.33208,67.21904,0,0,18.37236,0,0,53.66793,50.98453,261.2395,83.64268,69.35689,0,69.35689,237.965,56.65823,0.133275,30.06528,14.69789,81,102.015
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,36.79748,0,0,72.31579,68.7,191.8826,146.0639,105.4975,0,105.4975,338.0487,80.48763,0.1332834,0,29.43798,81,182.8614
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,9.751564,9.751564,0,0,0,9.751564,469.0481,0,0,45.73952,10.2648,9.751564,0,0,86.38512,241.0116,35.47472,0,35.47472,371.703,88.50053,0.133214,10.72672,36.59162,0,286.7512
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,55.76529,55.76529,0,0,0,55.76529,29.94622,0,0,16.69959,58.70031,55.76529,0,0,50.9104,272.9389,0,42.00071,-42.00071,327.4304,77.95946,0.133214,61.34182,13.35968,0,289.6385
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,21.48418,21.48418,0,0,0,21.48418,108.8248,0,0,23.38012,22.61493,21.48418,0,0,97.57785,230.9382,0.7651879,0,0.7651879,328.1563,78.13229,0.1332125,23.6326,18.70409,0,254.3183
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.050633,2.050633,0,0,0,2.050633,2649.681,0,0,54.33522,2.158561,2.050633,0,0,96.81267,231.6268,52.17667,0,52.17667,377.6554,89.91778,0.1331105,2.255696,43.46818,0,285.9621
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,68.69521,68.69521,42.33216,0,12.97804,68.69521,105.3735,0,0,72.38657,27.75057,26.36305,0,0,44.636,278.5858,44.636,0,44.636,420.0009,100,0.1331144,75.56473,57.90926,81,350.9724
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,43.78245,43.78245,0,0,0,43.78245,188.95,36.64015,0,82.72694,46.08679,43.78245,0,0,0,318.7582,0,0,0,420.0009,100,0.1331144,48.1607,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,25.03752,25.03752,0,0,0,25.03752,137.0342,7.954678,0,34.30996,26.35528,25.03752,0,0,0,318.7582,0,0,0,420.0009,100,0.1331144,27.54127,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,26.09423,26.09423,0,0,0,26.09423,98.71503,0,0,25.75892,27.46761,26.09423,0,0,0,318.7582,0,1.708685,-1.708685,418.1997,99.57117,0.1331144,28.70365,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,50.12001,50.12001,0,0,0,50.12001,40.02274,0,0,20.0594,52.7579,50.12001,0,0,1.898538,317.0495,0,32.69851,-32.69851,383.7325,91.36469,0.1331144,55.13201,16.04752,0,337.1089
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,38.23021,284.351,4.990216,0,4.990216,388.4666,92.49187,0.1331047,0,3.992172,0,289.3412
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.25001,2.25001,0,0,0,2.25001,0,0,4.440892E-16,0,2.368432,2.25001,0,0,33.23999,288.8422,0,2.368432,-2.368432,385.9701,91.89745,0.1331047,2.475011,0,0,288.8422
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,60.97421,60.97421,0,0,0,60.97421,0,0,0,0,64.18337,60.97421,0,0,35.87159,286.4738,0,64.18337,-64.18337,318.3148,75.7891,0.1331047,67.07162,0,0,286.4738
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,92.78474,92.78474,81,0,22.761,92.78474,0,0,0,0,12.40499,11.78474,0,0,107.1864,222.2904,0,12.40499,-12.40499,305.2388,72.67577,0.1331047,102.0632,0,81,222.2904
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,120.9698,209.8854,68.7,0,68.7,370.4134,88.19349,0.1331851,0,0,81,209.8854
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,3.257512,3.257512,0,0,0,3.257512,0,0,4.440892E-16,0,3.42896,3.257512,0,0,52.26977,271.7154,0,3.42896,-3.42896,366.799,87.33291,0.1331851,3.583263,0,0,271.7154
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,26.68976,26.68976,0,0,0,26.68976,0,0,3.552714E-15,0,28.09448,26.68976,0,0,56.07972,268.2865,0,28.09448,-28.09448,337.1848,80.28192,0.1331851,29.35873,0,0,268.2865
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,49.77597,49.77597,0,0,0,49.77597,0,0,7.105427E-15,0,52.39575,49.77597,0,0,87.29581,240.192,0,52.39575,-52.39575,281.9548,67.13196,0.1331851,54.75356,0,0,240.192
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,64.09469,64.09469,81,0,22.761,64.09469,0,0,0,0,0,0,16.90531,16.06005,145.5133,187.7962,16.06005,0,16.06005,297.1907,70.75954,0.1332234,70.50416,0,81,187.7962
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,129.4533,202.2503,68.7,0,68.7,362.3652,86.27726,0.1333036,0,0,81,202.2503
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.13505,29.13505,0,0,0,29.13505,0,0,3.552714E-15,0,30.66848,29.13505,0,0,60.75327,264.0803,0,30.66848,-30.66848,330.0378,78.58028,0.1333036,32.04856,0,0,264.0803
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,6.030723,6.030723,0,0,0,6.030723,0,0,8.881784E-16,0,6.348129,6.030723,0,0,94.82936,233.4118,0,6.348129,-6.348129,323.3463,76.98706,0.1333036,6.633795,0,0,233.4118
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,62.60534,62.60534,81,0,22.761,62.60534,0.7173017,0,0,0.4490692,0,0,18.39466,17.47493,101.8828,227.0637,17.92399,0,17.92399,340.3505,81.03567,0.1333461,68.86588,0.3592553,81,227.5127
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,5.199829,5.199829,0,0,0,5.199829,357.0893,0,0,18.56803,5.473504,5.199829,0,0,83.95884,243.1953,13.09453,0,13.09453,352.773,83.99342,0.1333205,5.719811,14.85442,0,261.7633
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,57.56562,57.56562,0,0,0,57.56562,63.60184,0,0,36.6128,60.59539,57.56562,0,0,70.86431,254.9803,0,23.9826,-23.9826,327.4932,77.97441,0.1333205,63.32219,29.29024,0,291.5931
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,19.39536,19.39536,0,0,0,19.39536,294.9773,0,0,57.21191,20.41617,19.39536,0,0,97.51164,230.9978,36.79574,0,36.79574,362.4007,86.28571,0.1332488,21.3349,45.76953,0,288.2097
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,19.60553,0,80.32143,0,0,0,0,60.7159,264.1139,60.7159,0,60.7159,420.0009,100,0.1331307,0,64.25714,0,344.4353
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,64.09974,64.09974,20.25,0,7.39125,64.09974,129.681,36.96755,0,83.12517,46.15762,43.84974,0,0,0,318.7582,0,0,0,420.0009,100,0.1331307,70.50971,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1331307,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,86.21623,86.21623,20.25,0,7.39125,86.21623,130.9662,43.47599,0,112.9141,69.43814,65.96623,0,0,0,318.7582,0,0,0,420.0009,100,0.1331307,94.83786,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1331307,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,19.45796,19.45796,0,0,0,19.45796,311.6132,40.1515,0,60.63356,20.48206,19.45796,0,0,0,318.7582,0,0,0,420.0009,100,0.1331307,21.40376,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,50.39882,50.39882,0,0,0,50.39882,74.25111,0,7.105427E-15,37.42168,53.05139,50.39882,0,0,0,318.7582,0,15.62971,-15.62971,403.5257,96.07735,0.1331307,55.4387,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,26.82366,26.82366,0,0,0,26.82366,83.31831,0,3.552714E-15,22.34902,28.23544,26.82366,0,0,17.36634,303.1285,0,5.886413,-5.886413,397.3209,94.60001,0.1331307,29.50603,17.87922,0,325.4775
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,41.90528,41.90528,0,0,0,41.90528,11.90662,0,7.105427E-15,4.989503,44.11082,41.90528,0,0,23.9068,297.2421,0,39.12132,-39.12132,356.0834,84.78159,0.1331307,46.09581,3.991602,0,302.2316
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,33.82999,33.82999,0,0,0,33.82999,0,0,7.105427E-15,0,35.61051,33.82999,0,0,67.37493,258.1208,0,35.61051,-35.61051,318.5466,75.84428,0.1331307,37.21299,0,0,258.1208
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.9422,222.5103,0,0,0,318.5466,75.84428,0.1331307,0,0,0,222.5103
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,39.44128,39.44128,0,0,0,39.44128,0,0,0,0,41.51714,39.44128,0,0,106.9422,222.5103,0,41.51714,-41.51714,274.7837,65.42455,0.1331307,43.38541,0,0,222.5103
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,25.89952,25.89952,0,0,0,25.89952,0,0,0,0,27.26266,25.89952,0,0,153.0723,180.9931,0,27.26266,-27.26266,246.0463,58.58234,0.1331307,28.48948,0,0,180.9931
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.37816,27.37816,0,0,0,27.37816,0,0,3.552714E-15,0,28.81912,27.37816,0,0,183.3642,153.7305,0,28.81912,-28.81912,215.6683,51.34949,0.1331307,30.11598,0,0,153.7305
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,53.8897,53.8897,0,0,0,53.8897,0,0,7.105427E-15,0,56.726,53.8897,0,0,215.3854,124.9114,0,56.726,-56.726,155.8738,37.11275,0.1331307,59.27867,0,0,124.9114
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,14.46257,14.46257,0,0,0,14.46257,0,0,1.776357E-15,0,15.22375,14.46257,0,0,278.4143,68.18536,0,15.22375,-15.22375,139.8266,33.29198,0.1331307,15.90882,0,0,68.18536
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,18.0743,18.0743,0,0,0,18.0743,0,0,0,0,19.02558,18.0743,0,0,295.3296,52.96161,0,19.02558,-19.02558,119.7719,28.51706,0.1331307,19.88173,0,0,52.96161
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,50.75837,50.75837,81,0,22.761,50.75837,0,0,0,0,0,0,30.24163,28.72955,316.4691,33.93602,28.72955,0,28.72955,147.0271,35.00639,0.1331989,55.83421,0,81,33.93602
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,20.85608,20.85608,81,0,22.761,20.85608,0,0,0,0,0,0,60.14392,57.13672,287.7396,59.79262,57.13672,0,57.13672,201.2318,47.91223,0.1333345,22.94169,0,81,59.79262
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,5.266479,5.266479,77.58227,0,21.89631,5.266479,0,0,0,0,0,0,72.31579,68.7,230.6028,111.2157,68.7,0,68.7,266.4063,63.42995,0.1334359,5.793127,0,81,111.2157
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,45.22789,45.22789,81,0,22.761,45.22789,0.7642518,0,0,0.3456549,0,0,35.77211,33.98351,161.9028,173.0457,34.32916,0,34.32916,298.9738,71.1841,0.133517,49.75068,0.2765239,81,173.3913
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,44.8569,44.8569,81,0,22.761,44.8569,21.22351,0,0,9.520206,0,0,36.1431,34.33595,127.5737,203.9419,43.85615,0,43.85615,340.5794,81.09018,0.1336167,49.34259,7.616165,81,213.4621
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,34.89647,34.89647,0,0,0,34.89647,78.77557,7.105427E-15,0,27.48989,36.73312,34.89647,0,0,83.71752,243.4125,0,9.243235,-9.243235,330.8362,78.77036,0.1336167,38.38612,21.99191,0,270.9023
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,28.27378,28.27378,0,0,0,28.27378,25.91512,0,0,7.327185,29.76187,28.27378,0,0,93.98779,234.1692,0,22.43469,-22.43469,307.188,73.13985,0.1336167,31.10116,5.861748,0,241.4964
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,55.97822,55.97822,0,0,0,55.97822,23.30229,0,7.105427E-15,13.04421,58.92445,55.97822,0,0,118.9152,211.7345,0,45.88024,-45.88024,258.826,61.6251,0.1336167,61.57605,10.43537,0,224.7787
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,33.99327,33.99327,0,0,0,33.99327,164.2546,0,0,55.83551,35.78239,33.99327,0,0,169.8933,165.8543,20.05312,0,20.05312,277.85,66.15463,0.1335777,37.3926,44.6684,0,221.6898
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,67.51672,67.51672,81,0,22.761,67.51672,115.9097,0,0,78.25842,0,0,13.48328,12.80912,149.8401,183.9021,91.06754,0,91.06754,364.2443,86.72465,0.1336491,74.26839,62.60674,81,262.1605
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,23.05555,23.05555,0,0,0,23.05555,390.0623,6.889411,0,89.93102,24.269,23.05555,0,0,58.77261,265.8629,58.77261,0,58.77261,420.0009,100,0.133535,25.3611,71.94481,0,355.7939
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133535,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,27.05784,27.05784,0,0,0,27.05784,162.112,15.38206,0,43.864,28.48194,27.05784,0,0,0,318.7582,0,0,0,420.0009,100,0.133535,29.76362,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,30.78217,30.78217,0,0,0,30.78217,132.7384,8.457464,0,40.85975,32.40229,30.78217,0,0,0,318.7582,0,0,0,420.0009,100,0.133535,33.86039,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,67.87054,67.87054,52.04301,0,15.43488,67.87054,24.54757,0,0,16.66057,16.66057,15.82754,0,0,0,318.7582,0,0,0,420.0009,100,0.133535,74.6576,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,79.56947,79.56947,75.58113,0,21.39003,79.56947,5.276211,0,1.421085E-14,4.198254,4.198254,3.988341,0,0,0,318.7582,0,0,0,420.0009,100,0.133535,87.52642,3.358603,81,322.9565
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,56.59448,56.59448,0,0,0,56.59448,0,0,7.105427E-15,0,59.57314,56.59448,0,0,0,318.7582,0,59.57314,-59.57314,357.2052,85.0487,0.133535,62.25393,0,0,318.7582
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,39.99993,39.99993,0,0,0,39.99993,0,0,7.105427E-15,0,42.10519,39.99993,0,0,66.19238,259.1851,0,42.10519,-42.10519,312.8225,74.48139,0.133535,43.99992,0,0,259.1851
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,59.05576,59.05576,0,0,0,59.05576,0,0,7.105427E-15,0,62.16396,59.05576,0,0,112.9759,217.0799,0,62.16396,-62.16396,247.2959,58.87986,0.133535,64.96134,0,0,217.0799
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.69966,30.69966,0,0,0,30.69966,0,0,7.105427E-15,0,32.31544,30.69966,0,0,182.047,154.9159,0,32.31544,-32.31544,213.2324,50.76953,0.133535,33.76963,0,0,154.9159
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,60.55648,60.55648,0,0,0,60.55648,0,0,7.105427E-15,0,63.74367,60.55648,0,0,217.953,122.6005,0,63.74367,-63.74367,146.0407,34.77153,0.133535,66.61214,0,0,122.6005
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.7793,58.85683,0,0,0,146.0407,34.77153,0.133535,0,0,0,58.85683
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.87506,41.87506,0,0,0,41.87506,0,0,7.105427E-15,0,44.07902,41.87506,0,0,288.7793,58.85683,0,44.07902,-44.07902,99.57735,23.70885,0.133535,46.06257,0,0,58.85683
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.471174,1.471174,0,0,0,1.471174,0,0,2.220446E-16,0,1.548604,1.471174,0,0,337.756,14.77782,0,1.548604,-1.548604,97.94498,23.32019,0.133535,1.618291,0,0,14.77782
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,28.19695,28.19695,81,0,22.761,28.19695,0,0,0,0,0,0,52.80304,50.16289,339.4767,13.22921,50.16289,0,50.16289,145.5337,34.65081,0.1336532,31.01665,0,81,13.22921
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.31484,37.31484,81,0,22.761,37.31484,0,0,0,0,0,0,43.68516,41.5009,289.3138,58.37582,41.5009,0,41.5009,184.9049,44.02489,0.1337508,41.04632,0,81,58.37582
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,247.8129,95.72663,68.7,0,68.7,250.0794,59.5426,0.1338298,0,0,81,95.72663
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,33.823,33.823,81,0,22.761,33.823,3.783844,0,0,1.279809,0,0,47.177,44.81815,179.1129,157.5566,46.09796,0,46.09796,293.8118,69.95506,0.1339374,37.2053,1.023847,81,158.8364
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,38.57402,38.57402,81,0,22.761,38.57402,48.25864,7.105427E-15,0,18.6153,0,0,42.42598,40.30468,133.0149,199.0448,58.91998,0,58.91998,349.7082,83.26369,0.1340677,42.43142,14.89224,81,217.6601
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,10.28326,10.28326,0,0,0,10.28326,317.9608,0,0,32.69672,10.82448,10.28326,0,0,74.09494,252.0728,21.87224,0,21.87224,370.458,88.20412,0.1340252,11.31158,26.15738,0,284.7695
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,60.50309,60.50309,0,0,0,60.50309,103.7801,0,0,62.79014,63.68746,60.50309,0,0,52.2227,271.7578,0,0.897325,-0.897325,369.5122,87.97891,0.1340252,66.5534,50.23211,0,334.5479
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,18.24114,18.24114,0,0,0,18.24114,506.4896,19.96853,0,92.38946,19.2012,18.24114,0,0,53.21973,270.8605,53.21973,0,53.21973,420.0009,100,0.1339222,20.06525,73.91157,0,363.2499
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.4595712,0.4595712,0,0,0,0.4595712,20392.31,93.23342,0,93.71719,0.4837592,0.4595712,0,0,0,318.7582,0,0,0,420.0009,100,0.1339222,0.5055283,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,58.88335,58.88335,0,0,0,58.88335,149.4381,26.01169,0,87.99416,61.98248,58.88335,0,0,0,318.7582,0,0,0,420.0009,100,0.1339222,64.77169,70.39533,0,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,47.47836,47.47836,0,0,0,47.47836,118.4366,6.254549,0,56.23177,49.97723,47.47836,0,0,0,318.7582,0,0,0,420.0009,100,0.1339222,52.2262,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,37.16269,37.16269,0,0,0,37.16269,145.2481,14.85949,0,53.9781,39.11861,37.16269,0,0,0,318.7582,0,0,0,420.0009,100,0.1339222,40.87895,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,41.46169,41.46169,0,0,0,41.46169,141.1895,14.89566,0,58.53955,43.64389,41.46169,0,0,0,318.7582,0,0,0,420.0009,100,0.1339222,45.60786,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,24.68631,24.68631,0,0,0,24.68631,213.7331,26.77724,0,52.76282,25.98559,24.68631,0,0,0,318.7582,0,0,0,420.0009,100,0.1339222,27.15494,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,58.18152,58.18152,0,0,0,58.18152,48.00638,0,7.105427E-15,27.93084,61.24371,58.18152,0,0,0,318.7582,0,33.31286,-33.31286,384.886,91.63934,0.1339222,63.99967,22.34468,0,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,29.66036,29.66036,0,0,0,29.66036,16.51687,0,3.552714E-15,4.898964,31.22143,29.66036,0,0,37.01429,285.4454,0,26.32247,-26.32247,357.1397,85.03309,0.1339222,32.6264,3.919171,0,290.3443
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,41.01088,41.01088,0,0,0,41.01088,0,0,7.105427E-15,0,43.16935,41.01088,0,0,66.26147,259.1229,0,43.16935,-43.16935,311.6352,74.19871,0.1339222,45.11197,0,0,259.1229
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,26.83752,26.83752,0,0,0,26.83752,0,0,3.552714E-15,0,28.25002,26.83752,0,0,114.2274,215.9536,0,28.25002,-28.25002,281.8571,67.10869,0.1339222,29.52128,0,0,215.9536
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,20.73851,20.73851,0,0,0,20.73851,0,0,0,0,21.83001,20.73851,0,0,145.6163,187.7035,0,21.83001,-21.83001,258.8462,61.62992,0.1339222,22.81236,0,0,187.7035
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,47.95432,47.95432,0,0,0,47.95432,0,0,7.105427E-15,0,50.47823,47.95432,0,0,169.8719,165.8735,0,50.47823,-50.47823,205.6375,48.9612,0.1339222,52.74975,0,0,165.8735
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.028681,1.028681,0,0,0,1.028681,0,0,2.220446E-16,0,1.082822,1.028681,0,0,225.9588,115.3953,0,1.082822,-1.082822,204.4961,48.68945,0.1339222,1.131549,0,0,115.3953
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,14.20089,14.20089,0,0,0,14.20089,0,0,1.776357E-15,0,14.94831,14.20089,0,0,227.162,114.3125,0,14.94831,-14.94831,188.7392,44.93781,0.1339222,15.62098,0,0,114.3125
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.25979,41.25979,0,0,0,41.25979,0,0,0,0,43.43135,41.25979,0,0,243.7712,99.36415,0,43.43135,-43.43135,142.9585,34.03767,0.1339222,45.38577,0,0,99.36415
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,30.57581,30.57581,0,0,0,30.57581,0,0,3.552714E-15,0,32.18507,30.57581,0,0,292.0283,55.93279,0,32.18507,-32.18507,109.0325,25.96006,0.1339222,33.6334,0,0,55.93279
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,10.57923,10.57923,0,0,0,10.57923,0,0,1.776357E-15,0,11.13604,10.57923,0,0,327.7894,23.74773,0,11.13604,-11.13604,97.29406,23.16521,0.1339222,11.63716,0,0,23.74773
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,12.43403,12.43403,81,0,22.761,12.43403,0,0,0,0,0,0,68.56597,65.13767,340.1628,12.61169,65.13767,0,65.13767,159.0891,37.87828,0.1340428,13.67743,0,81,12.61169
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,8.577567,8.577567,80.89336,0,22.73402,8.577567,0,0,0,0,0,0,72.31579,68.7,275.0251,71.2356,68.7,0,68.7,224.2636,53.396,0.1341558,9.435324,0,81,71.2356
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,28.89612,28.89612,81,0,22.761,28.89612,0,0,0,0,0,0,52.10388,49.49869,206.3251,133.0656,49.49869,0,49.49869,271.2222,64.57658,0.1342712,31.78573,0,81,133.0656
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,70.334,70.334,81,0,22.761,70.334,5.790354,0,0,4.072588,0,0,10.666,10.1327,156.8265,177.6144,14.20529,0,14.20529,284.6985,67.78522,0.1343026,77.3674,3.25807,81,181.687
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,56.32232,56.32232,81,0,22.761,56.32232,21.97115,0,0,12.37466,0,0,24.67768,23.4438,142.6212,190.3992,35.81846,0,35.81846,318.6789,75.87578,0.1343808,61.95454,9.899727,81,202.7738
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,36.2337,36.2337,81,0,22.761,36.2337,30.70528,0,0,11.12566,0,0,44.7663,42.52798,106.8027,222.6358,53.65364,0,53.65364,369.5792,87.99487,0.1345009,39.85707,8.900527,81,233.7614
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,19.68616,19.68616,0,0,0,19.68616,80.35255,0,0,15.81833,20.72228,19.68616,0,0,53.14907,270.9241,0,4.903944,-4.903944,364.41,86.76411,0.1345009,21.65478,12.65467,0,286.7424
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,19.26126,19.26126,0,0,0,19.26126,104.3443,0,0,20.09802,20.27501,19.26126,0,0,58.59789,266.0201,0,0.1769894,-0.1769894,364.2234,86.71969,0.1345009,21.18738,16.07841,0,286.1181
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,47.16282,47.16282,0,0,0,47.16282,34.74212,0,7.105427E-15,16.38536,49.64507,47.16282,0,0,58.79455,265.8431,0,33.2597,-33.2597,329.1646,78.37238,0.1345009,51.8791,13.10829,0,282.2285
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,16.49338,16.49338,0,0,0,16.49338,153.7816,0,0,25.36377,17.36145,16.49338,0,0,95.74978,232.5834,8.002323,0,8.002323,336.7563,80.17991,0.1344854,18.14271,20.29102,0,257.9472
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,7.558985,7.558985,0,0,0,7.558985,268.3815,0,0,20.28692,7.956827,7.558985,0,0,87.74745,239.7855,12.33009,0,12.33009,348.4536,82.96499,0.1344615,8.314883,16.22954,0,260.0724
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,2.921408,2.921408,0,0,0,2.921408,730.5235,0,0,21.34158,3.075167,2.921408,0,0,75.41736,250.8826,18.26641,0,18.26641,365.7827,87.09094,0.1344262,3.213549,17.07326,0,272.2242
