Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,59.62382,59.62382,0,0,0,59.62382,15.56447,7.105427E-15,0,9.280132,62.76191,59.62382,0,0,57.15095,267.3224,0,53.48178,-53.48178,309.4079,73.66841,0.1344262,65.5862,7.424106,0,276.6025
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,46.98714,46.98714,0,0,0,46.98714,24.75802,0,0,11.63309,49.46015,46.98714,0,0,116.5751,213.8406,0,37.82706,-37.82706,269.5347,64.1748,0.1344262,51.68585,9.30647,0,225.4737
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,77.63316,77.63316,81,0,22.761,77.63316,6.265113,0,0,4.863805,0,0,3.366837,3.198495,158.6052,176.0135,8.0623,0,8.0623,277.1833,65.99589,0.1344429,85.39648,3.891044,81,180.8773
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.12086,47.12086,81,0,22.761,47.12086,0,0,0,0,0,0,33.87914,32.18518,150.5429,183.2696,32.18518,0,32.18518,307.7168,73.26576,0.1345176,51.83295,0,81,183.2696
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,118.3577,212.2363,68.7,0,68.7,372.8914,88.78349,0.1345951,0,0,81,212.2363
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,14.84088,14.84088,0,0,0,14.84088,0,0,1.776357E-15,0,15.62198,14.84088,0,0,49.65774,274.0663,0,15.62198,-15.62198,356.4244,84.86278,0.1345951,16.32496,0,0,274.0663
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.01549,258.4443,0,0,0,356.4244,84.86278,0.1345951,0,0,0,258.4443
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,24.23206,24.23206,0,0,0,24.23206,0,0,3.552714E-15,0,25.50743,24.23206,0,0,67.01549,258.4443,0,25.50743,-25.50743,329.5372,78.46107,0.1345951,26.65527,0,0,258.4443
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,21.56121,21.56121,0,0,0,21.56121,0,0,3.552714E-15,0,22.69601,21.56121,0,0,95.35709,232.9368,0,22.69601,-22.69601,305.6135,72.76497,0.1345951,23.71733,0,0,232.9368
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,10.66106,10.66106,0,0,0,10.66106,0,0,1.776357E-15,0,11.22217,10.66106,0,0,120.5749,210.2408,0,11.22217,-11.22217,293.7843,69.94849,0.1345951,11.72717,0,0,210.2408
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.044,199.0187,0,0,0,293.7843,69.94849,0.1345951,0,0,0,199.0187
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,1.97433,1.97433,0,0,0,1.97433,0,0,0,0,2.078242,1.97433,0,0,133.044,199.0187,0,2.078242,-2.078242,291.5936,69.42691,0.1345951,2.171763,0,0,199.0187
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,18.88109,18.88109,0,0,0,18.88109,0,0,3.552714E-15,0,19.87483,18.88109,0,0,135.3531,196.9404,0,19.87483,-19.87483,270.6437,64.43884,0.1345951,20.7692,0,0,196.9404
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.4363,177.0656,0,0,0,270.6437,64.43884,0.1345951,0,0,0,177.0656
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,16.92305,16.92305,0,0,0,16.92305,0,0,3.552714E-15,0,17.81373,16.92305,0,0,157.4363,177.0656,0,17.81373,-17.81373,251.8664,59.96806,0.1345951,18.61535,0,0,177.0656
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,12.68462,12.68462,0,0,0,12.68462,55.00888,0,0,6.977667,13.35223,12.68462,0,0,177.2293,159.2519,0,6.374564,-6.374564,245.147,58.36821,0.1345951,13.95308,5.582133,0,166.2295
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.283391,2.283391,0,0,0,2.283391,684.0411,0,0,15.61934,2.40357,2.283391,0,0,184.3121,152.8773,13.21577,0,13.21577,257.6846,61.35334,0.1345695,2.511731,12.49547,0,168.4966
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,41.74399,41.74399,0,0,0,41.74399,92.95157,0,7.105427E-15,38.80169,43.94104,41.74399,0,0,171.0964,164.7715,0,5.139349,-5.139349,252.2672,60.0635,0.1345695,45.91839,31.04135,0,203.5732
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,39.66825,39.66825,0,0,0,39.66825,169.8351,0,0,67.37061,41.75606,39.66825,0,0,176.8068,159.6321,25.61455,0,25.61455,276.5673,65.84923,0.1345201,43.63508,53.89648,0,227.0027
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,151.1922,182.6852,36.44552,0,36.44552,311.1425,74.08141,0.1344498,0,29.15641,0,219.1307
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,71.8849,71.8849,81,0,22.761,71.8849,75.13584,0,0,54.01133,0,0,9.115093,8.659339,114.7467,215.4862,62.67067,0,62.67067,370.5972,88.23724,0.1345724,79.07339,43.20906,81,269.4975
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,52.07603,271.8898,31.93303,0,31.93303,400.8915,95.45017,0.1345109,0,25.54643,0,303.8228
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,3.052003,0,23.19501,0,0,0,0,20.143,300.6295,20.143,0,20.143,420.0009,100,0.1344721,0,18.55601,0,323.8245
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,55.04367,55.04367,0,0,0,55.04367,80.89973,0,0,44.53018,57.9407,55.04367,0,0,0,318.7582,0,13.41052,-13.41052,405.8649,96.63431,0.1344721,60.54803,35.62414,0,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,48.31683,48.31683,0,0,0,48.31683,59.0521,0,7.105427E-15,28.5321,50.85983,48.31683,0,0,14.90058,305.3477,0,22.32772,-22.32772,382.3294,91.03063,0.1344721,53.14852,22.82568,0,333.8798
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,39.70916,283.02,6.376651,0,6.376651,388.3788,92.47097,0.1344598,0,5.10132,0,289.3966
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,26.80573,26.80573,0,0,0,26.80573,6.853933,0,0,1.837247,28.21655,26.80573,0,0,33.33251,288.759,0,26.37931,-26.37931,360.5726,85.85045,0.1344598,29.4863,1.469797,0,290.5962
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.40165,48.40165,0,0,0,48.40165,0,0,7.105427E-15,0,50.9491,48.40165,0,0,62.64285,262.3797,0,50.9491,-50.9491,306.8676,73.06355,0.1344598,53.24181,0,0,262.3797
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.226011,1.226011,0,0,0,1.226011,0,0,0,0,1.290538,1.226011,0,0,119.253,211.4306,0,1.290538,-1.290538,305.5072,72.73966,0.1344598,1.348612,0,0,211.4306
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,22.47311,22.47311,0,0,0,22.47311,0,0,3.552714E-15,0,23.65591,22.47311,0,0,120.6869,210.14,0,23.65591,-23.65591,280.5717,66.80265,0.1344598,24.72043,0,0,210.14
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,6.877922,6.877922,0,0,0,6.877922,0,0,0,0,7.239917,6.877922,0,0,146.9712,186.4841,0,7.239917,-7.239917,272.9402,64.98562,0.1344598,7.565714,0,0,186.4841
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,32.63747,32.63747,0,0,0,32.63747,0,0,7.105427E-15,0,34.35523,32.63747,0,0,155.0156,179.2442,0,34.35523,-34.35523,236.7265,56.36335,0.1344598,35.90122,0,0,179.2442
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,14.78278,14.78278,0,0,0,14.78278,0,0,0,0,15.56082,14.78278,0,0,193.1881,144.889,0,15.56082,-15.56082,220.324,52.45799,0.1344598,16.26105,0,0,144.889
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.6429122,0.6429122,0,0,0,0.6429122,0,0,0,0,0.6767497,0.6429122,0,0,210.4779,129.3281,0,0.6767497,-0.6767497,219.6106,52.28814,0.1344598,0.7072034,0,0,129.3281
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.54613,36.54613,0,0,0,36.54613,0,0,0,0,38.46961,36.54613,0,0,211.2298,128.6514,0,38.46961,-38.46961,179.0601,42.63328,0.1344598,40.20074,0,0,128.6514
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,12.90838,12.90838,0,0,0,12.90838,0,0,1.776357E-15,0,13.58777,12.90838,0,0,253.9738,90.18179,0,13.58777,-13.58777,164.7374,39.2231,0.1344598,14.19922,0,0,90.18179
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,16.85908,16.85908,0,0,0,16.85908,0,0,0,0,17.7464,16.85908,0,0,269.0714,76.59402,0,17.7464,-17.7464,146.031,34.76922,0.1344598,18.54498,0,0,76.59402
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,29.24011,29.24011,0,0,0,29.24011,0,0,3.552714E-15,0,30.77906,29.24011,0,0,288.7896,58.84762,0,30.77906,-30.77906,113.587,27.04448,0.1344598,32.16412,0,0,58.84762
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.6766,26.6766,81,0,22.761,26.6766,0,0,0,0,0,0,54.3234,51.60723,322.9885,28.06856,51.60723,0,51.60723,162.5459,38.70134,0.134579,29.34426,0,81,28.06856
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,7.089691,7.089691,79.40548,0,22.35759,7.089691,241.0391,0,0,17.08893,0,0,72.31579,68.7,271.3813,74.51507,85.78893,0,85.78893,243.9325,58.07904,0.1346516,7.79866,13.67114,81,91.604
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,38.27077,38.27077,81,0,22.761,38.27077,92.48011,0,0,35.39285,0,0,42.72923,40.59277,185.5924,151.7251,75.98562,0,75.98562,316.0188,75.24241,0.1347494,42.09784,28.31428,81,187.118
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,21.34368,21.34368,59.75377,0,17.3857,21.34368,324.1009,0,0,69.17507,0,0,38.41008,36.48958,109.6067,220.1122,105.6646,0,105.6646,416.261,99.10957,0.1347047,23.47805,55.34006,81,289.2872
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.146014,2.146014,0,0,0,2.146014,3110.365,60.54783,0,66.74889,2.258962,2.146014,0,0,3.942087,315.2104,3.942087,0,3.942087,420.0009,100,0.1346971,2.360616,53.39911,0,381.9592
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,58.19256,58.19256,0,0,0,58.19256,173.2674,39.57341,0,100.8287,61.25533,58.19256,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,64.01181,80.66299,0,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,14.86145,14.86145,0,0,0,14.86145,744.275,94.96642,0,110.61,15.64363,14.86145,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,16.34759,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,23.22233,23.22233,0,0,0,23.22233,396.3749,67.60293,0,92.04749,24.44456,23.22233,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,25.54457,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,35.58317,35.58317,0,0,0,35.58317,261.2744,55.51376,0,92.96973,37.45597,35.58317,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,39.14149,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,7.848637,7.848637,0,0,0,7.848637,865.07,59.63448,0,67.8962,8.261723,7.848637,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,8.6335,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,81.02497,81.02497,27.96208,0,9.342406,81.02497,68.93638,7.105427E-15,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,89.12747,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,28.17235,28.17235,0,0,0,28.17235,112.2125,1.95779,0,31.61289,29.6551,28.17235,0,0,0,318.7582,0,0,0,420.0009,100,0.1346971,30.98958,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,60.46363,60.46363,0,0,0,60.46363,7.902204,0,7.105427E-15,4.777959,63.64593,60.46363,0,0,0,318.7582,0,58.86797,-58.86797,357.9485,85.22568,0.1346971,66.50999,3.822367,0,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,27.18298,27.18298,0,0,0,27.18298,0,0,3.552714E-15,0,28.61367,27.18298,0,0,65.40885,259.8903,0,28.61367,-28.61367,327.7871,78.04439,0.1346971,29.90128,0,0,259.8903
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,26.3488,26.3488,0,0,0,26.3488,0,0,3.552714E-15,0,27.73558,26.3488,0,0,97.20182,231.2766,0,27.73558,-27.73558,298.5512,71.08348,0.1346971,28.98368,0,0,231.2766
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,22.48467,22.48467,0,0,0,22.48467,0,0,0,0,23.66808,22.48467,0,0,128.0191,203.541,0,23.66808,-23.66808,273.6029,65.14342,0.1346971,24.73314,0,0,203.541
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,13.58167,13.58167,0,0,0,13.58167,0,0,1.776357E-15,0,14.2965,13.58167,0,0,154.317,179.8729,0,14.2965,-14.2965,258.5331,61.55537,0.1346971,14.93984,0,0,179.8729
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,10.92993,10.92993,0,0,0,10.92993,0,0,1.776357E-15,0,11.50519,10.92993,0,0,170.202,165.5764,0,11.50519,-11.50519,246.4055,58.66786,0.1346971,12.02292,0,0,165.5764
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,25.79192,25.79192,0,0,0,25.79192,0,0,3.552714E-15,0,27.14939,25.79192,0,0,182.9855,154.0712,0,27.14939,-27.14939,217.7875,51.85407,0.1346971,28.37112,0,0,154.0712
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,13.26183,13.26183,0,0,0,13.26183,0,0,1.776357E-15,0,13.95982,13.26183,0,0,213.1515,126.9218,0,13.95982,-13.95982,203.0726,48.35052,0.1346971,14.58802,0,0,126.9218
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.6624,112.962,0,0,0,203.0726,48.35052,0.1346971,0,0,0,112.962
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,19.0456,19.0456,0,0,0,19.0456,0,0,0,0,20.048,19.0456,0,0,228.6624,112.962,0,20.048,-20.048,181.9402,43.319,0.1346971,20.95016,0,0,112.962
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.73467,32.73467,0,0,0,32.73467,0,0,0,0,34.45755,32.73467,0,0,250.938,92.91402,0,34.45755,-34.45755,145.6187,34.67105,0.1346971,36.00814,0,0,92.91402
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,21.58204,21.58204,0,0,0,21.58204,0,0,0,0,22.71793,21.58204,0,0,289.2242,58.45648,0,22.71793,-22.71793,121.6719,28.96944,0.1346971,23.74024,0,0,58.45648
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,4.553619,4.553619,0,0,0,4.553619,0,0,8.881784E-16,0,4.793284,4.553619,0,0,314.4663,35.73855,0,4.793284,-4.793284,116.6193,27.76645,0.1346971,5.008982,0,0,35.73855
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,319.7922,30.94526,20.39708,0,20.39708,135.9697,32.37368,0.134658,0,16.31767,0,51.34235
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,45.4981,45.4981,0,0,0,45.4981,105.7015,0,0,48.09217,47.89273,45.4981,0,0,299.3951,49.30264,0.1994382,0,0.1994382,136.1589,32.41872,0.1346576,50.04791,38.47374,0,97.39481
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,64.31782,64.31782,81,0,22.761,64.31782,108.7809,0,0,69.9655,0,0,16.68218,15.84807,299.1956,49.48213,85.81357,0,85.81357,217.5688,51.80199,0.1347362,70.7496,55.9724,81,119.4476
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,43.12262,43.12262,81,0,22.761,43.12262,195.268,0,0,84.20468,0,0,37.87738,35.98351,213.3821,126.7143,120.1882,0,120.1882,331.5894,78.94968,0.1347488,47.43488,67.36374,81,210.919
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,22.29612,22.29612,32.51244,0,10.49365,22.29612,369.7499,0,0,82.43987,0,0,10.21632,9.705507,93.1939,234.8837,92.14538,0,92.14538,419.0061,99.76317,0.1346215,24.52573,65.9519,81,317.3236
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,68.66375,68.66375,20.25,0,7.39125,68.66375,137.6155,42.48159,0,94.49195,50.96185,48.41375,0,0,1.048517,317.8146,1.048517,0,1.048517,420.0009,100,0.1346195,75.53013,75.59356,81,412.3065
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,8.942114,8.942114,0,0,0,8.942114,1006.907,80.62598,0,90.03873,9.412751,8.942114,0,0,0,318.7582,0,0,0,420.0009,100,0.1346195,9.836326,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,14.84506,14.84506,0,0,0,14.84506,686.1563,86.23396,0,101.8603,15.62638,14.84506,0,0,0,318.7582,0,0,0,420.0009,100,0.1346195,16.32957,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,33.55317,33.55317,0,0,0,33.55317,173.4693,22.88533,0,58.20446,35.31913,33.55317,0,0,0,318.7582,0,0,0,420.0009,100,0.1346195,36.90849,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,26.21598,26.21598,0,0,0,26.21598,149.6207,11.62876,0,39.22453,27.59577,26.21598,0,0,0,318.7582,0,0,0,420.0009,100,0.1346195,28.83758,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,76.44962,76.44962,51.17418,0,15.21507,76.44962,34.80164,3.552714E-15,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1346195,84.09458,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346195,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,28.59198,28.59198,0,0,0,28.59198,0,0,0,0,30.09682,28.59198,0,0,0,318.7582,0,30.09682,-30.09682,388.276,92.44648,0.1346195,31.45118,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.44091,288.6614,0,0,0,388.276,92.44648,0.1346195,0,0,0,288.6614
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.04176,32.04176,0,0,0,32.04176,0,0,7.105427E-15,0,33.72816,32.04176,0,0,33.44091,288.6614,0,33.72816,-33.72816,352.7234,83.98159,0.1346195,35.24593,0,0,288.6614
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.91665,254.9332,0,0,0,352.7234,83.98159,0.1346195,0,0,0,254.9332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,18.46674,18.46674,0,0,0,18.46674,0,0,0,0,19.43867,18.46674,0,0,70.91665,254.9332,0,19.43867,-19.43867,332.2332,79.103,0.1346195,20.31341,0,0,254.9332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,20.63599,20.63599,0,0,0,20.63599,0,0,0,0,21.7221,20.63599,0,0,92.51517,235.4946,0,21.7221,-21.7221,309.3362,73.65131,0.1346195,22.69959,0,0,235.4946
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.24403,26.24403,0,0,0,26.24403,0,0,3.552714E-15,0,27.6253,26.24403,0,0,116.6508,213.7725,0,27.6253,-27.6253,280.2165,66.71809,0.1346195,28.86844,0,0,213.7725
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,9.900385,9.900385,0,0,0,9.900385,0,0,0,0,10.42146,9.900385,0,0,147.3456,186.1472,0,10.42146,-10.42146,269.2314,64.10257,0.1346195,10.89042,0,0,186.1472
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.925,175.7257,0,0,0,269.2314,64.10257,0.1346195,0,0,0,175.7257
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.925,175.7257,0,0,0,269.2314,64.10257,0.1346195,0,0,0,175.7257
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,9.67765,9.67765,0,0,0,9.67765,0,0,0,0,10.187,9.67765,0,0,158.925,175.7257,0,10.187,-10.187,258.4933,61.5459,0.1346195,10.64542,0,0,175.7257
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,4.800364,4.800364,0,0,0,4.800364,0,0,0,0,5.053014,4.800364,0,0,170.2439,165.5387,0,5.053014,-5.053014,253.1669,60.27773,0.1346195,5.2804,0,0,165.5387
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,34.41261,34.41261,0,0,0,34.41261,18.41463,0,0,6.336953,36.2238,34.41261,0,0,175.8584,160.4857,0,29.88684,-29.88684,221.6635,52.77691,0.1346195,37.85387,5.069562,0,166.8227
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,11.1607,11.1607,0,0,0,11.1607,95.59798,0,0,10.66941,11.74811,11.1607,0,0,209.066,130.5989,0,1.078702,-1.078702,220.5264,52.50618,0.1346195,12.27677,8.535525,0,141.2683
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,210.2645,129.5202,23.64535,0,23.64535,242.9583,57.84711,0.1345744,0,18.91628,0,153.1655
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,186.6192,150.801,39.68246,0,39.68246,280.6044,66.81045,0.1344987,0,31.74597,0,190.4834
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,13.04056,13.04056,0,0,0,13.04056,396.1619,0,0,51.66171,13.7269,13.04056,0,0,146.9367,186.5152,37.93481,0,37.93481,316.5926,75.37903,0.1344264,14.34461,41.32937,0,238.1769
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,109.0019,220.6565,46.88874,0,46.88874,361.0751,85.97009,0.1343371,0,37.51099,0,267.5453
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,62.11317,262.8564,44.18341,0,44.18341,402.9912,95.95009,0.1342532,0,35.34673,0,307.0398
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,16.87531,16.87531,0,0,0,16.87531,129.7481,0,0,21.8954,17.76348,16.87531,0,0,17.92976,302.6214,4.131917,0,4.131917,406.911,96.88339,0.1342453,18.56284,17.51632,0,324.5168
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,35.97917,35.97917,0,0,0,35.97917,81.06718,0,0,29.1673,37.87281,35.97917,0,0,13.79784,306.3402,0,8.70551,-8.70551,397.7346,94.69853,0.1342453,39.57708,23.33384,0,335.5075
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,67.85161,67.85161,81,0,22.761,67.85161,14.04747,0,0,9.531434,0,0,13.14839,12.49097,23.47063,297.6346,22.0224,0,22.0224,418.6269,99.67288,0.1342918,74.63677,7.625147,81,307.1661
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,26.99767,26.99767,0,0,0,26.99767,55.66471,0,0,15.02817,28.4186,26.99767,0,0,1.448229,317.4548,0,13.39042,-13.39042,404.5122,96.31223,0.1342918,29.69743,12.02254,0,332.483
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,28.28336,28.28336,0,0,0,28.28336,12.71999,0,0,3.597641,29.77196,28.28336,0,0,16.32648,304.0644,0,26.17431,-26.17431,376.922,89.74316,0.1342918,31.11169,2.878113,0,307.662
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,8.066072,8.066072,0,0,0,8.066072,0,0,1.776357E-15,0,8.490602,8.066072,0,0,45.40905,277.8901,0,8.490602,-8.490602,367.9722,87.61224,0.1342918,8.872679,0,0,277.8901
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,6.44037,6.44037,0,0,0,6.44037,0,0,8.881784E-16,0,6.779337,6.44037,0,0,54.84305,269.3995,0,6.779337,-6.779337,360.8261,85.9108,0.1342918,7.084407,0,0,269.3995
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.59949,36.59949,0,0,0,36.59949,0,0,7.105427E-15,0,38.52578,36.59949,0,0,62.37565,262.6201,0,38.52578,-38.52578,320.2164,76.24184,0.1342918,40.25943,0,0,262.6201
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,17.69026,17.69026,0,0,0,17.69026,0,0,0,0,18.62133,17.69026,0,0,105.1821,224.0944,0,18.62133,-18.62133,300.5878,71.56837,0.1342918,19.45929,0,0,224.0944
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,11.60364,11.60364,0,0,0,11.60364,0,0,1.776357E-15,0,12.21436,11.60364,0,0,125.8724,205.473,0,12.21436,-12.21436,287.7127,68.50288,0.1342918,12.76401,0,0,205.473
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,38.87496,38.87496,0,0,0,38.87496,0,0,7.105427E-15,0,40.92101,38.87496,0,0,139.4439,193.2587,0,40.92101,-40.92101,244.5782,58.23278,0.1342918,42.76245,0,0,193.2587
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.9117,152.3377,0,0,0,244.5782,58.23278,0.1342918,0,0,0,152.3377
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.9117,152.3377,0,0,0,244.5782,58.23278,0.1342918,0,0,0,152.3377
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,32.23381,32.23381,0,0,0,32.23381,0,0,0,0,33.93033,32.23381,0,0,184.9117,152.3377,0,33.93033,-33.93033,208.8125,49.71716,0.1342918,35.4572,0,0,152.3377
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6121,118.4073,0,0,0,208.8125,49.71716,0.1342918,0,0,0,118.4073
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.063054,1.063054,0,0,0,1.063054,0,0,0,0,1.119004,1.063054,0,0,222.6121,118.4073,0,1.119004,-1.119004,207.6329,49.43631,0.1342918,1.169359,0,0,118.4073
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,45.93206,45.93206,0,0,0,45.93206,0,0,7.105427E-15,0,48.34954,45.93206,0,0,223.8554,117.2883,0,48.34954,-48.34954,156.668,37.30184,0.1342918,50.52526,0,0,117.2883
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,40.44279,40.44279,0,0,0,40.44279,30.6423,0,0,12.3926,42.57136,40.44279,0,0,277.5771,68.9388,0,30.17876,-30.17876,124.8568,29.72776,0.1342918,44.48707,9.914081,0,81.3314
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,12.18267,12.18267,0,0,0,12.18267,329.1907,0,0,40.10423,12.82387,12.18267,0,0,311.1091,38.76004,27.28036,0,27.28036,150.7373,35.88975,0.13424,13.40094,32.08338,0,78.86427
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,55.97456,55.97456,0,0,0,55.97456,86.76192,0,0,48.56461,58.92059,55.97456,0,0,283.8287,63.31236,0,10.35599,-10.35599,139.8211,33.29067,0.13424,61.57202,38.85168,0,111.877
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,45.23849,45.23849,0,0,0,45.23849,152.966,0,0,69.19952,47.61947,45.23849,0,0,295.3354,52.95638,21.58005,0,21.58005,160.2937,38.1651,0.134199,49.76234,55.35961,0,122.1559
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,12.98928,12.98928,0,0,0,12.98928,517.0895,0,0,67.16622,13.67293,12.98928,0,0,273.7553,72.37842,53.49329,0,53.49329,211.0419,50.24797,0.1340977,14.28821,53.73298,0,139.5446
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,37.61021,37.61021,0,0,0,37.61021,202.3647,0,0,76.10978,39.58969,37.61021,0,0,220.262,120.5224,36.52008,0,36.52008,245.6879,58.497,0.1340285,41.37123,60.88782,0,196.6322
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,79.33193,79.33193,81,0,22.761,79.33193,75.80192,0,0,60.13513,0,0,1.668067,1.584664,183.742,153.3905,61.71979,0,61.71979,304.2404,72.43806,0.134145,87.26513,48.1081,81,213.5256
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,50.78268,50.78268,81,0,22.761,50.78268,142.1398,0,0,72.1824,0,0,30.21733,28.70646,122.0222,208.9383,100.8889,0,100.8889,399.952,95.22648,0.1341949,55.86094,57.74592,81,281.1207
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,34.24344,34.24344,0,0,0,34.24344,210.3561,14.85411,0,72.03316,36.04573,34.24344,0,0,21.13332,299.7383,21.13332,0,21.13332,420.0009,100,0.1341549,37.66779,57.62653,0,371.7714
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,37.71557,37.71557,0,0,0,37.71557,124.4739,7.245443,0,46.94604,39.7006,37.71557,0,0,0,318.7582,0,0,0,420.0009,100,0.1341549,41.48713,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.069614,3.069614,0,0,0,3.069614,638.7327,16.37546,0,19.60663,3.231173,3.069614,0,0,0,318.7582,0,0,0,420.0009,100,0.1341549,3.376576,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,63.31514,63.31514,58.9655,0,17.18627,63.31514,7.231381,0,0,4.578559,4.578559,4.349631,0,0,0,318.7582,0,0,0,420.0009,100,0.1341549,69.64665,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,13.76758,13.76758,0,0,0,13.76758,0,0,1.776357E-15,0,14.49219,13.76758,0,0,0,318.7582,0,14.49219,-14.49219,404.7247,96.36284,0.1341549,15.14434,0,0,318.7582
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,13.90343,13.90343,0,0,0,13.90343,0,0,1.776357E-15,0,14.63519,13.90343,0,0,16.10244,304.266,0,14.63519,-14.63519,389.2979,92.68979,0.1341549,15.29377,0,0,304.266
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,24.14734,24.14734,0,0,0,24.14734,0,0,3.552714E-15,0,25.41825,24.14734,0,0,32.36375,289.6309,0,25.41825,-25.41825,362.5047,86.31047,0.1341549,26.56207,0,0,289.6309
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,28.28429,28.28429,0,0,0,28.28429,0,0,3.552714E-15,0,29.77294,28.28429,0,0,60.60625,264.2126,0,29.77294,-29.77294,331.1213,78.83824,0.1341549,31.11272,0,0,264.2126
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,13.93738,13.93738,0,0,0,13.93738,0,0,1.776357E-15,0,14.67092,13.93738,0,0,93.68729,234.4397,0,14.67092,-14.67092,315.6568,75.15622,0.1341549,15.33111,0,0,234.4397
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,50.90647,50.90647,0,0,0,50.90647,0,0,7.105427E-15,0,53.58575,50.90647,0,0,109.9883,219.7687,0,53.58575,-53.58575,259.1724,61.70759,0.1341549,55.99712,0,0,219.7687
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.68641,44.68641,0,0,0,44.68641,0,0,7.105427E-15,0,47.03833,44.68641,0,0,169.528,166.183,0,47.03833,-47.03833,209.5897,49.9022,0.1341549,49.15505,0,0,166.183
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,16.45062,16.45062,0,0,0,16.45062,0,0,0,0,17.31644,16.45062,0,0,221.7929,119.1447,0,17.31644,-17.31644,191.3365,45.55622,0.1341549,18.09568,0,0,119.1447
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,20.70465,20.70465,0,0,0,20.70465,0,0,3.552714E-15,0,21.79436,20.70465,0,0,241.0333,101.8282,0,21.79436,-21.79436,168.3633,40.08641,0.1341549,22.77511,0,0,101.8282
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,47.43644,47.43644,0,0,0,47.43644,0,0,7.105427E-15,0,49.9331,47.43644,0,0,265.2493,80.03385,0,49.9331,-49.9331,115.7291,27.5545,0.1341549,52.18008,0,0,80.03385
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,3.946161,3.946161,0,0,0,3.946161,0,0,0,0,4.153853,3.946161,0,0,320.7305,30.10075,0,4.153853,-4.153853,111.3506,26.512,0.1341549,4.340776,0,0,30.10075
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.42003,39.42003,81,0,22.761,39.42003,0,0,0,0,0,0,41.57997,39.50097,325.3459,25.9469,39.50097,0,39.50097,148.8245,35.43434,0.1342448,43.36203,0,81,25.9469
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,20.46321,0,0,72.31579,68.7,285.8449,61.49777,89.16322,0,89.16322,233.4122,55.57421,0.1342823,0,16.37057,81,81.96099
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,30.31904,30.31904,81,0,22.761,30.31904,167.6099,0,0,50.81771,0,0,50.68096,48.14692,196.6817,141.7447,98.96462,0,98.96462,327.2982,77.928,0.1343355,33.35094,40.65417,81,192.5624
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,7.671019,7.671019,45.27911,0,13.72361,7.671019,808.099,0,0,61.98943,0,0,37.60809,35.72768,97.71711,230.8128,97.71711,0,97.71711,420.0009,100,0.1342501,8.438121,49.59154,81,292.8022
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,69.93778,69.93778,20.25,0,7.39125,69.93778,133.1632,40.82844,0,93.13137,52.30293,49.68779,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,76.93156,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,6.282961,6.282961,0,0,0,6.282961,1625.525,95.51744,0,102.1311,6.613643,6.282961,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,6.911257,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,4.573195,4.573195,0,0,0,4.573195,1970.224,85.28832,0,90.10221,4.81389,4.573195,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,5.030515,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,54.0546,54.0546,0,0,0,54.0546,137.4228,17.38374,0,74.28333,56.89958,54.0546,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,59.46006,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,60.77625,60.77625,0,0,0,60.77625,109.0913,2.326617,0,66.30162,63.975,60.77625,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,66.85387,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,16.50275,16.50275,0,0,0,16.50275,263.9269,26.18388,0,43.55519,17.37131,16.50275,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,18.15302,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342501,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,12.32056,12.32056,0,0,0,12.32056,30.89682,0,0,3.806662,12.96901,12.32056,0,0,0,318.7582,0,9.162351,-9.162351,410.3429,97.70049,0.1342501,13.55262,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,6.24254,6.24254,0,0,0,6.24254,0,0,8.881784E-16,0,6.571095,6.24254,0,0,10.18039,309.5959,0,6.571095,-6.571095,403.4163,96.05132,0.1342501,6.866794,0,0,309.5959
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.48161,303.0248,0,0,0,403.4163,96.05132,0.1342501,0,0,0,303.0248
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,6.283122,6.283122,0,0,0,6.283122,0,0,0,0,6.613812,6.283122,0,0,17.48161,303.0248,0,6.613812,-6.613812,396.4448,94.39142,0.1342501,6.911434,0,0,303.0248
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,10.36725,10.36725,0,0,0,10.36725,0,0,0,0,10.9129,10.36725,0,0,24.83029,296.411,0,10.9129,-10.9129,384.9416,91.65257,0.1342501,11.40398,0,0,296.411
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,21.56879,21.56879,0,0,0,21.56879,0,0,3.552714E-15,0,22.70399,21.56879,0,0,36.95573,285.4981,0,22.70399,-22.70399,361.0095,85.95446,0.1342501,23.72567,0,0,285.4981
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.56264,41.56264,0,0,0,41.56264,0,0,0,0,43.75014,41.56264,0,0,62.18238,262.7941,0,43.75014,-43.75014,314.8928,74.97431,0.1342501,45.7189,0,0,262.7941
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,24.26478,24.26478,0,0,0,24.26478,0,0,3.552714E-15,0,25.54188,24.26478,0,0,110.7937,219.0439,0,25.54188,-25.54188,287.9692,68.56397,0.1342501,26.69126,0,0,219.0439
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,6.095243,6.095243,0,0,0,6.095243,0,0,0,0,6.416045,6.095243,0,0,139.1735,193.5021,0,6.416045,-6.416045,281.2061,66.95371,0.1342501,6.704767,0,0,193.5021
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.86533,27.86533,0,0,0,27.86533,0,0,3.552714E-15,0,29.33192,27.86533,0,0,146.3025,187.086,0,29.33192,-29.33192,250.2876,59.59216,0.1342501,30.65186,0,0,187.086
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,11.46725,11.46725,0,0,0,11.46725,0,0,1.776357E-15,0,12.07079,11.46725,0,0,178.8935,157.7541,0,12.07079,-12.07079,237.5638,56.56271,0.1342501,12.61398,0,0,157.7541
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,22.09322,22.09322,0,0,0,22.09322,0,0,0,0,23.25602,22.09322,0,0,192.3055,145.6833,0,23.25602,-23.25602,213.0499,50.72606,0.1342501,24.30254,0,0,145.6833
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,8.252803,8.252803,0,0,0,8.252803,0,0,1.776357E-15,0,8.687161,8.252803,0,0,218.1455,122.4273,0,8.687161,-8.687161,203.8928,48.5458,0.1342501,9.078084,0,0,122.4273
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,44.59917,44.59917,0,0,0,44.59917,33.5292,0,7.105427E-15,14.95375,46.94649,44.59917,0,0,227.7979,113.7401,0,31.99275,-31.99275,170.1695,40.51646,0.1342501,49.05909,11.963,0,128.6939
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,18.20926,18.20926,0,0,0,18.20926,81.36722,0,0,14.81636,19.16764,18.20926,0,0,263.3454,81.74738,0,4.351273,-4.351273,165.5828,39.4244,0.1342501,20.03018,11.85309,0,96.56374
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,42.7359,42.7359,0,0,0,42.7359,35.35556,0,0,15.10952,44.98516,42.7359,0,0,268.1801,77.3961,0,29.87564,-29.87564,134.0911,31.9264,0.1342501,47.00949,12.08762,0,92.50562
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,35.5195,35.5195,0,0,0,35.5195,162.8144,0,0,57.83086,37.38895,35.5195,0,0,301.3753,47.52046,20.44191,0,20.44191,153.484,36.54374,0.1342117,39.07145,46.26469,0,105.3513
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,33.18602,33.18602,0,0,0,33.18602,182.7051,0,0,60.63256,34.93265,33.18602,0,0,280.9334,65.91817,25.69991,0,25.69991,177.8651,42.34875,0.1341634,36.50462,48.50605,0,126.5507
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,22.18859,22.18859,0,0,0,22.18859,302.8678,0,0,67.20211,23.35642,22.18859,0,0,255.2335,89.0481,43.84569,0,43.84569,219.4608,52.25246,0.134081,24.40746,53.76168,0,156.2502
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,17.67479,17.67479,0,0,0,17.67479,518.9742,0,0,91.72761,18.60504,17.67479,0,0,211.3878,128.5092,73.12257,0,73.12257,288.8309,68.76913,0.1339439,19.44227,73.38209,0,220.2368
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,10.45233,10.45233,0,0,0,10.45233,297.3286,0,0,31.07776,11.00245,10.45233,0,0,138.2652,194.3195,20.07531,0,20.07531,307.876,73.30367,0.1339063,11.49756,24.86221,0,225.3973
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,108.9916,108.9916,81,0,22.761,108.9916,11.63139,0,0,12.67724,29.46488,27.99164,0,0,118.1899,212.3873,0,16.78764,-16.78764,290.1803,69.09042,0.1339063,119.8908,10.14179,81,225.0646
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,93.45828,93.45828,81,0,22.761,93.45828,18.63433,0,0,17.41533,13.11398,12.45828,0,0,136.8428,195.5997,4.301345,0,4.301345,294.2609,70.06199,0.1339144,102.8041,13.93226,81,213.015
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,17.40038,17.40038,81,0,22.761,17.40038,107.9661,0,0,18.78652,0,0,63.59962,60.41964,132.5415,199.4709,79.20616,0,79.20616,369.4025,87.9528,0.1340047,19.14042,15.02921,81,218.2574
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,30.03658,30.03658,0,0,0,30.03658,14.45902,0,0,4.342994,31.61745,30.03658,0,0,53.33533,270.7564,0,27.27446,-27.27446,340.6527,81.10762,0.1340047,33.04024,3.474395,0,275.0994
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.64029,243.482,0,0,0,340.6527,81.10762,0.1340047,0,0,0,243.482
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.04163,43.04163,0,0,0,43.04163,0,0,7.105427E-15,0,45.30698,43.04163,0,0,83.64029,243.482,0,45.30698,-45.30698,292.8949,69.73675,0.1340047,47.3458,0,0,243.482
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,80.18206,80.18206,81,0,22.761,80.18206,0,0,0,0,0,0,0.8179398,0.7770428,133.9814,198.175,0.7770428,0,0.7770428,293.6321,69.91227,0.1340065,88.20026,0,81,198.175
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,18.87899,18.87899,81,0,22.761,18.87899,0,0,0,0,0,0,62.12101,59.01496,133.2043,198.8743,59.01496,0,59.01496,349.6186,83.24236,0.1341344,20.76689,0,81,198.8743
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.73188,26.73188,0,0,0,26.73188,0,0,3.552714E-15,0,28.13882,26.73188,0,0,74.18938,251.9878,0,28.13882,-28.13882,319.9577,76.18025,0.1341344,29.40507,0,0,251.9878
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,50.66035,50.66035,0,0,0,50.66035,0,0,7.105427E-15,0,53.32668,50.66035,0,0,105.4547,223.849,0,53.32668,-53.32668,263.7464,62.79664,0.1341344,55.72638,0,0,223.849
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,13.71967,13.71967,0,0,0,13.71967,0,0,0,0,14.44176,13.71967,0,0,164.7066,170.5223,0,14.44176,-14.44176,248.5235,59.17214,0.1341344,15.09164,0,0,170.5223
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.753,156.0805,0,0,0,248.5235,59.17214,0.1341344,0,0,0,156.0805
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.79192,41.79192,0,0,0,41.79192,0,0,7.105427E-15,0,43.99149,41.79192,0,0,180.753,156.0805,0,43.99149,-43.99149,202.1524,48.13142,0.1341344,45.97111,0,0,156.0805
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,17.96703,17.96703,0,0,0,17.96703,0,0,0,0,18.91266,17.96703,0,0,229.6324,112.089,0,18.91266,-18.91266,182.2167,43.38484,0.1341344,19.76373,0,0,112.089
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.6465,93.17637,0,0,0,182.2167,43.38484,0.1341344,0,0,0,93.17637
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.6465,93.17637,0,0,0,182.2167,43.38484,0.1341344,0,0,0,93.17637
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,75.06232,75.06232,81,0,22.761,75.06232,15.07276,0,0,11.31396,0,0,5.937679,5.640795,250.6465,93.17637,16.95476,0,16.95476,198.3014,47.21452,0.1341681,82.56855,9.051171,81,104.4903
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,20.53052,20.53052,81,0,22.761,20.53052,104.7994,0,0,21.51586,0,0,60.46948,57.44601,233.6918,108.4356,78.96187,0,78.96187,273.2112,65.05015,0.1342584,22.58357,17.21269,81,129.9515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,47.63124,47.63124,81,0,22.761,47.63124,73.69336,0,0,35.10106,0,0,33.36876,31.70032,154.7299,179.5013,66.80138,0,66.80138,336.5845,80.13902,0.1343713,52.39436,28.08085,81,214.6024
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,20.79671,20.79671,0,0,0,20.79671,291.7741,0,0,60.67941,21.89127,20.79671,0,0,87.9285,239.6226,38.78814,0,38.78814,373.3822,88.90034,0.1342988,22.87638,48.54353,0,300.302
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,63.71366,63.71366,57.76107,0,16.88155,63.71366,86.96133,7.105427E-15,0,55.40625,6.265883,5.952589,0,0,49.14036,274.5319,49.14036,0,49.14036,420.0009,100,0.1343536,70.08503,44.325,81,329.9381
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,29.94583,29.94583,0,0,0,29.94583,186.7658,24.40664,0,55.92857,31.52193,29.94583,0,0,0,318.7582,0,0,0,420.0009,100,0.1343536,32.94041,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,32.7345,32.7345,0,0,0,32.7345,207.9034,33.59877,0,68.05614,34.45737,32.7345,0,0,0,318.7582,0,0,0,420.0009,100,0.1343536,36.00796,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,68.7738,68.7738,20.25,0,7.39125,68.7738,111.7873,25.80266,0,76.88035,51.07769,48.5238,0,0,0,318.7582,0,0,0,420.0009,100,0.1343536,75.65118,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,29.17844,29.17844,0,0,0,29.17844,186.5355,23.71401,0,54.42816,30.71415,29.17844,0,0,0,318.7582,0,0,0,420.0009,100,0.1343536,32.09628,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343536,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,32.61084,32.61084,0,0,0,32.61084,44.14617,0,7.105427E-15,14.39644,34.3272,32.61084,0,0,0,318.7582,0,19.93077,-19.93077,398.992,94.99789,0.1343536,35.87193,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,23.80675,23.80675,0,0,0,23.80675,14.86507,0,3.552714E-15,3.538891,25.05974,23.80675,0,0,22.14529,298.8275,0,21.52085,-21.52085,376.307,89.59673,0.1343536,26.18743,2.831113,0,302.3664
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,42.33237,42.33237,0,0,0,42.33237,0,0,7.105427E-15,0,44.56039,42.33237,0,0,46.05735,277.3066,0,44.56039,-44.56039,329.3362,78.41323,0.1343536,46.56561,0,0,277.3066
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,40.58672,40.58672,0,0,0,40.58672,0,0,7.105427E-15,0,42.72287,40.58672,0,0,95.56889,232.7462,0,42.72287,-42.72287,284.3024,67.6909,0.1343536,44.6454,0,0,232.7462
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,38.40989,38.40989,0,0,0,38.40989,0,0,7.105427E-15,0,40.43147,38.40989,0,0,143.0387,190.0234,0,40.43147,-40.43147,241.6839,57.54366,0.1343536,42.25088,0,0,190.0234
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,5.702939,5.702939,0,0,0,5.702939,0,0,8.881784E-16,0,6.003093,5.702939,0,0,187.9626,149.5919,0,6.003093,-6.003093,235.356,56.03704,0.1343536,6.273232,0,0,149.5919
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,5.140697,5.140697,0,0,0,5.140697,0,0,0,0,5.411261,5.140697,0,0,194.6327,143.5888,0,5.411261,-5.411261,229.6521,54.67896,0.1343536,5.654767,0,0,143.5888
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,24.398,24.398,0,0,0,24.398,0,0,3.552714E-15,0,25.68211,24.398,0,0,200.6452,138.1775,0,25.68211,-25.68211,202.5808,48.23342,0.1343536,26.8378,0,0,138.1775
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,10.24524,10.24524,0,0,0,10.24524,0,0,0,0,10.78446,10.24524,0,0,229.1809,112.4954,0,10.78446,-10.78446,191.2129,45.5268,0.1343536,11.26976,0,0,112.4954
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,13.4824,13.4824,0,0,0,13.4824,0,0,1.776357E-15,0,14.192,13.4824,0,0,241.1636,101.711,0,14.192,-14.192,176.2533,41.96498,0.1343536,14.83064,0,0,101.711
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,20.25753,20.25753,0,0,0,20.25753,0,0,3.552714E-15,0,21.32372,20.25753,0,0,256.9325,87.51897,0,21.32372,-21.32372,153.7761,36.61328,0.1343536,22.28329,0,0,87.51897
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,13.14135,13.14135,0,0,0,13.14135,0,0,1.776357E-15,0,13.833,13.14135,0,0,280.6255,66.19525,0,13.833,-13.833,139.1948,33.14156,0.1343536,14.45549,0,0,66.19525
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,5.875021,5.875021,0,0,0,5.875021,0,0,8.881784E-16,0,6.184232,5.875021,0,0,295.9955,52.36225,0,6.184232,-6.184232,132.6761,31.58948,0.1343536,6.462523,0,0,52.36225
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.8669,46.17802,0,0,0,132.6761,31.58948,0.1343536,0,0,0,46.17802
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,29.42316,29.42316,0,0,0,29.42316,51.13264,0,3.552714E-15,15.04484,30.97175,29.42316,0,0,302.8669,46.17802,0,15.92691,-15.92691,115.8876,27.59224,0.1343536,32.36548,12.03587,0,61.22285
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,26.47242,26.47242,0,0,0,26.47242,138.2514,0,0,36.59849,27.86571,26.47242,0,0,320.5635,30.2511,8.732785,0,8.732785,124.1723,29.56477,0.1343373,29.11966,29.27879,0,66.84959
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,0,0,0,0,0,0,67.11581,0,0,0,0,311.8307,38.11061,67.11581,0,67.11581,187.8439,44.72466,0.1342121,0,53.69265,0,105.2264
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,47.16663,47.16663,0,0,0,47.16663,208.6285,0,0,98.40305,49.64909,47.16663,0,0,244.7149,98.51484,48.75397,0,48.75397,234.096,55.73703,0.1341213,51.88329,78.72244,0,196.9179
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.077045,3.077045,0,0,0,3.077045,3745.559,0,0,115.2525,3.238995,3.077045,0,0,195.9609,142.3934,112.0135,0,112.0135,340.3614,81.03826,0.1339131,3.384749,92.20202,0,257.6459
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,37.68806,37.68806,0,0,0,37.68806,312.8686,0,0,117.9141,39.67164,37.68806,0,0,83.94737,243.2056,78.24244,0,78.24244,414.5887,98.71139,0.1337681,41.45686,94.33126,0,361.1197
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,16.74463,16.74463,0,0,0,16.74463,735.4331,99.81471,0,123.1456,17.62593,16.74463,0,0,5.704934,313.6238,5.704934,0,5.704934,420.0009,100,0.1337575,18.4191,98.51646,0,436.7693
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,50.88986,50.88986,0,0,0,50.88986,217.3805,57.05634,0,110.6246,53.56828,50.88986,0,0,0,318.7582,0,0,0,420.0009,100,0.1337575,55.97885,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,56.51598,56.51598,0,0,0,56.51598,163.0695,32.66985,0,92.16035,59.49051,56.51598,0,0,0,318.7582,0,0,0,420.0009,100,0.1337575,62.16758,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,4.037341,4.037341,0,0,0,4.037341,1493.277,56.03886,0,60.28869,4.249832,4.037341,0,0,0,318.7582,0,0,0,420.0009,100,0.1337575,4.441075,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,62.98502,62.98502,42.56601,0,13.0372,62.98502,34.1251,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1337575,69.28352,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,72.21029,72.21029,68.94066,0,19.70999,72.21029,4.766238,3.108624E-15,0,3.441714,3.441714,3.269629,0,0,0,318.7582,0,0,0,420.0009,100,0.1337575,79.43132,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,50.82718,50.82718,0,0,0,50.82718,0,0,7.105427E-15,0,53.5023,50.82718,0,0,0,318.7582,0,53.5023,-53.5023,363.6045,86.57232,0.1337575,55.9099,0,0,318.7582
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,19.15805,19.15805,0,0,0,19.15805,0,0,3.552714E-15,0,20.16637,19.15805,0,0,59.44699,265.2559,0,20.16637,-20.16637,342.3473,81.51109,0.1337575,21.07385,0,0,265.2559
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.85407,245.0896,0,0,0,342.3473,81.51109,0.1337575,0,0,0,245.0896
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,9.083591,9.083591,0,0,0,9.083591,0,0,0,0,9.561675,9.083591,0,0,81.85407,245.0896,0,9.561675,-9.561675,332.2684,79.11136,0.1337575,9.99195,0,0,245.0896
