Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,7.905419,7.905419,0,0,0,7.905419,0,0,8.881784E-16,0,8.321494,7.905419,0,0,92.47816,235.5279,0,8.321494,-8.321494,323.4967,77.02288,0.1337575,8.695961,0,0,235.5279
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,25.05923,25.05923,0,0,0,25.05923,0,0,3.552714E-15,0,26.37814,25.05923,0,0,101.7243,227.2064,0,26.37814,-26.37814,295.6917,70.40266,0.1337575,27.56515,0,0,227.2064
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,21.54757,21.54757,0,0,0,21.54757,0,0,0,0,22.68165,21.54757,0,0,131.0333,200.8283,0,22.68165,-22.68165,271.7832,64.71015,0.1337575,23.70232,0,0,200.8283
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,13.10934,13.10934,0,0,0,13.10934,0,0,0,0,13.7993,13.10934,0,0,156.2351,178.1466,0,13.7993,-13.7993,257.2375,61.24689,0.1337575,14.42027,0,0,178.1466
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5677,164.3473,0,0,0,257.2375,61.24689,0.1337575,0,0,0,164.3473
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,49.5709,49.5709,0,0,0,49.5709,0,0,7.105427E-15,0,52.17989,49.5709,0,0,171.5677,164.3473,0,52.17989,-52.17989,202.235,48.1511,0.1337575,54.52798,0,0,164.3473
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,14.21742,14.21742,0,0,0,14.21742,0,0,1.776357E-15,0,14.96571,14.21742,0,0,229.5453,112.1674,0,14.96571,-14.96571,186.4598,44.3951,0.1337575,15.63917,0,0,112.1674
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,24.63473,24.63473,0,0,0,24.63473,0,0,3.552714E-15,0,25.9313,24.63473,0,0,246.1739,97.20171,0,25.9313,-25.9313,159.1258,37.88701,0.1337575,27.09821,0,0,97.20171
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,28.7261,28.7261,0,0,0,28.7261,38.69638,0,0,11.11596,30.238,28.7261,0,0,274.9865,71.27041,0,19.12204,-19.12204,138.9694,33.08788,0.1337575,31.59871,8.892771,0,82.38638
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,4.993071,4.993071,0,0,0,4.993071,334.5239,0,0,16.70302,5.255864,4.993071,0,0,296.2332,52.14837,11.44715,0,11.44715,149.8291,35.67352,0.1337363,5.492378,13.36241,0,68.85139
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,284.786,62.45081,36.71442,0,36.71442,184.6595,43.96645,0.1336684,0,29.37153,0,99.16522
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,49.224,49.224,0,0,0,49.224,58.52737,0,7.105427E-15,28.80951,51.81473,49.224,0,0,248.0716,95.49378,0,23.00522,-23.00522,160.4098,38.19274,0.1336684,54.1464,23.04761,0,124.3033
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,24.2998,24.2998,0,0,0,24.2998,194.3304,0,0,47.22189,25.57874,24.2998,0,0,273.633,72.48856,21.64315,0,21.64315,180.9423,43.08142,0.1336284,26.72978,37.77751,0,119.7104
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,37.37033,37.37033,0,0,0,37.37033,121.3704,0,0,45.35652,39.33719,37.37033,0,0,251.9898,91.9674,6.019331,0,6.019331,186.6528,44.44104,0.1336173,41.10736,36.28522,0,137.3239
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,5.788009,5.788009,0,0,0,5.788009,255.2281,0,0,14.77262,6.09264,5.788009,0,0,245.9705,97.3848,8.679984,0,8.679984,194.8873,46.40165,0.1336012,6.366809,11.8181,0,112.1574
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,45.33248,45.33248,0,0,0,45.33248,12.31185,0,0,5.581265,47.7184,45.33248,0,0,237.2905,105.1968,0,42.13713,-42.13713,150.4709,35.82633,0.1336012,49.86572,4.465013,0,110.778
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,17.32835,17.32835,0,0,0,17.32835,108.5453,0,0,18.80911,18.24037,17.32835,0,0,284.1095,63.05965,0.568738,0,0.568738,151.0104,35.95479,0.1336002,19.06119,15.04729,0,81.86876
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,283.5408,63.57151,27.00166,0,27.00166,176.6264,42.05383,0.1335503,0,21.60133,0,90.57317
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,56.34213,56.34213,0,0,0,56.34213,35.63651,0,7.105427E-15,20.07837,59.30751,56.34213,0,0,256.5391,87.87301,0,39.22914,-39.22914,135.2753,32.20834,0.1335503,61.97635,16.0627,0,107.9514
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,27.47589,27.47589,0,0,0,27.47589,15.19776,0,3.552714E-15,4.175721,28.92199,27.47589,0,0,300.127,48.64387,0,24.74627,-24.74627,109.1905,25.99767,0.1335503,30.22348,3.340576,0,52.8196
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,52.92722,52.92722,81,0,22.761,52.92722,0,0,0,0,0,0,28.07279,26.66915,327.6229,23.8976,26.66915,0,26.66915,134.491,32.02161,0.1336102,58.21994,0,81,23.8976
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,300.9538,47.89983,68.7,0,68.7,199.6656,47.53933,0.1336855,0,0,81,47.89983
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,12.56758,12.56758,81,0,22.761,12.56758,0,0,0,0,0,0,68.43242,65.0108,232.2538,109.7298,65.0108,0,65.0108,261.3402,62.22374,0.1338011,13.82434,0,81,109.7298
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,57.84948,57.84948,81,0,22.761,57.84948,0,0,0,0,0,0,23.15052,21.99299,167.243,168.2396,21.99299,0,21.99299,282.2046,67.19144,0.1338503,63.63443,0,81,168.2396
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,27.30421,27.30421,81,0,22.761,27.30421,0,-7.105427E-15,0,0,0,0,53.69579,51.011,145.25,188.0332,51.011,0,51.011,330.5979,78.71363,0.1339641,30.03463,0,81,188.0332
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,38.90291,38.90291,81,0,22.761,38.90291,0,0,0,0,0,0,42.09709,39.99223,94.23897,233.9431,39.99223,0,39.99223,368.5379,87.74693,0.1340533,42.79321,0,81,233.9431
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,24.73672,24.73672,0,0,0,24.73672,0,0,0,0,26.03865,24.73672,0,0,54.24674,269.9362,0,26.03865,-26.03865,341.0907,81.21191,0.1340533,27.21039,0,0,269.9362
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.17334,44.17334,0,0,0,44.17334,0,0,0,0,46.49825,44.17334,0,0,83.17857,243.8975,0,46.49825,-46.49825,292.0773,69.54207,0.1340533,48.59067,0,0,243.8975
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,25.73356,25.73356,0,0,0,25.73356,0,0,3.552714E-15,0,27.08795,25.73356,0,0,134.8433,197.3993,0,27.08795,-27.08795,263.524,62.7437,0.1340533,28.30691,0,0,197.3993
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,39.37383,39.37383,0,0,0,39.37383,0,0,0,0,41.44614,39.37383,0,0,164.941,170.3113,0,41.44614,-41.44614,219.836,52.3418,0.1340533,43.31121,0,0,170.3113
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,8.182234,8.182234,0,0,0,8.182234,0,0,0,0,8.612878,8.182234,0,0,210.9923,128.8652,0,8.612878,-8.612878,210.7572,50.18019,0.1340533,9.000457,0,0,128.8652
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,43.80258,43.80258,0,0,0,43.80258,0,0,7.105427E-15,0,46.10798,43.80258,0,0,220.5621,120.2523,0,46.10798,-46.10798,162.1551,38.60829,0.1340533,48.18284,0,0,120.2523
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,10.87615,10.87615,0,0,0,10.87615,191.0033,0,0,20.77381,11.44858,10.87615,0,0,271.7932,74.14432,9.325224,0,9.325224,171.0018,40.71464,0.1340361,11.96377,16.61904,0,94.91812
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,43.76333,43.76333,0,0,0,43.76333,105.4967,0,0,46.16885,46.06666,43.76333,0,0,262.468,82.53702,0.1021907,0,0.1021907,171.0988,40.73772,0.1340359,48.13966,36.93508,0,128.7059
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.22956,2.22956,0,0,0,2.22956,3360.339,0,0,74.92077,2.346905,2.22956,0,0,262.3658,82.62899,72.57387,0,72.57387,239.9484,57.13046,0.1339021,2.452516,59.93661,0,157.5498
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,0,0,96.50342,0,0,0,0,189.7919,147.9455,96.50342,0,96.50342,331.4996,78.92831,0.1337247,0,77.20273,0,244.4489
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,22.18106,22.18106,0,0,0,22.18106,422.0369,0,0,93.61226,23.34848,22.18106,0,0,93.28854,234.7985,70.26377,0,70.26377,398.1576,94.79925,0.1335957,24.39916,74.8898,0,328.4108
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,70.77351,70.77351,20.25,0,7.39125,70.77351,162.5675,38.84731,0,115.0547,53.18264,50.52351,0,0,23.02477,298.0359,23.02477,0,23.02477,420.0009,100,0.1335535,77.85086,92.04378,81,413.0907
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335535,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335535,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335535,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,19.33288,19.33288,0,0,0,19.33288,206.2605,19.5257,0,39.8761,20.3504,19.33288,0,0,0,318.7582,0,0,0,420.0009,100,0.1335535,21.26617,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,8.207545,8.207545,0,0,0,8.207545,163.4467,4.77544,0,13.41496,8.639522,8.207545,0,0,0,318.7582,0,0,0,420.0009,100,0.1335535,9.0283,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,81.68707,81.68707,77.90829,0,21.9788,81.68707,4.86939,0,0,3.977661,3.977661,3.778778,0,0,0,318.7582,0,0,0,420.0009,100,0.1335535,89.85577,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,49.59098,49.59098,0,0,0,49.59098,0,0,7.105427E-15,0,52.20103,49.59098,0,0,0,318.7582,0,52.20103,-52.20103,364.9761,86.8989,0.1335535,54.55008,0,0,318.7582
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,50.13894,50.13894,0,0,0,50.13894,0,0,0,0,52.77783,50.13894,0,0,58.00114,266.5572,0,52.77783,-52.77783,309.3434,73.65305,0.1335535,55.15283,0,0,266.5572
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,44.12464,44.12464,0,0,0,44.12464,0,0,7.105427E-15,0,46.44699,44.12464,0,0,116.6432,213.7794,0,46.44699,-46.44699,260.384,61.99606,0.1335535,48.5371,0,0,213.7794
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,20.16243,20.16243,0,0,0,20.16243,0,0,3.552714E-15,0,21.22361,20.16243,0,0,168.2509,167.3324,0,21.22361,-21.22361,238.0123,56.66949,0.1335535,22.17867,0,0,167.3324
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.8327,146.1088,0,0,0,238.0123,56.66949,0.1335535,0,0,0,146.1088
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.8327,146.1088,0,0,0,238.0123,56.66949,0.1335535,0,0,0,146.1088
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,19.83004,19.83004,0,0,0,19.83004,0,0,0,0,20.87372,19.83004,0,0,191.8327,146.1088,0,20.87372,-20.87372,216.0095,51.43073,0.1335535,21.81304,0,0,146.1088
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,42.82926,42.82926,0,0,0,42.82926,0,0,7.105427E-15,0,45.08343,42.82926,0,0,215.0258,125.235,0,45.08343,-45.08343,168.4874,40.11596,0.1335535,47.11218,0,0,125.235
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.15871,28.15871,0,0,0,28.15871,0,0,3.552714E-15,0,29.64075,28.15871,0,0,265.1185,80.15162,0,29.64075,-29.64075,137.2433,32.67691,0.1335535,30.97458,0,0,80.15162
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,33.87224,33.87224,0,0,0,33.87224,0,0,0,0,35.65499,33.87224,0,0,298.0526,50.51087,0,35.65499,-35.65499,99.65964,23.72844,0.1335535,37.25946,0,0,50.51087
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,11.21302,11.21302,0,0,0,11.21302,0,0,1.776357E-15,0,11.80318,11.21302,0,0,337.6693,14.85588,0,11.80318,-11.80318,87.21799,20.76615,0.1335535,12.33432,0,0,14.85588
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,53.09518,53.09518,81,0,22.761,53.09518,0,0,0,0,0,0,27.90483,26.50958,350.7839,3.052701,26.50958,0,26.50958,112.3672,26.75404,0.1336126,58.40469,0,81,3.052701
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,5.247553,5.247553,77.56334,0,21.89153,5.247553,65.51604,0,0,3.437989,0,0,72.31579,68.7,324.2743,26.91133,72.13799,0,72.13799,180.8033,43.04832,0.1337012,5.772308,2.750391,81,30.34932
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,9.564299,9.564299,81,0,22.761,9.564299,63.76402,0,0,6.098581,0,0,71.4357,67.86391,252.1363,91.83552,73.96249,0,73.96249,250.9703,59.75471,0.1337996,10.52073,4.878865,81,97.9341
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,18.52226,18.52226,81,0,22.761,18.52226,74.94895,0,0,13.88224,0,0,62.47773,59.35385,178.1738,158.4018,73.23609,0,73.23609,320.4482,76.29703,0.1338991,20.37449,11.10579,81,172.284
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,28.11193,28.11193,81,0,22.761,28.11193,38.73644,0,0,10.88956,0,0,52.88807,50.24367,104.9378,224.3142,61.13323,0,61.13323,378.4442,90.10558,0.1340205,30.92312,8.711648,81,235.2038
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,43.80452,279.3342,6.940847,0,6.940847,385.0289,91.67336,0.1340078,0,5.552678,0,286.275
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,36.86368,285.5809,15.41773,0,15.41773,399.6554,95.15587,0.1339796,0,12.33419,0,300.9987
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,18.70198,18.70198,0,0,0,18.70198,226.4958,1.226966,0,42.3592,19.68629,18.70198,0,0,21.44594,299.4569,21.44594,0,21.44594,420.0009,100,0.1339404,20.57218,33.88736,0,341.8161
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,21.78423,21.78423,0,0,0,21.78423,137.456,7.01296,0,29.94373,22.93077,21.78423,0,0,0,318.7582,0,0,0,420.0009,100,0.1339404,23.96265,23.95498,0,348.702
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,82.91919,82.91919,67.21535,0,19.27349,82.91919,19.9355,0,0,16.53035,16.53035,15.70384,0,0,0,318.7582,0,0,0,420.0009,100,0.1339404,91.21111,13.22428,81,335.2886
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,33.64617,33.64617,0,0,0,33.64617,38.32277,0,0,12.89414,35.41702,33.64617,0,0,0,318.7582,0,22.52288,-22.52288,396.2596,94.34734,0.1339404,37.01078,10.31531,0,331.6524
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,19.93087,19.93087,0,0,0,19.93087,72.27379,0,0,14.40479,20.97986,19.93087,0,0,25.02542,296.2354,0,6.575068,-6.575068,389.3289,92.69717,0.1339404,21.92396,11.52384,0,310.6401
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,60.46059,60.46059,0,0,0,60.46059,6.571065,0,7.105427E-15,3.972905,63.64273,60.46059,0,0,32.33105,289.6603,0,59.66983,-59.66983,326.4314,77.7216,0.1339404,66.50665,3.178324,0,293.6332
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,12.86573,12.86573,0,0,0,12.86573,0,0,1.776357E-15,0,13.54287,12.86573,0,0,98.63085,229.9905,0,13.54287,-13.54287,312.1559,74.3227,0.1339404,14.1523,0,0,229.9905
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,23.19091,23.19091,0,0,0,23.19091,0,0,0,0,24.41148,23.19091,0,0,113.6785,216.4476,0,24.41148,-24.41148,286.424,68.19605,0.1339404,25.51,0,0,216.4476
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,37.80083,37.80083,0,0,0,37.80083,0,0,0,0,39.79035,37.80083,0,0,140.8024,192.0361,0,39.79035,-39.79035,244.4813,58.20971,0.1339404,41.58092,0,0,192.0361
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.0139,152.2457,0,0,0,244.4813,58.20971,0.1339404,0,0,0,152.2457
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,20.29392,20.29392,0,0,0,20.29392,0,0,0,0,21.36202,20.29392,0,0,185.0139,152.2457,0,21.36202,-21.36202,221.9637,52.8484,0.1339404,22.32331,0,0,152.2457
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,57.59036,57.59036,0,0,0,57.59036,0,0,7.105427E-15,0,60.62143,57.59036,0,0,208.7495,130.8837,0,60.62143,-60.62143,158.0631,37.634,0.1339404,63.3494,0,0,130.8837
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,7.48331,7.48331,0,0,0,7.48331,0,0,8.881784E-16,0,7.877168,7.48331,0,0,276.1066,70.26229,0,7.877168,-7.877168,149.7599,35.65704,0.1339404,8.231641,0,0,70.26229
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,36.60632,36.60632,0,0,0,36.60632,0,0,7.105427E-15,0,38.53297,36.60632,0,0,284.859,62.38512,0,38.53297,-38.53297,109.1425,25.98627,0.1339404,40.26696,0,0,62.38512
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,18.91441,18.91441,0,0,0,18.91441,0,0,3.552714E-15,0,19.9099,18.91441,0,0,327.6734,23.85215,0,19.9099,-19.9099,88.15567,20.9894,0.1339404,20.80585,0,0,23.85215
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,12.62749,12.62749,81,0,22.761,12.62749,0,1.421085E-14,0,0,0,0,68.37251,64.95388,349.7955,3.942252,64.95388,0,64.95388,149.7763,35.66096,0.1340547,13.89024,0,81,3.942252
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,10.11497,10.11497,81,0,22.761,10.11497,0,0,0,0,0,0,70.88503,67.34077,284.8416,62.40075,67.34077,0,67.34077,213.6614,50.87166,0.1341643,11.12647,0,81,62.40075
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,217.5009,123.0074,68.7,0,68.7,278.8359,66.38937,0.1342381,0,0,81,123.0074
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,26.21785,26.21785,81,0,22.761,26.21785,3.566283,0,0,0.9350027,0,0,54.78215,52.04304,148.8009,184.8374,52.97804,0,52.97804,329.0953,78.35587,0.1343543,28.83964,0.7480022,81,185.7724
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,42.31301,42.31301,81,0,22.761,42.31301,22.06975,0,0,9.338375,0,0,38.68699,36.75264,95.82282,232.5177,46.09101,0,46.09101,372.8211,88.76675,0.1344518,46.54432,7.4707,81,241.8561
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,41.76802,41.76802,0,0,0,41.76802,20.54253,0,0,8.580209,43.96634,41.76802,0,0,49.73182,273.9996,0,35.38613,-35.38613,335.5208,79.88576,0.1344518,45.94482,6.864167,0,282.5798
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,24.44685,24.44685,0,0,0,24.44685,109.1006,0,0,26.67166,25.73352,24.44685,0,0,89.04974,238.6135,0.9381355,0,0.9381355,336.4108,80.09766,0.1344501,26.89153,21.33733,0,265.2851
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,51.82753,51.82753,0,0,0,51.82753,43.10472,0,7.105427E-15,22.34011,54.5553,51.82753,0,0,88.1116,239.4578,0,32.21519,-32.21519,302.4531,72.01249,0.1344501,57.01029,17.87209,0,261.7979
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,123.9062,207.2426,6.678251,0,6.678251,308.7886,73.52095,0.1344379,0,5.342601,0,213.9209
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,11.02933,11.02933,0,0,0,11.02933,187.0337,0,0,20.62856,11.60982,11.02933,0,0,117.228,213.253,9.018739,0,9.018739,317.3445,75.55807,0.1344214,12.13226,16.50285,0,233.8816
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,19.24942,19.24942,0,0,0,19.24942,126.5975,0,0,24.36929,20.26255,19.24942,0,0,108.2093,221.3699,4.106741,0,4.106741,321.2405,76.48569,0.1344139,21.17436,19.49543,0,245.7392
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,35.03165,35.03165,0,0,0,35.03165,35.04514,0,0,12.27689,36.87542,35.03165,0,0,104.1025,225.066,0,24.59853,-24.59853,295.3114,70.3121,0.1344139,38.53482,9.821514,0,237.3428
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,26.64991,26.64991,0,0,0,26.64991,78.24527,0,0,20.85229,28.05253,26.64991,0,0,131.4342,200.4674,0,7.200242,-7.200242,287.7217,68.50502,0.1344139,29.3149,16.68183,0,221.3197
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,30.12956,30.12956,0,0,0,30.12956,50.83564,0,3.552714E-15,15.31656,31.71533,30.12956,0,0,139.4345,193.2672,0,16.39877,-16.39877,270.4359,64.38936,0.1344139,33.14252,12.25324,0,208.5837
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,157.6553,176.8684,3.92023,0,3.92023,274.1549,65.27485,0.1344068,0,3.136184,0,180.7887
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,10.83195,10.83195,0,0,0,10.83195,0,0,1.776357E-15,0,11.40205,10.83195,0,0,153.7351,180.3966,0,11.40205,-11.40205,262.1361,62.41323,0.1344068,11.91514,0,0,180.3966
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.81711,29.81711,0,0,0,29.81711,0,0,3.552714E-15,0,31.38643,29.81711,0,0,166.4041,168.9946,0,31.38643,-31.38643,229.0519,54.53605,0.1344068,32.79882,0,0,168.9946
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,49.94925,49.94925,0,0,0,49.94925,0,0,7.105427E-15,0,52.57816,49.94925,0,0,201.2779,137.6081,0,52.57816,-52.57816,173.6296,41.34031,0.1344068,54.94418,0,0,137.6081
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.41326,42.41326,0,0,0,42.41326,0,0,7.105427E-15,0,44.64553,42.41326,0,0,259.6981,85.02998,0,44.64553,-44.64553,126.5691,30.13544,0.1344068,46.65458,0,0,85.02998
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,23.57039,23.57039,0,0,0,23.57039,0,0,3.552714E-15,0,24.81094,23.57039,0,0,309.3042,40.38445,0,24.81094,-24.81094,100.4161,23.90854,0.1344068,25.92743,0,0,40.38445
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.8719,15.5735,0,0,0,100.4161,23.90854,0.1344068,0,0,0,15.5735
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,9.719038,9.719038,0,0,0,9.719038,0,0,0,0,10.23057,9.719038,0,0,336.8719,15.5735,0,10.23057,-10.23057,89.63212,21.34094,0.1344068,10.69094,0,0,15.5735
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,7.796853,7.796853,80.11264,0,22.5365,7.796853,0,0,0,0,0,0,72.31579,68.7,348.2392,5.342938,68.7,0,68.7,154.8067,36.85865,0.1345099,8.576538,0,81,5.342938
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.98475,29.98475,81,0,22.761,29.98475,0,7.105427E-15,0,0,0,0,51.01525,48.46449,279.5392,67.17294,48.46449,0,48.46449,200.7841,47.80564,0.134616,32.98322,0,81,67.17294
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,15.12905,15.12905,81,0,22.761,15.12905,0,0,0,0,0,0,65.87095,62.5774,231.0747,110.791,62.5774,0,62.5774,260.1503,61.94041,0.1347333,16.64195,0,81,110.791
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.580513,1.580513,73.8963,0,20.96376,1.580513,0,0,0,0,0,0,72.31579,68.7,168.4973,167.1106,68.7,0,68.7,325.3248,77.45813,0.1348122,1.738564,0,81,167.1106
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,23.59454,23.59454,81,0,22.761,23.59454,0,0,0,0,0,0,57.40546,54.53519,99.79731,228.9406,54.53519,0,54.53519,377.0614,89.77635,0.1349311,25.95399,0,81,228.9406
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,45.26212,278.0223,20.60631,0,20.60631,396.6103,94.43083,0.1348935,0,16.48505,0,298.6286
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,8.577401,0,33.23322,0,0,0,0,24.65582,296.568,24.65582,0,24.65582,420.0009,100,0.1348485,0,26.58657,0,329.8012
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,9.833316,9.833316,0,0,0,9.833316,576.3579,46.32423,0,56.67509,10.35086,9.833316,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,10.81665,45.34007,0,375.4333
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,34.1371,34.1371,0,0,0,34.1371,226.1839,41.27884,0,77.21262,35.93379,34.1371,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,37.55081,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,63.15963,63.15963,20.25,0,7.39125,63.15963,130.7599,37.41944,0,82.58748,45.16804,42.90963,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,69.4756,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,4.57593,4.57593,0,0,0,4.57593,2377.744,103.9871,0,108.8039,4.816768,4.57593,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,5.033523,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,21.40934,21.40934,0,0,0,21.40934,408.28,64.8739,0,87.41006,22.53615,21.40934,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,23.55028,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,51.03806,51.03806,0,0,0,51.03806,121.9246,8.503678,0,62.22795,53.72427,51.03806,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,56.14186,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,5.140954,5.140954,0,0,0,5.140954,510.0323,20.809,0,26.22053,5.411531,5.140954,0,0,0,318.7582,0,0,0,420.0009,100,0.1348485,5.65505,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,58.84832,58.84832,0,0,0,58.84832,6.5395,0,7.105427E-15,3.848386,61.9456,58.84832,0,0,0,318.7582,0,58.09721,-58.09721,358.761,85.41911,0.1348485,64.73315,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,4.922187,4.922187,0,0,0,4.922187,0,0,8.881784E-16,0,5.181249,4.922187,0,0,64.55246,260.661,0,5.181249,-5.181249,353.2995,84.11876,0.1348485,5.414405,0,0,260.661
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,8.316345,8.316345,0,0,0,8.316345,0,0,1.776357E-15,0,8.754047,8.316345,0,0,70.3094,255.4798,0,8.754047,-8.754047,344.0719,81.92172,0.1348485,9.14798,0,0,255.4798
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,7.055285,7.055285,0,0,0,7.055285,0,0,8.881784E-16,0,7.426616,7.055285,0,0,80.03612,246.7257,0,7.426616,-7.426616,336.2436,80.05783,0.1348485,7.760814,0,0,246.7257
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.13401,38.13401,0,0,0,38.13401,0,0,7.105427E-15,0,40.14106,38.13401,0,0,88.28792,239.2991,0,40.14106,-40.14106,293.9312,69.98347,0.1348485,41.94741,0,0,239.2991
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,20.0719,20.0719,0,0,0,20.0719,0,0,3.552714E-15,0,21.12831,20.0719,0,0,132.8891,199.158,0,21.12831,-21.12831,271.66,64.68082,0.1348485,22.07908,0,0,199.158
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,14.23351,14.23351,0,0,0,14.23351,0,0,1.776357E-15,0,14.98265,14.23351,0,0,156.365,178.0297,0,14.98265,-14.98265,255.8669,60.92056,0.1348485,15.65687,0,0,178.0297
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,11.89643,11.89643,0,0,0,11.89643,0,0,1.776357E-15,0,12.52255,11.89643,0,0,173.0124,163.0471,0,12.52255,-12.52255,242.6669,57.77773,0.1348485,13.08607,0,0,163.0471
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,18.4814,18.4814,0,0,0,18.4814,0,0,3.552714E-15,0,19.4541,18.4814,0,0,186.9263,150.5245,0,19.4541,-19.4541,222.1605,52.89526,0.1348485,20.32954,0,0,150.5245
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.96582,46.96582,0,0,0,46.96582,0,0,0,0,49.4377,46.96582,0,0,208.542,131.0704,0,49.4377,-49.4377,170.0486,40.48768,0.1348485,51.6624,0,0,131.0704
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.89369,31.89369,0,0,0,31.89369,0,0,0,0,33.5723,31.89369,0,0,263.4728,81.63272,0,33.5723,-33.5723,134.6603,32.06191,0.1348485,35.08306,0,0,81.63272
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.448973,0.448973,0,0,0,0.448973,0,0,0,0,0.4726032,0.448973,0,0,300.7753,48.06042,0,0.4726032,-0.4726032,134.1621,31.9433,0.1348485,0.4938703,0,0,48.06042
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.38214,27.38214,0,0,0,27.38214,0,0,3.552714E-15,0,28.8233,27.38214,0,0,301.3004,47.58781,0,28.8233,-28.8233,103.7797,24.7094,0.1348485,30.12035,0,0,47.58781
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,23.13539,23.13539,81,0,22.761,23.13539,78.66217,0,0,18.1988,0,0,57.86461,54.97138,333.3264,18.76451,73.17018,0,73.17018,173.195,41.23683,0.1349459,25.44893,14.55904,81,36.96331
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,32.3912,0,0,72.31579,68.7,260.1562,84.61768,101.0912,0,101.0912,269.0986,64.07096,0.1349594,0,25.91296,81,117.0089
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,12.68168,12.68168,81,0,22.761,12.68168,291.9946,0,0,37.02982,0,0,68.31832,64.9024,159.065,175.5998,101.9322,0,101.9322,365.8,87.09505,0.1350041,13.94985,29.62385,81,212.6296
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.6816086,0.6816086,0,0,0,0.6816086,8015.542,0,0,54.63462,0.7174827,0.6816086,0,0,57.13274,267.3387,53.91714,0,53.91714,416.9503,99.27367,0.1349061,0.7497694,43.7077,0,321.9734
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,12.04117,12.04117,0,0,0,12.04117,594.483,55.6922,0,71.58273,12.67492,12.04117,0,0,3.215605,315.8642,3.215605,0,3.215605,420.0009,100,0.1349003,13.24529,57.26618,0,387.4469
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1349003,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,48.22292,48.22292,0,0,0,48.22292,83.74189,0,0,40.38279,50.76097,48.22292,0,0,0,318.7582,0,10.37818,-10.37818,409.0613,97.39535,0.1349003,53.04521,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,78.81125,78.81125,20.25,0,7.39125,78.81125,93.42117,0.4516614,0,73.6264,61.64342,58.56125,0,0,11.53131,308.38,11.53131,0,11.53131,420.0009,100,0.1348793,86.69238,58.90112,81,382.0064
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,35.07447,35.07447,0,0,0,35.07447,143.7511,13.49944,0,50.41994,36.92049,35.07447,0,0,0,318.7582,0,0,0,420.0009,100,0.1348793,38.58192,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348793,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348793,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,34.65406,34.65406,0,0,0,34.65406,10.60251,0,0,3.6742,36.47795,34.65406,0,0,0,318.7582,0,32.80375,-32.80375,385.4226,91.76711,0.1348793,38.11946,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,39.22778,39.22778,0,0,0,39.22778,0,0,0,0,41.2924,39.22778,0,0,36.44862,285.9545,0,41.2924,-41.2924,341.8966,81.4038,0.1348793,43.15055,0,0,285.9545
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,17.96068,17.96068,0,0,0,17.96068,0,0,3.552714E-15,0,18.90598,17.96068,0,0,82.32906,244.6621,0,18.90598,-18.90598,321.968,76.65889,0.1348793,19.75675,0,0,244.6621
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.95039,52.95039,0,0,0,52.95039,0,0,7.105427E-15,0,55.73726,52.95039,0,0,103.3357,225.7561,0,55.73726,-55.73726,263.2158,62.67029,0.1348793,58.24543,0,0,225.7561
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,36.54622,36.54622,0,0,0,36.54622,0,0,7.105427E-15,0,38.4697,36.54622,0,0,165.266,170.0188,0,38.4697,-38.4697,222.6651,53.0154,0.1348793,40.20084,0,0,170.0188
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,42.37492,42.37492,0,0,0,42.37492,0,0,7.105427E-15,0,44.60518,42.37492,0,0,208.0101,131.5491,0,44.60518,-44.60518,175.6471,41.82066,0.1348793,46.61241,0,0,131.5491
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,8.332851,8.332851,0,0,0,8.332851,0,0,1.776357E-15,0,8.771422,8.332851,0,0,257.5714,86.94395,0,8.771422,-8.771422,166.4012,39.61927,0.1348793,9.166137,0,0,86.94395
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,6.500267,6.500267,0,0,0,6.500267,0,0,8.881784E-16,0,6.842386,6.500267,0,0,267.3174,78.17253,0,6.842386,-6.842386,159.1887,37.902,0.1348793,7.150293,0,0,78.17253
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.9201,71.33014,0,0,0,159.1887,37.902,0.1348793,0,0,0,71.33014
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.1604,30.1604,0,0,0,30.1604,0,0,3.552714E-15,0,31.74779,30.1604,0,0,274.9201,71.33014,0,31.74779,-31.74779,125.7236,29.93414,0.1348793,33.17644,0,0,71.33014
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,33.54671,33.54671,0,0,0,33.54671,0,0,7.105427E-15,0,35.31233,33.54671,0,0,310.1954,39.58236,0,35.31233,-35.31233,88.50117,21.07166,0.1348793,36.90139,0,0,39.58236
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,28.50655,28.50655,81,0,22.761,28.50655,0,0,0,0,0,0,52.49345,49.86877,349.4313,4.270025,49.86877,0,49.86877,135.8108,32.33585,0.1349874,31.35721,0,81,4.270025
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,14.26075,14.26075,81,0,22.761,14.26075,0,0,0,0,0,0,66.73925,63.40229,299.5626,49.15192,63.40229,0,63.40229,195.9595,46.65694,0.1351019,15.68682,0,81,49.15192
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,72.43306,72.43306,81,0,22.761,72.43306,18.986,0,0,13.75214,0,0,8.56694,8.138594,236.1603,106.214,21.89073,0,21.89073,216.7269,51.60154,0.1351438,79.67637,11.00171,81,119.9661
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,15.07347,15.07347,81,0,22.761,15.07347,249.9016,0,0,37.66885,0,0,65.92652,62.6302,214.2695,125.9156,100.299,0,100.299,311.8789,74.25674,0.1351911,16.58082,30.13508,81,163.5845
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,7.157146,7.157146,79.47294,0,22.37465,7.157146,619.5085,0,0,44.33913,0,0,72.31579,68.7,113.9705,216.1848,113.0391,0,113.0391,419.1173,99.78963,0.1352094,7.872861,35.47131,81,260.5239
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,49.39149,0,50.32284,0,0,0,0,0.9313564,317.92,0.9313564,0,0.9313564,420.0009,100,0.1352077,0,40.25827,0,368.2429
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,54.26842,54.26842,0,0,0,54.26842,165.7153,32.80643,0,89.93108,57.12465,54.26842,0,0,0,318.7582,0,0,0,420.0009,100,0.1352077,59.69526,71.94486,0,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352077,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,58.25343,58.25343,0,0,0,58.25343,153.9133,28.34038,0,89.65979,61.3194,58.25343,0,0,0,318.7582,0,0,0,420.0009,100,0.1352077,64.07878,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,10.65481,10.65481,0,0,0,10.65481,559.901,48.44078,0,59.65637,11.21559,10.65481,0,0,0,318.7582,0,0,0,420.0009,100,0.1352077,11.72029,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,19.02286,19.02286,0,0,0,19.02286,120.306,2.861573,0,22.88564,20.02407,19.02286,0,0,0,318.7582,0,0,0,420.0009,100,0.1352077,20.92515,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,25.59367,25.59367,0,0,0,25.59367,23.35057,0,0,5.976269,26.94071,25.59367,0,0,0,318.7582,0,20.96444,-20.96444,397.9024,94.73847,0.1352077,28.15304,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,3.955404,3.955404,0,0,0,3.955404,207.0219,0,0,8.188553,4.163583,3.955404,0,0,23.29382,297.7938,4.02497,0,4.02497,401.7208,95.64762,0.1352005,4.350944,6.550842,0,305.9823
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,67.3506,67.3506,81,0,22.761,67.3506,1.678103,0,0,1.130212,0,0,13.6494,12.96693,19.26885,301.4163,14.09714,0,14.09714,415.0945,98.83183,0.1352304,74.08566,0.9041698,81,302.5465
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,26.39241,26.39241,0,0,0,26.39241,0,0,0,0,27.78148,26.39241,0,0,5.171709,314.1037,0,27.78148,-27.78148,385.8103,91.85941,0.1352304,29.03165,0,0,314.1037
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,69.77042,69.77042,81,0,22.761,69.77042,0,0,0,0,0,0,11.22959,10.66811,36.04002,286.3222,10.66811,0,10.66811,395.9309,94.26908,0.1352533,76.74745,0,81,286.3222
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,19.75571,19.75571,0,0,0,19.75571,0,0,3.552714E-15,0,20.79548,19.75571,0,0,25.37192,295.9235,0,20.79548,-20.79548,374.0106,89.04996,0.1352533,21.73128,0,0,295.9235
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,46.27861,46.27861,0,0,0,46.27861,0,0,7.105427E-15,0,48.71433,46.27861,0,0,48.47801,275.128,0,48.71433,-48.71433,322.6612,76.82393,0.1352533,50.90648,0,0,275.128
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.56532,28.56532,0,0,0,28.56532,0,0,3.552714E-15,0,30.06875,28.56532,0,0,102.605,226.4137,0,30.06875,-30.06875,290.9659,69.27746,0.1352533,31.42185,0,0,226.4137
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.9296,34.9296,0,0,0,34.9296,0,0,7.105427E-15,0,36.76799,34.9296,0,0,136.0148,196.3449,0,36.76799,-36.76799,252.209,60.04965,0.1352533,38.42255,0,0,196.3449
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,10.75015,10.75015,0,0,0,10.75015,0,0,1.776357E-15,0,11.31594,10.75015,0,0,176.8681,159.577,0,11.31594,-11.31594,240.281,57.20964,0.1352533,11.82516,0,0,159.577
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.4414,148.261,0,0,0,240.281,57.20964,0.1352533,0,0,0,148.261
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.392631,1.392631,0,0,0,1.392631,0,0,2.220446E-16,0,1.465928,1.392631,0,0,189.4414,148.261,0,1.465928,-1.465928,238.7358,56.84174,0.1352533,1.531894,0,0,148.261
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,22.78757,22.78757,0,0,0,22.78757,0,0,0,0,23.98692,22.78757,0,0,191.0702,146.7951,0,23.98692,-23.98692,213.4513,50.82164,0.1352533,25.06633,0,0,146.7951
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,22.75375,22.75375,0,0,0,22.75375,0,0,3.552714E-15,0,23.95132,22.75375,0,0,217.7223,122.8082,0,23.95132,-23.95132,188.2044,44.81049,0.1352533,25.02913,0,0,122.8082
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.8531734,0.8531734,0,0,0,0.8531734,0,0,1.110223E-16,0,0.8980773,0.8531734,0,0,244.3349,98.85683,0,0.8980773,-0.8980773,187.2578,44.58509,0.1352533,0.9384908,0,0,98.85683
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,19.60899,19.60899,0,0,0,19.60899,116.2903,0,0,22.80336,20.64104,19.60899,0,0,245.3327,97.95876,2.162312,0,2.162312,189.3091,45.07351,0.1352494,21.56989,18.24269,0,120.7621
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,17.70312,17.70312,0,0,0,17.70312,251.9577,0,0,44.60438,18.63486,17.70312,0,0,243.1704,99.90484,25.96951,0,25.96951,213.946,50.93941,0.1352024,19.47343,35.6835,0,144.5092
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,22.783,22.783,0,0,0,22.783,211.3682,0,0,48.15601,23.9821,22.783,0,0,217.2009,123.2774,24.17391,0,24.17391,236.8793,56.39973,0.1351586,25.06129,38.52481,0,171.4334
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,193.027,145.0339,41.14595,0,41.14595,275.9138,65.69363,0.1350842,0,32.91676,0,186.1799
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,12.73297,12.73297,0,0,0,12.73297,551.1255,0,0,70.17466,13.40313,12.73297,0,0,151.8811,182.0653,56.77153,0,56.77153,329.772,78.51699,0.1349817,14.00627,56.13973,0,252.2399
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,17.55394,17.55394,0,0,0,17.55394,318.8716,0,0,55.97453,18.47783,17.55394,0,0,95.10952,233.1597,37.4967,0,37.4967,365.3445,86.98662,0.1349141,19.30933,44.77963,0,289.1342
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,8.276523,8.276523,0,0,0,8.276523,760.0363,0,0,62.90458,8.712129,8.276523,0,0,57.61282,266.9067,54.19245,0,54.19245,416.756,99.22742,0.1348165,9.104175,50.32366,0,329.8113
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,29.71566,29.71566,0,0,0,29.71566,177.4303,18.02458,0,52.72459,31.27964,29.71566,0,0,3.420371,315.6799,3.420371,0,3.420371,420.0009,100,0.1348103,32.68723,42.17968,0,368.4045
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,15.57886,15.57886,0,0,0,15.57886,466.7858,56.32112,0,72.71992,16.3988,15.57886,0,0,0,318.7582,0,0,0,420.0009,100,0.1348103,17.13675,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,11.4946,11.4946,0,0,0,11.4946,296.3365,21.96312,0,34.06269,12.09958,11.4946,0,0,0,318.7582,0,0,0,420.0009,100,0.1348103,12.64406,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348103,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348103,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.13535,44.13535,0,0,0,44.13535,0,0,0,0,46.45826,44.13535,0,0,0,318.7582,0,46.45826,-46.45826,371.0295,88.34019,0.1348103,48.54888,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,38.87988,38.87988,0,0,0,38.87988,0,0,7.105427E-15,0,40.92619,38.87988,0,0,51.62029,272.3,0,40.92619,-40.92619,327.8896,78.06879,0.1348103,42.76786,0,0,272.3
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,12.41493,12.41493,0,0,0,12.41493,0,0,1.776357E-15,0,13.06834,12.41493,0,0,97.09383,231.3738,0,13.06834,-13.06834,314.1143,74.78897,0.1348103,13.65642,0,0,231.3738
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,24.72259,24.72259,0,0,0,24.72259,0,0,3.552714E-15,0,26.02378,24.72259,0,0,111.6142,218.3054,0,26.02378,-26.02378,286.6828,68.25768,0.1348103,27.19485,0,0,218.3054
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,19.58047,19.58047,0,0,0,19.58047,0,0,3.552714E-15,0,20.61102,19.58047,0,0,140.5295,192.2817,0,20.61102,-20.61102,264.9569,63.08485,0.1348103,21.53852,0,0,192.2817
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,26.51995,26.51995,0,0,0,26.51995,0,0,3.552714E-15,0,27.91574,26.51995,0,0,163.4306,171.6706,0,27.91574,-27.91574,235.5311,56.07873,0.1348103,29.17195,0,0,171.6706
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,16.72209,16.72209,0,0,0,16.72209,0,0,3.552714E-15,0,17.6022,16.72209,0,0,194.4481,143.7549,0,17.6022,-17.6022,216.9768,51.66104,0.1348103,18.3943,0,0,143.7549
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,22.09189,22.09189,0,0,0,22.09189,0,0,3.552714E-15,0,23.25462,22.09189,0,0,214.0061,126.1527,0,23.25462,-23.25462,192.4643,45.82473,0.1348103,24.30107,0,0,126.1527
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,4.362759,4.362759,0,0,0,4.362759,0,0,0,0,4.592378,4.362759,0,0,239.8446,102.8981,0,4.592378,-4.592378,187.6235,44.67217,0.1348103,4.799035,0,0,102.8981
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,40.33972,40.33972,0,0,0,40.33972,0,0,7.105427E-15,0,42.46287,40.33972,0,0,244.9473,98.3057,0,42.46287,-42.46287,142.8637,34.01509,0.1348103,44.3737,0,0,98.3057
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.641354,1.641354,0,0,0,1.641354,0,0,2.220446E-16,0,1.727741,1.641354,0,0,292.1282,55.84284,0,1.727741,-1.727741,141.0425,33.58148,0.1348103,1.805489,0,0,55.84284
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,294.0479,54.1151,1.174548,0,1.174548,142.1568,33.84678,0.1348082,0,0.9396383,0,55.28965
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,8.624499,8.624499,0,0,0,8.624499,105.8844,0,0,9.132002,9.07842,8.624499,0,0,292.8734,55.17219,0.05358142,0,0.05358142,142.2076,33.85888,0.1348081,9.486949,7.305601,0,64.30419
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,35.12685,35.12685,0,0,0,35.12685,25.04777,0,7.105427E-15,8.798492,36.97564,35.12685,0,0,292.8198,55.22041,0,28.17715,-28.17715,112.5063,26.78716,0.1348081,38.63954,7.038794,0,64.01891
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,75.86784,75.86784,81,0,22.761,75.86784,11.94762,0,0,9.064397,0,0,5.132165,4.875557,324.1277,27.04327,13.93995,0,13.93995,125.7309,29.93586,0.1348346,83.45462,7.251518,81,36.10767
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,34.55143,34.55143,81,0,22.761,34.55143,72.25503,0,0,24.96514,0,0,46.44857,44.12614,310.1878,39.58923,69.09129,0,69.09129,191.2766,45.54196,0.1349381,38.00657,19.97211,81,64.55437
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,10.96577,10.96577,81,0,22.761,10.96577,307.7705,0,0,33.74941,0,0,70.03423,66.53252,241.0965,101.7714,100.2819,0,100.2819,286.4124,68.1933,0.1349853,12.06235,26.99953,81,135.5208
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,6.433711,6.433711,78.7495,0,22.19162,6.433711,559.9232,0,0,36.02384,0,0,72.31579,68.7,140.8146,192.0251,104.7238,0,104.7238,385.7622,91.84795,0.135016,7.077082,28.81907,81,228.049
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,26.12012,26.12012,0,0,0,26.12012,61.30333,0,0,16.01251,27.49487,26.12012,0,0,36.09072,286.2766,0,11.48236,-11.48236,373.6587,88.96618,0.135016,28.73214,12.81001,0,302.2891
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.5994164,0.5994164,0,0,0,0.5994164,5137.186,0,0,30.79313,0.6309646,0.5994164,0,0,48.8489,274.7942,30.16217,0,30.16217,402.273,95.77911,0.1349619,0.659358,24.6345,0,305.5873
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,19.66325,19.66325,0,0,0,19.66325,135.0998,0,0,26.56501,20.69816,19.66325,0,0,18.68674,301.9402,5.866849,0,5.866849,407.8388,97.10429,0.1349514,21.62958,21.25201,0,328.5052
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,8.291911,8.291911,0,0,0,8.291911,175.8491,0,0,14.58125,8.728328,8.291911,0,0,12.81989,307.2203,5.852923,0,5.852923,413.3914,98.42632,0.1349409,9.121102,11.665,0,321.8016
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,5.59293,5.59293,0,0,0,5.59293,241.9614,0.6784723,0,13.53273,5.887295,5.59293,0,0,6.966963,312.4879,6.966963,0,6.966963,420.0009,100,0.1349284,6.152223,10.82618,0,326.0207
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,34.18435,34.18435,0,0,0,34.18435,10.09241,0,0,3.450024,35.98352,34.18435,0,0,0,318.7582,0,32.5335,-32.5335,385.7075,91.83494,0.1349284,37.60278,2.760019,0,322.2083
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.123109,3.123109,0,0,0,3.123109,0,0,4.440892E-16,0,3.287483,3.123109,0,0,36.14833,286.2247,0,3.287483,-3.287483,382.2422,91.00986,0.1349284,3.435419,0,0,286.2247
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,24.22009,24.22009,0,0,0,24.22009,0,0,3.552714E-15,0,25.49484,24.22009,0,0,39.80109,282.9373,0,25.49484,-25.49484,355.3683,84.61133,0.1349284,26.6421,0,0,282.9373
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,31.58433,31.58433,0,0,0,31.58433,0,0,3.552714E-15,0,33.24666,31.58433,0,0,68.12868,257.4424,0,33.24666,-33.24666,320.3232,76.26729,0.1349284,34.74276,0,0,257.4424
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,22.45744,22.45744,0,0,0,22.45744,0,0,3.552714E-15,0,23.63941,22.45744,0,0,105.0694,224.1958,0,23.63941,-23.63941,295.4051,70.33441,0.1349284,24.70319,0,0,224.1958
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.99222,42.99222,0,0,0,42.99222,0,0,7.105427E-15,0,45.25497,42.99222,0,0,131.3354,200.5563,0,45.25497,-45.25497,247.7022,58.97659,0.1349284,47.29144,0,0,200.5563
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.6187,155.3014,0,0,0,247.7022,58.97659,0.1349284,0,0,0,155.3014
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,53.43517,53.43517,0,0,0,53.43517,0,0,7.105427E-15,0,56.24755,53.43517,0,0,181.6187,155.3014,0,56.24755,-56.24755,188.412,44.85992,0.1349284,58.77869,0,0,155.3014
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.16892,39.16892,0,0,0,39.16892,0,0,0,0,41.23044,39.16892,0,0,244.116,99.05382,0,41.23044,-41.23044,144.9514,34.51216,0.1349284,43.08581,0,0,99.05382
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,22.91373,22.91373,0,0,0,22.91373,0,0,3.552714E-15,0,24.11971,22.91373,0,0,289.9276,57.82337,0,24.11971,-24.11971,119.5269,28.45874,0.1349284,25.2051,0,0,57.82337
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.78838,38.78838,81,0,22.761,38.78838,0,0,0,0,0,0,42.21162,40.10104,316.7273,33.70366,40.10104,0,40.10104,157.5701,37.51662,0.1350141,42.66721,0,81,33.70366
