Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,31.5505,31.5505,81,0,22.761,31.5505,0,0,0,0,0,0,49.4495,46.97703,276.6263,69.7946,46.97703,0,46.97703,202.1365,48.12763,0.1351145,34.70555,0,81,69.7946
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,16.00744,16.00744,81,0,22.761,16.00744,6.737173,0,0,1.078449,0,0,64.99256,61.74293,229.6492,112.0739,62.82138,0,62.82138,261.734,62.3175,0.1352284,17.60819,0.8627592,81,113.1524
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,31.713,31.713,81,0,22.761,31.713,22.32627,7.105427E-15,0,7.080329,0,0,49.28699,46.82265,166.8279,168.6132,53.90298,0,53.90298,312.8709,74.49292,0.1353405,34.8843,5.664264,81,175.6935
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,68.38836,68.38836,81,0,22.761,68.38836,22.51446,1.776357E-15,0,15.39727,0,0,12.61164,11.98106,112.9249,217.1258,27.37833,0,27.37833,338.8443,80.67705,0.1353929,75.2272,12.31781,81,232.5231
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,42.57283,42.57283,0,0,0,42.57283,120.1156,0,0,51.1366,44.81351,42.57283,0,0,85.54654,241.7663,6.323089,0,6.323089,344.8429,82.10528,0.1353815,46.83012,40.90928,0,292.9029
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,80.33488,80.33488,81,0,22.761,80.33488,54.31411,0,0,43.63317,0,0,0.6651127,0.6318571,79.22346,247.4571,44.26503,0,44.26503,386.8364,92.10371,0.1354589,88.36838,34.90654,81,291.0903
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,16.13607,16.13607,0,0,0,16.13607,65.14042,0,0,10.51111,16.98534,16.13607,0,0,34.95842,287.2957,0,6.474236,-6.474236,380.0119,90.47885,0.1354589,17.74968,8.408885,0,297.8068
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,24.10209,24.10209,0,0,0,24.10209,98.37653,0,0,23.7108,25.37062,24.10209,0,0,42.15202,280.8214,0,1.659822,-1.659822,378.2623,90.06228,0.1354589,26.5123,18.96864,0,304.5322
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,33.69835,33.69835,0,0,0,33.69835,105.1414,0,0,35.4309,35.47194,33.69835,0,0,43.99626,279.1616,0,0.04104085,-0.04104085,378.2191,90.05198,0.1354589,37.06818,28.34472,0,314.5925
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,29.88701,29.88701,0,0,0,29.88701,128.1724,0,0,38.30689,31.46001,29.88701,0,0,44.04186,279.1205,6.846886,0,6.846886,384.7146,91.59853,0.1354467,32.87571,30.64551,0,317.4274
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,10.4612,10.4612,0,0,0,10.4612,353.1932,0,0,36.94825,11.01179,10.4612,0,0,37.19498,285.2827,25.93646,0,25.93646,409.3201,97.45696,0.1354002,11.50732,29.5586,0,322.231
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,19.00869,0,30.26721,0,0,0,0,11.25852,308.6255,11.25852,0,11.25852,420.0009,100,0.13538,0,24.21377,0,338.8928
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,20.24516,20.24516,0,0,0,20.24516,56.74859,0,0,11.48884,21.31069,20.24516,0,0,0,318.7582,0,9.821851,-9.821851,409.6477,97.53497,0.13538,22.26967,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,38.23219,38.23219,0,0,0,38.23219,8.775102,0,7.105427E-15,3.354913,40.24441,38.23219,0,0,10.91317,308.9364,0,36.88949,-36.88949,370.7628,88.27667,0.13538,42.0554,2.683931,0,312.2913
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,60.16608,60.16608,0,0,0,60.16608,0,0,7.105427E-15,0,63.33271,60.16608,0,0,51.90149,272.0469,0,63.33271,-63.33271,304.0042,72.38181,0.13538,66.18269,0,0,272.0469
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,21.99936,21.99936,0,0,0,21.99936,0,0,3.552714E-15,0,23.15722,21.99936,0,0,122.2712,208.7142,0,23.15722,-23.15722,279.5944,66.56995,0.13538,24.19929,0,0,208.7142
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,3.619185,3.619185,0,0,0,3.619185,0,0,4.440892E-16,0,3.809668,3.619185,0,0,148.0014,185.557,0,3.809668,-3.809668,275.5786,65.61383,0.13538,3.981103,0,0,185.557
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.2344,181.7473,0,0,0,275.5786,65.61383,0.13538,0,0,0,181.7473
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,31.83772,31.83772,0,0,0,31.83772,0,0,0,0,33.51339,31.83772,0,0,152.2344,181.7473,0,33.51339,-33.51339,240.2524,57.20284,0.13538,35.02149,0,0,181.7473
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,7.948019,7.948019,0,0,0,7.948019,0,0,8.881784E-16,0,8.366336,7.948019,0,0,189.4715,148.2339,0,8.366336,-8.366336,231.4335,55.10311,0.13538,8.742821,0,0,148.2339
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.7674,139.8676,0,0,0,231.4335,55.10311,0.13538,0,0,0,139.8676
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,58.81679,58.81679,0,0,0,58.81679,0,0,7.105427E-15,0,61.91241,58.81679,0,0,198.7674,139.8676,0,61.91241,-61.91241,166.1721,39.56471,0.13538,64.69846,0,0,139.8676
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.559,77.95515,0,0,0,166.1721,39.56471,0.13538,0,0,0,77.95515
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,16.60704,16.60704,0,0,0,16.60704,0,0,3.552714E-15,0,17.48109,16.60704,0,0,267.559,77.95515,0,17.48109,-17.48109,147.7454,35.17741,0.13538,18.26774,0,0,77.95515
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,17.82593,17.82593,0,0,0,17.82593,0,0,0,0,18.76413,17.82593,0,0,286.9824,60.47406,0,18.76413,-18.76413,127.9663,30.4681,0.13538,19.60852,0,0,60.47406
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,307.8315,41.70993,0.8752444,0,0.8752444,128.7966,30.6658,0.1353784,0,0.7001955,0,42.58517
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,58.33794,58.33794,81,0,22.761,58.33794,18.30929,0,0,10.68126,0,0,22.66206,21.52896,306.9562,42.49765,32.21022,0,32.21022,159.3539,37.94133,0.1354427,64.17173,8.545008,81,53.17891
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,56.61202,56.61202,81,0,22.761,56.61202,53.23915,0,0,30.13976,0,0,24.38798,23.16858,274.746,71.48685,53.30834,0,53.30834,209.9267,49.98243,0.1355443,62.27322,24.11181,81,101.6266
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,55.02291,55.02291,81,0,22.761,55.02291,83.09738,0,0,45.7226,0,0,25.97709,24.67824,221.4376,119.4643,70.40083,0,70.40083,276.7148,65.88433,0.1356438,60.5252,36.57808,81,165.187
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,18.10106,18.10106,81,0,22.761,18.10106,347.4876,0,0,62.89893,0,0,62.89894,59.754,151.0368,182.8251,122.6529,0,122.6529,393.0735,93.58875,0.1356496,19.91116,50.31915,81,245.724
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,1.820782,1.820782,0,0,0,1.820782,4334.341,48.61838,0,78.91888,1.916612,1.820782,0,0,28.38388,293.2127,28.38388,0,28.38388,420.0009,100,0.1355989,2.00286,63.1351,0,372.1316
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,24.4395,24.4395,0,0,0,24.4395,132.1263,6.565224,0,32.29101,25.72579,24.4395,0,0,0,318.7582,0,0,0,420.0009,100,0.1355989,26.88345,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,8.642399,8.642399,0,0,0,8.642399,527.7175,36.51019,0,45.60746,9.097262,8.642399,0,0,0,318.7582,0,0,0,420.0009,100,0.1355989,9.506639,36.48596,0,364.3657
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,16.3155,16.3155,0,0,0,16.3155,253.5471,24.19326,0,41.36748,17.17421,16.3155,0,0,0,318.7582,0,0,0,420.0009,100,0.1355989,17.94705,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,7.475593,7.475593,0,0,0,7.475593,450.9506,25.84218,0,33.71123,7.869045,7.475593,0,0,0,318.7582,0,0,0,420.0009,100,0.1355989,8.223152,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,12.57016,12.57016,0,0,0,12.57016,206.3335,12.7047,0,25.93645,13.23175,12.57016,0,0,0,318.7582,0,0,0,420.0009,100,0.1355989,13.82718,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,65.23857,65.23857,38.84974,0,12.09698,65.23857,42.57866,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1355989,71.76243,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,23.34483,23.34483,0,0,0,23.34483,14.65012,0,3.552714E-15,3.420044,24.5735,23.34483,0,0,0,318.7582,0,21.15346,-21.15346,397.7031,94.69103,0.1355989,25.67931,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,50.32492,50.32492,0,0,0,50.32492,0,0,7.105427E-15,0,52.97359,50.32492,0,0,23.50384,297.6048,0,52.97359,-52.97359,341.8641,81.39604,0.1355989,55.35741,0,0,297.6048
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,18.4289,18.4289,0,0,0,18.4289,0,0,3.552714E-15,0,19.39884,18.4289,0,0,82.3634,244.6312,0,19.39884,-19.39884,321.4159,76.52744,0.1355989,20.27179,0,0,244.6312
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,19.91347,19.91347,0,0,0,19.91347,0,0,3.552714E-15,0,20.96155,19.91347,0,0,103.9177,225.2323,0,20.96155,-20.96155,299.3205,71.26664,0.1355989,21.90482,0,0,225.2323
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,31.04716,31.04716,0,0,0,31.04716,0,0,7.105427E-15,0,32.68122,31.04716,0,0,127.2083,204.2708,0,32.68122,-32.68122,264.8715,63.06451,0.1355989,34.15187,0,0,204.2708
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.5207,171.5896,0,0,0,264.8715,63.06451,0.1355989,0,0,0,171.5896
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.5207,171.5896,0,0,0,264.8715,63.06451,0.1355989,0,0,0,171.5896
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.5207,171.5896,0,0,0,264.8715,63.06451,0.1355989,0,0,0,171.5896
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,14.88231,14.88231,0,0,0,14.88231,0,0,0,0,15.66559,14.88231,0,0,163.5207,171.5896,0,15.66559,-15.66559,248.3585,59.13285,0.1355989,16.37054,0,0,171.5896
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.9269,155.924,0,0,0,248.3585,59.13285,0.1355989,0,0,0,155.924
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.98026,29.98026,0,0,0,29.98026,0,0,3.552714E-15,0,31.55817,29.98026,0,0,180.9269,155.924,0,31.55817,-31.55817,215.0932,51.21257,0.1355989,32.97829,0,0,155.924
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,8.637601,8.637601,0,0,0,8.637601,0,0,1.776357E-15,0,9.092212,8.637601,0,0,215.9916,124.3658,0,9.092212,-9.092212,205.5092,48.93066,0.1355989,9.501362,0,0,124.3658
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,226.094,115.2736,0.6398274,0,0.6398274,206.1162,49.07519,0.1355978,0,0.511862,0,115.9134
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,59.01062,59.01062,0,0,0,59.01062,2.803123,0,1.421085E-14,1.65414,62.11644,59.01062,0,0,225.4542,115.8494,0,60.4623,-60.4623,142.3833,33.90073,0.1355978,64.91167,1.323312,0,117.5036
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,57.33698,57.33698,81,0,22.761,57.33698,7.392354,0,0,4.238553,0,0,23.66302,22.47987,292.6346,55.38714,26.71842,0,26.71842,167.7307,39.93579,0.1356526,63.07067,3.390842,81,59.62569
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,34.42445,34.42445,81,0,22.761,34.42445,17.62657,0,0,6.067848,0,0,46.57555,44.24678,265.9161,79.43372,50.31462,0,50.31462,215.4633,51.30069,0.1357564,37.86689,4.854279,81,85.50157
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,12.53601,0,0,72.31579,68.7,215.6015,124.7169,81.23601,0,81.23601,292.5305,69.64999,0.1358039,0,10.02881,81,137.2529
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,15.05274,15.05274,81,0,22.761,15.05274,125.4914,0,0,18.88988,0,0,65.94727,62.6499,134.3655,197.8293,81.53979,0,81.53979,369.886,88.06792,0.1358828,16.55801,15.11191,81,216.7192
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,6.043302,6.043302,0,0,0,6.043302,304.2531,0,0,18.38694,6.36137,6.043302,0,0,52.8257,271.2151,12.02557,0,12.02557,381.2944,90.78421,0.1358613,6.647632,14.70955,0,289.602
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,57.7799,57.7799,0,0,0,57.7799,14.27241,0,7.105427E-15,8.246585,60.82094,57.7799,0,0,40.80013,282.0381,0,52.57436,-52.57436,325.8762,77.58942,0.1358613,63.55788,6.597268,0,290.2847
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,20.13028,20.13028,0,0,0,20.13028,22.04043,0,3.552714E-15,4.436798,21.18976,20.13028,0,0,99.21609,229.4637,0,16.75296,-16.75296,308.217,73.38486,0.1358613,22.1433,3.549439,0,233.9005
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,33.91578,33.91578,0,0,0,33.91578,41.08467,0,0,13.93419,35.70082,33.91578,0,0,117.8305,212.7108,0,21.76664,-21.76664,285.273,67.922,0.1358613,37.30736,11.14735,0,226.645
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,17.73258,17.73258,0,0,0,17.73258,55.19371,0,3.552714E-15,9.787267,18.66587,17.73258,0,0,142.0156,190.9442,0,8.878603,-8.878603,275.9141,65.6937,0.1358613,19.50583,7.829813,0,200.7314
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,63.58118,63.58118,81,0,22.761,63.58118,5.163663,0,0,3.283118,0,0,17.41882,16.54788,151.8808,182.0655,19.831,0,19.831,294.7274,70.17306,0.1359017,69.93929,2.626494,81,185.3487
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,13.31287,13.31287,81,0,22.761,13.31287,23.49501,0,0,3.127861,0,0,67.68713,64.30277,132.0498,199.9134,67.43063,0,67.43063,358.6978,85.40406,0.1360056,14.64416,2.502288,81,203.0413
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.88627,43.88627,0,0,0,43.88627,0,0,0,0,46.19608,43.88627,0,0,64.61913,260.601,0,46.19608,-46.19608,310.0028,73.81005,0.1360056,48.2749,0,0,260.601
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,39.52763,39.52763,0,0,0,39.52763,0,0,7.105427E-15,0,41.60804,39.52763,0,0,115.9481,214.4049,0,41.60804,-41.60804,266.1441,63.36752,0.1360056,43.4804,0,0,214.4049
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,55.40739,55.40739,0,0,0,55.40739,0,0,7.105427E-15,0,58.32357,55.40739,0,0,162.1792,172.7969,0,58.32357,-58.32357,204.6656,48.72982,0.1360056,60.94813,0,0,172.7969
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.9832,114.4733,0,0,0,204.6656,48.72982,0.1360056,0,0,0,114.4733
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,26.21342,26.21342,0,0,0,26.21342,0,0,3.552714E-15,0,27.59308,26.21342,0,0,226.9832,114.4733,0,27.59308,-27.59308,175.58,41.80468,0.1360056,28.83476,0,0,114.4733
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.6422,86.88026,0,0,0,175.58,41.80468,0.1360056,0,0,0,86.88026
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,19.35813,19.35813,0,0,0,19.35813,0,0,0,0,20.37698,19.35813,0,0,257.6422,86.88026,0,20.37698,-20.37698,154.1008,36.69059,0.1360056,21.29394,0,0,86.88026
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,3.804412,3.804412,0,0,0,3.804412,0,0,8.881784E-16,0,4.004644,3.804412,0,0,280.2833,66.50328,0,4.004644,-4.004644,149.8795,35.68553,0.1360056,4.184853,0,0,66.50328
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,7.85915,7.85915,0,0,0,7.85915,0,0,8.881784E-16,0,8.27279,7.85915,0,0,284.7329,62.49864,0,8.27279,-8.27279,141.1592,33.60927,0.1360056,8.645065,0,0,62.49864
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,17.66277,17.66277,0,0,0,17.66277,0,0,3.552714E-15,0,18.59239,17.66277,0,0,293.9249,54.22585,0,18.59239,-18.59239,121.5611,28.94307,0.1360056,19.42905,0,0,54.22585
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,1.944591,1.944591,0,0,0,1.944591,0,0,2.220446E-16,0,2.046938,1.944591,0,0,314.5831,35.63346,0,2.046938,-2.046938,119.4035,28.42934,0.1360056,2.13905,0,0,35.63346
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,23.30978,23.30978,0,0,0,23.30978,2.025067,0,0,0.4720387,24.53661,23.30978,0,0,316.8575,33.58652,0,24.06457,-24.06457,94.03718,22.38976,0.1360056,25.64076,0.3776309,0,34.05856
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,5.29809,5.29809,0,0,0,5.29809,46.31928,0,8.881784E-16,2.454037,5.576936,5.29809,0,0,343.5959,9.521947,0,3.122899,-3.122899,90.74535,21.60599,0.1360056,5.827899,1.96323,0,11.97598
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,45.29699,45.29699,81,0,22.761,45.29699,16.50185,0,0,7.474843,0,0,35.70301,33.91785,347.0658,6.399048,41.3927,0,41.3927,130.0139,30.95563,0.1360895,49.82669,5.979874,81,13.87389
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,42.4929,42.4929,81,0,22.761,42.4929,31.11561,0,0,13.22193,0,0,38.5071,36.58175,305.6731,43.65248,49.80367,0,49.80367,177.2618,42.20511,0.1361889,46.74219,10.57754,81,56.8744
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,6.976167,6.976167,79.29195,0,22.32887,6.976167,52.11945,0,0,3.63594,0,0,72.31579,68.7,255.8694,88.47578,72.33594,0,72.33594,245.8857,58.5441,0.1362772,7.673783,2.908752,81,92.11172
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,7.102431,7.102431,79.41822,0,22.36081,7.102431,100.0573,0,0,7.106502,0,0,72.31579,68.7,183.5334,153.5781,75.8065,0,75.8065,317.8021,75.66702,0.1363596,7.812675,5.685201,81,160.6846
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,31.44639,31.44639,81,0,22.761,31.44639,65.78072,0,0,20.68566,0,0,49.55362,47.07593,107.7269,221.804,67.7616,0,67.7616,382.0864,90.97276,0.1364621,34.59103,16.54853,81,242.4896
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,23.50279,23.50279,0,0,0,23.50279,101.8281,0,3.552714E-15,23.93246,24.73978,23.50279,0,0,39.96535,282.7894,0,0.8073258,-0.8073258,381.2354,90.77015,0.1364621,25.85307,19.14596,0,306.7219
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,56.31108,56.31108,0,0,0,56.31108,45.80327,0,0,25.79232,59.27482,56.31108,0,0,40.86238,281.9821,0,33.4825,-33.4825,345.9417,82.36691,0.1364621,61.94219,20.63386,0,307.7744
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,33.45635,33.45635,0,0,0,33.45635,68.59837,0,0,22.95051,35.21721,33.45635,0,0,78.06516,248.4996,0,12.2667,-12.2667,333.0115,79.28829,0.1364621,36.80199,18.36041,0,271.4501
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,34.25507,34.25507,0,0,0,34.25507,27.38721,0,7.105427E-15,9.381509,36.05797,34.25507,0,0,91.69482,236.2329,0,26.67646,-26.67646,304.892,72.59319,0.1364621,37.68058,7.505207,0,245.6144
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,32.61489,32.61489,0,0,0,32.61489,37.4855,0,7.105427E-15,12.22586,34.33147,32.61489,0,0,121.3353,209.5564,0,22.10561,-22.10561,281.5907,67.04527,0.1364621,35.87638,9.780684,0,221.7823
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,7.482289,7.482289,0,0,0,7.482289,35.51733,0,0,2.657509,7.876093,7.482289,0,0,145.8971,187.4508,0,5.218585,-5.218585,276.0898,65.73553,0.1364621,8.230517,2.126007,0,190.1083
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.6956,182.2322,0,0,0,276.0898,65.73553,0.1364621,0,0,0,182.2322
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,55.43504,55.43504,0,0,0,55.43504,0,0,7.105427E-15,0,58.35268,55.43504,0,0,151.6956,182.2322,0,58.35268,-58.35268,214.5807,51.09053,0.1364621,60.97855,0,0,182.2322
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,33.78088,33.78088,0,0,0,33.78088,0,0,0,0,35.55882,33.78088,0,0,216.5319,123.8795,0,35.55882,-35.55882,177.0984,42.1662,0.1364621,37.15897,0,0,123.8795
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.0417,88.32073,0,0,0,177.0984,42.1662,0.1364621,0,0,0,88.32073
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,4.992729,4.992729,0,0,0,4.992729,0,0,8.881784E-16,0,5.255504,4.992729,0,0,256.0417,88.32073,0,5.255504,-5.255504,171.5586,40.84721,0.1364621,5.492002,0,0,88.32073
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.79069,46.79069,0,0,0,46.79069,0,0,7.105427E-15,0,49.25336,46.79069,0,0,261.8811,83.06522,0,49.25336,-49.25336,119.641,28.4859,0.1364621,51.46976,0,0,83.06522
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.37356,38.37356,81,0,22.761,38.37356,0,0,0,0,0,0,42.62644,40.49512,316.6071,33.81187,40.49512,0,40.49512,158.058,37.63279,0.1365464,42.21092,0,81,33.81187
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,14.47269,14.47269,81,0,22.761,14.47269,0,0,0,0,0,0,66.52731,63.20095,276.1119,70.25747,63.20095,0,63.20095,218.0157,51.9084,0.1366566,15.91996,0,81,70.25747
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,9.628879,9.628879,81,0,22.761,9.628879,0,0,0,0,0,0,71.37112,67.80257,212.911,127.1383,67.80257,0,67.80257,282.3389,67.22341,0.1367585,10.59177,0,81,127.1383
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,25.34019,25.34019,81,0,22.761,25.34019,0,0,0,0,0,0,55.65981,52.87682,145.1084,188.1606,52.87682,0,52.87682,332.5022,79.16705,0.1368682,27.87421,0,81,188.1606
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,22.71472,22.71472,81,0,22.761,22.71472,0,0,0,0,0,0,58.28528,55.37101,92.23162,235.7498,55.37101,0,55.37101,385.0318,91.67406,0.1369828,24.98619,0,81,235.7498
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,36.86061,285.5837,1.307743,0,1.307743,386.2724,91.96944,0.1369805,0,1.046195,0,286.8914
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,12.86831,12.86831,0,0,0,12.86831,152.3869,0,0,19.60962,13.54559,12.86831,0,0,35.55286,286.7607,6.064025,0,6.064025,392.0253,93.33916,0.1369697,14.15514,15.68769,0,306.3703
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,48.47083,48.47083,0,0,0,48.47083,97.38918,0,0,47.20534,51.02192,48.47083,0,0,29.48884,292.2183,0,3.816581,-3.816581,388.0022,92.3813,0.1369697,53.31791,37.76427,0,339.4236
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,13.01369,13.01369,0,0,0,13.01369,478.2771,14.81338,0,62.24148,13.69862,13.01369,0,0,33.72948,288.4017,33.72948,0,33.72948,420.0009,100,0.1369096,14.31505,49.79319,0,350.6432
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,4.243161,4.243161,0,0,0,4.243161,1520.167,60.03663,0,64.50311,4.466485,4.243161,0,0,0,318.7582,0,0,0,420.0009,100,0.1369096,4.667477,51.60249,0,383.2614
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,33.12723,33.12723,0,0,0,33.12723,196.0165,30.06407,0,64.93484,34.87077,33.12723,0,0,0,318.7582,0,0,0,420.0009,100,0.1369096,36.43995,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369096,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369096,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,12.03812,12.03812,0,0,0,12.03812,346.8035,29.07692,0,41.74862,12.6717,12.03812,0,0,0,318.7582,0,0,0,420.0009,100,0.1369096,13.24193,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,43.5752,43.5752,0,0,0,43.5752,106.4651,0.5237397,0,46.39237,45.86863,43.5752,0,0,0,318.7582,0,0,0,420.0009,100,0.1369096,47.93272,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,37.33749,37.33749,0,0,0,37.33749,83.23721,0,0,31.07868,39.30262,37.33749,0,0,0,318.7582,0,8.223938,-8.223938,411.3321,97.936,0.1369096,41.07124,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,27.53975,27.53975,0,0,0,27.53975,38.95922,0,0,10.72927,28.98921,27.53975,0,0,9.13771,310.5343,0,18.25994,-18.25994,392.0844,93.35324,0.1369096,30.29373,8.58342,0,321.2635
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,29.42653,292.2744,2.127666,0,2.127666,394.1029,93.83382,0.1369058,0,1.702133,0,294.402
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,29.87537,29.87537,0,0,0,29.87537,0,0,3.552714E-15,0,31.44775,29.87537,0,0,27.29886,294.1892,0,31.44775,-31.44775,360.954,85.94126,0.1369058,32.8629,0,0,294.1892
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,86.80672,86.80672,81,0,22.761,86.80672,0,0,0,0,6.112344,5.806727,0,0,62.24081,262.7415,0,6.112344,-6.112344,354.511,84.40723,0.1369058,95.4874,0,81,262.7415
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.0323,256.6292,0,0,0,354.511,84.40723,0.1369058,0,0,0,256.6292
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,1.982249,1.982249,0,0,0,1.982249,0,0,2.220446E-16,0,2.086578,1.982249,0,0,69.0323,256.6292,0,2.086578,-2.086578,352.3116,83.88354,0.1369058,2.180474,0,0,256.6292
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,3.671772,3.671772,0,0,0,3.671772,0,0,4.440892E-16,0,3.865023,3.671772,0,0,71.35072,254.5426,0,3.865023,-3.865023,348.2375,82.91353,0.1369058,4.038949,0,0,254.5426
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,42.79308,42.79308,0,0,0,42.79308,0,0,7.105427E-15,0,45.04534,42.79308,0,0,75.6452,250.6776,0,45.04534,-45.04534,300.7556,71.60832,0.1369058,47.07238,0,0,250.6776
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,12.57892,12.57892,0,0,0,12.57892,0,0,0,0,13.24096,12.57892,0,0,125.6956,205.6322,0,13.24096,-13.24096,286.7983,68.28519,0.1369058,13.83681,0,0,205.6322
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,25.98179,25.98179,0,0,0,25.98179,0,0,0,0,27.34925,25.98179,0,0,140.4078,192.3912,0,27.34925,-27.34925,257.9697,61.42123,0.1369058,28.57997,0,0,192.3912
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,9.859843,9.859843,0,0,0,9.859843,0,0,1.776357E-15,0,10.37878,9.859843,0,0,170.7958,165.042,0,10.37878,-10.37878,247.0295,58.81643,0.1369058,10.84583,0,0,165.042
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,28.7777,28.7777,0,0,0,28.7777,0,0,3.552714E-15,0,30.29231,28.7777,0,0,182.3278,154.6632,0,30.29231,-30.29231,215.0986,51.21385,0.1369058,31.65547,0,0,154.6632
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.65826,31.65826,0,0,0,31.65826,0,0,7.105427E-15,0,33.32449,31.65826,0,0,215.9859,124.3709,0,33.32449,-33.32449,179.9715,42.85027,0.1369058,34.82409,0,0,124.3709
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,28.52072,28.52072,0,0,0,28.52072,3.652192,0,3.552714E-15,1.041632,30.02181,28.52072,0,0,253.0131,91.04641,0,28.98018,-28.98018,149.4237,35.577,0.1369058,31.3728,0.8333053,0,92.08804
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,285.2133,62.06623,14.49181,0,14.49181,163.1719,38.85036,0.13688,0,11.59345,0,76.55804
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,35.92841,35.92841,0,0,0,35.92841,119.5799,0,0,42.96315,37.81938,35.92841,0,0,270.7215,75.10886,5.143771,0,5.143771,168.0517,40.01222,0.1368708,39.52125,34.37052,0,118.072
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,33.43694,33.43694,0,0,0,33.43694,108.1056,0,0,36.14721,35.19677,33.43694,0,0,265.5778,79.73825,0.9504359,0,0.9504359,168.9533,40.2269,0.1368691,36.78063,28.91777,0,115.8855
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,88.07664,88.07664,81,0,22.761,88.07664,66.53143,0,0,58.59865,7.449089,7.076634,0,0,264.6273,80.59364,51.14956,0,51.14956,217.4781,51.78039,0.1369557,96.8843,46.87892,81,139.1923
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,91.04982,0,0,72.31579,68.7,213.4778,126.6282,159.7498,0,159.7498,369.03,87.86412,0.1368617,0,72.83985,81,217.6781
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,26.74202,26.74202,0,0,0,26.74202,392.0154,22.95539,0,104.8328,28.14949,26.74202,0,0,53.72794,270.4031,53.72794,0,53.72794,420.0009,100,0.1367664,29.41622,83.86626,0,375.2359
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367664,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,42.97028,42.97028,0,0,0,42.97028,192.4311,37.4563,0,82.68818,45.23188,42.97028,0,0,0,318.7582,0,0,0,420.0009,100,0.1367664,47.26731,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,12.17788,12.17788,0,0,0,12.17788,519.095,50.39593,0,63.21474,12.81882,12.17788,0,0,0,318.7582,0,0,0,420.0009,100,0.1367664,13.39566,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,46.23544,46.23544,0,0,0,46.23544,83.70388,0,0,38.70086,48.66888,46.23544,0,0,0,318.7582,0,9.968028,-9.968028,409.4936,97.49828,0.1367664,50.85899,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,44.05074,44.05074,0,0,0,44.05074,26.36242,0,7.105427E-15,11.61284,46.3692,44.05074,0,0,11.07559,308.7902,0,34.75636,-34.75636,372.8572,88.77534,0.1367664,48.45581,9.290273,0,320.403
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,37.41773,37.41773,0,0,0,37.41773,4.408665,0,7.105427E-15,1.649622,39.38708,37.41773,0,0,49.69376,274.0338,0,37.73746,-37.73746,333.0784,79.30423,0.1367664,41.1595,1.319698,0,275.6835
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,6.763175,6.763175,0,0,0,6.763175,0,0,8.881784E-16,0,7.119132,6.763175,0,0,91.62428,236.2964,0,7.119132,-7.119132,325.5742,77.51751,0.1367664,7.439493,0,0,236.2964
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,13.40256,13.40256,0,0,0,13.40256,0,0,1.776357E-15,0,14.10796,13.40256,0,0,99.53442,229.1772,0,14.10796,-14.10796,310.7031,73.97678,0.1367664,14.74281,0,0,229.1772
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,19.87937,19.87937,0,0,0,19.87937,0,0,0,0,20.92565,19.87937,0,0,115.2099,215.0693,0,20.92565,-20.92565,288.6455,68.72499,0.1367664,21.86731,0,0,215.0693
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,31.40871,31.40871,0,0,0,31.40871,0,0,7.105427E-15,0,33.0618,31.40871,0,0,138.4606,194.1436,0,33.0618,-33.0618,253.7953,60.42734,0.1367664,34.54958,0,0,194.1436
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,19.11386,19.11386,0,0,0,19.11386,0,0,0,0,20.11986,19.11386,0,0,175.196,161.0818,0,20.11986,-20.11986,232.5871,55.37778,0.1367664,21.02525,0,0,161.0818
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.36653,41.36653,0,0,0,41.36653,0,0,7.105427E-15,0,43.54372,41.36653,0,0,197.5514,140.962,0,43.54372,-43.54372,186.688,44.44944,0.1367664,45.50319,0,0,140.962
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,5.134089,5.134089,0,0,0,5.134089,0,0,0,0,5.404305,5.134089,0,0,245.9333,97.41827,0,5.404305,-5.404305,180.9914,43.09311,0.1367664,5.647499,0,0,97.41827
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,27.51948,27.51948,0,0,0,27.51948,0,0,3.552714E-15,0,28.96788,27.51948,0,0,251.9381,92.01396,0,28.96788,-28.96788,150.4566,35.82292,0.1367664,30.27143,0,0,92.01396
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,10.98418,10.98418,0,0,0,10.98418,0,0,0,0,11.56229,10.98418,0,0,284.1246,63.04609,0,11.56229,-11.56229,138.2688,32.92109,0.1367664,12.08259,0,0,63.04609
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,9.619211,9.619211,0,0,0,9.619211,0,0,0,0,10.12549,9.619211,0,0,296.9716,51.48379,0,10.12549,-10.12549,127.5956,30.37986,0.1367664,10.58113,0,0,51.48379
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.2221,41.35831,0,0,0,127.5956,30.37986,0.1367664,0,0,0,41.35831
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,10.70018,10.70018,0,0,0,10.70018,13.20177,0,1.776357E-15,1.412613,11.26335,10.70018,0,0,308.2221,41.35831,0,9.850734,-9.850734,117.2121,27.90758,0.1367664,11.7702,1.13009,0,42.77092
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,8.579457,8.579457,0,0,0,8.579457,165.6413,0,0,14.21113,9.031008,8.579457,0,0,319.1674,31.50757,5.18012,0,5.18012,122.1264,29.07765,0.1367572,9.437404,11.3689,0,45.7187
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,43.06839,43.06839,81,0,22.761,43.06839,45.33801,0,0,19.52635,0,0,37.93161,36.03503,313.9873,36.16968,55.56138,0,55.56138,174.8365,41.62766,0.1368644,47.37523,15.62108,81,55.69603
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,57.19575,57.19575,81,0,22.761,57.19575,74.3763,0,0,42.54008,0,0,23.80425,22.61404,258.4259,86.17493,65.15412,0,65.15412,236.6471,56.34444,0.1369701,62.91532,34.03206,81,128.715
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,43.06448,43.06448,81,0,22.761,43.06448,69.25494,-7.105427E-15,0,29.82428,0,0,37.93552,36.03875,193.2718,144.8136,65.86302,0,65.86302,299.1303,71.22135,0.1370743,47.37093,23.85942,81,174.6379
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,48.41828,48.41828,81,0,22.761,48.41828,42.41227,0,0,20.53529,0,0,32.58172,30.95263,127.4087,204.0903,51.48793,0,51.48793,347.976,82.85127,0.1371723,53.26011,16.42823,81,224.6256
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,0,0,22.42924,0,0,0,0,75.92082,250.4295,22.42924,0,22.42924,369.2543,87.91751,0.1371326,0,17.94339,0,272.8587
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,53.49158,270.6158,47.89434,0,47.89434,414.6908,98.73572,0.1370478,0,38.31548,0,318.5101
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,12.64539,12.64539,0,0,0,12.64539,345.1926,24.74277,0,43.65094,13.31093,12.64539,0,0,5.597239,313.7207,5.597239,0,5.597239,420.0009,100,0.1370378,13.90993,34.92075,0,357.3716
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,9.50073,9.50073,0,0,0,9.50073,321.6842,20.56158,0,30.56235,10.00077,9.50073,0,0,0,318.7582,0,0,0,420.0009,100,0.1370378,10.4508,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,3.717931,3.717931,0,0,0,3.717931,612.8653,18.8723,0,22.78591,3.913611,3.717931,0,0,0,318.7582,0,0,0,420.0009,100,0.1370378,4.089724,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,57.5686,57.5686,0,0,0,57.5686,18.23768,0,0,10.49918,60.59852,57.5686,0,0,0,318.7582,0,50.09934,-50.09934,367.1915,87.42637,0.1370378,63.32545,8.399341,0,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,14.90173,14.90173,0,0,0,14.90173,18.44478,0,1.776357E-15,2.748591,15.68603,14.90173,0,0,55.66594,268.6589,0,12.93744,-12.93744,353.5542,84.17941,0.1370378,16.3919,2.198873,0,271.4075
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,38.24442,38.24442,0,0,0,38.24442,0,0,7.105427E-15,0,40.25728,38.24442,0,0,70.04087,255.7214,0,40.25728,-40.25728,311.1193,74.07588,0.1370378,42.06886,0,0,255.7214
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,30.53548,30.53548,0,0,0,30.53548,0,0,0,0,32.14261,30.53548,0,0,114.7712,215.4642,0,32.14261,-32.14261,277.238,66.00893,0.1370378,33.58903,0,0,215.4642
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,20.18921,20.18921,0,0,0,20.18921,0,0,3.552714E-15,0,21.2518,20.18921,0,0,150.4852,183.3215,0,21.2518,-21.2518,254.8367,60.67528,0.1370378,22.20813,0,0,183.3215
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,4.359857,4.359857,0,0,0,4.359857,0,0,0,0,4.589323,4.359857,0,0,174.0983,162.0697,0,4.589323,-4.589323,249.9991,59.52348,0.1370378,4.795843,0,0,162.0697
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.87578,27.87578,0,0,0,27.87578,0,0,0,0,29.34292,27.87578,0,0,179.1976,157.4804,0,29.34292,-29.34292,219.069,52.15917,0.1370378,30.66335,0,0,157.4804
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8008,128.1375,0,0,0,219.069,52.15917,0.1370378,0,0,0,128.1375
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8008,128.1375,0,0,0,219.069,52.15917,0.1370378,0,0,0,128.1375
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,25.95829,25.95829,0,0,0,25.95829,0,0,0,0,27.32452,25.95829,0,0,211.8008,128.1375,0,27.32452,-27.32452,190.2664,45.30143,0.1370378,28.55412,0,0,128.1375
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,6.611422,6.611422,0,0,0,6.611422,0,0,0,0,6.959392,6.611422,0,0,242.1614,100.813,0,6.959392,-6.959392,182.9305,43.5548,0.1370378,7.272564,0,0,100.813
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.894,93.85359,0,0,0,182.9305,43.5548,0.1370378,0,0,0,93.85359
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,12.32691,12.32691,0,0,0,12.32691,0,0,1.776357E-15,0,12.9757,12.32691,0,0,249.894,93.85359,0,12.9757,-12.9757,169.253,40.29824,0.1370378,13.5596,0,0,93.85359
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,10.82256,10.82256,0,0,0,10.82256,14.43284,0,1.776357E-15,1.562003,11.39217,10.82256,0,0,264.3115,80.87789,0,9.830168,-9.830168,158.8911,37.83113,0.1370378,11.90482,1.249603,0,82.4399
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,16.83878,16.83878,0,0,0,16.83878,50.01228,0,0,8.421459,17.72503,16.83878,0,0,275.2339,71.04773,0,9.303574,-9.303574,149.0842,35.49617,0.1370378,18.52266,6.737167,0,79.46918
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,8.949028,8.949028,0,0,0,8.949028,251.5893,0,0,22.5148,9.42003,8.949028,0,0,285.5712,61.74415,13.09477,0,13.09477,161.507,38.45397,0.1370147,9.843931,18.01184,0,84.25895
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,38.4551,38.4551,0,0,0,38.4551,92.61895,0,0,35.61671,40.47905,38.4551,0,0,272.4764,73.52944,0,4.862342,-4.862342,156.3817,37.23365,0.1370147,42.30061,28.49337,0,109.1462
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,21.8868,21.8868,0,0,0,21.8868,219.7298,0,0,48.09182,23.03873,21.8868,0,0,277.879,68.66711,25.05308,0,25.05308,180.1491,42.89256,0.1369704,24.07548,38.47345,0,116.7589
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,6.992579,6.992579,0,0,0,6.992579,329.8987,0,0,23.06843,7.360609,6.992579,0,0,252.8259,91.21487,15.70782,0,15.70782,195.0508,46.44058,0.1369426,7.691836,18.45474,0,114.2833
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,237.1181,105.3519,14.39984,0,14.39984,208.7117,49.69317,0.1369172,0,11.51987,0,119.7518
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,36.3786,36.3786,0,0,0,36.3786,85.71483,0,0,31.18186,38.29326,36.3786,0,0,222.7183,118.3118,0,7.111408,-7.111408,201.2156,47.90839,0.1369172,40.01646,24.94548,0,149.4936
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,3.775161,3.775161,0,0,0,3.775161,399.5719,0,0,15.08448,3.973853,3.775161,0,0,230.6199,111.2004,11.11063,0,11.11063,211.7561,50.41802,0.1368975,4.152677,12.06758,0,126.2848
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,219.5092,121.1999,19.81478,0,19.81478,230.554,54.89371,0.1368626,0,15.85182,0,141.0147
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1330169,0.1330169,0,0,0,0.1330169,14473.87,0,0,19.25268,0.1400177,0.1330169,0,0,199.6944,139.0332,19.11267,0,19.11267,248.6859,59.21082,0.1368288,0.1463185,15.40215,0,158.2859
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,41.64937,41.64937,0,0,0,41.64937,12.48217,0,0,5.198744,43.84144,41.64937,0,0,180.5818,156.2346,0,38.6427,-38.6427,207.9529,49.5125,0.1368288,45.81431,4.158995,0,161.4334
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,69.34883,69.34883,81,0,22.761,69.34883,3.790408,0,0,2.628603,0,0,11.65117,11.06861,223.5181,117.5919,13.69721,0,13.69721,220.9473,52.60638,0.136856,76.28371,2.102883,81,120.2205
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,24.38202,24.38202,81,0,22.761,24.38202,0,0,0,0,0,0,56.61798,53.78708,209.8209,129.9194,53.78708,0,53.78708,271.9742,64.75562,0.1369662,26.82022,0,81,129.9194
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,49.49829,49.49829,81,0,22.761,49.49829,0,0,0,0,0,0,31.50171,29.92662,156.0338,178.3278,29.92662,0,29.92662,300.3651,71.51534,0.1370274,54.44812,0,81,178.3278
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,77.73713,77.73713,81,0,22.761,77.73713,0,0,0,0,0,0,3.262868,3.099725,126.1072,205.2617,3.099725,0,3.099725,303.3057,72.2155,0.1370337,85.51084,0,81,205.2617
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,29.76107,29.76107,81,0,22.761,29.76107,0,0,0,0,0,0,51.23893,48.67699,123.0075,208.0515,48.67699,0,48.67699,349.4847,83.21049,0.1371333,32.73717,0,81,208.0515
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,8.511848,8.511848,0,0,0,8.511848,0,0,0,0,8.959841,8.511848,0,0,74.33049,251.8608,0,8.959841,-8.959841,340.0403,80.9618,0.1371333,9.363033,0,0,251.8608
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,39.93012,39.93012,0,0,0,39.93012,0,0,0,0,42.03171,39.93012,0,0,84.28587,242.9009,0,42.03171,-42.03171,295.7349,70.41294,0.1371333,43.92313,0,0,242.9009
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,5.224446,5.224446,0,0,0,5.224446,0,0,8.881784E-16,0,5.499417,5.224446,0,0,130.9878,200.8692,0,5.499417,-5.499417,289.938,69.03273,0.1371333,5.746891,0,0,200.8692
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,17.15618,17.15618,0,0,0,17.15618,0,0,0,0,18.05914,17.15618,0,0,137.0982,195.3698,0,18.05914,-18.05914,270.902,64.50036,0.1371333,18.8718,0,0,195.3698
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,4.068426,4.068426,0,0,0,4.068426,0,0,8.881784E-16,0,4.282554,4.068426,0,0,157.1639,177.3107,0,4.282554,-4.282554,266.3878,63.42555,0.1371333,4.475268,0,0,177.3107
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,7.33888,7.33888,0,0,0,7.33888,0,0,8.881784E-16,0,7.725137,7.33888,0,0,161.9223,173.0281,0,7.725137,-7.725137,258.2448,61.48674,0.1371333,8.072768,0,0,173.0281
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,39.71553,39.71553,0,0,0,39.71553,0,0,7.105427E-15,0,41.80582,39.71553,0,0,170.5058,165.303,0,41.80582,-41.80582,214.1776,50.99457,0.1371333,43.68709,0,0,165.303
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,15.16444,15.16444,0,0,0,15.16444,10.38384,0,0,1.574652,15.96257,15.16444,0,0,216.9567,123.4972,0,14.38792,-14.38792,199.0114,47.38358,0.1371333,16.68089,1.259721,0,125.0718
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,51.67156,51.67156,0,0,0,51.67156,37.58974,0,0,19.42321,54.39112,51.67156,0,0,232.9433,109.1092,0,34.96791,-34.96791,162.152,38.60754,0.1371333,56.83871,15.53856,0,128.5325
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,36.90325,36.90325,0,0,0,36.90325,118.8827,0,0,43.87157,38.84553,36.90325,0,0,271.7965,74.14133,5.026039,0,5.026039,166.9201,39.74281,0.1371244,40.59357,35.09725,0,118.0129
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,0,0,67.99487,0,0,0,0,266.7705,78.66477,67.99487,0,67.99487,231.4257,55.10125,0.1370045,0,54.3959,0,146.6597
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,61.75658,61.75658,0,0,0,61.75658,131.5193,0,0,81.22184,65.00693,61.75658,0,0,198.7756,139.8602,16.21491,0,16.21491,246.8085,58.76382,0.136976,67.93224,64.97747,0,221.082
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,22.01826,22.01826,0,0,0,22.01826,413.0783,0,0,90.95267,23.17712,22.01826,0,0,182.5607,154.4536,67.77555,0,67.77555,311.1061,74.07272,0.1368567,24.22009,72.76213,0,245.4062
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,71.08322,71.08322,67.17771,0,19.26396,71.08322,167.2634,0,0,118.8962,4.111066,3.905513,0,0,114.7852,215.4516,114.7852,0,114.7852,420.0009,100,0.1368245,78.19154,95.11699,81,334.3478
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,16.82169,16.82169,0,0,0,16.82169,731.8366,105.4003,0,123.1073,17.70704,16.82169,0,0,0,318.7582,0,0,0,420.0009,100,0.1368245,18.50386,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,16.05458,16.05458,0,0,0,16.05458,692.1968,94.22974,0,111.1293,16.89956,16.05458,0,0,0,318.7582,0,0,0,420.0009,100,0.1368245,17.66004,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,10.51028,10.51028,0,0,0,10.51028,824.8359,75.6291,0,86.69256,11.06345,10.51028,0,0,0,318.7582,0,0,0,420.0009,100,0.1368245,11.56131,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,6.59902,6.59902,0,0,0,6.59902,712.4467,40.06816,0,47.0145,6.946337,6.59902,0,0,0,318.7582,0,0,0,420.0009,100,0.1368245,7.258922,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368245,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,29.68698,29.68698,0,0,0,29.68698,8.083171,0,3.552714E-15,2.399649,31.24945,29.68698,0,0,0,318.7582,0,28.8498,-28.8498,389.5905,92.75945,0.1368245,32.65567,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.05534,289.9084,0,0,0,389.5905,92.75945,0.1368245,0,0,0,289.9084
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.05534,289.9084,0,0,0,389.5905,92.75945,0.1368245,0,0,0,289.9084
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,55.54073,55.54073,0,0,0,55.54073,0,0,7.105427E-15,0,58.46392,55.54073,0,0,32.05534,289.9084,0,58.46392,-58.46392,327.9641,78.08653,0.1368245,61.0948,0,0,289.9084
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,32.51414,32.51414,0,0,0,32.51414,0,0,0,0,34.22541,32.51414,0,0,97.01524,231.4445,0,34.22541,-34.22541,291.8874,69.49685,0.1368245,35.76555,0,0,231.4445
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,7.054648,7.054648,0,0,0,7.054648,0,0,8.881784E-16,0,7.425945,7.054648,0,0,135.0435,197.2191,0,7.425945,-7.425945,284.0597,67.63313,0.1368245,7.760113,0,0,197.2191
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,11.15953,11.15953,0,0,0,11.15953,0,0,0,0,11.74688,11.15953,0,0,143.2945,189.7932,0,11.74688,-11.74688,271.6774,64.68497,0.1368245,12.27549,0,0,189.7932
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,24.57929,24.57929,0,0,0,24.57929,0,0,3.552714E-15,0,25.87294,24.57929,0,0,156.3466,178.0463,0,25.87294,-25.87294,244.405,58.19154,0.1368245,27.03722,0,0,178.0463
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.0943,152.1733,0,0,0,244.405,58.19154,0.1368245,0,0,0,152.1733
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.0943,152.1733,0,0,0,244.405,58.19154,0.1368245,0,0,0,152.1733
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,47.70106,47.70106,0,0,0,47.70106,0,0,0,0,50.21164,47.70106,0,0,185.0943,152.1733,0,50.21164,-50.21164,191.4772,45.58973,0.1368245,52.47117,0,0,152.1733
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,23.10231,23.10231,0,0,0,23.10231,0,0,3.552714E-15,0,24.31822,23.10231,0,0,240.885,101.9617,0,24.31822,-24.31822,165.8436,39.48648,0.1368245,25.41254,0,0,101.9617
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,12.96416,12.96416,0,0,0,12.96416,8.867145,0,1.776357E-15,1.149551,13.64649,12.96416,0,0,267.9053,77.64346,0,12.49694,-12.49694,152.6706,36.35008,0.1368245,14.26058,0.9196408,0,78.79301
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,281.7908,65.14653,18.38566,0,18.38566,170.1128,40.50297,0.1367922,0,14.70853,0,83.5322
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,40.32895,40.32895,0,0,0,40.32895,107.798,0,0,43.47381,42.45153,40.32895,0,0,263.4051,81.69363,1.022278,0,1.022278,171.0826,40.73388,0.1367904,44.36185,34.77905,0,125.1674
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,18.51213,18.51213,0,0,0,18.51213,387.1071,0,0,71.66177,19.48645,18.51213,0,0,262.3828,82.61368,52.17532,0,52.17532,220.5805,52.51906,0.136699,20.36334,57.32942,0,154.2755
