Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,36.84925,36.84925,0,0,0,36.84925,216.1147,0,0,79.63667,38.78869,36.84925,0,0,210.2075,129.5715,40.84798,0,40.84798,259.3323,61.74566,0.1366275,40.53418,63.70934,0,209.2081
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,16.93967,16.93967,0,0,0,16.93967,459.2299,0,0,77.79201,17.83123,16.93967,0,0,169.3595,166.3347,59.96078,0,59.96078,316.2161,75.28939,0.1365227,18.63363,62.2336,0,244.1266
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,43.07539,43.07539,0,0,0,43.07539,197.1883,0,0,84.93963,45.34251,43.07539,0,0,109.3988,220.2993,39.59712,0,39.59712,353.7812,84.23345,0.1364535,47.38293,67.95171,0,305.239
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,14.49339,0,84.29503,0,0,0,0,69.80164,255.9368,69.80164,0,69.80164,420.0009,100,0.1363318,0,67.43602,0,340.2318
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,24.76391,24.76391,0,0,0,24.76391,347.6175,60.01641,0,86.08368,26.06727,24.76391,0,0,0,318.7582,0,0,0,420.0009,100,0.1363318,27.2403,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,11.20321,11.20321,0,0,0,11.20321,738.9141,70.98923,0,82.78208,11.79285,11.20321,0,0,0,318.7582,0,0,0,420.0009,100,0.1363318,12.32353,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,34.64494,34.64494,0,0,0,34.64494,166.0237,21.05047,0,57.51883,36.46836,34.64494,0,0,0,318.7582,0,0,0,420.0009,100,0.1363318,38.10944,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,34.82204,34.82204,0,0,0,34.82204,67.01596,0,0,23.33633,36.65478,34.82204,0,0,0,318.7582,0,13.31845,-13.31845,405.9619,96.65742,0.1363318,38.30425,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,9.122546,9.122546,0,0,0,9.122546,26.5784,0,1.776357E-15,2.424626,9.60268,9.122546,0,0,14.79828,305.4398,0,7.178053,-7.178053,398.3956,94.85591,0.1363318,10.0348,1.939701,0,307.8644
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,39.16539,39.16539,0,0,0,39.16539,0,0,7.105427E-15,0,41.22673,39.16539,0,0,22.7739,298.2617,0,41.22673,-41.22673,354.9388,84.50908,0.1363318,43.08193,0,0,298.2617
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,10.44955,10.44955,0,0,0,10.44955,0,0,0,0,10.99952,10.44955,0,0,68.58138,257.035,0,10.99952,-10.99952,343.3443,81.74848,0.1363318,11.4945,0,0,257.035
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.80307,246.0355,0,0,0,343.3443,81.74848,0.1363318,0,0,0,246.0355
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,2.571287,2.571287,0,0,0,2.571287,0,0,4.440892E-16,0,2.706618,2.571287,0,0,80.80307,246.0355,0,2.706618,-2.706618,340.4913,81.06919,0.1363318,2.828416,0,0,246.0355
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.4747605,0.4747605,0,0,0,0.4747605,0,0,5.551115E-17,0,0.4997479,0.4747605,0,0,83.81042,243.3288,0,0.4997479,-0.4997479,339.9645,80.94377,0.1363318,0.5222365,0,0,243.3288
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.90708,34.90708,0,0,0,34.90708,0,0,0,0,36.74429,34.90708,0,0,84.3657,242.8291,0,36.74429,-36.74429,301.2326,71.72191,0.1363318,38.39779,0,0,242.8291
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,16.05493,16.05493,0,0,0,16.05493,0,0,3.552714E-15,0,16.89992,16.05493,0,0,125.1927,206.0848,0,16.89992,-16.89992,283.4185,67.48047,0.1363318,17.66042,0,0,206.0848
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,7.464129,7.464129,0,0,0,7.464129,0,0,8.881784E-16,0,7.856978,7.464129,0,0,143.9704,189.1849,0,7.856978,-7.856978,275.1366,65.50858,0.1363318,8.210543,0,0,189.1849
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,16.4181,16.4181,0,0,0,16.4181,0,0,0,0,17.28221,16.4181,0,0,152.7004,181.3279,0,17.28221,-17.28221,256.9195,61.17119,0.1363318,18.05991,0,0,181.3279
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,15.39326,15.39326,0,0,0,15.39326,0,0,1.776357E-15,0,16.20343,15.39326,0,0,171.9028,164.0457,0,16.20343,-16.20343,239.8396,57.10455,0.1363318,16.93258,0,0,164.0457
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,31.59097,31.59097,0,0,0,31.59097,0,0,3.552714E-15,0,33.25366,31.59097,0,0,189.9066,147.8423,0,33.25366,-33.25366,204.7872,48.75875,0.1363318,34.75007,0,0,147.8423
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,37.03307,37.03307,0,0,0,37.03307,4.124526,0,0,1.527439,38.98218,37.03307,0,0,226.8551,114.5886,0,37.45474,-37.45474,165.3064,39.35859,0.1363318,40.73638,1.221951,0,116.116
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,268.4715,77.13386,18.79696,0,18.79696,183.1388,43.60438,0.1362991,0,15.03757,0,95.93082
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,15.72079,15.72079,0,0,0,15.72079,316.1601,0,0,49.70287,16.5482,15.72079,0,0,249.6746,94.05112,33.15467,0,33.15467,214.592,51.09324,0.1362414,17.29287,39.76229,0,143.754
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,74.90323,74.90323,81,0,22.761,74.90323,112.1607,0,0,84.01198,0,0,6.096769,5.791931,216.5199,123.8903,89.80391,0,89.80391,299.7875,71.37784,0.1363032,82.39355,67.20959,81,207.9023
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,39.5398,39.5398,66.17377,0,19.00996,39.5398,249.5719,0,0,98.68022,0,0,26.63397,25.30227,126.716,204.7139,123.9825,0,123.9825,417.4076,99.38257,0.1362524,43.49378,78.94418,81,303.3941
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,50.84436,50.84436,0,0,0,50.84436,228.8454,60.10109,0,116.3549,53.52038,50.84436,0,0,2.733486,316.2981,2.733486,0,2.733486,420.0009,100,0.1362476,55.92879,93.08396,0,432.653
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362476,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,23.58622,23.58622,0,0,0,23.58622,339.7372,55.30355,0,80.13115,24.82759,23.58622,0,0,0,318.7582,0,0,0,420.0009,100,0.1362476,25.94484,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,24.38223,24.38223,0,0,0,24.38223,329.1994,54.60065,0,80.26616,25.6655,24.38223,0,0,0,318.7582,0,0,0,420.0009,100,0.1362476,26.82045,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,8.543942,8.543942,0,0,0,8.543942,547.9171,37.8201,0,46.81372,8.993624,8.543942,0,0,0,318.7582,0,0,0,420.0009,100,0.1362476,9.398336,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,17.07261,17.07261,0,0,0,17.07261,239.7214,22.95552,0,40.92668,17.97116,17.07261,0,0,0,318.7582,0,0,0,420.0009,100,0.1362476,18.77987,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.006730053,0.006730053,0,0,0,0.006730053,245524,16.51681,0,16.5239,0.007084266,0.006730053,0,0,0,318.7582,0,0,0,420.0009,100,0.1362476,0.007403058,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,23.4665,23.4665,0,0,0,23.4665,9.640665,0,3.552714E-15,2.262327,24.70158,23.4665,0,0,0,318.7582,0,22.43925,-22.43925,396.3478,94.36833,0.1362476,25.81315,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,28.19632,28.19632,0,0,0,28.19632,0,0,3.552714E-15,0,29.68033,28.19632,0,0,24.9325,296.319,0,29.68033,-29.68033,365.062,86.91934,0.1362476,31.01595,0,0,296.319
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,22.74893,22.74893,0,0,0,22.74893,0,0,3.552714E-15,0,23.94625,22.74893,0,0,57.91065,266.6386,0,23.94625,-23.94625,339.8204,80.90946,0.1362476,25.02383,0,0,266.6386
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,6.657867,6.657867,0,0,0,6.657867,0,0,0,0,7.008281,6.657867,0,0,84.51759,242.6924,0,7.008281,-7.008281,332.433,79.15057,0.1362476,7.323653,0,0,242.6924
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.30457,235.6841,0,0,0,332.433,79.15057,0.1362476,0,0,0,235.6841
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,13.79774,13.79774,0,0,0,13.79774,0,0,0,0,14.52393,13.79774,0,0,92.30457,235.6841,0,14.52393,-14.52393,317.1235,75.50543,0.1362476,15.17751,0,0,235.6841
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.256914,1.256914,0,0,0,1.256914,0,0,2.220446E-16,0,1.323068,1.256914,0,0,108.4423,221.1602,0,1.323068,-1.323068,315.7288,75.17338,0.1362476,1.382606,0,0,221.1602
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,45.99411,45.99411,0,0,0,45.99411,0,0,7.105427E-15,0,48.41486,45.99411,0,0,109.9124,219.8371,0,48.41486,-48.41486,264.6951,63.02251,0.1362476,50.59352,0,0,219.8371
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.25148,26.25148,0,0,0,26.25148,0,0,0,0,27.63314,26.25148,0,0,163.7066,171.4223,0,27.63314,-27.63314,235.5672,56.08732,0.1362476,28.87663,0,0,171.4223
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,20.99732,20.99732,0,0,0,20.99732,0,0,0,0,22.10244,20.99732,0,0,194.4101,143.7891,0,22.10244,-22.10244,212.2692,50.54018,0.1362476,23.09705,0,0,143.7891
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,11.66747,11.66747,0,0,0,11.66747,0,0,1.776357E-15,0,12.28155,11.66747,0,0,218.9684,121.6867,0,12.28155,-12.28155,199.3233,47.45783,0.1362476,12.83422,0,0,121.6867
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,3.265802,3.265802,0,0,0,3.265802,0,0,4.440892E-16,0,3.437687,3.265802,0,0,232.6145,109.4051,0,3.437687,-3.437687,195.6997,46.59506,0.1362476,3.592383,0,0,109.4051
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,7.595518,7.595518,0,0,0,7.595518,18.83509,0,0,1.430623,7.995282,7.595518,0,0,236.4342,105.9674,0,6.564659,-6.564659,188.7799,44.94751,0.1362476,8.355069,1.144498,0,107.3981
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,55.8608,55.8608,0,0,0,55.8608,39.62594,0,0,22.13537,58.80085,55.8608,0,0,243.7283,99.40279,0,36.66547,-36.66547,150.1311,35.74543,0.1362476,61.44688,17.7083,0,121.5382
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,39.30836,39.30836,0,0,0,39.30836,110.8553,0,0,43.57542,41.37722,39.30836,0,0,284.4677,62.73731,2.198193,0,2.198193,152.2165,36.24195,0.1362438,43.2392,34.86034,0,106.3127
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,0,0,78.40181,0,0,0,0,282.2695,64.71568,78.40181,0,78.40181,226.595,53.95108,0.1361079,0,62.72145,0,143.1175
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,22.14014,22.14014,0,0,0,22.14014,389.2768,0,0,86.18644,23.30541,22.14014,0,0,203.8677,135.2773,62.88103,0,62.88103,286.2491,68.15443,0.1359992,24.35416,68.94915,0,221.4638
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,52.62397,52.62397,0,0,0,52.62397,217.5058,0,0,114.4602,55.39366,52.62397,0,0,140.9866,191.8702,59.06656,0,59.06656,342.2846,81.49618,0.1358971,57.88637,91.56818,0,306.3304
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,5.19566,5.19566,0,0,0,5.19566,2416.872,38.18325,0,125.5725,5.469115,5.19566,0,0,81.92009,245.0302,81.92009,0,81.92009,420.0009,100,0.1357559,5.715225,100.458,0,370.6026
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,11.74928,11.74928,0,0,0,11.74928,957.6259,100.1465,0,112.5142,12.36767,11.74928,0,0,0,318.7582,0,0,0,420.0009,100,0.1357559,12.92421,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,47.05692,47.05692,0,0,0,47.05692,216.101,52.15685,0,101.6905,49.5336,47.05692,0,0,0,318.7582,0,0,0,420.0009,100,0.1357559,51.76262,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,40.90266,40.90266,0,0,0,40.90266,133.1969,11.42565,0,54.48108,43.05543,40.90266,0,0,0,318.7582,0,0,0,420.0009,100,0.1357559,44.99292,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,25.98402,25.98402,0,0,0,25.98402,176.0211,18.38574,0,45.73734,27.3516,25.98402,0,0,0,318.7582,0,0,0,420.0009,100,0.1357559,28.58242,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,41.20317,41.20317,0,0,0,41.20317,53.26232,0,0,21.94577,43.37176,41.20317,0,0,0,318.7582,0,21.42599,-21.42599,397.4159,94.62263,0.1357559,45.32349,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,5.159218,5.159218,0,0,0,5.159218,40.18502,0,0,2.073233,5.430756,5.159218,0,0,23.80666,297.3322,0,3.357523,-3.357523,393.8767,93.77998,0.1357559,5.67514,1.658586,0,299.4055
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.07764633,0.07764633,0,0,0,0.07764633,0,0,1.387779E-17,0,0.08173298,0.07764633,0,0,27.53724,293.9747,0,0.08173298,-0.08173298,393.7906,93.75947,0.1357559,0.08541096,0,0,293.9747
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,39.22742,39.22742,0,0,0,39.22742,0,0,7.105427E-15,0,41.29202,39.22742,0,0,27.62806,293.893,0,41.29202,-41.29202,350.265,83.39626,0.1357559,43.15016,0,0,293.893
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,20.28144,20.28144,0,0,0,20.28144,0,0,0,0,21.34889,20.28144,0,0,73.50807,252.601,0,21.34889,-21.34889,327.7613,78.03824,0.1357559,22.30959,0,0,252.601
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,16.81918,16.81918,0,0,0,16.81918,0,0,3.552714E-15,0,17.7044,16.81918,0,0,97.22906,231.2521,0,17.7044,-17.7044,309.0992,73.59489,0.1357559,18.50109,0,0,231.2521
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,32.73275,32.73275,0,0,0,32.73275,0,0,7.105427E-15,0,34.45553,32.73275,0,0,116.9006,213.5477,0,34.45553,-34.45553,272.7799,64.94746,0.1357559,36.00603,0,0,213.5477
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,19.24422,19.24422,0,0,0,19.24422,0,0,0,0,20.25707,19.24422,0,0,155.1845,179.0921,0,20.25707,-20.25707,251.427,59.86346,0.1357559,21.16864,0,0,179.0921
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.69405,31.69405,0,0,0,31.69405,0,0,3.552714E-15,0,33.36216,31.69405,0,0,177.6924,158.8351,0,33.36216,-33.36216,216.2602,51.49043,0.1357559,34.86346,0,0,158.8351
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.08037,33.08037,0,0,0,33.08037,0,0,0,0,34.82144,33.08037,0,0,214.7615,125.4729,0,34.82144,-34.82144,179.5552,42.75116,0.1357559,36.3884,0,0,125.4729
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.7813,32.7813,0,0,0,32.7813,0,0,0,0,34.50663,32.7813,0,0,253.452,90.65147,0,34.50663,-34.50663,143.182,34.09089,0.1357559,36.05943,0,0,90.65147
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,19.60223,19.60223,0,0,0,19.60223,0,0,0,0,20.63393,19.60223,0,0,291.7926,56.14485,0,20.63393,-20.63393,121.432,28.91231,0.1357559,21.56246,0,0,56.14485
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,12.49861,12.49861,0,0,0,12.49861,0,0,1.776357E-15,0,13.15643,12.49861,0,0,314.7192,35.51092,0,13.15643,-13.15643,107.5639,25.61039,0.1357559,13.74847,0,0,35.51092
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,31.52679,31.52679,81,0,22.761,31.52679,4.442236,0,0,1.400495,0,0,49.47321,46.99955,329.3375,22.35448,48.40004,0,48.40004,153.4802,36.54283,0.1358537,34.67947,1.120396,81,23.75498
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,5.506886,5.506886,77.82268,0,21.95714,5.506886,400.7175,0,0,22.06706,0,0,72.31579,68.7,280.9374,65.91452,90.76706,0,90.76706,239.5894,57.04498,0.1359025,6.057575,17.65365,81,87.98158
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,41.00076,41.00076,81,0,22.761,41.00076,94.05695,0,0,38.56406,0,0,39.99924,37.99928,190.1704,147.6049,76.56334,0,76.56334,312.2237,74.33884,0.1359869,45.10083,30.85125,81,186.1689
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,49.32838,49.32838,81,0,22.761,49.32838,127.2465,0,0,62.76864,0,0,31.67162,30.08804,113.607,216.5119,92.85668,0,92.85668,400.3153,95.31298,0.1360431,54.26122,50.21491,81,279.2805
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,45.86574,45.86574,0,0,0,45.86574,176.8951,12.10416,0,81.13425,48.27973,45.86574,0,0,20.75037,300.0829,20.75037,0,20.75037,420.0009,100,0.1360075,50.45232,64.9074,0,381.2172
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,91.53525,91.53525,22.83525,0,8.045317,91.53525,116.6258,34.43792,0,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1360075,100.6888,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,47.80157,47.80157,0,0,0,47.80157,215.1108,52.50891,0,102.8264,50.31744,47.80157,0,0,0,318.7582,0,0,0,420.0009,100,0.1360075,52.58173,82.26109,0,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,23.9554,23.9554,0,0,0,23.9554,315.5514,50.37539,0,75.59161,25.21621,23.9554,0,0,0,318.7582,0,0,0,420.0009,100,0.1360075,26.35094,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,26.33413,26.33413,0,0,0,26.33413,326.3817,58.22965,0,85.94978,27.72013,26.33413,0,0,0,318.7582,0,0,0,420.0009,100,0.1360075,28.96754,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,7.679172,7.679172,0,0,0,7.679172,1110.467,77.19137,0,85.27471,8.08334,7.679172,0,0,0,318.7582,0,0,0,420.0009,100,0.1360075,8.447089,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,5.458168,5.458168,0,0,0,5.458168,1018.051,49.82151,0,55.56695,5.74544,5.458168,0,0,0,318.7582,0,0,0,420.0009,100,0.1360075,6.003985,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,46.03043,46.03043,0,0,0,46.03043,47.46108,0,0,21.84654,48.45309,46.03043,0,0,0,318.7582,0,26.60655,-26.60655,391.9551,93.32245,0.1360075,50.63348,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,42.79613,42.79613,0,0,0,42.79613,4.846982,0,0,2.074321,45.04856,42.79613,0,0,29.56283,292.1517,0,42.97424,-42.97424,346.6562,82.53704,0.1360075,47.07575,1.659457,0,294.226
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,59.39266,59.39266,0,0,0,59.39266,0,0,7.105427E-15,0,62.51859,59.39266,0,0,77.31199,249.1774,0,62.51859,-62.51859,280.7559,66.8465,0.1360075,65.33192,0,0,249.1774
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,46.42005,46.42005,0,0,0,46.42005,0,0,0,0,48.86321,46.42005,0,0,146.7771,186.6588,0,48.86321,-48.86321,229.2495,54.58311,0.1360075,51.06206,0,0,186.6588
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,72.03256,72.03256,81,0,22.761,72.03256,0,0,0,0,0,0,8.967438,8.519066,201.0695,137.7956,8.519066,0,8.519066,237.3314,56.50737,0.1360247,79.23582,0,81,137.7956
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.09409,32.09409,81,0,22.761,32.09409,0,0,0,0,0,0,48.90591,46.46061,192.5505,145.4628,46.46061,0,46.46061,281.4078,67.00173,0.1361185,35.3035,0,81,145.4628
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,48.31879,48.31879,81,0,22.761,48.31879,0,0,0,0,0,0,32.68121,31.04715,146.0899,187.2773,31.04715,0,31.04715,310.8617,74.01455,0.1361811,53.15067,0,81,187.2773
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,115.0427,215.2198,68.7,0,68.7,376.0363,89.53226,0.1362476,0,0,81,215.2198
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.31532,28.31532,0,0,0,28.31532,0,0,3.552714E-15,0,29.8056,28.31532,0,0,46.34272,277.0498,0,29.8056,-29.8056,344.6184,82.05184,0.1362476,31.14685,0,0,277.0498
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,25.49529,25.49529,0,0,0,25.49529,0,0,3.552714E-15,0,26.83715,25.49529,0,0,79.46005,247.2442,0,26.83715,-26.83715,316.3296,75.31641,0.1362476,28.04482,0,0,247.2442
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,8.714552,8.714552,0,0,0,8.714552,0,0,0,0,9.173213,8.714552,0,0,109.2791,220.407,0,9.173213,-9.173213,306.6602,73.01418,0.1362476,9.586008,0,0,220.407
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,52.94696,52.94696,0,0,0,52.94696,0,0,7.105427E-15,0,55.73364,52.94696,0,0,119.4716,211.2338,0,55.73364,-55.73364,247.9117,59.02649,0.1362476,58.24165,0,0,211.2338
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.35442,26.35442,0,0,0,26.35442,0,0,0,0,27.74149,26.35442,0,0,181.3978,155.5002,0,27.74149,-27.74149,218.6696,52.06409,0.1362476,28.98986,0,0,155.5002
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,0,0,0,0,0,0,0,0.8623309,0,0,0,0,212.2217,127.7587,0.8623309,0,0.8623309,219.4877,52.25888,0.1362462,0,0.6898648,0,128.621
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,68.16027,68.16027,81,0,22.761,68.16027,36.72696,0,0,25.0332,0,0,12.83973,12.19774,211.3594,128.5348,37.23094,0,37.23094,254.8081,60.66847,0.136312,74.9763,20.02656,81,153.568
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.770461,1.770461,74.08625,0,21.01182,1.770461,2946.87,0,0,52.17318,0,0,72.31579,68.7,174.1284,162.0426,120.8732,0,120.8732,369.4785,87.97089,0.1362951,1.947507,41.73854,81,214.2158
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,61.97627,61.97627,0,0,0,61.97627,128.2669,0,0,79.49506,65.23818,61.97627,0,0,53.25527,270.8285,14.25688,0,14.25688,383.0037,91.19118,0.1362706,68.1739,63.59605,0,350.3235
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,59.17702,0,98.17541,0,0,0,0,38.99838,283.6597,38.99838,0,38.99838,420.0009,100,0.1362038,0,78.54033,0,381.8351
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,18.08402,18.08402,0,0,0,18.08402,658.3482,100.02,0,119.0558,19.03581,18.08402,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,19.89242,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,52.49986,52.49986,0,0,0,52.49986,190.3203,44.65486,0,99.91786,55.263,52.49986,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,57.74984,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,10.5142,10.5142,0,0,0,10.5142,662.7286,58.61304,0,69.68063,11.06758,10.5142,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,11.56562,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,22.81147,22.81147,0,0,0,22.81147,247.1386,32.36388,0,56.37596,24.01208,22.81147,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,25.09262,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,21.35825,21.35825,0,0,0,21.35825,190.1068,18.12112,0,40.6035,22.48237,21.35825,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,23.49408,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362038,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.65543,38.65543,0,0,0,38.65543,0,0,7.105427E-15,0,40.68993,38.65543,0,0,0,318.7582,0,40.68993,-40.68993,377.1099,89.78789,0.1362038,42.52098,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,55.25834,55.25834,0,0,0,55.25834,0,0,7.105427E-15,0,58.16668,55.25834,0,0,45.21104,278.0683,0,58.16668,-58.16668,315.7968,75.18957,0.1362038,60.78418,0,0,278.0683
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,70.41382,70.41382,81,0,22.761,70.41382,0,0,0,0,0,0,10.58618,10.05687,109.8407,219.9016,10.05687,0,10.05687,325.3376,77.46118,0.136224,77.4552,0,81,219.9016
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,33.1205,33.1205,81,0,22.761,33.1205,0,0,0,0,0,0,47.8795,45.48552,99.78381,228.9528,45.48552,0,45.48552,368.489,87.73529,0.1363153,36.43255,0,81,228.9528
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,16.40405,16.40405,0,0,0,16.40405,0,0,0,0,17.26743,16.40405,0,0,54.29828,269.8898,0,17.26743,-17.26743,350.2875,83.40162,0.1363153,18.04446,0,0,269.8898
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.50919,2.50919,0,0,0,2.50919,0,0,0,0,2.641253,2.50919,0,0,73.48431,252.6223,0,2.641253,-2.641253,347.5034,82.73873,0.1363153,2.760109,0,0,252.6223
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,25.47724,25.47724,0,0,0,25.47724,0,0,3.552714E-15,0,26.81815,25.47724,0,0,76.41904,249.9811,0,26.81815,-26.81815,319.2346,76.00808,0.1363153,28.02496,0,0,249.9811
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,36.98738,36.98738,0,0,0,36.98738,0,0,7.105427E-15,0,38.93408,36.98738,0,0,106.217,223.1629,0,38.93408,-38.93408,278.1945,66.23664,0.1363153,40.68612,0,0,223.1629
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,10.87881,10.87881,0,0,0,10.87881,0,0,1.776357E-15,0,11.45138,10.87881,0,0,149.4771,184.2289,0,11.45138,-11.45138,266.1236,63.36264,0.1363153,11.96669,0,0,184.2289
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,45.20143,45.20143,0,0,0,45.20143,0,0,0,0,47.58045,45.20143,0,0,162.2008,172.7775,0,47.58045,-47.58045,215.9694,51.42119,0.1363153,49.72157,0,0,172.7775
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.31313,29.31313,0,0,0,29.31313,0,0,3.552714E-15,0,30.85592,29.31313,0,0,215.068,125.197,0,30.85592,-30.85592,183.4444,43.67716,0.1363153,32.24444,0,0,125.197
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,59.40143,59.40143,0,0,0,59.40143,2.251977,0,1.421085E-14,1.337707,62.52782,59.40143,0,0,249.3523,94.34112,0,61.19012,-61.19012,118.9444,28.32004,0.1363153,65.34158,1.070165,0,95.67883
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,65.46341,65.46341,81,0,22.761,65.46341,29.57809,0,0,19.36283,0,0,15.53659,14.75976,317.3414,33.151,34.12259,0,34.12259,151.3159,36.02753,0.1363767,72.00975,15.49026,81,52.51383
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,55.58728,55.58728,81,0,22.761,55.58728,93.28307,0,0,51.85352,0,0,25.41272,24.14209,283.2188,63.86133,75.99561,0,75.99561,223.4117,53.19315,0.1364609,61.14601,41.48282,81,115.7149
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,28.3269,28.3269,81,0,22.761,28.3269,276.2213,0,0,78.24491,0,0,52.6731,50.03944,207.2232,132.2574,128.2844,0,128.2844,345.1129,82.16958,0.1364556,31.15959,62.59593,81,210.5023
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,57.46864,57.46864,0,0,0,57.46864,173.3819,0,0,99.64019,60.4933,57.46864,0,0,78.9388,247.7133,39.14689,0,39.14689,382.2509,91.01194,0.1363887,63.2155,79.71215,0,347.3535
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,40.06184,40.06184,0,0,0,40.06184,299.4201,37.99094,0,119.9532,42.17036,40.06184,0,0,39.79192,282.9455,39.79192,0,39.79192,420.0009,100,0.1363207,44.06802,95.96257,0,402.8987
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,24.73747,24.73747,0,0,0,24.73747,510.6851,100.2911,0,126.3306,26.03945,24.73747,0,0,0,318.7582,0,0,0,420.0009,100,0.1363207,27.21122,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,53.86275,53.86275,0,0,0,53.86275,199.5382,50.77914,0,107.4768,56.69764,53.86275,0,0,0,318.7582,0,0,0,420.0009,100,0.1363207,59.24903,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,34.73038,34.73038,0,0,0,34.73038,218.867,39.45504,0,76.01334,36.55829,34.73038,0,0,0,318.7582,0,0,0,420.0009,100,0.1363207,38.20341,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,7.543501,7.543501,0,0,0,7.543501,648.0972,40.94869,0,48.88922,7.940527,7.543501,0,0,0,318.7582,0,0,0,420.0009,100,0.1363207,8.297851,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,61.64125,61.64125,0,0,0,61.64125,59.05626,0,0,36.40302,64.88553,61.64125,0,0,0,318.7582,0,28.48251,-28.48251,389.9776,92.85163,0.1363207,67.80538,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,57.06409,57.06409,0,0,0,57.06409,29.83156,0,7.105427E-15,17.02311,60.06746,57.06409,0,0,31.64723,290.2757,0,43.04435,-43.04435,344.6049,82.04862,0.1363207,62.7705,13.61849,0,307.2988
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,18.2597,18.2597,0,0,0,18.2597,9.919704,0,0,1.811309,19.22074,18.2597,0,0,79.47429,247.2314,0,17.40943,-17.40943,326.2538,77.67931,0.1363207,20.08567,1.449047,0,249.0427
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,41.11539,41.11539,0,0,0,41.11539,0,0,0,0,43.27936,41.11539,0,0,98.8181,229.8219,0,43.27936,-43.27936,280.6333,66.81732,0.1363207,45.22693,0,0,229.8219
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,5.373349,5.373349,0,0,0,5.373349,0,0,8.881784E-16,0,5.656157,5.373349,0,0,146.9063,186.5426,0,5.656157,-5.656157,274.6712,65.39777,0.1363207,5.910684,0,0,186.5426
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.53475,1.53475,0,0,0,1.53475,0,0,2.220446E-16,0,1.615526,1.53475,0,0,153.1909,180.8864,0,1.615526,-1.615526,272.9683,64.99232,0.1363207,1.688225,0,0,180.8864
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,27.4735,27.4735,0,0,0,27.4735,0,0,3.552714E-15,0,28.91948,27.4735,0,0,154.9859,179.2709,0,28.91948,-28.91948,242.4845,57.73428,0.1363207,30.22085,0,0,179.2709
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.70473,48.70473,0,0,0,48.70473,0,0,0,0,51.26814,48.70473,0,0,187.1187,150.3514,0,51.26814,-51.26814,188.4431,44.86732,0.1363207,53.5752,0,0,150.3514
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,22.72544,22.72544,0,0,0,22.72544,0,0,3.552714E-15,0,23.92152,22.72544,0,0,244.0833,99.08327,0,23.92152,-23.92152,163.2276,38.86364,0.1363207,24.99799,0,0,99.08327
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.6628,75.16175,0,0,0,163.2276,38.86364,0.1363207,0,0,0,75.16175
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,23.53813,23.53813,0,0,0,23.53813,0,0,3.552714E-15,0,24.77697,23.53813,0,0,270.6628,75.16175,0,24.77697,-24.77697,137.1104,32.64526,0.1363207,25.89194,0,0,75.16175
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,37.62708,37.62708,0,0,0,37.62708,0,0,7.105427E-15,0,39.60745,37.62708,0,0,298.1927,50.38478,0,39.60745,-39.60745,95.36047,22.70483,0.1363207,41.38979,0,0,50.38478
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,28.67558,28.67558,81,0,22.761,28.67558,0,0,0,0,0,0,52.32442,49.7082,342.201,10.77732,49.7082,0,49.7082,142.5178,33.93274,0.13642,31.54313,0,81,10.77732
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,292.4928,55.51471,68.7,0,68.7,207.6924,49.45046,0.1364858,0,0,81,55.51471
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,33.21744,33.21744,81,0,22.761,33.21744,1.833131,-7.105427E-15,0,0.6089193,0,0,47.78256,45.39343,223.7928,117.3447,46.00235,0,46.00235,251.334,59.84131,0.1365772,36.53918,0.4871354,81,117.9536
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,7.978772,0,0,72.31579,68.7,177.7905,158.7468,76.67877,0,76.67877,324.0779,77.16125,0.1366291,0,6.383018,81,166.7256
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,12.28783,12.28783,81,0,22.761,12.28783,58.74357,0,0,7.218311,0,0,68.71217,65.27656,101.1117,227.7577,72.49487,0,72.49487,392.8526,93.53613,0.1367186,13.51661,5.774649,81,234.976
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,30.55351,30.55351,0,0,0,30.55351,79.89667,0,0,24.41124,32.16159,30.55351,0,0,28.6168,293.0031,0,7.750354,-7.750354,384.683,91.591,0.1367186,33.60886,19.52899,0,317.4143
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,32.39108,32.39108,0,0,0,32.39108,38.1229,0,0,12.34842,34.09588,32.39108,0,0,37.22831,285.2527,0,21.74746,-21.74746,361.7591,86.13296,0.1367186,35.63019,9.878736,0,297.6012
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,68.50669,68.50669,81,0,22.761,68.50669,9.741693,0,0,6.673711,0,0,12.49331,11.86864,61.39215,263.5053,18.54235,0,18.54235,379.3499,90.32124,0.1367529,75.35736,5.338969,81,270.179
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,59.10277,59.10277,0,0,0,59.10277,14.16179,0,0,8.370008,62.21344,59.10277,0,0,42.8498,280.1934,0,53.84343,-53.84343,322.594,76.80794,0.1367529,65.01305,6.696007,0,288.5634
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,35.37995,35.37995,0,0,0,35.37995,25.89607,0,7.105427E-15,9.162016,37.24205,35.37995,0,0,102.6758,226.35,0,28.08003,-28.08003,292.9951,69.76058,0.1367529,38.91794,7.329613,0,235.512
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,61.45274,61.45274,0,0,0,61.45274,15.14181,0,0,9.305056,64.6871,61.45274,0,0,133.8759,198.2699,0,55.38204,-55.38204,234.6172,55.86114,0.1367529,67.59801,7.444045,0,207.575
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,22.62925,22.62925,0,0,0,22.62925,68.61004,0,0,15.52594,23.82027,22.62925,0,0,195.4115,142.8879,0,8.294328,-8.294328,225.8743,53.77948,0.1367529,24.89218,12.42075,0,158.4138
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,30.08728,30.08728,0,0,0,30.08728,16.03129,0,0,4.823378,31.67082,30.08728,0,0,204.6274,134.5936,0,26.84744,-26.84744,197.5746,47.04147,0.1367529,33.09601,3.858702,0,139.417
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,63.22197,63.22197,81,0,22.761,63.22197,4.167507,0,0,2.63478,0,0,17.77804,16.88913,234.4579,107.7461,19.52391,0,19.52391,216.0966,51.45147,0.1367907,69.54416,2.107824,81,110.3809
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,1.26335,0,0,72.31579,68.7,214.934,125.3177,69.96335,0,69.96335,282.4696,67.25454,0.1368538,0,1.01068,81,126.581
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,28.83327,28.83327,81,0,22.761,28.83327,0,0,0,0,0,0,52.16673,49.55839,144.9706,188.2847,49.55839,0,49.55839,329.4849,78.44862,0.1369519,31.7166,0,81,188.2847
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.95979,37.95979,81,0,22.761,37.95979,0,0,0,0,0,0,43.04021,40.8882,95.41222,232.8872,40.8882,0,40.8882,368.2748,87.6843,0.1370327,41.75576,0,81,232.8872
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,46.97997,46.97997,0,0,0,46.97997,0,0,0,0,49.45259,46.97997,0,0,54.52401,269.6866,0,49.45259,-49.45259,316.1472,75.27299,0.1370327,51.67796,0,0,269.6866
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,36.76517,36.76517,0,0,0,36.76517,0,0,0,0,38.70018,36.76517,0,0,109.4713,220.234,0,38.70018,-38.70018,275.3536,65.56026,0.1370327,40.44169,0,0,220.234
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.4715,181.5338,0,0,0,275.3536,65.56026,0.1370327,0,0,0,181.5338
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.196713,2.196713,0,0,0,2.196713,0,0,4.440892E-16,0,2.312329,2.196713,0,0,152.4715,181.5338,0,2.312329,-2.312329,272.9162,64.97992,0.1370327,2.416384,0,0,181.5338
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.46805,39.46805,0,0,0,39.46805,0,0,0,0,41.54531,39.46805,0,0,155.0408,179.2215,0,41.54531,-41.54531,229.1236,54.55313,0.1370327,43.41485,0,0,179.2215
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,18.0454,18.0454,0,0,0,18.0454,0,0,3.552714E-15,0,18.99516,18.0454,0,0,201.2023,137.6762,0,18.99516,-18.99516,209.101,49.78584,0.1370327,19.84994,0,0,137.6762
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,7.443687,7.443687,0,0,0,7.443687,0,0,8.881784E-16,0,7.835461,7.443687,0,0,222.308,118.681,0,7.835461,-7.835461,200.8417,47.81935,0.1370327,8.188056,0,0,118.681
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,17.77536,17.77536,0,0,0,17.77536,0,0,0,0,18.7109,17.77536,0,0,231.0141,110.8456,0,18.7109,-18.7109,181.1186,43.1234,0.1370327,19.55289,0,0,110.8456
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,53.79078,53.79078,0,0,0,53.79078,0,0,7.105427E-15,0,56.62187,53.79078,0,0,251.804,92.13467,0,56.62187,-56.62187,121.4339,28.91279,0.1370327,59.16986,0,0,92.13467
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,0,0,0,0,0,0,0,0.8657181,0,0,0,0,314.7171,35.5128,0.8657181,0,0.8657181,122.2552,29.10833,0.1370313,0,0.6925744,0,36.37852
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,20.39621,20.39621,0,0,0,20.39621,37.42834,0,3.552714E-15,7.633962,21.46969,20.39621,0,0,313.8514,36.29195,0,13.83573,-13.83573,107.6711,25.63592,0.1370313,22.43583,6.10717,0,43.92591
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,329.2245,22.45621,20.09203,0,20.09203,126.7321,30.17424,0.136997,0,16.07362,0,42.54824
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,15.05459,15.05459,0,0,0,15.05459,184.451,0,0,27.76834,15.84694,15.05459,0,0,309.1324,40.53904,11.9214,0,11.9214,138.0417,32.86701,0.1369767,16.56005,22.21468,0,68.30739
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,16.13984,16.13984,0,0,0,16.13984,220.0269,0,0,35.51198,16.9893,16.13984,0,0,297.211,51.2683,18.52268,0,18.52268,155.6139,37.05085,0.1369452,17.75382,28.40958,0,86.78028
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,19.2564,19.2564,0,0,0,19.2564,45.35283,0,3.552714E-15,8.733322,20.2699,19.2564,0,0,278.6884,67.93871,0,11.53658,-11.53658,143.4532,34.15547,0.1369452,21.18204,6.986658,0,76.67204
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,19.57066,19.57066,0,0,0,19.57066,63.43719,0,0,12.41508,20.60069,19.57066,0,0,291.5068,56.40214,0,8.185617,-8.185617,134.8248,32.10109,0.1369452,21.52773,9.932062,0,68.81722
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,82.87143,82.87143,81,0,22.761,82.87143,27.55837,0,0,22.83801,1.969927,1.87143,0,0,300.6019,48.21652,20.86809,0,20.86809,154.6221,36.8147,0.1369789,91.15858,18.27041,81,71.05453
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,19.63673,19.63673,81,0,22.761,19.63673,107.2279,0,0,21.05606,0,0,61.36327,58.2951,279.7338,66.9978,79.35116,0,79.35116,229.9012,54.73827,0.137056,21.60041,16.84484,81,88.05386
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,14.87523,14.87523,81,0,22.761,14.87523,101.7552,0,0,15.13632,0,0,66.12477,62.81853,200.3826,138.4138,77.95486,0,77.95486,303.8557,72.34644,0.1371353,16.36275,12.10905,81,153.5502
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,41.96511,41.96511,81,0,22.761,41.96511,35.35423,-7.105427E-15,0,14.83644,0,0,39.03489,37.08315,122.4278,208.5732,51.91959,0,51.91959,353.1109,84.07385,0.1372322,46.16162,11.86915,81,223.4097
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,10.97345,10.97345,0,0,0,10.97345,79.77262,0,1.776357E-15,8.753811,11.551,10.97345,0,0,70.5082,255.3008,0,2.797192,-2.797192,350.1624,83.37183,0.1372322,12.0708,7.003048,0,264.0547
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,25.90544,25.90544,0,0,0,25.90544,3.736076,0,3.552714E-15,0.9678468,27.26888,25.90544,0,0,73.6162,252.5036,0,26.30103,-26.30103,322.4387,76.77096,0.1372322,28.49598,0.7742774,0,253.4715
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,25.75246,25.75246,0,0,0,25.75246,0,0,0,0,27.10785,25.75246,0,0,102.8396,226.2026,0,27.10785,-27.10785,293.8645,69.96759,0.1372322,28.32771,0,0,226.2026
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,22.29859,22.29859,0,0,0,22.29859,0,0,0,0,23.4722,22.29859,0,0,132.9594,199.0948,0,23.4722,-23.4722,269.1226,64.07668,0.1372322,24.52845,0,0,199.0948
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,65.90184,65.90184,81,0,22.761,65.90184,0,0,0,0,0,0,15.09816,14.34325,159.0396,175.6226,14.34325,0,14.34325,282.7298,67.31648,0.1372603,72.49203,0,81,175.6226
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,9.991168,9.991168,81,0,22.761,9.991168,0,0,0,0,0,0,71.00883,67.45839,144.6964,188.5315,67.45839,0,67.45839,346.7264,82.55375,0.1373572,10.99028,0,81,188.5315
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,23.91266,23.91266,0,0,0,23.91266,0,0,0,0,25.17122,23.91266,0,0,77.23798,249.244,0,25.17122,-25.17122,320.1937,76.23643,0.1373572,26.30392,0,0,249.244
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,26.53026,26.53026,0,0,0,26.53026,0,0,3.552714E-15,0,27.92659,26.53026,0,0,105.206,224.0728,0,27.92659,-27.92659,290.7564,69.22758,0.1373572,29.18329,0,0,224.0728
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,21.80185,21.80185,0,0,0,21.80185,0,0,3.552714E-15,0,22.94931,21.80185,0,0,136.2355,196.1462,0,22.94931,-22.94931,266.5657,63.46791,0.1373572,23.98203,0,0,196.1462
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,49.35203,49.35203,0,0,0,49.35203,0,0,7.105427E-15,0,51.9495,49.35203,0,0,161.7348,173.1969,0,51.9495,-51.9495,211.8062,50.42994,0.1373572,54.28723,0,0,173.1969
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,4.844481,4.844481,0,0,0,4.844481,0,0,8.881784E-16,0,5.099454,4.844481,0,0,219.4565,121.2474,0,5.099454,-5.099454,206.4309,49.15011,0.1373572,5.328929,0,0,121.2474
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.951,47.951,0,0,0,47.951,0,0,7.105427E-15,0,50.47474,47.951,0,0,225.1225,116.148,0,50.47474,-50.47474,153.2258,36.48227,0.1373572,52.7461,0,0,116.148
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,56.94577,56.94577,81,0,22.761,56.94577,0,0,0,0,0,0,24.05423,22.85152,281.2056,65.67322,22.85152,0,22.85152,174.9047,41.64389,0.137402,62.64035,0,81,65.67322
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,21.05291,21.05291,81,0,22.761,21.05291,8.910374,0,0,1.875893,0,0,59.94709,56.94973,258.354,86.23959,58.82563,0,58.82563,230.7116,54.93121,0.1375133,23.1582,1.500715,81,88.11548
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,17.8158,17.8158,81,0,22.761,17.8158,68.18657,0,0,12.14798,0,0,63.1842,60.02499,199.5284,139.1826,72.17297,0,72.17297,299.1808,71.2334,0.1376017,19.59738,9.718385,81,151.3306
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,12.62428,12.62428,81,0,22.761,12.62428,302.9948,0,0,38.2509,0,0,68.37572,64.95693,127.3554,204.1383,103.2078,0,103.2078,397.0924,94.54562,0.1376372,13.88671,30.60072,81,242.3892
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,19.32948,19.32948,0,0,0,19.32948,281.1815,9.85648,0,54.3509,20.34682,19.32948,0,0,24.14761,297.0254,24.14761,0,24.14761,420.0009,100,0.1375961,21.26242,43.48072,0,351.3763
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,65.49471,0,65.49471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,0,52.39577,0,384.2529
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,26.90601,26.90601,0,0,0,26.90601,286.9931,48.89627,0,77.21838,28.32211,26.90601,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,29.59661,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,31.77642,31.77642,0,0,0,31.77642,127.656,7.115628,0,40.56449,33.44886,31.77642,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,34.95406,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,26.52492,26.52492,0,0,0,26.52492,121.5267,4.313894,0,32.23486,27.92096,26.52492,0,0,0,318.7582,0,0,0,420.0009,100,0.1375961,29.17741,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,52.6909,52.6909,0,0,0,52.6909,46.19107,0,7.105427E-15,24.33849,55.4641,52.6909,0,0,0,318.7582,0,31.12562,-31.12562,387.1916,92.18828,0.1375961,57.95999,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,34.58402,287.6326,1.381552,0,1.381552,388.5022,92.50034,0.1375938,0,1.105242,0,289.0142
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,6.337929,6.337929,0,0,0,6.337929,0,0,8.881784E-16,0,6.671504,6.337929,0,0,33.20247,288.876,0,6.671504,-6.671504,381.4698,90.82597,0.1375938,6.971722,0,0,288.876
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,34.20246,34.20246,0,0,0,34.20246,0,0,0,0,36.00259,34.20246,0,0,40.61525,282.2045,0,36.00259,-36.00259,343.5198,81.79026,0.1375938,37.62271,0,0,282.2045
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,62.52051,62.52051,81,0,22.761,62.52051,0,0,0,0,0,0,18.47949,17.55552,80.61813,246.2019,17.55552,0,17.55552,360.1744,85.75564,0.1376281,68.77256,0,81,246.2019
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.3882,28.3882,0,0,0,28.3882,0,0,3.552714E-15,0,29.88232,28.3882,0,0,63.06261,262.0019,0,29.88232,-29.88232,328.6757,78.25595,0.1376281,31.22702,0,0,262.0019
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,31.12082,31.12082,0,0,0,31.12082,0,0,3.552714E-15,0,32.75876,31.12082,0,0,96.26519,232.1196,0,32.75876,-32.75876,294.1449,70.03436,0.1376281,34.23291,0,0,232.1196
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,30.87823,30.87823,0,0,0,30.87823,0,0,3.552714E-15,0,32.5034,30.87823,0,0,132.6638,199.3608,0,32.5034,-32.5034,259.8833,61.87685,0.1376281,33.96605,0,0,199.3608
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,33.00248,33.00248,0,0,0,33.00248,0,0,7.105427E-15,0,34.73946,33.00248,0,0,168.7787,166.8574,0,34.73946,-34.73946,223.2647,53.15816,0.1376281,36.30273,0,0,166.8574
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.3781,132.1179,0,0,0,223.2647,53.15816,0.1376281,0,0,0,132.1179
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.3781,132.1179,0,0,0,223.2647,53.15816,0.1376281,0,0,0,132.1179
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,9.742891,9.742891,0,0,0,9.742891,0,0,1.776357E-15,0,10.25568,9.742891,0,0,207.3781,132.1179,0,10.25568,-10.25568,212.4543,50.58425,0.1376281,10.71718,0,0,132.1179
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.47073,37.47073,0,0,0,37.47073,0,0,0,0,39.44287,37.47073,0,0,218.7733,121.8623,0,39.44287,-39.44287,170.8778,40.68512,0.1376281,41.2178,0,0,121.8623
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,12.17204,12.17204,0,0,0,12.17204,7.415669,0,0,0.9026381,12.81267,12.17204,0,0,262.5987,82.41939,0,11.91003,-11.91003,158.3235,37.69601,0.1376281,13.38924,0.7221105,0,83.32203
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,20.38428,20.38428,0,0,0,20.38428,95.08036,0,0,19.38145,21.45714,20.38428,0,0,275.8321,70.50935,0,2.07569,-2.07569,156.1356,37.17506,0.1376281,22.42271,15.50516,0,89.8908
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,37.26579,37.26579,0,0,0,37.26579,86.84411,0,0,32.36314,39.22715,37.26579,0,0,278.1384,68.43366,0,6.864005,-6.864005,148.9003,35.45238,0.1376281,40.99237,25.89052,0,100.7968
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,0,0,25.57681,0,0,0,0,285.7651,61.56966,25.57681,0,25.57681,173.1646,41.22958,0.1375847,0,20.46145,0,87.14647
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,28.83693,28.83693,0,0,0,28.83693,179.4993,0,0,51.76207,30.35466,28.83693,0,0,260.1883,84.58879,21.40741,0,21.40741,193.4734,46.06501,0.1375484,31.72062,41.40966,0,136.3509
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,238.7809,103.8555,58.94262,0,58.94262,249.3913,59.37877,0.1374485,0,47.1541,0,162.7981
