Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,14.26907,14.26907,0,0,0,14.26907,434.5942,0,0,62.01255,15.02007,14.26907,0,0,179.8382,156.9038,46.99247,0,46.99247,293.9723,69.99326,0.1373689,15.69598,49.61004,0,218.9164
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,21.77769,21.77769,0,0,0,21.77769,234.4789,0,0,51.06411,22.92389,21.77769,0,0,132.8457,199.1971,28.14022,0,28.14022,320.6685,76.34948,0.1373214,23.95546,40.85128,0,250.2612
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,34.0288,34.0288,0,0,0,34.0288,62.44475,0,0,21.2492,35.8198,34.0288,0,0,104.7055,224.5232,0,14.57059,-14.57059,305.3097,72.69264,0.1373214,37.43169,16.99936,0,245.7724
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,14.47161,14.47161,0,0,0,14.47161,135.4326,0,0,19.59928,15.23328,14.47161,0,0,120.8951,209.9527,4.366004,0,4.366004,309.4517,73.67882,0.137314,15.91878,15.67943,0,229.5519
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,47.22295,47.22295,0,0,0,47.22295,51.44942,0,7.105427E-15,24.29594,49.70837,47.22295,0,0,116.5291,213.882,0,25.41244,-25.41244,282.6646,67.30096,0.137314,51.94525,19.43675,0,238.178
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,47.29043,47.29043,0,0,0,47.29043,11.40694,0,0,5.39439,49.7794,47.29043,0,0,144.7651,188.4696,0,44.38501,-44.38501,235.8787,56.16148,0.137314,52.01947,4.315512,0,193.864
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,7.112761,7.112761,0,0,0,7.112761,0,0,0,0,7.487117,7.112761,0,0,194.0818,144.0846,0,7.487117,-7.487117,227.9866,54.28241,0.137314,7.824037,0,0,144.0846
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,19.84895,19.84895,0,0,0,19.84895,0,0,0,0,20.89363,19.84895,0,0,202.4008,136.5975,0,20.89363,-20.89363,205.9627,49.03865,0.137314,21.83385,0,0,136.5975
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,15.26614,15.26614,0,0,0,15.26614,0,0,3.552714E-15,0,16.06962,15.26614,0,0,225.616,115.7039,0,16.06962,-16.06962,189.0239,45.00559,0.137314,16.79276,0,0,115.7039
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,27.25358,27.25358,0,0,0,27.25358,0,0,3.552714E-15,0,28.68798,27.25358,0,0,243.4711,99.63423,0,28.68798,-28.68798,158.7841,37.80566,0.137314,29.97894,0,0,99.63423
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,26.84322,26.84322,0,0,0,26.84322,0,0,3.552714E-15,0,28.25602,26.84322,0,0,275.3466,70.94625,0,28.25602,-28.25602,128.9996,30.71413,0.137314,29.52754,0,0,70.94625
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,33.54575,33.54575,0,0,0,33.54575,0,0,0,0,35.31131,33.54575,0,0,306.7422,42.69023,0,35.31131,-35.31131,91.77824,21.85192,0.137314,36.90032,0,0,42.69023
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,25.8793,25.8793,81,0,22.761,25.8793,0,0,0,0,0,0,55.1207,52.36467,345.977,7.37892,52.36467,0,52.36467,141.4557,33.67987,0.1374161,28.46723,0,81,7.37892
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,8.891581,8.891581,81,0,22.761,8.891581,0,0,0,0,0,0,72.10842,68.503,293.6123,54.50712,68.503,0,68.503,206.4434,49.15308,0.1375103,9.780738,0,81,54.50712
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,225.1093,116.1598,68.7,0,68.7,271.6179,64.6708,0.137574,0,0,81,116.1598
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,26.617,26.617,81,0,22.761,26.617,0,0,0,0,0,0,54.383,51.66385,156.4093,177.9898,51.66385,0,51.66385,320.6306,76.34045,0.1376744,29.2787,0,81,177.9898
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,104.7455,224.4873,68.7,0,68.7,385.8051,91.85817,0.1377379,0,0,81,224.4873
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,24.30208,24.30208,0,0,0,24.30208,0,0,3.552714E-15,0,25.58113,24.30208,0,0,36.04549,286.3173,0,25.58113,-25.58113,358.8402,85.43797,0.1377379,26.73229,0,0,286.3173
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,12.74076,12.74076,0,0,0,12.74076,20.46917,0,1.776357E-15,2.607928,13.41132,12.74076,0,0,64.46898,260.7361,0,10.8034,-10.8034,347.4524,82.7266,0.1377379,14.01483,2.086342,0,263.3441
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,20.2469,20.2469,0,0,0,20.2469,137.3005,0,0,27.7991,21.31253,20.2469,0,0,76.47276,249.9328,6.486566,0,6.486566,353.6061,84.19176,0.137727,22.27159,22.23928,0,277.7318
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,69.98618,255.7707,60.93687,0,60.93687,411.4159,97.95597,0.1376241,0,48.74949,0,316.7075
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,29.70519,29.70519,0,0,0,29.70519,251.8297,34.48854,0,74.80648,31.26862,29.70519,0,0,9.04932,310.6138,9.04932,0,9.04932,420.0009,100,0.1376089,32.67571,59.84519,0,385.4203
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,46.13459,46.13459,0,0,0,46.13459,216.2594,51.20768,0,99.7704,48.56273,46.13459,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,50.74805,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,42.94212,42.94212,0,0,0,42.94212,272.4836,71.808,0,117.0102,45.20223,42.94212,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,47.23633,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,24.99943,24.99943,0,0,0,24.99943,470.5065,91.30873,0,117.6239,26.31518,24.99943,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,27.49937,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,32.44376,32.44376,0,0,0,32.44376,254.4863,48.41358,0,82.5649,34.15132,32.44376,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,35.68813,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,28.3052,28.3052,0,0,0,28.3052,260.4621,43.92937,0,73.72433,29.79495,28.3052,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,31.13573,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,10.31205,10.31205,0,0,0,10.31205,439.2371,34.43958,0,45.29437,10.85479,10.31205,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,11.34326,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,3.737606,3.737606,0,0,0,3.737606,399.2636,10.98858,0,14.9229,3.934322,3.737606,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,4.111367,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376089,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,21.88168,21.88168,0,0,0,21.88168,0,0,3.552714E-15,0,23.03335,21.88168,0,0,0,318.7582,0,23.03335,-23.03335,395.7216,94.21923,0.1376089,24.06985,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,41.94517,41.94517,0,0,0,41.94517,0,0,7.105427E-15,0,44.15281,41.94517,0,0,25.59261,295.7249,0,44.15281,-44.15281,349.1804,83.13803,0.1376089,46.13969,0,0,295.7249
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,56.02398,56.02398,0,0,0,56.02398,0,0,0,0,58.97261,56.02398,0,0,74.65128,251.5721,0,58.97261,-58.97261,287.0178,68.33744,0.1376089,61.62638,0,0,251.5721
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.009708392,0.009708392,0,0,0,0.009708392,0,0,0,0,0.01021936,0.009708392,0,0,140.1764,192.5995,0,0.01021936,-0.01021936,287.007,68.33488,0.1376089,0.01067923,0,0,192.5995
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.1878,192.5892,0,0,0,287.007,68.33488,0.1376089,0,0,0,192.5892
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,11.50527,11.50527,0,0,0,11.50527,0,0,1.776357E-15,0,12.11081,11.50527,0,0,140.1878,192.5892,0,12.11081,-12.11081,274.2411,65.29538,0.1376089,12.65579,0,0,192.5892
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,23.46785,23.46785,0,0,0,23.46785,0,0,0,0,24.703,23.46785,0,0,153.6442,180.4784,0,24.703,-24.703,248.2019,59.09557,0.1376089,25.81463,0,0,180.4784
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.092,155.7754,0,0,0,248.2019,59.09557,0.1376089,0,0,0,155.7754
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,17.61593,17.61593,0,0,0,17.61593,0,0,3.552714E-15,0,18.54309,17.61593,0,0,181.092,155.7754,0,18.54309,-18.54309,228.6558,54.44174,0.1376089,19.37753,0,0,155.7754
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,51.43309,51.43309,0,0,0,51.43309,0,0,7.105427E-15,0,54.14009,51.43309,0,0,201.6954,137.2323,0,54.14009,-54.14009,171.5871,40.85399,0.1376089,56.5764,0,0,137.2323
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,16.87181,16.87181,0,0,0,16.87181,0,0,3.552714E-15,0,17.7598,16.87181,0,0,261.8511,83.09225,0,17.7598,-17.7598,152.8666,36.39674,0.1376089,18.55899,0,0,83.09225
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,38.11261,38.11261,0,0,0,38.11261,8.624391,0,7.105427E-15,3.28698,40.11854,38.11261,0,0,281.5842,65.33246,0,36.83156,-36.83156,114.0428,27.15298,0.1376089,41.92387,2.629584,0,68.61944
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,5.780245,5.780245,0,0,0,5.780245,420.1497,0,0,24.28568,6.084468,5.780245,0,0,322.5081,28.5009,18.20122,0,18.20122,131.31,31.26421,0.1375782,6.358269,19.42855,0,52.78659
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,28.28946,28.28946,0,0,0,28.28946,151.0011,0,0,42.7174,29.77838,28.28946,0,0,304.3069,44.882,12.93902,0,12.93902,143.585,34.18683,0.1375564,31.1184,34.17392,0,87.5994
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,49.22376,49.22376,0,0,0,49.22376,119.4687,0,0,58.80696,51.81448,49.22376,0,0,291.3679,56.52712,6.992481,0,6.992481,150.2186,35.76627,0.1375446,54.14613,47.04557,0,115.3341
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,25.58049,25.58049,0,0,0,25.58049,289.9915,0,0,74.18124,26.92683,25.58049,0,0,284.3754,62.82035,47.25441,0,47.25441,195.0481,46.43993,0.1374651,28.13853,59.34499,0,137.0016
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,26.91237,26.91237,0,0,0,26.91237,296.1127,0,0,79.69095,28.32882,26.91237,0,0,237.121,105.3493,51.36213,0,51.36213,243.7745,58.04143,0.1373788,29.60361,63.75276,0,185.0403
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,10.01417,10.01417,0,0,0,10.01417,940.6101,0,0,94.19429,10.54123,10.01417,0,0,185.7589,151.5752,83.65306,0,83.65306,323.1348,76.93669,0.1372384,11.01559,75.35544,0,245.7695
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,13.74943,13.74943,0,0,0,13.74943,652.8954,0,0,89.76936,14.47308,13.74943,0,0,102.1058,226.863,75.29629,0,75.29629,394.5671,93.94436,0.1371122,15.12437,71.81549,0,316.6324
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,36.79995,36.79995,0,0,0,36.79995,250.0311,26.465,0,92.01132,38.73679,36.79995,0,0,26.80953,294.6296,26.80953,0,26.80953,420.0009,100,0.1370674,40.47994,73.60906,0,386.641
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,58.5816,58.5816,0,0,0,58.5816,127.0833,12.78261,0,74.44745,61.66484,58.5816,0,0,0,318.7582,0,0,0,420.0009,100,0.1370674,64.43977,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370674,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,34.265,34.265,0,0,0,34.265,61.87189,0,0,21.2004,36.06842,34.265,0,0,0,318.7582,0,14.86802,-14.86802,404.3286,96.26852,0.1370674,37.6915,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,38.08682,38.08682,0,0,0,38.08682,0,0,7.105427E-15,0,40.09139,38.08682,0,0,16.52002,303.8902,0,40.09139,-40.09139,362.0685,86.20662,0.1370674,41.8955,0,0,303.8902
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,17.70426,17.70426,0,0,0,17.70426,0,0,3.552714E-15,0,18.63607,17.70426,0,0,61.06601,263.7988,0,18.63607,-18.63607,342.4244,81.52946,0.1370674,19.47469,0,0,263.7988
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,23.93981,23.93981,0,0,0,23.93981,0,0,0,0,25.1998,23.93981,0,0,81.77275,245.1628,0,25.1998,-25.1998,315.8615,75.20496,0.1370674,26.33379,0,0,245.1628
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.7725,219.963,0,0,0,315.8615,75.20496,0.1370674,0,0,0,219.963
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,11.07549,11.07549,0,0,0,11.07549,0,0,1.776357E-15,0,11.65841,11.07549,0,0,109.7725,219.963,0,11.65841,-11.65841,303.5724,72.27901,0.1370674,12.18304,0,0,219.963
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,21.89999,21.89999,0,0,0,21.89999,0,0,3.552714E-15,0,23.05262,21.89999,0,0,122.7263,208.3045,0,23.05262,-23.05262,279.2728,66.4934,0.1370674,24.08999,0,0,208.3045
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.3403,185.2519,0,0,0,279.2728,66.4934,0.1370674,0,0,0,185.2519
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,19.1318,19.1318,0,0,0,19.1318,0,0,3.552714E-15,0,20.13873,19.1318,0,0,148.3403,185.2519,0,20.13873,-20.13873,258.0447,61.4391,0.1370674,21.04498,0,0,185.2519
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,7.704466,7.704466,0,0,0,7.704466,0,0,8.881784E-16,0,8.109964,7.704466,0,0,170.7167,165.1132,0,8.109964,-8.109964,249.4961,59.40371,0.1370674,8.474913,0,0,165.1132
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,6.469132,6.469132,0,0,0,6.469132,0,0,8.881784E-16,0,6.809613,6.469132,0,0,179.7278,157.0032,0,6.809613,-6.809613,242.3181,57.69468,0.1370674,7.116045,0,0,157.0032
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,20.04389,20.04389,0,0,0,20.04389,0,0,0,0,21.09883,20.04389,0,0,187.294,150.1936,0,21.09883,-21.09883,220.078,52.39942,0.1370674,22.04827,0,0,150.1936
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,16.77395,16.77395,0,0,0,16.77395,0,0,0,0,17.65679,16.77395,0,0,210.7372,129.0948,0,17.65679,-17.65679,201.4661,47.96803,0.1370674,18.45134,0,0,129.0948
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,16.67272,16.67272,0,0,0,16.67272,14.04222,0,0,2.341219,17.55023,16.67272,0,0,230.3558,111.438,0,15.20901,-15.20901,185.4344,44.15096,0.1370674,18.33999,1.872975,0,113.7792
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,37.06205,37.06205,0,0,0,37.06205,17.28848,0,7.105427E-15,6.407467,39.01269,37.06205,0,0,247.2547,96.22898,0,32.60522,-32.60522,151.0655,35.9679,0.1370674,40.76826,5.125974,0,102.6364
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,13.18099,13.18099,0,0,0,13.18099,134.6333,0,0,17.74601,13.87472,13.18099,0,0,283.4827,63.62376,3.871282,0,3.871282,154.7381,36.84233,0.1370609,14.49909,14.1968,0,81.36977
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,32.79905,32.79905,0,0,0,32.79905,35.6904,0,0,11.70611,34.52531,32.79905,0,0,279.6115,67.10791,0,22.8192,-22.8192,130.6846,31.11531,0.1370609,36.07895,9.364888,0,78.81403
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,59.15164,59.15164,81,0,22.761,59.15164,44.53165,0,0,26.3412,0,0,21.84836,20.75594,304.9661,44.28871,47.09715,0,47.09715,175.3648,41.75345,0.1371429,65.0668,21.07296,81,70.62991
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,38.22204,38.22204,81,0,22.761,38.22204,82.7625,0,0,31.63351,0,0,42.77796,40.63906,257.869,86.67614,72.27258,0,72.27258,243.9286,58.07813,0.1372302,42.04424,25.30681,81,118.3097
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,12.91732,12.91732,81,0,22.761,12.91732,669.597,0,0,86.494,0,0,68.08268,64.67854,185.5964,151.7215,151.1725,0,151.1725,387.3435,92.22446,0.1371856,14.20905,69.19521,81,238.2155
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,66.95414,66.95414,31.23536,0,10.17055,66.95414,107.57,0,0,72.02257,37.59871,35.71877,0,0,34.42386,287.7768,34.42386,0,34.42386,420.0009,100,0.1371657,73.64955,57.61805,81,359.7993
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,36.79635,36.79635,0,0,0,36.79635,118.7281,4.954593,0,43.68759,38.733,36.79635,0,0,0,318.7582,0,0,0,420.0009,100,0.1371657,40.47598,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,15.83302,15.83302,0,0,0,15.83302,168.2811,9.977635,0,26.64397,16.66634,15.83302,0,0,0,318.7582,0,0,0,420.0009,100,0.1371657,17.41632,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,49.72543,49.72543,0,0,0,49.72543,62.01851,0,0,30.83897,52.34256,49.72543,0,0,0,318.7582,0,21.50359,-21.50359,397.3341,94.60316,0.1371657,54.69797,24.67117,0,349.5972
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,37.42956,37.42956,0,0,0,37.42956,51.6861,0,0,19.34588,39.39953,37.42956,0,0,23.89288,297.2546,0,20.05366,-20.05366,376.1956,89.57021,0.1371657,41.17251,15.4767,0,316.6005
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,37.85781,37.85781,0,0,0,37.85781,0,0,7.105427E-15,0,39.85033,37.85781,0,0,46.17472,277.201,0,39.85033,-39.85033,334.1897,79.56882,0.1371657,41.64359,0,0,277.201
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,26.20695,26.20695,0,0,0,26.20695,0,0,3.552714E-15,0,27.58626,26.20695,0,0,90.45286,237.3506,0,27.58626,-27.58626,305.1112,72.64539,0.1371657,28.82764,0,0,237.3506
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,16.37907,16.37907,0,0,0,16.37907,0,0,3.552714E-15,0,17.24113,16.37907,0,0,121.1043,209.7644,0,17.24113,-17.24113,286.9375,68.31832,0.1371657,18.01698,0,0,209.7644
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,8.018328,8.018328,0,0,0,8.018328,0,0,1.776357E-15,0,8.440345,8.018328,0,0,140.2611,192.5233,0,8.440345,-8.440345,278.0406,66.20001,0.1371657,8.82016,0,0,192.5233
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,9.863149,9.863149,0,0,0,9.863149,0,0,0,0,10.38226,9.863149,0,0,149.6392,184.0829,0,10.38226,-10.38226,267.0967,63.59433,0.1371657,10.84946,0,0,184.0829
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,58.48726,58.48726,0,0,0,58.48726,0,0,0,0,61.56554,58.48726,0,0,161.1751,173.7007,0,61.56554,-61.56554,202.201,48.14299,0.1371657,64.33599,0,0,173.7007
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.31965,37.31965,0,0,0,37.31965,0,0,7.105427E-15,0,39.28384,37.31965,0,0,229.5812,112.1351,0,39.28384,-39.28384,160.7922,38.28377,0.1371657,41.05162,0,0,112.1351
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.17245,33.17245,0,0,0,33.17245,0,0,7.105427E-15,0,34.91837,33.17245,0,0,273.2299,72.85127,0,34.91837,-34.91837,123.985,29.52017,0.1371657,36.48969,0,0,72.85127
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,15.08285,15.08285,0,0,0,15.08285,0,0,1.776357E-15,0,15.87668,15.08285,0,0,312.0281,37.93291,0,15.87668,-15.87668,107.2495,25.53554,0.1371657,16.59114,0,0,37.93291
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.83297,26.83297,81,0,22.761,26.83297,0,0,0,0,0,0,54.16703,51.45868,329.6689,22.05622,51.45868,0,51.45868,156.0675,37.15884,0.1372649,29.51626,0,81,22.05622
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,20.63387,20.63387,81,0,22.761,20.63387,0,0,0,0,0,0,60.36613,57.34782,278.2102,68.36904,57.34782,0,57.34782,210.4724,50.11237,0.1373754,22.69726,0,81,68.36904
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,11.62761,11.62761,81,0,22.761,11.62761,0,0,0,0,0,0,69.37239,65.90377,220.8624,119.9821,65.90377,0,65.90377,272.9942,64.99849,0.1374727,12.79037,0,81,119.9821
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,23.34821,23.34821,81,0,22.761,23.34821,17.22376,0,0,4.02144,0,0,57.65179,54.7692,154.9586,179.2955,58.79064,0,58.79064,328.7679,78.27792,0.1375817,25.68303,3.217152,81,183.3169
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,53.77432,53.77432,81,0,22.761,53.77432,48.45668,0,0,26.05725,0,0,27.22568,25.8644,96.16798,232.207,51.92165,0,51.92165,378.0251,90.00579,0.1376722,59.15175,20.8458,81,258.2643
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,12.83746,12.83746,0,0,0,12.83746,444.047,0,0,57.00435,13.51311,12.83746,0,0,44.24633,278.9365,43.49124,0,43.49124,419.2845,99.82944,0.1375997,14.1212,45.60349,0,335.9409
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,3.800112,3.800112,0,0,0,3.800112,2178.781,78.0409,0,82.7961,4.000118,3.800112,0,0,0.7550881,318.0786,0.7550881,0,0.7550881,420.0009,100,0.1375985,4.180123,66.23689,0,400.8748
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,28.14125,28.14125,0,0,0,28.14125,315.2973,59.10624,0,88.72861,29.62237,28.14125,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,30.95537,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.069,2.069,0,0,0,2.069,5270.278,106.8642,0,109.0421,2.177895,2.069,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,2.2759,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,4.130107,4.130107,0,0,0,4.130107,2561.105,101.4289,0,105.7764,4.347481,4.130107,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,4.543118,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,17.62386,17.62386,0,0,0,17.62386,588.0071,85.07813,0,103.6296,18.55143,17.62386,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,19.38625,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,25.35437,25.35437,0,0,0,25.35437,346.2961,61.11238,0,87.8012,26.68881,25.35437,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,27.88981,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,32.15937,32.15937,0,0,0,32.15937,167.572,20.03812,0,53.89008,33.85197,32.15937,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,35.37531,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375985,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.9836319,0.9836319,0,0,0,0.9836319,0,0,2.220446E-16,0,1.035402,0.9836319,0,0,0,318.7582,0,1.035402,-1.035402,418.9094,99.74014,0.1375985,1.081995,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,46.10291,46.10291,0,0,0,46.10291,0,0,0,0,48.52938,46.10291,0,0,1.150447,317.7228,0,48.52938,-48.52938,367.755,87.56053,0.1375985,50.71321,0,0,317.7228
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.07198,269.1935,0,0,0,367.755,87.56053,0.1375985,0,0,0,269.1935
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,13.94195,13.94195,0,0,0,13.94195,0,0,1.776357E-15,0,14.67573,13.94195,0,0,55.07198,269.1935,0,14.67573,-14.67573,352.2854,83.8773,0.1375985,15.33614,0,0,269.1935
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,23.70597,23.70597,0,0,0,23.70597,0,0,0,0,24.95366,23.70597,0,0,71.37836,254.5177,0,24.95366,-24.95366,325.9819,77.61459,0.1375985,26.07657,0,0,254.5177
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.10464,229.5641,0,0,0,325.9819,77.61459,0.1375985,0,0,0,229.5641
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.61913,34.61913,0,0,0,34.61913,0,0,7.105427E-15,0,36.44119,34.61913,0,0,99.10464,229.5641,0,36.44119,-36.44119,287.5695,68.4688,0.1375985,38.08105,0,0,229.5641
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.5948,193.1229,0,0,0,287.5695,68.4688,0.1375985,0,0,0,193.1229
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,22.16982,22.16982,0,0,0,22.16982,0,0,0,0,23.33666,22.16982,0,0,139.5948,193.1229,0,23.33666,-23.33666,262.9706,62.61191,0.1375985,24.38681,0,0,193.1229
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.96814,38.96814,0,0,0,38.96814,0,0,7.105427E-15,0,41.01909,38.96814,0,0,165.5245,169.7862,0,41.01909,-41.01909,219.7326,52.31718,0.1375985,42.86495,0,0,169.7862
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,24.50448,24.50448,0,0,0,24.50448,0,0,3.552714E-15,0,25.79419,24.50448,0,0,211.1012,128.7671,0,25.79419,-25.79419,192.5432,45.84352,0.1375985,26.95493,0,0,128.7671
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,13.63828,13.63828,0,0,0,13.63828,23.21132,0,0,3.165624,14.35608,13.63828,0,0,239.7615,102.9729,0,11.19046,-11.19046,180.7474,43.035,0.1375985,15.00211,2.532499,0,106.1385
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,77.91861,77.91861,81,0,22.761,77.91861,25.05272,0,0,19.52073,0,0,3.081388,2.927319,252.1953,91.78246,22.44805,0,22.44805,202.0435,48.10549,0.1376347,85.71047,15.61658,81,111.3032
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,43.14418,43.14418,81,0,22.761,43.14418,102.8957,0,0,44.3935,0,0,37.85582,35.96302,229.7473,111.9857,80.35653,0,80.35653,278.2764,66.25614,0.1377074,47.4586,35.5148,81,156.3792
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,10.35353,10.35353,81,0,22.761,10.35353,764.6363,0,0,79.16683,0,0,70.64647,67.11415,149.3907,184.3066,146.281,0,146.281,417.0507,99.29758,0.1376704,11.38888,63.33347,81,263.4734
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,42.02675,42.02675,0,0,0,42.02675,243.9174,55.16214,0,102.5106,44.23868,42.02675,0,0,3.109738,315.9595,3.109738,0,3.109738,420.0009,100,0.1376652,46.22942,82.00845,0,418.47
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,22.70136,22.70136,0,0,0,22.70136,399.5722,66.81216,0,90.70834,23.89617,22.70136,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,24.9715,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,13.69309,13.69309,0,0,0,13.69309,646.3677,74.09394,0,88.50772,14.41378,13.69309,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,15.0624,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,39.30478,39.30478,0,0,0,39.30478,268.5037,64.16133,0,105.5348,41.37345,39.30478,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,43.23525,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,71.38183,71.38183,20.25,0,7.39125,71.38183,146.8443,50.99717,0,104.8201,53.82298,51.13182,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,78.52001,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,41.85188,41.85188,0,0,0,41.85188,190.9139,35.84644,0,79.90105,44.05462,41.85188,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,46.03707,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,44.02351,44.02351,0,0,0,44.02351,107.9647,1.189319,0,47.52985,46.34053,44.02351,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,48.42586,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,11.71311,11.71311,0,0,0,11.71311,225.5777,14.09258,0,26.42217,12.32959,11.71311,0,0,0,318.7582,0,0,0,420.0009,100,0.1376652,12.88442,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,51.77034,51.77034,0,0,0,51.77034,0,0,0,0,54.49509,51.77034,0,0,0,318.7582,0,54.49509,-54.49509,362.558,86.32315,0.1376652,56.94737,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,14.90965,14.90965,0,0,0,14.90965,0,0,1.776357E-15,0,15.69437,14.90965,0,0,60.5501,264.2631,0,15.69437,-15.69437,346.0146,82.38428,0.1376652,16.40061,0,0,264.2631
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,6.579197,6.579197,0,0,0,6.579197,0,0,8.881784E-16,0,6.925471,6.579197,0,0,77.98829,248.5688,0,6.925471,-6.925471,338.7146,80.64616,0.1376652,7.237117,0,0,248.5688
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,17.10785,17.10785,0,0,0,17.10785,0,0,3.552714E-15,0,18.00826,17.10785,0,0,85.68325,241.6433,0,18.00826,-18.00826,319.7322,76.12656,0.1376652,18.81863,0,0,241.6433
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,40.24998,40.24998,0,0,0,40.24998,0,0,7.105427E-15,0,42.3684,40.24998,0,0,105.6924,223.635,0,42.3684,-42.3684,275.072,65.49319,0.1376652,44.27498,0,0,223.635
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.60366,32.60366,0,0,0,32.60366,0,0,7.105427E-15,0,34.31964,32.60366,0,0,152.7684,181.2666,0,34.31964,-34.31964,238.8959,56.87986,0.1376652,35.86403,0,0,181.2666
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,10.42022,10.42022,0,0,0,10.42022,0,0,1.776357E-15,0,10.96865,10.42022,0,0,190.9014,146.947,0,10.96865,-10.96865,227.3339,54.12702,0.1376652,11.46224,0,0,146.947
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,19.09156,19.09156,0,0,0,19.09156,0,0,3.552714E-15,0,20.09638,19.09156,0,0,203.0888,135.9783,0,20.09638,-20.09638,206.1505,49.08335,0.1376652,21.00072,0,0,135.9783
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,18.16905,18.16905,0,0,0,18.16905,0,0,0,0,19.12532,18.16905,0,0,225.4181,115.882,0,19.12532,-19.12532,185.9906,44.28339,0.1376652,19.98596,0,0,115.882
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,8.457129,8.457129,0,0,0,8.457129,0,0,0,0,8.902241,8.457129,0,0,246.6684,96.75665,0,8.902241,-8.902241,176.6068,42.04916,0.1376652,9.302841,0,0,96.75665
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,35.55925,35.55925,0,0,0,35.55925,0,0,0,0,37.43079,35.55925,0,0,256.5598,87.8544,0,37.43079,-37.43079,137.1513,32.65501,0.1376652,39.11517,0,0,87.8544
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,15.87859,15.87859,0,0,0,15.87859,0,0,3.552714E-15,0,16.7143,15.87859,0,0,298.1496,50.42361,0,16.7143,-16.7143,119.5329,28.46016,0.1376652,17.46645,0,0,50.42361
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,26.16933,26.16933,0,0,0,26.16933,12.74153,0,3.552714E-15,3.334373,27.54666,26.16933,0,0,316.721,33.70931,0,24.21229,-24.21229,94.01091,22.3835,0.1376652,28.78626,2.667499,0,37.04369
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,49.04436,49.04436,81,0,22.761,49.04436,31.60095,0,0,15.49849,0,0,31.95564,30.35786,343.6236,9.497026,45.85634,0,45.85634,137.5141,32.74138,0.1377474,53.9488,12.39879,81,24.99551
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,10.4816,10.4816,81,0,22.761,10.4816,456.6612,0,0,47.86538,0,0,70.5184,66.99249,297.7672,50.76773,114.8579,0,114.8579,246.4778,58.68507,0.1377625,11.52975,38.2923,81,98.63312
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,16.91093,16.91093,81,0,22.761,16.91093,283.2957,0,0,47.90796,0,0,64.08907,60.88461,182.9093,154.1398,108.7926,0,108.7926,349.6875,83.25876,0.1377877,18.60203,38.32636,81,202.0478
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,29.1982,29.1982,0,0,0,29.1982,286.5207,0,0,83.65891,30.73495,29.1982,0,0,74.11678,252.0531,52.92395,0,52.92395,399.8956,95.21304,0.1377,32.11803,66.92712,0,335.712
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,47.75891,47.75891,0,0,0,47.75891,188.7898,18.69858,0,90.16394,50.27253,47.75891,0,0,21.19283,299.6847,21.19283,0,21.19283,420.0009,100,0.1376649,52.5348,72.13116,0,389.8486
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,42.34879,42.34879,0,0,0,42.34879,248.2748,60.56369,0,105.1414,44.57767,42.34879,0,0,0,318.7582,0,0,0,420.0009,100,0.1376649,46.58367,84.11309,0,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,17.01489,17.01489,0,0,0,17.01489,491.9219,65.78957,0,83.69998,17.91041,17.01489,0,0,0,318.7582,0,0,0,420.0009,100,0.1376649,18.71638,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,15.18468,15.18468,0,0,0,15.18468,348.4122,36.92141,0,52.90529,15.98388,15.18468,0,0,0,318.7582,0,0,0,420.0009,100,0.1376649,16.70315,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,27.04615,27.04615,0,0,0,27.04615,155.5777,13.60814,0,42.07778,28.46963,27.04615,0,0,0,318.7582,0,0,0,420.0009,100,0.1376649,29.75077,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,49.85806,49.85806,0,0,0,49.85806,23.27421,0,7.105427E-15,11.60407,52.48217,49.85806,0,0,0,318.7582,0,40.8781,-40.8781,376.9115,89.74066,0.1376649,54.84386,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,35.84861,35.84861,0,0,0,35.84861,14.54155,0,7.105427E-15,5.212944,37.73537,35.84861,0,0,45.42011,277.8801,0,32.52243,-32.52243,342.6299,81.57838,0.1376649,39.43347,4.170355,0,283.0931
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,8.093526,8.093526,0,0,0,8.093526,0,0,0,0,8.519502,8.093526,0,0,81.55614,245.3577,0,8.519502,-8.519502,333.6495,79.44021,0.1376649,8.902879,0,0,245.3577
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,48.82568,48.82568,0,0,0,48.82568,0,0,0,0,51.39546,48.82568,0,0,91.02225,236.8382,0,51.39546,-51.39546,279.474,66.54129,0.1376649,53.70825,0,0,236.8382
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,60.34726,60.34726,0,0,0,60.34726,0,0,7.105427E-15,0,63.52343,60.34726,0,0,148.1283,185.4427,0,63.52343,-63.52343,212.5144,50.59857,0.1376649,66.38199,0,0,185.4427
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,84.79302,84.79302,81,0,22.761,84.79302,0,0,0,0,3.992658,3.793025,0,0,218.7099,121.9193,0,3.992658,-3.992658,208.3058,49.59651,0.1376649,93.27232,0,81,121.9193
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,45.67757,45.67757,81,0,22.761,45.67757,0,0,0,0,0,0,35.32243,33.55631,223.1462,117.9267,33.55631,0,33.55631,240.1401,57.17609,0.1377287,50.24533,0,81,117.9267
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,35.74645,35.74645,81,0,22.761,35.74645,0,0,0,0,0,0,45.25355,42.99087,189.5899,148.1273,42.99087,0,42.99087,280.9248,66.88673,0.1378104,39.32109,0,81,148.1273
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,32.48302,32.48302,81,0,22.761,32.48302,0,0,0,0,0,0,48.51698,46.09113,146.599,186.8191,46.09113,0,46.09113,324.6507,77.29763,0.1378978,35.73132,0,81,186.8191
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,18.49851,18.49851,81,0,22.761,18.49851,0,-7.105427E-15,0,0,0,0,62.50149,59.37642,100.5079,228.3011,59.37642,0,59.37642,380.9801,90.70937,0.1380045,20.34836,0,81,228.3011
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.44535,31.44535,0,0,0,31.44535,0,0,3.552714E-15,0,33.10037,31.44535,0,0,41.13147,281.7399,0,33.10037,-33.10037,346.0893,82.40204,0.1380045,34.58989,0,0,281.7399
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,8.874744,8.874744,0,0,0,8.874744,0,0,1.776357E-15,0,9.341836,8.874744,0,0,77.90965,248.6395,0,9.341836,-9.341836,336.2421,80.05748,0.1380045,9.762218,0,0,248.6395
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.157529,3.157529,0,0,0,3.157529,0,0,4.440892E-16,0,3.323715,3.157529,0,0,88.28947,239.2977,0,3.323715,-3.323715,332.7386,79.22331,0.1380045,3.473282,0,0,239.2977
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,34.47317,34.47317,0,0,0,34.47317,0,0,0,0,36.28754,34.47317,0,0,91.98249,235.974,0,36.28754,-36.28754,294.4882,70.11609,0.1380045,37.92048,0,0,235.974
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,132.302,199.6864,3.074563,0,3.074563,297.4049,70.81056,0.1379994,0,2.459651,0,202.761
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,129.2274,202.4536,15.73734,0,15.73734,312.3347,74.36526,0.1379733,0,12.58987,0,218.1909
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,113.4901,216.6172,35.59441,0,35.59441,346.1025,82.4052,0.1379145,0,28.47552,0,252.2116
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,12.30426,12.30426,0,0,0,12.30426,495.8268,0,0,61.00782,12.95185,12.30426,0,0,77.89568,248.6521,48.05596,0,48.05596,391.6924,93.25991,0.1378351,13.53469,48.80625,0,309.6599
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,7.799315,7.799315,0,0,0,7.799315,998.9363,39.86067,0,77.91019,8.209805,7.799315,0,0,29.83971,291.9025,29.83971,0,29.83971,420.0009,100,0.1377858,8.579247,62.32815,0,369.8127
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,52.70127,52.70127,0,0,0,52.70127,196.7994,48.24076,0,103.7158,55.47502,52.70127,0,0,0,318.7582,0,0,0,420.0009,100,0.1377858,57.9714,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,54.64353,54.64353,0,0,0,54.64353,149.1967,24.00683,0,81.52634,57.51951,54.64353,0,0,0,318.7582,0,0,0,420.0009,100,0.1377858,60.10789,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,70.44967,70.44967,37.36345,0,11.72095,70.44967,49.43614,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.1377858,77.49464,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,27.4553,27.4553,0,0,0,27.4553,206.0091,27.66009,0,56.5604,28.90031,27.4553,0,0,0,318.7582,0,0,0,420.0009,100,0.1377858,30.20083,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,13.75731,13.75731,0,0,0,13.75731,449.1035,47.30319,0,61.78457,14.48138,13.75731,0,0,0,318.7582,0,0,0,420.0009,100,0.1377858,15.13304,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,21.73438,21.73438,0,0,0,21.73438,256.9663,32.97174,0,55.85004,22.8783,21.73438,0,0,0,318.7582,0,0,0,420.0009,100,0.1377858,23.90782,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,34.83903,34.83903,0,0,0,34.83903,63.35732,0,7.105427E-15,22.07307,36.67266,34.83903,0,0,0,318.7582,0,14.59959,-14.59959,404.6115,96.33588,0.1377858,38.32293,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,8.298023,8.298023,0,0,0,8.298023,0,0,0,0,8.734761,8.298023,0,0,16.22176,304.1586,0,8.734761,-8.734761,395.4043,94.14368,0.1377858,9.127826,0,0,304.1586
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,28.94387,28.94387,0,0,0,28.94387,0,0,3.552714E-15,0,30.46723,28.94387,0,0,25.92705,295.4239,0,30.46723,-30.46723,363.289,86.49721,0.1377858,31.83826,0,0,295.4239
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.141077,3.141077,0,0,0,3.141077,0,0,0,0,3.306396,3.141077,0,0,59.77953,264.9566,0,3.306396,-3.306396,359.8037,85.66739,0.1377858,3.455184,0,0,264.9566
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.45331,261.6502,0,0,0,359.8037,85.66739,0.1377858,0,0,0,261.6502
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,8.762072,8.762072,0,0,0,8.762072,0,0,1.776357E-15,0,9.223233,8.762072,0,0,63.45331,261.6502,0,9.223233,-9.223233,350.0816,83.3526,0.1377858,9.638278,0,0,261.6502
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,21.65636,21.65636,0,0,0,21.65636,0,0,0,0,22.79617,21.65636,0,0,73.70135,252.427,0,22.79617,-22.79617,326.0523,77.63136,0.1377858,23.822,0,0,252.427
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.03042,229.6308,0,0,0,326.0523,77.63136,0.1377858,0,0,0,229.6308
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,41.89442,41.89442,0,0,0,41.89442,0,0,0,0,44.09938,41.89442,0,0,99.03042,229.6308,0,44.09938,-44.09938,279.5675,66.56356,0.1377858,46.08386,0,0,229.6308
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,31.89507,31.89507,0,0,0,31.89507,0,0,3.552714E-15,0,33.57376,31.89507,0,0,148.0297,185.5315,0,33.57376,-33.57376,244.1776,58.13742,0.1377858,35.08458,0,0,185.5315
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,55.79427,55.79427,0,0,0,55.79427,0,0,7.105427E-15,0,58.73081,55.79427,0,0,185.3339,151.9577,0,58.73081,-58.73081,182.2699,43.39752,0.1377858,61.3737,0,0,151.9577
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,20.9492,20.9492,0,0,0,20.9492,0,0,3.552714E-15,0,22.05179,20.9492,0,0,250.5904,93.22689,0,22.05179,-22.05179,159.0253,37.86309,0.1377858,23.04412,0,0,93.22689
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,40.18269,40.18269,0,0,0,40.18269,0,0,0,0,42.29757,40.18269,0,0,275.0924,71.1751,0,42.29757,-42.29757,114.4398,27.24751,0.1377858,44.20096,0,0,71.1751
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,38.71428,38.71428,81,0,22.761,38.71428,10.02961,0,0,3.88289,0,0,42.28572,40.17144,322.0897,28.87753,44.05433,0,44.05433,156.2334,37.19835,0.1378679,42.5857,3.106312,81,32.76042
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,25.20177,0,0,72.31579,68.7,278.0353,68.52642,93.90177,0,93.90177,245.3164,58.40855,0.1378881,0,20.16142,81,93.7282
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,44.55614,44.55614,81,0,22.761,44.55614,110.8711,0,0,49.39991,0,0,36.44386,34.62167,184.1336,153.038,84.02157,0,84.02157,325.0263,77.38705,0.1379536,49.01176,39.51992,81,202.4379
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,35.46094,35.46094,81,0,22.761,35.46094,142.9916,0,0,50.70618,0,0,45.53906,43.2621,100.112,228.6574,93.96828,0,93.96828,414.1724,98.61228,0.1380027,39.00703,40.56494,81,279.3636
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,76.46649,0,82.61021,0,0,0,0,6.143712,313.2289,6.143712,0,6.143712,420.0009,100,0.1379926,0,66.08817,0,395.8391
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,31.61716,31.61716,0,0,0,31.61716,217.2624,35.41099,0,68.69221,33.28122,31.61716,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,34.77888,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,16.05641,16.05641,0,0,0,16.05641,681.9734,92.59898,0,109.5005,16.90149,16.05641,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,17.66206,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,32.4889,32.4889,0,0,0,32.4889,217.4041,36.43336,0,70.6322,34.19884,32.4889,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,35.73779,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,30.25447,30.25447,0,0,0,30.25447,112.8154,2.284905,0,34.13172,31.84681,30.25447,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,33.27992,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379926,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,48.27045,48.27045,0,0,0,48.27045,0,0,7.105427E-15,0,50.811,48.27045,0,0,0,318.7582,0,50.811,-50.811,366.4413,87.24776,0.1379926,53.09749,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,10.19396,10.19396,0,0,0,10.19396,0,0,1.776357E-15,0,10.73048,10.19396,0,0,56.45666,267.9472,0,10.73048,-10.73048,355.1304,84.5547,0.1379926,11.21335,0,0,267.9472
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,14.29268,14.29268,0,0,0,14.29268,0,0,1.776357E-15,0,15.04493,14.29268,0,0,68.37942,257.2167,0,15.04493,-15.04493,339.2717,80.77881,0.1379926,15.72195,0,0,257.2167
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,6.006945,6.006945,0,0,0,6.006945,0,0,0,0,6.3231,6.006945,0,0,85.096,242.1718,0,6.3231,-6.3231,332.6065,79.19188,0.1379926,6.607639,0,0,242.1718
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.12167,235.8487,0,0,0,332.6065,79.19188,0.1379926,0,0,0,235.8487
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,34.62111,34.62111,0,0,0,34.62111,0,0,0,0,36.44327,34.62111,0,0,92.12167,235.8487,0,36.44327,-36.44327,294.192,70.04557,0.1379926,38.08322,0,0,235.8487
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,13.33597,13.33597,0,0,0,13.33597,0,0,1.776357E-15,0,14.03787,13.33597,0,0,132.6142,199.4055,0,14.03787,-14.03787,279.3948,66.52243,0.1379926,14.66957,0,0,199.4055
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,10.36445,10.36445,0,0,0,10.36445,0,0,1.776357E-15,0,10.90995,10.36445,0,0,148.2118,185.3676,0,10.90995,-10.90995,267.8947,63.78432,0.1379926,11.4009,0,0,185.3676
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,18.57094,18.57094,0,0,0,18.57094,0,0,3.552714E-15,0,19.54836,18.57094,0,0,160.334,174.4576,0,19.54836,-19.54836,247.2889,58.87819,0.1379926,20.42803,0,0,174.4576
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,27.95469,27.95469,0,0,0,27.95469,0,0,3.552714E-15,0,29.42599,27.95469,0,0,182.0544,154.9093,0,29.42599,-29.42599,216.2712,51.49303,0.1379926,30.75016,0,0,154.9093
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,29.78074,29.78074,0,0,0,29.78074,1.008848,0,3.552714E-15,0.3004423,31.34814,29.78074,0,0,214.7499,125.4833,0,31.0477,-31.0477,183.544,43.70087,0.1379926,32.75881,0.2403539,0,125.7837
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,60.26622,60.26622,0,0,0,60.26622,4.214281,0,0,2.539788,63.43813,60.26622,0,0,249.2474,94.43559,0,60.89833,-60.89833,119.3515,28.41698,0.1379926,66.29284,2.03183,0,96.97538
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,54.1438,54.1438,81,0,22.761,54.1438,1.052128,0,0,0.5696621,0,0,26.8562,25.51339,316.9122,33.53725,26.08305,0,26.08305,144.0961,34.30853,0.1380415,59.55818,0.4557297,81,34.10692
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,46.36228,46.36228,81,0,22.761,46.36228,10.07811,0,0,4.672442,0,0,34.63772,32.90583,290.8291,57.012,37.57827,0,37.57827,179.746,42.79658,0.1381106,50.99851,3.737954,81,61.68444
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,17.64563,0,0,72.31579,68.7,253.2509,90.83245,86.34563,0,86.34563,261.6606,62.30003,0.1381429,0,14.1165,81,108.4781
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,19.18785,19.18785,81,0,22.761,19.18785,66.61314,0,0,12.78163,0,0,61.81215,58.72154,166.9052,168.5435,71.50317,0,71.50317,329.4945,78.45091,0.1382286,21.10664,10.2253,81,181.3251
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,30.23015,30.23015,81,0,22.761,30.23015,66.46587,0,0,20.09273,0,0,50.76985,48.23136,95.40206,232.8964,68.32409,0,68.32409,394.3124,93.88372,0.1383193,33.25316,16.07419,81,252.9891
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,21.36,21.36,0,0,0,21.36,50.05425,0,0,10.69159,22.48421,21.36,0,0,27.07797,294.3881,0,11.79262,-11.79262,381.8819,90.92408,0.1383193,23.496,8.553269,0,305.0797
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,1.974226,1.974226,0,0,0,1.974226,230.347,0,0,4.54757,2.078132,1.974226,0,0,40.18089,282.5954,2.469438,0,2.469438,384.2246,91.48187,0.1383153,2.171648,3.638056,0,287.143
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,30.57271,30.57271,0,0,0,30.57271,57.0943,0,0,17.45528,32.1818,30.57271,0,0,37.71145,284.8179,0,14.72652,-14.72652,368.7015,87.7859,0.1383153,33.62998,13.96422,0,302.2732
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,29.93909,29.93909,0,0,0,29.93909,31.40782,0,0,9.403215,31.51483,29.93909,0,0,54.07425,270.0914,0,22.11162,-22.11162,345.3938,82.23646,0.1383153,32.933,7.522572,0,279.4946
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,78.64272,247.9798,5.924233,0,5.924233,351.014,83.5746,0.1383055,0,4.739387,0,253.904
