Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,53.02442,53.02442,0,0,0,53.02442,0,0,7.105427E-15,0,55.81518,53.02442,0,0,72.71848,253.3116,0,55.81518,-55.81518,292.1797,69.56644,0.1383055,58.32686,0,0,253.3116
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,75.67313,75.67313,81,0,22.761,75.67313,0,0,0,0,0,0,5.326872,5.060528,134.7354,197.4964,5.060528,0,5.060528,296.9805,70.7095,0.138315,83.24044,0,81,197.4964
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,27.3804,27.3804,81,0,22.761,27.3804,0,0,0,0,0,0,53.6196,50.93862,129.6748,202.0509,50.93862,0,50.93862,345.3051,82.21534,0.1384104,30.11844,0,81,202.0509
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.7362,247.8956,0,0,0,345.3051,82.21534,0.1384104,0,0,0,247.8956
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,26.36829,26.36829,0,0,0,26.36829,0,0,3.552714E-15,0,27.75609,26.36829,0,0,78.7362,247.8956,0,27.75609,-27.75609,316.0476,75.24928,0.1384104,29.00512,0,0,247.8956
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,31.47508,31.47508,0,0,0,31.47508,0,0,7.105427E-15,0,33.13166,31.47508,0,0,109.5763,220.1396,0,33.13166,-33.13166,281.1238,66.9341,0.1384104,34.62259,0,0,220.1396
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,4.937518,4.937518,0,0,0,4.937518,0,0,8.881784E-16,0,5.197388,4.937518,0,0,146.3893,187.0079,0,5.197388,-5.197388,275.6453,65.62969,0.1384104,5.43127,0,0,187.0079
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,5.254552,5.254552,0,0,0,5.254552,0,0,8.881784E-16,0,5.531107,5.254552,0,0,152.1641,181.8105,0,5.531107,-5.531107,269.815,64.24153,0.1384104,5.780007,0,0,181.8105
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3098,176.2794,0,0,0,269.815,64.24153,0.1384104,0,0,0,176.2794
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3098,176.2794,0,0,0,269.815,64.24153,0.1384104,0,0,0,176.2794
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,12.16325,12.16325,0,0,0,12.16325,0,0,0,0,12.80342,12.16325,0,0,158.3098,176.2794,0,12.80342,-12.80342,256.319,61.02821,0.1384104,13.37957,0,0,176.2794
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,8.039459,8.039459,0,0,0,8.039459,0,0,0,0,8.462588,8.039459,0,0,172.5358,163.476,0,8.462588,-8.462588,247.3986,58.90432,0.1384104,8.843405,0,0,163.476
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,48.03196,48.03196,0,0,0,48.03196,2.600809,0,0,1.24922,50.55996,48.03196,0,0,181.9387,155.0134,0,49.31074,-49.31074,195.4205,46.52861,0.1384104,52.83516,0.9993758,0,156.2626
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,36.67863,36.67863,0,0,0,36.67863,33.90512,0,0,12.43594,38.60909,36.67863,0,0,236.7284,105.7026,0,26.17315,-26.17315,167.8316,39.95983,0.1384104,40.3465,9.948749,0,118.1386
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,0,0,0,0,0,0,0,31.048,0,0,0,0,265.8097,79.5295,31.048,0,31.048,197.2863,46.97284,0.1383593,0,24.8384,0,110.5775
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,29.37892,29.37892,0,0,0,29.37892,129.8024,0,0,38.13453,30.92517,29.37892,0,0,234.7617,107.4727,7.209352,0,7.209352,204.1257,48.60126,0.1383475,32.31681,30.50762,0,145.6072
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,26.63742,26.63742,0,0,0,26.63742,239.9025,0,0,63.90385,28.03939,26.63742,0,0,227.5524,113.9611,35.86445,0,35.86445,238.1497,56.70221,0.1382886,29.30117,51.12308,0,177.865
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,44.89531,44.89531,0,0,0,44.89531,83.47354,0,0,37.4757,47.25822,44.89531,0,0,191.6879,146.2391,0,9.782514,-9.782514,227.8381,54.24705,0.1382886,49.38484,29.98056,0,183.7148
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,63.83035,63.83035,81,0,22.761,63.83035,113.7542,0,0,72.60974,0,0,17.16965,16.31116,202.5574,136.4566,88.92091,0,88.92091,312.1958,74.33219,0.1383453,70.21339,58.08779,81,209.0663
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,52.8256,52.8256,81,0,22.761,52.8256,119.4805,0,0,63.11628,0,0,28.1744,26.76568,113.6365,216.4854,89.88196,0,89.88196,397.4654,94.63441,0.1384003,58.10816,50.49302,81,279.6017
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,4.692171,4.692171,0,0,0,4.692171,965.1326,16.59205,0,45.28567,4.939127,4.692171,0,0,23.75449,297.3792,23.75449,0,23.75449,420.0009,100,0.1383613,5.161388,36.22854,0,342.6649
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,22.27413,22.27413,0,0,0,22.27413,105.1374,0,0,23.41844,23.44646,22.27413,0,0,0,318.7582,0,0.02801592,-0.02801592,419.9713,99.99297,0.1383613,24.50155,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,29.81538,29.81538,0,0,0,29.81538,71.45086,0,3.552714E-15,21.30334,31.38461,29.81538,0,0,0.0311288,318.7302,0,10.08126,-10.08126,409.3447,97.46284,0.1383613,32.79691,17.04267,0,340.0335
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,21.6454,21.6454,0,0,0,21.6454,48.47854,0,0,10.49337,22.78463,21.6454,0,0,11.23253,308.649,0,12.29125,-12.29125,396.3886,94.37805,0.1383613,23.80993,8.394697,0,319.1423
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,33.21475,33.21475,0,0,0,33.21475,0,0,0,0,34.96289,33.21475,0,0,24.88948,296.3577,0,34.96289,-34.96289,359.5345,85.60328,0.1383613,36.53622,0,0,296.3577
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.27444,53.27444,0,0,0,53.27444,0,0,7.105427E-15,0,56.07836,53.27444,0,0,63.73714,261.3948,0,56.07836,-56.07836,300.4227,71.52907,0.1383613,58.60188,0,0,261.3948
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,35.77506,35.77506,0,0,0,35.77506,0,0,0,0,37.65796,35.77506,0,0,126.0464,205.3164,0,37.65796,-37.65796,260.7277,62.07791,0.1383613,39.35257,0,0,205.3164
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,25.78317,25.78317,0,0,0,25.78317,0,0,3.552714E-15,0,27.14018,25.78317,0,0,167.8886,167.6585,0,27.14018,-27.14018,232.1195,55.26643,0.1383613,28.36149,0,0,167.6585
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,55.9887,55.9887,0,0,0,55.9887,0,0,7.105427E-15,0,58.93547,55.9887,0,0,198.0444,140.5183,0,58.93547,-58.93547,169.996,40.47516,0.1383613,61.58757,0,0,140.5183
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,22.37261,22.37261,0,0,0,22.37261,0,0,3.552714E-15,0,23.55012,22.37261,0,0,263.5282,81.58282,0,23.55012,-23.55012,145.172,34.5647,0.1383613,24.60987,0,0,81.58282
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,23.34176,23.34176,0,0,0,23.34176,0,0,0,0,24.57027,23.34176,0,0,289.695,58.03271,0,24.57027,-24.57027,119.2727,28.3982,0.1383613,25.67593,0,0,58.03271
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,3.724069,3.724069,0,0,0,3.724069,0,0,4.440892E-16,0,3.920073,3.724069,0,0,316.9953,33.46243,0,3.920073,-3.920073,115.1405,27.41436,0.1383613,4.096477,0,0,33.46243
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,12.93858,12.93858,0,0,0,12.93858,0,0,1.776357E-15,0,13.61956,12.93858,0,0,321.351,29.54236,0,13.61956,-13.61956,100.7843,23.99621,0.1383613,14.23244,0,0,29.54236
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,11.90856,11.90856,0,0,0,11.90856,0,0,1.776357E-15,0,12.53533,11.90856,0,0,336.4838,15.9228,0,12.53533,-12.53533,87.57088,20.85017,0.1383613,13.09942,0,0,15.9228
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,25.62393,25.62393,81,0,22.761,25.62393,0,-7.105427E-15,0,0,0,0,55.37606,52.60726,350.412,3.387471,52.60726,0,52.60726,137.4785,32.73291,0.1384594,28.18633,0,81,3.387471
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.77754,33.77754,81,0,22.761,33.77754,0,0,0,0,0,0,47.22246,44.86134,297.8047,50.73401,44.86134,0,44.86134,180.0377,42.86604,0.138543,37.1553,0,81,50.73401
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,11.19278,11.19278,81,0,22.761,11.19278,1.976969,0,0,0.2212779,0,0,69.80722,66.31686,252.9434,91.10921,66.53813,0,66.53813,243.1613,57.89544,0.1386358,12.31206,0.1770223,81,91.33049
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.288297,2.288297,74.60409,0,21.14283,2.288297,100.2204,0,0,2.29334,0,0,72.31579,68.7,186.4052,150.9935,70.99334,0,70.99334,310.5115,73.93117,0.1387,2.517127,1.834672,81,153.2869
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,4.822773,0,0,72.31579,68.7,115.4119,214.8875,73.52277,0,73.52277,380.2614,90.53823,0.1387524,0,3.858219,81,219.7103
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,49.44782,49.44782,0,0,0,49.44782,20.94481,0,0,10.35675,52.05033,49.44782,0,0,41.8891,281.058,0,41.69358,-41.69358,336.3124,80.07423,0.1387524,54.3926,8.285401,0,291.4148
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,24.97223,24.97223,0,0,0,24.97223,32.63235,0,3.552714E-15,8.149026,26.28656,24.97223,0,0,88.21531,239.3645,0,18.13753,-18.13753,317.1938,75.52219,0.1387524,27.46945,6.51922,0,247.5135
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,108.3681,221.2269,13.24484,0,13.24484,329.759,78.51389,0.1387307,0,10.59587,0,234.4718
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,42.40868,42.40868,0,0,0,42.40868,15.37273,0,0,6.519373,44.64072,42.40868,0,0,95.12328,233.1473,0,38.12135,-38.12135,289.5755,68.94642,0.1387307,46.64955,5.215498,0,239.6666
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,38.34541,38.34541,0,0,0,38.34541,32.74849,0,0,12.55755,40.36359,38.34541,0,0,137.4803,195.0259,0,27.80605,-27.80605,260.2654,61.96783,0.1387307,42.17995,10.04604,0,207.5835
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,13.36938,13.36938,0,0,0,13.36938,180.9781,0,0,24.19565,14.07303,13.36938,0,0,168.3759,167.2199,10.12261,0,10.12261,269.8686,64.25429,0.1387141,14.70632,19.35652,0,191.4155
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,158.2533,176.3302,13.62853,0,13.62853,282.7977,67.33265,0.1386918,0,10.90282,0,189.9588
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,144.6248,188.5959,8.626897,0,8.626897,290.9819,69.28127,0.1386777,0,6.901517,0,197.2228
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,43.75481,43.75481,0,0,0,43.75481,8.645828,0,0,3.782966,46.05769,43.75481,0,0,135.9979,196.3601,0,42.27473,-42.27473,246.4204,58.67141,0.1386777,48.13029,3.026372,0,200.1431
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.11824,61.11824,0,0,0,61.11824,0,0,0,0,64.33499,61.11824,0,0,182.9698,154.0854,0,64.33499,-64.33499,178.6054,42.52501,0.1386777,67.23007,0,0,154.0854
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,8.578577,8.578577,0,0,0,8.578577,0,0,0,0,9.030082,8.578577,0,0,254.4532,89.75039,0,9.030082,-9.030082,169.0868,40.25869,0.1386777,9.436435,0,0,89.75039
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.5192953,0.5192953,0,0,0,0.5192953,0,0,0,0,0.5466266,0.5192953,0,0,264.4866,80.72031,0,0.5466266,-0.5466266,168.5107,40.1215,0.1386777,0.5712248,0,0,80.72031
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,9.785355,9.785355,0,0,0,9.785355,0,0,0,0,10.30037,9.785355,0,0,265.0939,80.17368,0,10.30037,-10.30037,157.6531,37.53638,0.1386777,10.76389,0,0,80.17368
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.97942,37.97942,0,0,0,37.97942,0,0,0,0,39.97834,37.97942,0,0,276.5388,69.87331,0,39.97834,-39.97834,115.5122,27.50286,0.1386777,41.77736,0,0,69.87331
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.9592,29.89497,0,0,0,115.5122,27.50286,0.1386777,0,0,0,29.89497
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,15.40266,15.40266,0,0,0,15.40266,0,0,0,0,16.21332,15.40266,0,0,320.9592,29.89497,0,16.21332,-16.21332,98.42189,23.43374,0.1386777,16.94292,0,0,29.89497
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.974,13.68165,0,0,0,98.42189,23.43374,0.1386777,0,0,0,13.68165
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,50.56845,50.56845,81,0,22.761,50.56845,0,0,0,0,0,0,30.43154,28.90997,338.974,13.68165,28.90997,0,28.90997,125.8483,29.96382,0.1387313,55.6253,0,81,13.68165
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,7.464705,7.464705,79.78049,0,22.45247,7.464705,0,1.421085E-14,0,0,0,0,72.31579,68.7,310.064,39.70062,68.7,0,68.7,191.0228,45.48154,0.1388161,8.211175,0,81,39.70062
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,32.44006,32.44006,81,0,22.761,32.44006,0,0,0,0,0,0,48.55994,46.13195,241.364,101.5306,46.13195,0,46.13195,234.7874,55.90166,0.1389015,35.68406,0,81,101.5306
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,31.34857,31.34857,81,0,22.761,31.34857,0,0,0,0,0,0,49.65143,47.16886,195.2321,143.0494,47.16886,0,47.16886,279.5358,66.556,0.1389886,34.48343,0,81,143.0494
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,37.07445,37.07445,81,0,22.761,37.07445,12.59839,0,0,4.670783,0,0,43.92555,41.72927,148.0632,185.5013,46.40006,0,46.40006,323.5547,77.03668,0.1390726,40.78189,3.736627,81,190.1721
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,54.43043,54.43043,81,0,22.761,54.43043,52.60653,0,0,28.63396,0,0,26.56957,25.24109,101.6631,227.2614,53.87505,0,53.87505,374.6651,89.2058,0.1391622,59.87347,22.90717,81,255.8954
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,38.26891,38.26891,0,0,0,38.26891,141.0897,0,0,53.99347,40.28306,38.26891,0,0,47.78809,275.7489,13.71041,0,13.71041,387.6719,92.30265,0.1391398,42.0958,43.19478,0,329.7424
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,53.77383,53.77383,0,0,0,53.77383,120.3266,0,0,64.70425,56.60403,53.77383,0,0,34.07768,288.0883,8.100216,0,8.100216,395.3564,94.1323,0.1391265,59.15121,51.7634,0,352.7926
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,43.16641,43.16641,0,0,0,43.16641,169.9916,1.963494,0,73.37929,45.43833,43.16641,0,0,25.97746,295.3785,25.97746,0,25.97746,420.0009,100,0.1390841,47.48306,58.70343,0,368.7578
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,57.35636,57.35636,0,0,0,57.35636,159.5188,31.11904,0,91.49416,60.37512,57.35636,0,0,0,318.7582,0,0,0,420.0009,100,0.1390841,63.092,73.19533,0,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,47.94366,47.94366,0,0,0,47.94366,204.6851,47.66652,0,98.13352,50.46701,47.94366,0,0,0,318.7582,0,0,0,420.0009,100,0.1390841,52.73802,78.50682,0,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,14.90215,14.90215,0,0,0,14.90215,700.2186,88.66115,0,104.3476,15.68647,14.90215,0,0,0,318.7582,0,0,0,420.0009,100,0.1390841,16.39236,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,47.47057,47.47057,0,0,0,47.47057,191.0612,40.72882,0,90.69784,49.96902,47.47057,0,0,0,318.7582,0,0,0,420.0009,100,0.1390841,52.21762,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,12.77547,12.77547,0,0,0,12.77547,539.2966,55.4498,0,68.89766,13.44786,12.77547,0,0,0,318.7582,0,0,0,420.0009,100,0.1390841,14.05302,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,36.98487,36.98487,0,0,0,36.98487,109.7568,1.661979,0,40.59342,38.93144,36.98487,0,0,0,318.7582,0,0,0,420.0009,100,0.1390841,40.68335,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,52.81487,52.81487,0,0,0,52.81487,36.00141,0,7.105427E-15,19.0141,55.5946,52.81487,0,0,0,318.7582,0,36.58051,-36.58051,381.4416,90.81924,0.1390841,58.09636,15.21128,0,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,88.82462,88.82462,81,0,22.761,88.82462,0,0,0,0,8.236445,7.824624,0,0,40.64501,282.1777,0,8.236445,-8.236445,372.7596,88.75211,0.1390841,97.70708,0,81,282.1777
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,21.56989,21.56989,0,0,0,21.56989,0,0,3.552714E-15,0,22.70515,21.56989,0,0,49.79661,273.9413,0,22.70515,-22.70515,348.8263,83.05371,0.1390841,23.72688,0,0,273.9413
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,5.437283,5.437283,0,0,0,5.437283,0,0,8.881784E-16,0,5.723455,5.437283,0,0,75.02456,251.2361,0,5.723455,-5.723455,342.7932,81.61728,0.1390841,5.981011,0,0,251.2361
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.38395,245.5127,0,0,0,342.7932,81.61728,0.1390841,0,0,0,245.5127
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,5.965259,5.965259,0,0,0,5.965259,0,0,0,0,6.27922,5.965259,0,0,81.38395,245.5127,0,6.27922,-6.27922,336.1744,80.04136,0.1390841,6.561784,0,0,245.5127
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.29575,40.29575,0,0,0,40.29575,0,0,7.105427E-15,0,42.41658,40.29575,0,0,88.36086,239.2334,0,42.41658,-42.41658,291.4634,69.3959,0.1390841,44.32532,0,0,239.2334
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.260545,1.260545,0,0,0,1.260545,0,0,0,0,1.326889,1.260545,0,0,135.4904,196.8169,0,1.326889,-1.326889,290.0647,69.06289,0.1390841,1.386599,0,0,196.8169
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,19.42969,19.42969,0,0,0,19.42969,0,0,3.552714E-15,0,20.4523,19.42969,0,0,136.9647,195.49,0,20.4523,-20.4523,268.5061,63.92989,0.1390841,21.37266,0,0,195.49
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,18.44778,18.44778,0,0,0,18.44778,0,0,3.552714E-15,0,19.41872,18.44778,0,0,159.6895,175.0377,0,19.41872,-19.41872,248.037,59.0563,0.1390841,20.29256,0,0,175.0377
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,12.49327,12.49327,0,0,0,12.49327,0,0,1.776357E-15,0,13.15081,12.49327,0,0,181.2658,155.619,0,13.15081,-13.15081,234.1748,55.75579,0.1390841,13.74259,0,0,155.619
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,5.762567,5.762567,0,0,0,5.762567,0,0,0,0,6.065859,5.762567,0,0,195.8779,142.4682,0,6.065859,-6.065859,227.7808,54.23342,0.1390841,6.338823,0,0,142.4682
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,7.668502,7.668502,0,0,0,7.668502,0,0,1.776357E-15,0,8.072107,7.668502,0,0,202.6177,136.4023,0,8.072107,-8.072107,219.2721,52.20753,0.1390841,8.435352,0,0,136.4023
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,7.256444,7.256444,0,0,0,7.256444,38.34505,0,0,2.782488,7.638362,7.256444,0,0,211.5867,128.3302,0,4.855875,-4.855875,214.1535,50.98883,0.1390841,7.982089,2.22599,0,131.1127
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,42.9729,42.9729,0,0,0,42.9729,63.58031,0,0,27.3223,45.23463,42.9729,0,0,216.9821,123.4743,0,17.91233,-17.91233,195.2723,46.49331,0.1390841,47.27019,21.85784,0,150.7966
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,24.08403,24.08403,0,0,0,24.08403,222.1053,0,0,53.49192,25.35161,24.08403,0,0,236.8847,105.562,28.14031,0,28.14031,221.9685,52.84954,0.1390381,26.49243,42.79353,0,159.0539
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,21.04667,21.04667,0,0,0,21.04667,378.5208,0,0,79.66604,22.15439,21.04667,0,0,208.7444,130.8883,57.51165,0,57.51165,276.5289,65.84007,0.1389443,23.15134,63.73283,0,210.5543
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,8.491405,8.491405,0,0,0,8.491405,883.2198,0,0,74.99777,8.938321,8.491405,0,0,151.2327,182.6488,66.05945,0,66.05945,339.1984,80.76135,0.1388367,9.340546,59.99822,0,257.6465
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,28.88516,28.88516,0,0,0,28.88516,307.85,0,0,88.92297,30.40543,28.88516,0,0,85.17329,242.1023,58.51754,0,58.51754,394.713,93.97909,0.1387416,31.77368,71.13837,0,331.0252
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,9.979557,9.979557,0,0,0,9.979557,1165.716,79.17274,0,116.3333,10.5048,9.979557,0,0,26.65576,294.768,26.65576,0,26.65576,420.0009,100,0.1386982,10.97751,93.06664,0,411.1013
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,45.08747,45.08747,0,0,0,45.08747,177.9223,32.76019,0,80.2207,47.4605,45.08747,0,0,0,318.7582,0,0,0,420.0009,100,0.1386982,49.59622,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,69.27872,69.27872,20.25,0,7.39125,69.27872,131.6409,39.58995,0,91.19913,51.60917,49.02871,0,0,0,318.7582,0,0,0,420.0009,100,0.1386982,76.20659,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,20.29398,20.29398,0,0,0,20.29398,334.6804,46.5579,0,67.91999,21.36209,20.29398,0,0,0,318.7582,0,0,0,420.0009,100,0.1386982,22.32338,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,22.97325,22.97325,0,0,0,22.97325,191.8761,19.8978,0,44.08016,24.18237,22.97325,0,0,0,318.7582,0,0,0,420.0009,100,0.1386982,25.27057,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,22.56832,22.56832,0,0,0,22.56832,71.69031,0,3.552714E-15,16.1793,23.75613,22.56832,0,0,0,318.7582,0,7.576829,-7.576829,412.0142,98.09841,0.1386982,24.82515,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418699,311.1814,0,0,0,412.0142,98.09841,0.1386982,0,0,0,311.1814
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,12.22835,12.22835,0,0,0,12.22835,0,0,1.776357E-15,0,12.87195,12.22835,0,0,8.418699,311.1814,0,12.87195,-12.87195,398.4459,94.86789,0.1386982,13.45119,0,0,311.1814
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,66.4065,66.4065,81,0,22.761,66.4065,0,0,0,0,0,0,14.5935,13.86382,22.72087,298.3094,13.86382,0,13.86382,411.5983,97.9994,0.1387238,73.04716,0,81,298.3094
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,28.93002,28.93002,0,0,0,28.93002,0,0,3.552714E-15,0,30.45266,28.93002,0,0,8.857044,310.7869,0,30.45266,-30.45266,379.4984,90.35658,0.1387238,31.82302,0,0,310.7869
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.69333,280.3342,0,0,0,379.4984,90.35658,0.1387238,0,0,0,280.3342
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.69333,280.3342,0,0,0,379.4984,90.35658,0.1387238,0,0,0,280.3342
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.0941,40.0941,0,0,0,40.0941,0,0,7.105427E-15,0,42.20432,40.0941,0,0,42.69333,280.3342,0,42.20432,-42.20432,335.0111,79.7644,0.1387238,44.10351,0,0,280.3342
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,11.58893,11.58893,0,0,0,11.58893,0,0,0,0,12.19888,11.58893,0,0,89.58701,238.1299,0,12.19888,-12.19888,322.1524,76.7028,0.1387238,12.74783,0,0,238.1299
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,14.4023,14.4023,0,0,0,14.4023,0,0,1.776357E-15,0,15.16031,14.4023,0,0,103.1413,225.931,0,15.16031,-15.16031,306.172,72.89796,0.1387238,15.84252,0,0,225.931
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.22382,33.22382,0,0,0,33.22382,0,0,0,0,34.97244,33.22382,0,0,119.9861,210.7707,0,34.97244,-34.97244,269.3078,64.12078,0.1387238,36.5462,0,0,210.7707
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,3.584628,3.584628,0,0,0,3.584628,0,0,0,0,3.773293,3.584628,0,0,158.8444,175.7983,0,3.773293,-3.773293,265.3304,63.17379,0.1387238,3.943091,0,0,175.7983
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.61122,25.61122,0,0,0,25.61122,0,0,0,0,26.95918,25.61122,0,0,163.0369,172.025,0,26.95918,-26.95918,236.913,56.40773,0.1387238,28.17234,0,0,172.025
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,53.90377,53.90377,0,0,0,53.90377,10.41267,0,7.105427E-15,5.612823,56.74081,53.90377,0,0,192.9916,145.0658,0,51.12799,-51.12799,183.0193,43.57594,0.1387238,59.29415,4.490258,0,150.6786
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,43.01521,43.01521,0,0,0,43.01521,64.84377,0,0,27.89268,45.27916,43.01521,0,0,249.8004,93.93782,0,17.38648,-17.38648,164.6924,39.21239,0.1387238,47.31673,22.31414,0,121.8305
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,23.0547,23.0547,0,0,0,23.0547,245.8215,0,0,56.67342,24.26811,23.0547,0,0,269.1188,76.55134,32.40531,0,32.40531,195.4347,46.53199,0.1386711,25.36017,45.33874,0,133.2248
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,40.66904,40.66904,0,0,0,40.66904,168.4112,0,0,68.49122,42.80951,40.66904,0,0,236.7135,105.7161,25.6817,0,25.6817,219.7985,52.33288,0.1386295,44.73594,54.79297,0,174.2073
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,211.0318,128.8297,69.71226,0,69.71226,285.9334,68.07925,0.1385165,0,55.76981,0,198.5419
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,141.3195,191.5707,59.96366,0,59.96366,342.8199,81.62363,0.1384194,0,47.97093,0,251.5343
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,12.90699,12.90699,0,0,0,12.90699,603.54,0,0,77.89887,13.58631,12.90699,0,0,81.35583,245.538,64.31256,0,64.31256,403.8322,96.15032,0.1383155,14.19769,62.3191,0,323.4369
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,74.80558,74.80558,20.25,0,7.39125,74.80558,107.3231,5.813444,0,80.28364,57.42693,54.55558,0,0,17.04327,303.4193,17.04327,0,17.04327,420.0009,100,0.138288,82.28614,64.22691,81,383.7029
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,23.83136,23.83136,0,0,0,23.83136,327.7928,53.03185,0,78.11749,25.08564,23.83136,0,0,0,318.7582,0,0,0,420.0009,100,0.138288,26.2145,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,4.796344,4.796344,0,0,0,4.796344,1242.022,54.52287,0,59.57165,5.048783,4.796344,0,0,0,318.7582,0,0,0,420.0009,100,0.138288,5.275979,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,40.36647,40.36647,0,0,0,40.36647,96.75336,0,0,39.05592,42.49102,40.36647,0,0,0,318.7582,0,3.435102,-3.435102,416.3799,99.13788,0.138288,44.40311,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,28.70429,28.70429,0,0,0,28.70429,44.30677,0,3.552714E-15,12.71794,30.21504,28.70429,0,0,3.81678,315.3231,0,17.4971,-17.4971,397.9364,94.74657,0.138288,31.57472,10.17436,0,328.0411
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,16.41303,16.41303,0,0,0,16.41303,0,0,0,0,17.27687,16.41303,0,0,23.258,297.826,0,17.27687,-17.27687,379.7249,90.41052,0.138288,18.05433,0,0,297.826
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.16106,32.16106,0,0,0,32.16106,0,0,0,0,33.85375,32.16106,0,0,42.45453,280.5492,0,33.85375,-33.85375,344.0399,81.91411,0.138288,35.37717,0,0,280.5492
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.06981,246.6954,0,0,0,344.0399,81.91411,0.138288,0,0,0,246.6954
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.06981,246.6954,0,0,0,344.0399,81.91411,0.138288,0,0,0,246.6954
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.06981,246.6954,0,0,0,344.0399,81.91411,0.138288,0,0,0,246.6954
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.91307,29.91307,0,0,0,29.91307,0,0,3.552714E-15,0,31.48744,29.91307,0,0,80.06981,246.6954,0,31.48744,-31.48744,310.8493,74.01158,0.138288,32.90438,0,0,246.6954
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,22.67899,22.67899,0,0,0,22.67899,0,0,0,0,23.87262,22.67899,0,0,115.0559,215.208,0,23.87262,-23.87262,285.6853,68.02018,0.138288,24.94688,0,0,215.208
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,19.30405,19.30405,0,0,0,19.30405,0,0,3.552714E-15,0,20.32006,19.30405,0,0,141.581,191.3353,0,20.32006,-20.32006,264.2661,62.92038,0.138288,21.23446,0,0,191.3353
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.1588,171.0153,0,0,0,264.2661,62.92038,0.138288,0,0,0,171.0153
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,29.82187,29.82187,0,0,0,29.82187,0,0,0,0,31.39145,29.82187,0,0,164.1588,171.0153,0,31.39145,-31.39145,231.1766,55.04194,0.138288,32.80406,0,0,171.0153
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,52.18362,52.18362,0,0,0,52.18362,0,0,7.105427E-15,0,54.93012,52.18362,0,0,199.0382,139.6238,0,54.93012,-54.93012,173.2752,41.25591,0.138288,57.40198,0,0,139.6238
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.0717,84.69371,0,0,0,173.2752,41.25591,0.138288,0,0,0,84.69371
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,3.414867,3.414867,0,0,0,3.414867,104.0101,4.440892E-16,0,3.551806,3.594597,3.414867,0,0,260.0717,84.69371,0,0.04279055,-0.04279055,173.2301,41.24517,0.138288,3.756354,2.841445,0,88.24552
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,14.578,14.578,0,0,0,14.578,162.8487,0,0,23.74008,15.34526,14.578,0,0,260.1192,84.65092,8.394823,0,8.394823,181.1941,43.14137,0.1382744,16.0358,18.99207,0,108.391
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,251.7244,92.20626,48.4406,0,48.4406,227.1489,54.08296,0.1381963,0,38.75248,0,140.6469
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,33.8794,33.8794,0,0,0,33.8794,206.7311,0,0,70.03926,35.66252,33.8794,0,0,203.2838,135.8028,34.37674,0,34.37674,259.7615,61.84786,0.1381409,37.26734,56.03141,0,205.8421
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,168.9071,166.7419,81.0801,0,81.0801,336.6809,80.16195,0.1380104,0,64.86408,0,247.822
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,7.220691,7.220691,0,0,0,7.220691,1594.133,19.67974,0,115.1074,7.600728,7.220691,0,0,87.82696,239.714,87.82696,0,87.82696,420.0009,100,0.1378694,7.94276,92.08595,0,354.8214
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378694,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,53.2427,53.2427,0,0,0,53.2427,222.8964,62.63111,0,118.6761,56.04494,53.2427,0,0,0,318.7582,0,0,0,420.0009,100,0.1378694,58.56697,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378694,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,29.49525,29.49525,0,0,0,29.49525,275.0492,50.07881,0,81.12644,31.04763,29.49525,0,0,0,318.7582,0,0,0,420.0009,100,0.1378694,32.44477,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,31.50797,31.50797,0,0,0,31.50797,155.433,15.80751,0,48.97379,33.16628,31.50797,0,0,0,318.7582,0,0,0,420.0009,100,0.1378694,34.65876,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,4.514739,4.514739,0,0,0,4.514739,411.0209,13.80416,0,18.55652,4.752357,4.514739,0,0,0,318.7582,0,0,0,420.0009,100,0.1378694,4.966212,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,40.23457,40.23457,0,0,0,40.23457,0,0,0,0,42.35218,40.23457,0,0,0,318.7582,0,42.35218,-42.35218,375.3577,89.3707,0.1378694,44.25803,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,12.47327,12.47327,0,0,0,12.47327,0,0,0,0,13.12976,12.47327,0,0,47.05798,276.406,0,13.12976,-13.12976,361.5177,86.07548,0.1378694,13.7206,0,0,276.406
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,8.439709,8.439709,0,0,0,8.439709,0,0,1.776357E-15,0,8.883904,8.439709,0,0,61.6466,263.2763,0,8.883904,-8.883904,352.1533,83.84586,0.1378694,9.28368,0,0,263.2763
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.5176,254.3924,0,0,0,352.1533,83.84586,0.1378694,0,0,0,254.3924
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,30.54922,30.54922,0,0,0,30.54922,0,0,3.552714E-15,0,32.15707,30.54922,0,0,71.5176,254.3924,0,32.15707,-32.15707,318.2567,75.77527,0.1378694,33.60414,0,0,254.3924
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,13.74156,13.74156,0,0,0,13.74156,0,0,1.776357E-15,0,14.4648,13.74156,0,0,107.2477,222.2353,0,14.4648,-14.4648,303.0095,72.14498,0.1378694,15.11572,0,0,222.2353
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,11.10588,11.10588,0,0,0,11.10588,0,0,1.776357E-15,0,11.6904,11.10588,0,0,123.3197,207.7705,0,11.6904,-11.6904,290.6868,69.211,0.1378694,12.21646,0,0,207.7705
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.309,196.0801,0,0,0,290.6868,69.211,0.1378694,0,0,0,196.0801
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,56.04505,56.04505,0,0,0,56.04505,0,0,7.105427E-15,0,58.99479,56.04505,0,0,136.309,196.0801,0,58.99479,-58.99479,228.5008,54.40484,0.1378694,61.64956,0,0,196.0801
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,22.03524,22.03524,0,0,0,22.03524,0,0,3.552714E-15,0,23.19499,22.03524,0,0,201.8588,137.0853,0,23.19499,-23.19499,204.0511,48.5835,0.1378694,24.23877,0,0,137.0853
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.86422,25.86422,0,0,0,25.86422,0,0,3.552714E-15,0,27.2255,25.86422,0,0,227.631,113.8903,0,27.2255,-27.2255,175.3529,41.75061,0.1378694,28.45065,0,0,113.8903
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,23.77678,23.77678,0,0,0,23.77678,0,0,0,0,25.02818,23.77678,0,0,257.8815,86.66484,0,25.02818,-25.02818,148.9709,35.46919,0.1378694,26.15445,0,0,86.66484
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,34.13511,34.13511,0,0,0,34.13511,3.702664,0,7.105427E-15,1.263909,35.9317,34.13511,0,0,285.6906,61.63665,0,34.66779,-34.66779,112.4278,26.76848,0.1378694,37.54862,1.011127,0,62.90056
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,38.55129,38.55129,81,0,22.761,38.55129,53.77735,0,0,20.73186,0,0,42.44871,40.32627,324.2104,26.96887,61.05814,0,61.05814,170.3527,40.56008,0.1379701,42.40642,16.58549,81,47.70073
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,45.62053,0,0,72.31579,68.7,263.1523,81.92119,114.3205,0,114.3205,278.8066,66.3824,0.1379569,0,36.49642,81,127.5417
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,71.04148,0,20.2415,0,0,1.421085E-14,0,81.34233,0,0,71.04148,67.48941,148.8317,184.8097,148.8317,0,148.8317,420.0009,100,0.1378844,0,65.07387,81,266.152
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,25.54963,25.54963,0,0,0,25.54963,311.0456,52.57664,0,79.47099,26.89434,25.54963,0,0,0,318.7582,0,0,0,420.0009,100,0.1378844,28.10459,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,35.47441,35.47441,0,0,0,35.47441,311.2554,73.07454,0,110.416,37.34149,35.47441,0,0,0,318.7582,0,0,0,420.0009,100,0.1378844,39.02185,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,41.4199,41.4199,0,0,0,41.4199,274.1111,69.93667,0,113.5366,43.5999,41.4199,0,0,0,318.7582,0,0,0,420.0009,100,0.1378844,45.56189,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,23.75487,23.75487,0,0,0,23.75487,393.396,68.44558,0,93.4507,25.00512,23.75487,0,0,0,318.7582,0,0,0,420.0009,100,0.1378844,26.13035,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378844,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,51.99702,51.99702,0,0,0,51.99702,98.89341,0,0,51.42163,54.73371,51.99702,0,0,0,318.7582,0,3.312078,-3.312078,416.5096,99.16875,0.1378844,57.19673,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,17.28707,0,20.96716,0,0,0,0,3.680087,315.4461,3.680087,0,3.680087,420.0009,100,0.1378785,0,16.77372,0,336.4133
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,25.79811,25.79811,0,0,0,25.79811,57.20979,0,0,14.75904,27.1559,25.79811,0,0,0,318.7582,0,12.39686,-12.39686,406.9334,96.88871,0.1378785,28.37792,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,61.80922,61.80922,0,0,0,61.80922,0,0,7.105427E-15,0,65.06233,61.80922,0,0,13.77429,306.3614,0,65.06233,-65.06233,338.3517,80.55976,0.1378785,67.99014,0,0,306.3614
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,51.16724,51.16724,0,0,0,51.16724,0,0,7.105427E-15,0,53.86025,51.16724,0,0,86.06577,241.299,0,53.86025,-53.86025,281.578,67.04224,0.1378785,56.28396,0,0,241.299
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.89855,57.89855,0,0,0,57.89855,0,0,7.105427E-15,0,60.94584,57.89855,0,0,145.9105,187.4388,0,60.94584,-60.94584,217.3354,51.74643,0.1378785,63.6884,0,0,187.4388
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,48.2372,48.2372,0,0,0,48.2372,0,0,7.105427E-15,0,50.776,48.2372,0,0,213.6281,126.4929,0,50.776,-50.776,163.8128,39.00298,0.1378785,53.06092,0,0,126.4929
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,15.68316,15.68316,0,0,0,15.68316,0,0,3.552714E-15,0,16.50858,15.68316,0,0,270.0459,75.71694,0,16.50858,-16.50858,146.4113,34.85975,0.1378785,17.25147,0,0,75.71694
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,9.159687,9.159687,0,0,0,9.159687,0,0,1.776357E-15,0,9.641775,9.159687,0,0,288.3887,59.20836,0,9.641775,-9.641775,136.2479,32.43992,0.1378785,10.07565,0,0,59.20836
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,20.80292,20.80292,0,0,0,20.80292,0,0,3.552714E-15,0,21.89781,20.80292,0,0,299.1018,49.56658,0,21.89781,-21.89781,113.1656,26.94414,0.1378785,22.88321,0,0,49.56658
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,11.63627,11.63627,0,0,0,11.63627,0,0,1.776357E-15,0,12.24871,11.63627,0,0,323.4327,27.66877,0,12.24871,-12.24871,100.2543,23.87003,0.1378785,12.7999,0,0,27.66877
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,24.66682,24.66682,81,0,22.761,24.66682,0,0,0,0,0,0,56.33318,53.51653,337.0424,15.42006,53.51653,0,53.51653,151.0246,35.95816,0.1379765,27.1335,0,81,15.42006
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,18.96269,18.96269,81,0,22.761,18.96269,0,0,0,0,0,0,62.03731,58.93545,283.5259,63.58494,58.93545,0,58.93545,206.9357,49.27029,0.1380801,20.85896,0,81,63.58494
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.36904,25.36904,81,0,22.761,25.36904,0,0,0,0,0,0,55.63096,52.84941,224.5904,116.6268,52.84941,0,52.84941,257.073,61.20774,0.1381766,27.90594,0,81,116.6268
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,9.212291,9.212291,81,0,22.761,9.212291,0,0,0,0,0,0,71.78771,68.19833,171.741,164.1913,68.19833,0,68.19833,321.7716,76.61214,0.1382651,10.13352,0,81,164.1913
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,25.41586,25.41586,81,0,22.761,25.41586,7.121942,0,0,1.810103,0,0,55.58414,52.80493,103.5427,225.5698,54.61503,0,54.61503,373.584,88.94839,0.1383639,27.95745,1.448083,81,227.3799
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,31.56948,31.56948,0,0,0,31.56948,37.70581,0,3.552714E-15,11.90353,33.23103,31.56948,0,0,48.92766,274.7233,0,21.3275,-21.3275,351.1028,83.59574,0.1383639,34.72643,9.522821,0,286.6269
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,29.40038,29.40038,0,0,0,29.40038,121.1218,0,0,35.61027,30.94777,29.40038,0,0,72.62489,253.3958,4.662508,0,4.662508,355.5261,84.6489,0.1383565,32.34042,28.48822,0,289.0061
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,23.19005,23.19005,0,0,0,23.19005,354.4128,0,0,82.18851,24.41058,23.19005,0,0,67.96238,257.5921,57.77792,0,57.77792,410.339,97.69957,0.1382642,25.50906,65.7508,0,339.7806
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,32.28238,32.28238,0,0,0,32.28238,234.5694,31.55869,0,75.7246,33.98146,32.28238,0,0,10.18446,309.5922,10.18446,0,10.18446,420.0009,100,0.1382479,35.51062,60.57968,0,385.3168
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,28.55489,28.55489,0,0,0,28.55489,302.8983,56.43449,0,86.49228,30.05778,28.55489,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,31.41038,69.19382,0,405.2505
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,25.43699,25.43699,0,0,0,25.43699,361.2435,65.1137,0,91.88948,26.77578,25.43699,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,27.98069,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,15.48772,15.48772,0,0,0,15.48772,698.1948,91.8316,0,108.1345,16.30286,15.48772,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,17.03649,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,29.35664,29.35664,0,0,0,29.35664,176.3721,20.8752,0,51.77692,30.90172,29.35664,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,32.2923,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,11.61078,11.61078,0,0,0,11.61078,452.6943,40.33946,0,52.56133,12.22187,11.61078,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,12.77186,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,16.05344,16.05344,0,0,0,16.05344,136.0659,4.944902,0,21.84326,16.89836,16.05344,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,17.65878,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382479,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,7.137866,7.137866,0,0,0,7.137866,0,0,8.881784E-16,0,7.513543,7.137866,0,0,0,318.7582,0,7.513543,-7.513543,412.0809,98.1143,0.1382479,7.851653,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,26.91417,26.91417,0,0,0,26.91417,0,0,3.552714E-15,0,28.3307,26.91417,0,0,8.348381,311.2447,0,28.3307,-28.3307,382.2177,91.00403,0.1382479,29.60558,0,0,311.2447
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.82693,282.914,0,0,0,382.2177,91.00403,0.1382479,0,0,0,282.914
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,41.74398,41.74398,0,0,0,41.74398,0,0,7.105427E-15,0,43.94103,41.74398,0,0,39.82693,282.914,0,43.94103,-43.94103,335.8998,79.97598,0.1382479,45.91838,0,0,282.914
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.6503,238.973,0,0,0,335.8998,79.97598,0.1382479,0,0,0,238.973
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,17.93482,17.93482,0,0,0,17.93482,0,0,0,0,18.87876,17.93482,0,0,88.6503,238.973,0,18.87876,-18.87876,315.9998,75.2379,0.1382479,19.7283,0,0,238.973
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,9.348154,9.348154,0,0,0,9.348154,0,0,0,0,9.840162,9.348154,0,0,109.6267,220.0942,0,9.840162,-9.840162,305.6274,72.76828,0.1382479,10.28297,0,0,220.0942
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,19.99687,19.99687,0,0,0,19.99687,0,0,0,0,21.04934,19.99687,0,0,120.5602,210.254,0,21.04934,-21.04934,283.4394,67.48544,0.1382479,21.99656,0,0,210.254
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,40.50441,40.50441,0,0,0,40.50441,0,0,7.105427E-15,0,42.63622,40.50441,0,0,143.9484,189.2047,0,42.63622,-42.63622,238.4969,56.78486,0.1382479,44.55485,0,0,189.2047
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,21.13106,21.13106,0,0,0,21.13106,0,0,3.552714E-15,0,22.24322,21.13106,0,0,191.322,146.5685,0,22.24322,-22.24322,215.0505,51.20239,0.1382479,23.24417,0,0,146.5685
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.5374795,0.5374795,0,0,0,0.5374795,0,0,1.110223E-16,0,0.5657678,0.5374795,0,0,216.0367,124.3252,0,0.5657678,-0.5657678,214.4541,51.0604,0.1382479,0.5912274,0,0,124.3252
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,50.1198,50.1198,0,0,0,50.1198,0,0,7.105427E-15,0,52.75768,50.1198,0,0,216.6653,123.7595,0,52.75768,-52.75768,158.8426,37.8196,0.1382479,55.13177,0,0,123.7595
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,275.2849,71.00179,2.720808,0,2.720808,161.4238,38.43417,0.1382436,0,2.176647,0,73.7226
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,33.01231,33.01231,0,0,0,33.01231,52.6411,0,7.105427E-15,17.37804,34.7498,33.01231,0,0,272.5641,73.45052,0,17.37176,-17.37176,143.1124,34.07431,0.1382436,36.31354,13.90243,0,90.82857
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,291.8661,56.07877,28.87415,0,28.87415,170.5048,40.5963,0.1381975,0,23.09932,0,84.95292
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,61.89583,61.89583,0,0,0,61.89583,106.9478,0,0,66.19623,65.1535,61.89583,0,0,262.9919,82.0655,1.042723,0,1.042723,171.494,40.83183,0.1381959,68.08541,52.95698,0,148.2617
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,16.04853,16.04853,0,0,0,16.04853,481.3475,0,0,77.24921,16.89319,16.04853,0,0,261.9492,83.00395,60.35602,0,60.35602,228.7528,54.46484,0.1380997,17.65339,61.79937,0,160.2532
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,55.53181,55.53181,0,0,0,55.53181,61.52383,0,0,34.1653,58.45454,55.53181,0,0,201.5932,137.3244,0,24.28924,-24.28924,203.1497,48.36887,0.1380997,61.085,27.33224,0,171.4897
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,80.9917,80.9917,81,0,22.761,80.9917,83.85719,0,0,67.91737,0,0,0.008300719,0.007885682,228.5812,113.0351,67.92525,0,67.92525,267.5892,63.71159,0.1381884,89.09087,54.33389,81,180.9525
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,39.7015,39.7015,81,0,22.761,39.7015,190.196,0,0,75.51067,0,0,41.2985,39.23357,160.656,174.1678,114.7442,0,114.7442,376.4452,89.62962,0.1382024,43.67165,60.40854,81,249.6785
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,47.46604,47.46604,0,0,0,47.46604,98.56073,0,0,46.78287,49.96425,47.46604,0,0,45.91173,277.4377,0,3.181377,-3.181377,373.0917,88.83118,0.1382024,52.21264,37.4263,0,324.2206
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,27.44275,27.44275,0,0,0,27.44275,137.9797,0,0,37.86541,28.8871,27.44275,0,0,49.44659,274.2563,8.978308,0,8.978308,381.6093,90.85916,0.1381881,30.18702,30.29233,0,312.1217
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,41.27962,41.27962,0,0,0,41.27962,91.44518,0,0,37.74822,43.45223,41.27962,0,0,40.46829,282.3368,0,5.704007,-5.704007,375.5967,89.4276,0.1381881,45.40758,30.19858,0,320.085
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,46.80607,276.6328,19.64289,0,19.64289,394.2316,93.86447,0.1381569,0,15.71431,0,296.2757
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,35.36781,35.36781,0,0,0,35.36781,0,0,0,0,37.22927,35.36781,0,0,27.16318,294.3114,0,37.22927,-37.22927,354.9885,84.5209,0.1381569,38.90459,0,0,294.3114
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.24525,32.24525,0,0,0,32.24525,0,0,7.105427E-15,0,33.94236,32.24525,0,0,68.52904,257.0821,0,33.94236,-33.94236,319.2101,76.00225,0.1381569,35.46977,0,0,257.0821
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,30.78868,30.78868,0,0,0,30.78868,0,0,0,0,32.40913,30.78868,0,0,106.2428,223.1397,0,32.40913,-32.40913,285.0479,67.8684,0.1381569,33.86754,0,0,223.1397
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,51.81492,51.81492,0,0,0,51.81492,0,0,7.105427E-15,0,54.54202,51.81492,0,0,142.2529,190.7306,0,54.54202,-54.54202,227.5555,54.17978,0.1381569,56.99641,0,0,190.7306
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,14.25383,14.25383,0,0,0,14.25383,0,0,1.776357E-15,0,15.00403,14.25383,0,0,202.8552,136.1886,0,15.00403,-15.00403,211.7399,50.41416,0.1381569,15.67921,0,0,136.1886
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,13.54391,13.54391,0,0,0,13.54391,0,0,1.776357E-15,0,14.25674,13.54391,0,0,219.5263,121.1845,0,14.25674,-14.25674,196.712,46.83609,0.1381569,14.8983,0,0,121.1845
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,61.7591,61.7591,0,0,0,61.7591,0,0,1.421085E-14,0,65.00957,61.7591,0,0,235.3671,106.9278,0,65.00957,-65.00957,128.1859,30.52038,0.1381569,67.93501,0,0,106.9278
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.6,41.91822,0,0,0,128.1859,30.52038,0.1381569,0,0,0,41.91822
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.6,41.91822,0,0,0,128.1859,30.52038,0.1381569,0,0,0,41.91822
