Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,3.940496,3.940496,0,0,0,3.940496,0,0,4.440892E-16,0,4.147891,3.940496,0,0,307.6,41.91822,0,4.147891,-4.147891,123.8136,29.47937,0.1381569,4.334546,0,0,41.91822
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,35.83195,35.83195,81,0,22.761,35.83195,0,0,0,0,0,0,45.16805,42.90965,312.2088,37.77034,42.90965,0,42.90965,164.5213,39.17165,0.1382347,39.41515,0,81,37.77034
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,269.2991,76.38902,68.7,0,68.7,229.6958,54.68937,0.1382938,0,0,81,76.38902
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,72.31579,0,20.56389,0,0,0,0,6.486854,0,0,72.31579,68.7,200.5991,138.219,75.18685,0,75.18685,301.0243,71.67231,0.1383424,0,5.189483,81,144.7059
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,72.31579,0,20.56389,0,0,0,0,28.54176,0,0,72.31579,68.7,125.4123,205.8872,97.24176,0,97.24176,393.2759,93.63694,0.138356,0,22.83341,81,234.4289
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,34.45074,34.45074,0,0,0,34.45074,131.9083,0,0,45.4434,36.26394,34.45074,0,0,28.17051,293.4048,9.17946,0,9.17946,401.9843,95.71037,0.1383415,37.89582,36.35472,0,338.8482
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,40.07185,40.07185,0,0,0,40.07185,192.1449,15.82409,0,76.99603,42.18089,40.07185,0,0,18.99105,301.6663,18.99105,0,18.99105,420.0009,100,0.1383113,44.07903,61.59682,0,378.6623
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,55.88419,55.88419,0,0,0,55.88419,106.3656,0.616093,0,59.44156,58.82546,55.88419,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,61.47261,47.55325,0,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,54.54227,54.54227,0,0,0,54.54227,133.2334,15.2556,0,72.66852,57.41292,54.54227,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,59.9965,58.13482,0,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,33.21884,33.21884,0,0,0,33.21884,291.4995,61.86555,0,96.83275,34.9672,33.21884,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,36.54072,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,36.63334,36.63334,0,0,0,36.63334,247.8048,52.21775,0,90.77916,38.56141,36.63334,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,40.29667,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,16.14702,16.14702,0,0,0,16.14702,617.0621,82.64026,0,99.63712,16.99686,16.14702,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,17.76172,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,46.7191,46.7191,0,0,0,46.7191,108.8134,1.658623,0,50.83663,49.17801,46.7191,0,0,0,318.7582,0,0,0,420.0009,100,0.1383113,51.39101,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,25.62208,25.62208,0,0,0,25.62208,80.78038,0,0,20.69761,26.97061,25.62208,0,0,0,318.7582,0,6.272996,-6.272996,413.3885,98.42564,0.1383113,28.18429,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.969996,312.4852,0,0,0,413.3885,98.42564,0.1383113,0,0,0,312.4852
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,8.932542,8.932542,0,0,0,8.932542,0,0,1.776357E-15,0,9.402676,8.932542,0,0,6.969996,312.4852,0,9.402676,-9.402676,403.4772,96.06582,0.1383113,9.825796,0,0,312.4852
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,11.76133,11.76133,0,0,0,11.76133,0,0,1.776357E-15,0,12.38035,11.76133,0,0,17.41741,303.0826,0,12.38035,-12.38035,390.4272,92.95867,0.1383113,12.93747,0,0,303.0826
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,44.02049,44.02049,0,0,0,44.02049,0,0,7.105427E-15,0,46.33736,44.02049,0,0,31.17336,290.7022,0,46.33736,-46.33736,341.5833,81.3292,0.1383113,48.42254,0,0,290.7022
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,40.39538,40.39538,0,0,0,40.39538,0,0,7.105427E-15,0,42.52145,40.39538,0,0,82.65932,244.3648,0,42.52145,-42.52145,296.7618,70.65742,0.1383113,44.43492,0,0,244.3648
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,20.55186,20.55186,0,0,0,20.55186,0,0,3.552714E-15,0,21.63353,20.55186,0,0,129.9054,201.8434,0,21.63353,-21.63353,273.958,65.22797,0.1383113,22.60704,0,0,201.8434
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,26.61292,26.61292,0,0,0,26.61292,0,0,3.552714E-15,0,28.0136,26.61292,0,0,153.9426,180.2099,0,28.0136,-28.0136,244.4291,58.19729,0.1383113,29.27421,0,0,180.2099
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,19.79698,19.79698,0,0,0,19.79698,0,0,3.552714E-15,0,20.83892,19.79698,0,0,185.0688,152.1963,0,20.83892,-20.83892,222.463,52.96727,0.1383113,21.77667,0,0,152.1963
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,5.222559,5.222559,0,0,0,5.222559,0,0,0,0,5.497431,5.222559,0,0,208.2232,131.3573,0,5.497431,-5.497431,216.6682,51.58755,0.1383113,5.744816,0,0,131.3573
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,14.06838,14.06838,0,0,0,14.06838,0,0,1.776357E-15,0,14.80882,14.06838,0,0,214.3315,125.8599,0,14.80882,-14.80882,201.0583,47.87093,0.1383113,15.47522,0,0,125.8599
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,14.96506,14.96506,0,0,0,14.96506,0,0,1.776357E-15,0,15.7527,14.96506,0,0,230.7857,111.0511,0,15.7527,-15.7527,184.4535,43.91741,0.1383113,16.46157,0,0,111.0511
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,14.28878,14.28878,0,0,0,14.28878,0,0,1.776357E-15,0,15.04083,14.28878,0,0,248.2887,95.29839,0,15.04083,-15.04083,168.5991,40.14256,0.1383113,15.71766,0,0,95.29839
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,9.652228,9.652228,0,0,0,9.652228,19.18722,0,1.776357E-15,1.851994,10.16024,9.652228,0,0,265.0007,80.25756,0,8.308247,-8.308247,159.8414,38.0574,0.1383113,10.61745,1.481595,0,82.10955
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,6.484458,6.484458,0,0,0,6.484458,254.7932,0,0,16.52196,6.825745,6.484458,0,0,274.2321,71.94931,9.696215,0,9.696215,169.04,40.24755,0.138296,7.132904,13.21757,0,88.47128
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,49.27182,49.27182,0,0,0,49.27182,90.41434,0,7.105427E-15,44.54879,51.86507,49.27182,0,0,264.5359,80.67591,0,7.316284,-7.316284,161.328,38.41135,0.138296,54.199,35.63903,0,125.2247
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,31.89017,31.89017,0,0,0,31.89017,228.6002,0,0,72.90099,33.5686,31.89017,0,0,272.6651,73.35963,39.33239,0,39.33239,198.642,47.29562,0.1382336,35.07919,58.32079,0,146.2606
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,40.54302,40.54302,0,0,0,40.54302,217.3249,0,0,88.1101,42.67686,40.54302,0,0,233.3327,108.7588,45.43323,0,45.43323,241.7437,57.55792,0.1381617,44.59732,70.48808,0,196.8689
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,14.80288,14.80288,0,0,0,14.80288,709.9918,0,0,105.0993,15.58198,14.80288,0,0,187.8995,149.6487,89.51727,0,89.51727,326.6673,77.77776,0.1380203,16.28317,84.0794,0,254.7479
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,15.02709,15.02709,0,0,0,15.02709,672.6411,0,0,101.0784,15.81799,15.02709,0,0,98.38222,230.2142,85.2604,0,85.2604,407.5524,97.03609,0.1378858,16.5298,80.86271,0,331.2926
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,68.49199,0,81.61381,0,0,0,0,13.12182,306.9486,13.12182,0,13.12182,420.0009,100,0.1378651,0,65.29105,0,388.5624
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,5.210925,5.210925,0,0,0,5.210925,1558.147,75.70867,0,81.19386,5.485184,5.210925,0,0,0,318.7582,0,0,0,420.0009,100,0.1378651,5.732017,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,36.41348,36.41348,0,0,0,36.41348,149.2676,16.02354,0,54.35352,38.32998,36.41348,0,0,0,318.7582,0,0,0,420.0009,100,0.1378651,40.05483,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,16.95029,16.95029,0,0,0,16.95029,130.6211,4.298243,0,22.14066,17.84241,16.95029,0,0,0,318.7582,0,0,0,420.0009,100,0.1378651,18.64532,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,18.67713,18.67713,0,0,0,18.67713,82.2207,0,0,15.35646,19.66013,18.67713,0,0,0,318.7582,0,4.30367,-4.30367,415.4644,98.91989,0.1378651,20.54484,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,10.39249,10.39249,0,0,0,10.39249,0,0,0,0,10.93946,10.39249,0,0,4.781856,314.4546,0,10.93946,-10.93946,403.9332,96.17437,0.1378651,11.43174,0,0,314.4546
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,5.660926,5.660926,0,0,0,5.660926,0,0,0,0,5.958869,5.660926,0,0,16.93681,303.5151,0,5.958869,-5.958869,397.652,94.67885,0.1378651,6.227018,0,0,303.5151
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55778,297.5562,0,0,0,397.652,94.67885,0.1378651,0,0,0,297.5562
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,8.738011,8.738011,0,0,0,8.738011,0,0,0,0,9.197906,8.738011,0,0,23.55778,297.5562,0,9.197906,-9.197906,387.9565,92.37041,0.1378651,9.611813,0,0,297.5562
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,17.585,17.585,0,0,0,17.585,0,0,0,0,18.51052,17.585,0,0,33.77768,288.3583,0,18.51052,-18.51052,368.4447,87.72476,0.1378651,19.34349,0,0,288.3583
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,10.01696,10.01696,0,0,0,10.01696,0,0,0,0,10.54416,10.01696,0,0,54.34492,269.8478,0,10.54416,-10.54416,357.3302,85.07845,0.1378651,11.01865,0,0,269.8478
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,29.7273,29.7273,0,0,0,29.7273,0,0,3.552714E-15,0,31.2919,29.7273,0,0,66.06065,259.3036,0,31.2919,-31.2919,324.3456,77.225,0.1378651,32.70003,0,0,259.3036
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,10.77752,10.77752,0,0,0,10.77752,0,0,1.776357E-15,0,11.34476,10.77752,0,0,100.8294,228.0117,0,11.34476,-11.34476,312.3872,74.37776,0.1378651,11.85528,0,0,228.0117
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,17.18238,17.18238,0,0,0,17.18238,0,0,3.552714E-15,0,18.08672,17.18238,0,0,113.4347,216.667,0,18.08672,-18.08672,293.3221,69.83846,0.1378651,18.90062,0,0,216.667
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,4.391803,4.391803,0,0,0,4.391803,0,0,0,0,4.622951,4.391803,0,0,133.5311,198.5803,0,4.622951,-4.622951,288.4491,68.67822,0.1378651,4.830983,0,0,198.5803
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,40.14879,40.14879,0,0,0,40.14879,0,0,0,0,42.26189,40.14879,0,0,138.6677,193.9573,0,42.26189,-42.26189,243.9012,58.07159,0.1378651,44.16367,0,0,193.9573
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,17.01304,17.01304,0,0,0,17.01304,0,0,0,0,17.90846,17.01304,0,0,185.6253,151.6954,0,17.90846,-17.90846,225.024,53.57704,0.1378651,18.71434,0,0,151.6954
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,12.93799,12.93799,0,0,0,12.93799,21.79946,0,1.776357E-15,2.820412,13.61894,12.93799,0,0,205.5236,133.787,0,10.79853,-10.79853,213.6414,50.86689,0.1378651,14.23179,2.25633,0,136.6074
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,20.2446,20.2446,0,0,0,20.2446,111.9983,0,0,22.67361,21.3101,20.2446,0,0,217.522,122.9884,1.36351,0,1.36351,214.9349,51.17487,0.137863,22.26906,18.13889,0,145.662
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,39.42659,39.42659,0,0,0,39.42659,132.7405,0,0,52.33505,41.50167,39.42659,0,0,216.1585,124.2156,10.83338,0,10.83338,225.2123,53.62188,0.1378459,43.36925,41.86804,0,176.5506
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,38.55394,38.55394,0,0,0,38.55394,188.4011,0,0,72.63604,40.58309,38.55394,0,0,205.3251,133.9656,32.05295,0,32.05295,255.6204,60.86189,0.1377954,42.40933,58.10883,0,206.6017
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,32.94061,32.94061,0,0,0,32.94061,241.7749,0,0,79.64214,34.67433,32.94061,0,0,173.2722,162.8133,44.9678,0,44.9678,298.2806,71.01906,0.1377247,36.23468,63.71371,0,242.4554
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,74.43576,74.43576,81,0,22.761,74.43576,110.0847,0,0,81.94241,0,0,6.564236,6.236024,128.3044,203.2843,88.17844,0,88.17844,381.9341,90.9365,0.137781,81.87934,65.55393,81,285.2267
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,29.05124,29.05124,0,0,0,29.05124,261.0723,5.138583,0,75.84475,30.58025,29.05124,0,0,40.12592,282.6449,40.12592,0,40.12592,420.0009,100,0.137718,31.95637,60.6758,0,358.4897
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137718,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137718,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137718,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,56.68341,56.68341,0,0,0,56.68341,57.61269,0,0,32.65684,59.66675,56.68341,0,0,0,318.7582,0,27.00991,-27.00991,391.5299,93.22121,0.137718,62.35175,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,37.80943,37.80943,0,0,0,37.80943,47.87184,0,7.105427E-15,18.10007,39.7994,37.80943,0,0,30.01101,291.7483,0,21.69933,-21.69933,368.6568,87.77525,0.137718,41.59037,14.48006,0,309.8484
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.12138,270.049,0,0,0,368.6568,87.77525,0.137718,0,0,0,270.049
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,9.757982,9.757982,0,0,0,9.757982,0,0,1.776357E-15,0,10.27156,9.757982,0,0,54.12138,270.049,0,10.27156,-10.27156,357.8296,85.19736,0.137718,10.73378,0,0,270.049
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.40755,41.40755,0,0,0,41.40755,0,0,0,0,43.5869,41.40755,0,0,65.53423,259.7774,0,43.5869,-43.5869,311.885,74.25818,0.137718,45.54831,0,0,259.7774
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,27.17516,27.17516,0,0,0,27.17516,0,0,0,0,28.60543,27.17516,0,0,113.9641,216.1905,0,28.60543,-28.60543,281.7322,67.07896,0.137718,29.89267,0,0,216.1905
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,7.271137,7.271137,0,0,0,7.271137,0,0,0,0,7.653828,7.271137,0,0,145.7479,187.5851,0,7.653828,-7.653828,273.6644,65.15806,0.137718,7.99825,0,0,187.5851
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.214557,1.214557,0,0,0,1.214557,0,0,0,0,1.278481,1.214557,0,0,154.2522,179.9313,0,1.278481,-1.278481,272.3167,64.83719,0.137718,1.336013,0,0,179.9313
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,10.85595,10.85595,0,0,0,10.85595,0,0,1.776357E-15,0,11.42731,10.85595,0,0,155.6727,178.6528,0,11.42731,-11.42731,260.2713,61.96923,0.137718,11.94154,0,0,178.6528
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,22.3781,22.3781,0,0,0,22.3781,0,0,3.552714E-15,0,23.55589,22.3781,0,0,168.3697,167.2255,0,23.55589,-23.55589,235.4412,56.05732,0.137718,24.61591,0,0,167.2255
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,25.96995,25.96995,0,0,0,25.96995,0,0,3.552714E-15,0,27.33678,25.96995,0,0,194.5429,143.6696,0,27.33678,-27.33678,206.6257,49.1965,0.137718,28.56694,0,0,143.6696
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.09639,43.09639,0,0,0,43.09639,0,0,7.105427E-15,0,45.36462,43.09639,0,0,224.9171,116.3328,0,45.36462,-45.36462,158.8072,37.81116,0.137718,47.40603,0,0,116.3328
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,16.23541,16.23541,0,0,0,16.23541,0,0,3.552714E-15,0,17.0899,16.23541,0,0,275.3223,70.96817,0,17.0899,-17.0899,140.7928,33.52204,0.137718,17.85895,0,0,70.96817
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,51.14931,51.14931,81,0,22.761,51.14931,0,0,0,0,0,0,29.85069,28.35815,294.3111,53.87827,28.35815,0,28.35815,167.6958,39.92748,0.1377691,56.26425,0,81,53.87827
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,15.7399,15.7399,81,0,22.761,15.7399,17.36476,0,0,2.733196,0,0,65.2601,61.99709,265.9529,79.4006,64.73029,0,64.73029,229.1043,54.54853,0.137862,17.31389,2.186557,81,82.1338
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,11.18683,11.18683,81,0,22.761,11.18683,243.705,0,0,27.26286,0,0,69.81317,66.32252,201.2226,137.6579,93.58538,0,93.58538,317.8872,75.68727,0.1379095,12.30551,21.81029,81,164.9207
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,31.71107,31.71107,81,0,22.761,31.71107,151.4584,0,0,48.02908,0,0,49.28893,46.82449,107.6372,221.8847,94.85357,0,94.85357,407.8732,97.11246,0.1379549,34.88218,38.42327,81,269.9138
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,35.36479,0,48.14847,0,0,0,0,12.78368,307.2529,12.78368,0,12.78368,420.0009,100,0.1379348,0,38.51878,0,355.4014
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379348,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,27.592,27.592,0,0,0,27.592,265.2805,44.15197,0,73.19617,29.0442,27.592,0,0,0,318.7582,0,0,0,420.0009,100,0.1379348,30.35119,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,25.7882,25.7882,0,0,0,25.7882,449.5778,88.79253,0,115.938,27.14547,25.7882,0,0,0,318.7582,0,0,0,420.0009,100,0.1379348,28.36702,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,29.74339,29.74339,0,0,0,29.74339,346.2768,71.68562,0,102.9945,31.30883,29.74339,0,0,0,318.7582,0,0,0,420.0009,100,0.1379348,32.71773,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,29.80429,29.80429,0,0,0,29.80429,340.7458,70.18393,0,101.5569,31.37294,29.80429,0,0,0,318.7582,0,0,0,420.0009,100,0.1379348,32.78472,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379348,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,41.55601,41.55601,0,0,0,41.55601,88.56204,0,0,36.80285,43.74316,41.55601,0,0,0,318.7582,0,6.940318,-6.940318,412.6851,98.25816,0.1379348,45.71161,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,3.202788,3.202788,0,0,0,3.202788,487.2654,4.52326,0,15.60608,3.371356,3.202788,0,0,7.711465,311.8179,7.711465,0,7.711465,420.0009,100,0.1379227,3.523067,12.48486,0,327.424
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,74.32906,74.32906,74.32906,0,21.07325,74.32906,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379227,81.76197,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.42039,37.42039,0,0,0,37.42039,0,0,7.105427E-15,0,39.38988,37.42039,0,0,0,318.7582,0,39.38988,-39.38988,378.4803,90.11417,0.1379227,41.16243,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,69.95779,69.95779,81,0,22.761,69.95779,0,0,0,0,0,0,11.04221,10.4901,43.76654,279.3683,10.4901,0,10.4901,388.432,92.48363,0.1379416,76.95357,0,81,279.3683
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,11.0282,11.0282,0,0,0,11.0282,0,0,1.776357E-15,0,11.60863,11.0282,0,0,33.27644,288.8094,0,11.60863,-11.60863,376.1955,89.57017,0.1379416,12.13101,0,0,288.8094
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.17492,277.2008,0,0,0,376.1955,89.57017,0.1379416,0,0,0,277.2008
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,39.46922,39.46922,0,0,0,39.46922,0,0,0,0,41.54655,39.46922,0,0,46.17492,277.2008,0,41.54655,-41.54655,332.4016,79.14307,0.1379416,43.41614,0,0,277.2008
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,9.464504,9.464504,0,0,0,9.464504,0,0,0,0,9.962636,9.464504,0,0,92.33775,235.6543,0,9.962636,-9.962636,321.9,76.64271,0.1379416,10.41095,0,0,235.6543
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,16.57442,16.57442,0,0,0,16.57442,0,0,0,0,17.44675,16.57442,0,0,103.4073,225.6916,0,17.44675,-17.44675,303.5095,72.26403,0.1379416,18.23186,0,0,225.6916
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,1.877567,1.877567,0,0,0,1.877567,0,0,2.220446E-16,0,1.976387,1.877567,0,0,122.7926,208.2449,0,1.976387,-1.976387,301.4262,71.76801,0.1379416,2.065324,0,0,208.2449
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,22.48656,22.48656,0,0,0,22.48656,0,0,0,0,23.67007,22.48656,0,0,124.9886,206.2685,0,23.67007,-23.67007,276.4758,65.82744,0.1379416,24.73522,0,0,206.2685
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,19.42781,19.42781,0,0,0,19.42781,0,0,3.552714E-15,0,20.45033,19.42781,0,0,151.2887,182.5984,0,20.45033,-20.45033,254.9193,60.69494,0.1379416,21.37059,0,0,182.5984
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,13.50813,13.50813,0,0,0,13.50813,0,0,1.776357E-15,0,14.21909,13.50813,0,0,174.0113,162.1481,0,14.21909,-14.21909,239.931,57.12632,0.1379416,14.85895,0,0,162.1481
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,30.03697,30.03697,0,0,0,30.03697,3.787964,0,0,1.13779,31.61786,30.03697,0,0,189.8103,147.929,0,30.48007,-30.48007,207.8022,49.47662,0.1379416,33.04067,0.9102318,0,149.0668
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.2820973,0.2820973,0,0,0,0.2820973,3366.564,0,0,9.496987,0.2969445,0.2820973,0,0,223.677,117.4489,9.200044,0,9.200044,216.5301,51.55469,0.1379272,0.310307,7.59759,0,126.9459
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,63.32539,63.32539,81,0,22.761,63.32539,11.2582,0,0,7.129298,0,0,17.67461,16.79088,214.477,125.729,23.92018,0,23.92018,239.2228,56.9577,0.1379677,69.65793,5.703438,81,132.8583
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,5.60395,5.60395,77.91974,0,21.98169,5.60395,450.4823,0,0,25.2448,0,0,72.31579,68.7,190.5568,147.2571,93.9448,0,93.9448,328.3466,78.17762,0.1380046,6.164344,20.19584,81,172.5019
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,16.77671,0,0,72.31579,68.7,96.61198,231.8074,85.47672,0,85.47672,409.437,97.4848,0.1380368,0,13.42137,81,248.5842
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,33.97867,33.97867,0,0,0,33.97867,85.17109,0,0,28.94001,35.76702,33.97867,0,0,11.13527,308.7365,0,6.827017,-6.827017,402.2407,95.7714,0.1380368,37.37654,23.152,0,337.6765
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,18.72085,301.9095,12.77452,0,12.77452,414.3596,98.65686,0.1380168,0,10.21961,0,314.684
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,7.29883,7.29883,0,0,0,7.29883,331.9959,10.60251,0,24.23182,7.682979,7.29883,0,0,5.94633,313.4065,5.94633,0,5.94633,420.0009,100,0.1380075,8.028713,19.38545,0,337.6383
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,23.50245,0,23.50245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380075,0,18.80196,0,342.2607
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,4.019769,4.019769,0,0,0,4.019769,393.8826,11.60184,0,15.83317,4.231336,4.019769,0,0,0,318.7582,0,0,0,420.0009,100,0.1380075,4.421746,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,45.23085,45.23085,0,0,0,45.23085,41.66364,0,7.105427E-15,18.84482,47.61143,45.23085,0,0,0,318.7582,0,28.7666,-28.7666,389.6782,92.78033,0.1380075,49.75394,15.07586,0,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,32.90295,32.90295,0,0,0,32.90295,34.01982,0,7.105427E-15,11.19353,34.63469,32.90295,0,0,31.96289,289.9916,0,23.44116,-23.44116,364.969,86.89721,0.1380075,36.19325,8.954822,0,301.1852
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.00863,266.5504,0,0,0,364.969,86.89721,0.1380075,0,0,0,266.5504
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,13.836,13.836,0,0,0,13.836,0,0,1.776357E-15,0,14.56421,13.836,0,0,58.00863,266.5504,0,14.56421,-14.56421,349.617,83.24197,0.1380075,15.2196,0,0,266.5504
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,69.34569,69.34569,81,0,22.761,69.34569,0,0,0,0,0,0,11.65431,11.0716,74.19109,251.9862,11.0716,0,11.0716,360.1204,85.74279,0.1380273,76.28026,0,81,251.9862
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,43.58266,43.58266,0,0,0,43.58266,0,0,0,0,45.87649,43.58266,0,0,63.11949,261.9507,0,45.87649,-45.87649,311.7624,74.22899,0.1380273,47.94093,0,0,261.9507
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,18.94217,18.94217,0,0,0,18.94217,0,0,0,0,19.93913,18.94217,0,0,114.0934,216.0742,0,19.93913,-19.93913,290.7447,69.22478,0.1380273,20.83639,0,0,216.0742
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,24.16727,24.16727,0,0,0,24.16727,0,0,3.552714E-15,0,25.43923,24.16727,0,0,136.248,196.1351,0,25.43923,-25.43923,263.9294,62.8402,0.1380273,26.584,0,0,196.1351
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.52184,50.52184,0,0,0,50.52184,0,0,7.105427E-15,0,53.18089,50.52184,0,0,164.5138,170.6958,0,53.18089,-53.18089,207.8718,49.49319,0.1380273,55.57402,0,0,170.6958
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,28.23383,28.23383,0,0,0,28.23383,0,0,3.552714E-15,0,29.71982,28.23383,0,0,223.6036,117.5149,0,29.71982,-29.71982,176.5444,42.03429,0.1380273,31.05721,0,0,117.5149
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.25708,34.25708,0,0,0,34.25708,0,0,0,0,36.06009,34.25708,0,0,256.6257,87.79513,0,36.06009,-36.06009,138.5337,32.98415,0.1380273,37.68279,0,0,87.79513
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.72935,39.72935,0,0,0,39.72935,0,0,7.105427E-15,0,41.82037,39.72935,0,0,296.6924,51.73504,0,41.82037,-41.82037,94.45115,22.48832,0.1380273,43.70229,0,0,51.73504
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,31.62919,31.62919,81,0,22.761,31.62919,0,0,0,0,0,0,49.37081,46.90227,343.1595,9.914668,46.90227,0,46.90227,138.9465,33.08244,0.1381111,34.79211,0,81,9.914668
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.11463,38.11463,81,0,22.761,38.11463,0,7.105427E-15,0,0,0,0,42.88537,40.7411,296.2572,52.12671,40.7411,0,40.7411,177.5969,42.2849,0.1381838,41.92609,0,81,52.12671
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,23.64963,23.64963,81,0,22.761,23.64963,6.530772,0,0,1.544503,0,0,57.35037,54.48285,255.5161,88.7937,56.02736,0,56.02736,230.7492,54.94017,0.1382833,26.01459,1.235603,81,90.3382
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,29.25833,29.25833,81,0,22.761,29.25833,41.66857,0,0,12.19153,0,0,51.74168,49.15459,199.4888,139.2183,61.34612,0,61.34612,288.9472,68.79681,0.1383804,32.18416,9.753221,81,151.4099
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2328365,0.2328365,72.54863,0,20.6228,0.2328365,8490.406,0,0,19.76877,0,0,72.31579,68.7,138.1427,194.4298,88.46877,0,88.46877,372.876,88.77983,0.1384082,0.2561202,15.81501,81,214.1986
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,33.4771,33.4771,0,0,0,33.4771,131.5881,0,0,44.05188,35.23905,33.4771,0,0,49.6739,274.0517,8.812834,0,8.812834,381.2366,90.77045,0.1383944,36.82481,35.24151,0,318.1036
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,44.00056,44.00056,0,0,0,44.00056,132.7757,0,0,58.42206,46.31638,44.00056,0,0,40.86107,281.9833,12.10569,0,12.10569,392.7211,93.50484,0.1383755,48.40062,46.73765,0,340.4053
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,34.96878,0,63.72417,0,0,0,0,28.75538,292.8784,28.75538,0,28.75538,420.0009,100,0.1383306,0,50.97934,0,356.6025
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383306,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,58.43148,58.43148,0,0,0,58.43148,131.9223,15.57736,0,77.08418,61.50682,58.43148,0,0,0,318.7582,0,0,0,420.0009,100,0.1383306,64.27463,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,19.99662,19.99662,0,0,0,19.99662,169.0622,12.75765,0,33.80673,21.04908,19.99662,0,0,0,318.7582,0,0,0,420.0009,100,0.1383306,21.99629,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383306,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383306,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,17.36773,17.36773,0,0,0,17.36773,110.897,0.978463,0,19.26028,18.28182,17.36773,0,0,0,318.7582,0,0,0,420.0009,100,0.1383306,19.1045,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,20.01167,20.01167,0,0,0,20.01167,0,0,3.552714E-15,0,21.06492,20.01167,0,0,0,318.7582,0,21.06492,-21.06492,397.7965,94.71326,0.1383306,22.01284,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.18431,60.18431,0,0,0,60.18431,0,0,7.105427E-15,0,63.35191,60.18431,0,0,23.40547,297.6933,0,63.35191,-63.35191,331.0177,78.81358,0.1383306,66.20274,0,0,297.6933
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,11.57782,11.57782,0,0,0,11.57782,0,0,1.776357E-15,0,12.18717,11.57782,0,0,93.79648,234.3414,0,12.18717,-12.18717,318.1713,75.75491,0.1383306,12.7356,0,0,234.3414
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.3378,222.1542,0,0,0,318.1713,75.75491,0.1383306,0,0,0,222.1542
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.4752,33.4752,0,0,0,33.4752,0,0,0,0,35.23705,33.4752,0,0,107.3378,222.1542,0,35.23705,-35.23705,281.0282,66.91133,0.1383306,36.82272,0,0,222.1542
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,17.29753,17.29753,0,0,0,17.29753,0,0,0,0,18.20793,17.29753,0,0,146.4901,186.9172,0,18.20793,-18.20793,261.8353,62.34162,0.1383306,19.02729,0,0,186.9172
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,15.28552,15.28552,0,0,0,15.28552,0,0,0,0,16.09002,15.28552,0,0,166.7211,168.7092,0,16.09002,-16.09002,244.875,58.30344,0.1383306,16.81407,0,0,168.7092
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,24.89795,24.89795,0,0,0,24.89795,0,0,3.552714E-15,0,26.20837,24.89795,0,0,184.5989,152.6192,0,26.20837,-26.20837,217.2489,51.72583,0.1383306,27.38774,0,0,152.6192
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,20.26657,20.26657,0,0,0,20.26657,0,0,0,0,21.33323,20.26657,0,0,213.7193,126.4109,0,21.33323,-21.33323,194.7617,46.37174,0.1383306,22.29322,0,0,126.4109
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,11.22359,11.22359,0,0,0,11.22359,0,0,0,0,11.81431,11.22359,0,0,237.4229,105.0776,0,11.81431,-11.81431,182.3083,43.40666,0.1383306,12.34595,0,0,105.0776
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.5499,93.26331,0,0,0,182.3083,43.40666,0.1383306,0,0,0,93.26331
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,24.79971,24.79971,0,0,0,24.79971,0,0,3.552714E-15,0,26.10496,24.79971,0,0,250.5499,93.26331,0,26.10496,-26.10496,154.7913,36.855,0.1383306,27.27968,0,0,93.26331
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,5.360137,5.360137,0,0,0,5.360137,136.6131,0,0,7.32265,5.64225,5.360137,0,0,279.5554,67.15836,1.680401,0,1.680401,156.3855,37.23456,0.138328,5.896151,5.85812,0,74.481
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,22.98249,22.98249,0,0,0,22.98249,140.5935,0,0,32.31189,24.19209,22.98249,0,0,277.875,68.67072,8.119798,0,8.119798,164.0886,39.06863,0.1383153,25.28074,25.84951,0,100.9826
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,28.95637,28.95637,0,0,0,28.95637,204.6277,0,0,59.25277,30.48039,28.95637,0,0,269.7552,75.97853,28.77238,0,28.77238,191.3844,45.56763,0.1382704,31.85201,47.40222,0,135.2313
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,39.48227,39.48227,0,0,0,39.48227,228.7888,0,0,90.33101,41.56028,39.48227,0,0,240.9828,101.8737,48.77073,0,48.77073,237.6524,56.5838,0.1381944,43.43049,72.26481,0,192.2047
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,192.2121,145.7673,92.59407,0,92.59407,325.4949,77.49863,0.1380503,0,74.07526,0,238.3614
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,64.38835,64.38835,51.28162,0,15.24225,64.38835,176.1415,0,0,113.4146,13.79656,13.10673,0,0,99.61803,229.102,99.61803,0,99.61803,420.0009,100,0.1379938,70.82719,90.73167,81,342.5166
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,11.64232,11.64232,0,0,0,11.64232,1010.682,105.4117,0,117.6668,12.25507,11.64232,0,0,0,318.7582,0,0,0,420.0009,100,0.1379938,12.80655,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,40.63459,40.63459,0,0,0,40.63459,270.0067,66.94288,0,109.7161,42.77325,40.63459,0,0,0,318.7582,0,0,0,420.0009,100,0.1379938,44.69805,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,52.77771,52.77771,0,0,0,52.77771,157.0567,27.33546,0,82.89095,55.55548,52.77771,0,0,0,318.7582,0,0,0,420.0009,100,0.1379938,58.05548,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,25.87622,25.87622,0,0,0,25.87622,272.122,43.17677,0,70.41489,27.23813,25.87622,0,0,0,318.7582,0,0,0,420.0009,100,0.1379938,28.46384,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,24.51056,24.51056,0,0,0,24.51056,199.7684,23.16377,0,48.96436,25.80059,24.51056,0,0,0,318.7582,0,0,0,420.0009,100,0.1379938,26.96161,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,84.94635,84.94635,67.94629,0,19.45841,84.94635,21.06601,3.552714E-15,0,17.8948,17.8948,17.00006,0,0,0,318.7582,0,0,0,420.0009,100,0.1379938,93.44099,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,32.78761,32.78761,0,0,0,32.78761,0,0,7.105427E-15,0,34.51327,32.78761,0,0,0,318.7582,0,34.51327,-34.51327,383.6207,91.33807,0.1379938,36.06637,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,16.40918,16.40918,0,0,0,16.40918,0,0,3.552714E-15,0,17.27283,16.40918,0,0,38.34808,284.245,0,17.27283,-17.27283,365.4135,87.00304,0.1379938,18.0501,0,0,284.245
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,72.96185,72.96185,81,0,22.761,72.96185,0,0,0,0,0,0,8.038144,7.636237,57.54011,266.9721,7.636237,0,7.636237,372.6579,88.72789,0.1380073,80.25804,0,81,266.9721
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.90387,273.8447,0,0,0,372.6579,88.72789,0.1380073,0,0,0,273.8447
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,12.36377,12.36377,0,0,0,12.36377,0,0,1.776357E-15,0,13.01449,12.36377,0,0,49.90387,273.8447,0,13.01449,-13.01449,358.9394,85.46159,0.1380073,13.60014,0,0,273.8447
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.57159,31.57159,0,0,0,31.57159,0,0,3.552714E-15,0,33.23325,31.57159,0,0,64.36442,260.8303,0,33.23325,-33.23325,323.9085,77.12091,0.1380073,34.72874,0,0,260.8303
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,19.85697,19.85697,0,0,0,19.85697,0,0,0,0,20.90208,19.85697,0,0,101.2903,227.597,0,20.90208,-20.90208,301.8758,71.87504,0.1380073,21.84267,0,0,227.597
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,10.24663,10.24663,0,0,0,10.24663,0,0,1.776357E-15,0,10.78592,10.24663,0,0,124.5148,206.6949,0,10.78592,-10.78592,290.5064,69.16805,0.1380073,11.27129,0,0,206.6949
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,25.04286,25.04286,0,0,0,25.04286,0,0,3.552714E-15,0,26.36091,25.04286,0,0,136.4991,195.909,0,26.36091,-26.36091,262.7195,62.55215,0.1380073,27.54715,0,0,195.909
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,32.80777,32.80777,0,0,0,32.80777,0,0,7.105427E-15,0,34.53449,32.80777,0,0,165.789,169.5481,0,34.53449,-34.53449,226.317,53.88489,0.1380073,36.08854,0,0,169.5481
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,21.43837,21.43837,0,0,0,21.43837,0,0,3.552714E-15,0,22.5667,21.43837,0,0,204.1607,135.0136,0,22.5667,-22.5667,202.5296,48.22124,0.1380073,23.5822,0,0,135.0136
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.40005,27.40005,0,0,0,27.40005,0,0,3.552714E-15,0,28.84216,27.40005,0,0,229.2348,112.4469,0,28.84216,-28.84216,172.1273,40.98261,0.1380073,30.14005,0,0,112.4469
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,26.36466,26.36466,0,0,0,26.36466,21.30427,0,3.552714E-15,5.616798,27.75227,26.36466,0,0,261.2816,83.60474,0,22.13548,-22.13548,148.7945,35.42719,0.1380073,29.00113,4.493439,0,89.22154
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,0,0,0,0,0,0,0,23.44769,0,0,0,0,285.8766,61.46927,23.44769,0,23.44769,171.0389,40.72347,0.137971,0,18.75815,0,84.91696
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,7.080226,7.080226,0,0,0,7.080226,418.5462,0,0,29.63402,7.452869,7.080226,0,0,262.4289,82.5722,22.18115,0,22.18115,192.0818,45.73367,0.1379365,7.788249,23.70722,0,112.2062
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,240.2478,102.5352,36.61211,0,36.61211,226.8151,54.00348,0.1378798,0,29.28969,0,139.1473
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,32.48295,32.48295,0,0,0,32.48295,165.1256,0,0,53.63767,34.19258,32.48295,0,0,203.6357,135.4861,19.44509,0,19.44509,245.2623,58.39568,0.1378497,35.73124,42.91014,0,189.1238
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,43.53137,43.53137,0,0,0,43.53137,84.80666,0,0,36.9175,45.82249,43.53137,0,0,184.1906,152.9867,0,8.904994,-8.904994,235.8756,56.16075,0.1378497,47.88451,29.534,0,189.9042
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,0,0,37.13963,0,0,0,0,194.085,144.0817,37.13963,0,37.13963,271.1094,64.54972,0.1377922,0,29.71171,0,181.2213
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,19.97337,19.97337,0,0,0,19.97337,194.6467,0,0,38.87751,21.0246,19.97337,0,0,156.9454,177.5074,17.85291,0,17.85291,288.0461,68.58228,0.1377646,21.9707,31.10201,0,216.3849
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,33.25395,33.25395,0,0,0,33.25395,151.4097,0,0,50.34971,35.00416,33.25395,0,0,139.0925,193.575,15.34555,0,15.34555,302.6042,72.04848,0.1377409,36.57935,40.27977,0,243.9247
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,12.17435,12.17435,0,0,0,12.17435,381.5034,0,0,46.44556,12.8151,12.17435,0,0,123.7469,207.386,33.63046,0,33.63046,334.5089,79.64481,0.1376889,13.39178,37.15645,0,253.8316
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,90.11646,237.6534,18.38472,0,18.38472,351.9501,83.79749,0.1376605,0,14.70778,0,256.0381
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,0,0,5.413418,0,0,0,0,71.73173,254.1997,5.413418,0,5.413418,357.0858,85.02025,0.1376521,0,4.330734,0,259.6131
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.01363,46.01363,0,0,0,46.01363,0,0,0,0,48.43541,46.01363,0,0,66.31831,259.0717,0,48.43541,-48.43541,306.0304,72.86423,0.1376521,50.615,0,0,259.0717
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.15231,49.15231,0,0,0,49.15231,0,0,7.105427E-15,0,51.73927,49.15231,0,0,120.1354,210.6363,0,51.73927,-51.73927,251.4924,59.87902,0.1376521,54.06754,0,0,210.6363
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.6235,158.8971,0,0,0,251.4924,59.87902,0.1376521,0,0,0,158.8971
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.6235,158.8971,0,0,0,251.4924,59.87902,0.1376521,0,0,0,158.8971
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,38.14321,38.14321,0,0,0,38.14321,0,0,7.105427E-15,0,40.15075,38.14321,0,0,177.6235,158.8971,0,40.15075,-40.15075,209.1698,49.80223,0.1376521,41.95753,0,0,158.8971
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,35.93768,35.93768,0,0,0,35.93768,0,0,7.105427E-15,0,37.82914,35.93768,0,0,222.2354,118.7463,0,37.82914,-37.82914,169.2944,40.3081,0.1376521,39.53145,0,0,118.7463
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,10.86362,10.86362,0,0,0,10.86362,0,0,1.776357E-15,0,11.43539,10.86362,0,0,264.2678,80.91718,0,11.43539,-11.43539,157.2404,37.43812,0.1376521,11.94999,0,0,80.91718
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,6.602613,6.602613,0,0,0,6.602613,0,0,8.881784E-16,0,6.950119,6.602613,0,0,276.9738,69.48179,0,6.950119,-6.950119,149.9143,35.69382,0.1376521,7.262875,0,0,69.48179
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,43.50367,43.50367,0,0,0,43.50367,0,0,7.105427E-15,0,45.79333,43.50367,0,0,284.6962,62.53167,0,45.79333,-45.79333,101.6439,24.20089,0.1376521,47.85403,0,0,62.53167
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2496343,0.2496343,0,0,0,0.2496343,0,0,5.551115E-17,0,0.2627729,0.2496343,0,0,335.5777,16.73834,0,0.2627729,-0.2627729,101.3669,24.13494,0.1376521,0.2745977,0,0,16.73834
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,5.180748,5.180748,0,0,0,5.180748,0,0,8.881784E-16,0,5.453419,5.180748,0,0,335.8696,16.47556,0,5.453419,-5.453419,95.61853,22.76627,0.1376521,5.698823,0,0,16.47556
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,16.665,16.665,81,0,22.761,16.665,0,0,0,0,0,0,64.335,61.11825,341.929,11.02214,61.11825,0,61.11825,153.6004,36.57145,0.1377493,18.3315,0,81,11.02214
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,26.27159,26.27159,81,0,22.761,26.27159,9.900608,0,0,2.601047,0,0,54.72841,51.99199,280.8107,66.02857,54.59303,0,54.59303,205.3919,48.90273,0.1378451,28.89875,2.080838,81,68.62962
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,10.66246,10.66246,81,0,22.761,10.66246,125.0446,1.421085E-14,0,13.33283,0,0,70.33754,66.82066,226.2177,115.1623,80.1535,0,80.1535,281.4322,67.00753,0.1379126,11.72871,10.66627,81,128.4951
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,35.33913,35.33913,81,0,22.761,35.33913,73.60519,0,0,26.01144,0,0,45.66087,43.37782,146.0642,187.3004,69.38926,0,69.38926,347.2606,82.68093,0.1379966,38.87305,20.80915,81,213.3119
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,10.77195,10.77195,0,0,0,10.77195,430.501,0,0,46.37336,11.3389,10.77195,0,0,76.67493,249.7508,35.03447,0,35.03447,380.4972,90.5944,0.1379425,11.84915,37.09869,0,296.1241
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,42.4738,42.4738,0,0,0,42.4738,126.3027,0,0,53.64557,44.70926,42.4738,0,0,41.64047,281.2818,8.93631,0,8.93631,388.9749,92.6129,0.1379288,46.72118,42.91646,0,334.9274
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,39.84832,39.84832,0,0,0,39.84832,171.7487,0,0,68.439,41.94561,39.84832,0,0,32.70416,289.3245,26.49339,0,26.49339,414.1088,98.59713,0.1378879,43.83316,54.7512,0,357.7635
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,45.3921,0,51.60287,0,0,0,0,6.210771,313.1685,6.210771,0,6.210771,420.0009,100,0.1378784,0,41.2823,0,364.7714
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,47.60147,47.60147,0,0,0,47.60147,140.5442,16.79431,0,66.90112,50.1068,47.60147,0,0,0,318.7582,0,0,0,420.0009,100,0.1378784,52.36161,53.52089,0,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,39.17457,39.17457,0,0,0,39.17457,146.9258,16.32114,0,57.55754,41.23639,39.17457,0,0,0,318.7582,0,0,0,420.0009,100,0.1378784,43.09203,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,35.70949,35.70949,0,0,0,35.70949,186.3381,28.95144,0,66.54037,37.58893,35.70949,0,0,0,318.7582,0,0,0,420.0009,100,0.1378784,39.28043,53.2323,0,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378784,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378784,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378784,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,23.61272,23.61272,0,0,0,23.61272,0,0,3.552714E-15,0,24.85549,23.61272,0,0,0,318.7582,0,24.85549,-24.85549,393.8008,93.76192,0.1378784,25.97399,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,17.07041,17.07041,0,0,0,17.07041,0,0,0,0,17.96885,17.07041,0,0,27.61721,293.9027,0,17.96885,-17.96885,374.86,89.2522,0.1378784,18.77745,0,0,293.9027
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,23.77647,23.77647,0,0,0,23.77647,0,0,0,0,25.02787,23.77647,0,0,47.58261,275.9339,0,25.02787,-25.02787,348.4783,82.97086,0.1378784,26.15412,0,0,275.9339
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,27.25734,27.25734,0,0,0,27.25734,0,0,3.552714E-15,0,28.69194,27.25734,0,0,75.39134,250.906,0,28.69194,-28.69194,318.2344,75.76994,0.1378784,29.98308,0,0,250.906
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,24.88454,24.88454,0,0,0,24.88454,0,0,0,0,26.19425,24.88454,0,0,107.2713,222.2141,0,26.19425,-26.19425,290.6232,69.19586,0.1378784,27.37299,0,0,222.2141
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.03673,44.03673,0,0,0,44.03673,0,0,0,0,46.35445,44.03673,0,0,136.376,196.0198,0,46.35445,-46.35445,241.7613,57.5621,0.1378784,48.44041,0,0,196.0198
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,3.372456,3.372456,0,0,0,3.372456,0,0,4.440892E-16,0,3.549953,3.372456,0,0,187.881,149.6654,0,3.549953,-3.549953,238.0193,56.67116,0.1378784,3.709701,0,0,149.6654
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,22.40696,22.40696,0,0,0,22.40696,0,0,3.552714E-15,0,23.58628,22.40696,0,0,191.8253,146.1154,0,23.58628,-23.58628,213.1572,50.75162,0.1378784,24.64766,0,0,146.1154
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,49.96969,49.96969,0,0,0,49.96969,0,0,7.105427E-15,0,52.59968,49.96969,0,0,218.0323,122.5291,0,52.59968,-52.59968,157.7123,37.55047,0.1378784,54.96666,0,0,122.5291
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,19.39598,19.39598,0,0,0,19.39598,0,0,3.552714E-15,0,20.41682,19.39598,0,0,276.4764,69.92946,0,20.41682,-20.41682,136.1911,32.42638,0.1378784,21.33558,0,0,69.92946
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,15.83712,15.83712,0,0,0,15.83712,0,0,0,0,16.67065,15.83712,0,0,299.1618,49.51264,0,16.67065,-16.67065,118.6187,28.24248,0.1378784,17.42083,0,0,49.51264
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,20.95402,20.95402,0,0,0,20.95402,32.54236,0,3.552714E-15,6.818934,22.05687,20.95402,0,0,317.6847,32.84199,0,15.23793,-15.23793,102.5565,24.41816,0.1378784,23.04943,5.455148,0,39.66092
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,22.65416,22.65416,81,0,22.761,22.65416,131.1451,0,0,29.70981,0,0,58.34584,55.42855,334.6158,17.60406,85.13836,0,85.13836,183.3258,43.64892,0.1379379,24.91957,23.76785,81,47.31387
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,36.53232,36.53232,81,0,22.761,36.53232,156.1025,0,0,57.02785,0,0,44.46768,42.2443,249.4774,94.22858,99.27215,0,99.27215,277.5036,66.07217,0.1379757,40.18555,45.62228,81,151.2564
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,39.51174,39.51174,81,0,22.761,39.51174,212.3519,0,0,83.90392,0,0,41.48826,39.41385,150.2052,183.5735,123.3178,0,123.3178,394.4931,93.92675,0.1379764,43.46291,67.12314,81,267.4774
