Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,41.40545,41.40545,0,0,0,41.40545,230.2034,24.84461,0,95.31676,43.58468,41.40545,0,0,26.88747,294.5595,26.88747,0,26.88747,420.0009,100,0.1379351,45.54599,76.2534,0,389.8763
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,16.08072,16.08072,0,0,0,16.08072,711.5124,97.48923,0,114.4163,16.92707,16.08072,0,0,0,318.7582,0,0,0,420.0009,100,0.1379351,17.68879,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,27.66452,27.66452,0,0,0,27.66452,411.0303,84.58901,0,113.7096,29.12055,27.66452,0,0,0,318.7582,0,0,0,420.0009,100,0.1379351,30.43097,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379351,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,50.25706,50.25706,0,0,0,50.25706,142.2537,18.59036,0,71.49253,52.90218,50.25706,0,0,0,318.7582,0,0,0,420.0009,100,0.1379351,55.28277,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,8.101955,8.101955,0,0,0,8.101955,849.7232,60.31582,0,68.84419,8.528374,8.101955,0,0,0,318.7582,0,0,0,420.0009,100,0.1379351,8.91215,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,26.22245,26.22245,0,0,0,26.22245,177.5859,18.9648,0,46.56738,27.60258,26.22245,0,0,0,318.7582,0,0,0,420.0009,100,0.1379351,28.84469,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,52.72124,52.72124,0,0,0,52.72124,37.08045,0,0,19.54927,55.49604,52.72124,0,0,0,318.7582,0,35.94677,-35.94677,382.1096,90.97829,0.1379351,57.99337,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,47.2661,47.2661,0,0,0,47.2661,0,0,7.105427E-15,0,49.75379,47.2661,0,0,39.94086,282.8115,0,49.75379,-49.75379,329.6645,78.49139,0.1379351,51.99271,0,0,282.8115
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,57.70619,57.70619,0,0,0,57.70619,0,0,7.105427E-15,0,60.74336,57.70619,0,0,95.22285,233.0577,0,60.74336,-60.74336,265.6354,63.2464,0.1379351,63.47681,0,0,233.0577
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,19.07236,19.07236,0,0,0,19.07236,0,0,3.552714E-15,0,20.07616,19.07236,0,0,162.7155,172.3143,0,20.07616,-20.07616,244.4733,58.2078,0.1379351,20.97959,0,0,172.3143
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.0223,152.2381,0,0,0,244.4733,58.2078,0.1379351,0,0,0,152.2381
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.0223,152.2381,0,0,0,244.4733,58.2078,0.1379351,0,0,0,152.2381
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,20.18882,20.18882,0,0,0,20.18882,0,0,0,0,21.25139,20.18882,0,0,185.0223,152.2381,0,21.25139,-21.25139,222.0723,52.87426,0.1379351,22.2077,0,0,152.2381
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,15.95726,15.95726,0,0,0,15.95726,0,0,0,0,16.79712,15.95726,0,0,208.635,130.9868,0,16.79712,-16.79712,204.3666,48.65862,0.1379351,17.55299,0,0,130.9868
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,18.63733,18.63733,0,0,0,18.63733,0,0,3.552714E-15,0,19.61825,18.63733,0,0,227.2984,114.1896,0,19.61825,-19.61825,183.6872,43.73495,0.1379351,20.50107,0,0,114.1896
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,14.29378,14.29378,0,0,0,14.29378,0,0,1.776357E-15,0,15.04608,14.29378,0,0,249.0965,94.57139,0,15.04608,-15.04608,167.8272,39.95877,0.1379351,15.72316,0,0,94.57139
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,16.3126,16.3126,0,0,0,16.3126,0,0,0,0,17.17115,16.3126,0,0,265.8144,79.5253,0,17.17115,-17.17115,149.7272,35.64927,0.1379351,17.94386,0,0,79.5253
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,39.79482,39.79482,0,0,0,39.79482,0,0,0,0,41.88928,39.79482,0,0,284.8934,62.35415,0,41.88928,-41.88928,105.572,25.13615,0.1379351,43.7743,0,0,62.35415
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,16.86454,16.86454,0,0,0,16.86454,0,0,3.552714E-15,0,17.75215,16.86454,0,0,331.4371,20.46487,0,17.75215,-17.75215,86.85963,20.68082,0.1379351,18.551,0,0,20.46487
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,25.82264,25.82264,81,0,22.761,25.82264,8.227764,0,0,2.124625,0,0,55.17736,52.4185,351.1617,2.71272,54.54312,0,54.54312,138.6038,33.00083,0.1380303,28.4049,1.6997,81,4.837345
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,36.19912,36.19912,81,0,22.761,36.19912,25.81945,0,0,9.346415,0,0,44.80088,42.56084,296.6186,51.80153,51.90725,0,51.90725,187.8473,44.72546,0.1381184,39.81903,7.477131,81,61.14794
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,30.09709,30.09709,81,0,22.761,30.09709,23.60942,0,0,7.105748,0,0,50.90291,48.35776,244.7113,98.51806,55.46351,0,55.46351,240.4646,57.25337,0.1382134,33.1068,5.684598,81,105.6238
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,47.12634,47.12634,81,0,22.761,47.12634,63.85978,0,0,30.09478,0,0,33.87366,32.17998,189.2478,148.4352,62.27476,0,62.27476,299.5436,71.31977,0.1383074,51.83897,24.07582,81,178.53
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,13.51698,13.51698,81,0,22.761,13.51698,156.6112,0,0,21.1691,0,0,67.48302,64.10887,126.973,204.4825,85.27797,0,85.27797,380.4454,90.58206,0.138366,14.86867,16.93528,81,225.6516
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,41.69506,281.2327,16.06211,0,16.06211,395.6833,94.21012,0.1383414,0,12.84969,0,297.2948
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,48.64645,48.64645,0,0,0,48.64645,122.2725,0,0,59.48121,51.20679,48.64645,0,0,25.63295,295.6886,8.274421,0,8.274421,403.5331,96.07912,0.1383287,53.51109,47.58496,0,355.1698
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,10.49999,10.49999,0,0,0,10.49999,768.5802,52.28969,0,80.70084,11.05262,10.49999,0,0,17.35852,303.1356,17.35852,0,17.35852,420.0009,100,0.138302,11.54999,64.56067,0,383.8364
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,46.60468,46.60468,0,0,0,46.60468,108.4763,1.497472,0,50.55503,49.05756,46.60468,0,0,0,318.7582,0,0,0,420.0009,100,0.138302,51.26515,40.44402,0,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,91.49836,91.49836,42.49995,0,13.02049,91.49836,56.36961,7.105427E-15,0,51.57727,51.57727,48.99841,0,0,0,318.7582,0,0,0,420.0009,100,0.138302,100.6482,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,39.83716,39.83716,0,0,0,39.83716,91.91611,0,7.105427E-15,36.61677,41.93385,39.83716,0,0,0,318.7582,0,5.317084,-5.317084,414.3961,98.66555,0.138302,43.82088,29.29342,0,355.375
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,52.27748,52.27748,0,0,0,52.27748,32.14935,0,7.105427E-15,16.80687,55.02892,52.27748,0,0,5.907871,313.4411,0,38.22205,-38.22205,374.1066,89.07281,0.138302,57.50522,13.44549,0,330.248
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.37682,275.2191,0,0,0,374.1066,89.07281,0.138302,0,0,0,275.2191
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,20.68236,20.68236,0,0,0,20.68236,0,0,3.552714E-15,0,21.77091,20.68236,0,0,48.37682,275.2191,0,21.77091,-21.77091,351.158,83.60888,0.138302,22.7506,0,0,275.2191
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,47.56995,47.56995,0,0,0,47.56995,0,0,7.105427E-15,0,50.07363,47.56995,0,0,72.56672,253.4482,0,50.07363,-50.07363,298.3758,71.04171,0.138302,52.32695,0,0,253.4482
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,2.600877,2.600877,0,0,0,2.600877,0,0,0,0,2.737765,2.600877,0,0,128.2041,203.3745,0,2.737765,-2.737765,295.4899,70.3546,0.138302,2.860965,0,0,203.3745
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,28.09041,28.09041,0,0,0,28.09041,0,0,3.552714E-15,0,29.56886,28.09041,0,0,131.246,200.6368,0,29.56886,-29.56886,264.3216,62.93359,0.138302,30.89946,0,0,200.6368
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,7.984895,7.984895,0,0,0,7.984895,0,0,8.881784E-16,0,8.405152,7.984895,0,0,164.1003,171.0679,0,8.405152,-8.405152,255.4618,60.82411,0.138302,8.783384,0,0,171.0679
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.4394,162.6628,0,0,0,255.4618,60.82411,0.138302,0,0,0,162.6628
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,31.56429,31.56429,0,0,0,31.56429,0,0,7.105427E-15,0,33.22557,31.56429,0,0,173.4394,162.6628,0,33.22557,-33.22557,220.439,52.48536,0.138302,34.72072,0,0,162.6628
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,9.468579,9.468579,0,0,0,9.468579,0,0,0,0,9.966926,9.468579,0,0,210.3567,129.4372,0,9.966926,-9.966926,209.9329,49.98392,0.138302,10.41544,0,0,129.4372
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,4.435857,4.435857,0,0,0,4.435857,0,0,0,0,4.669323,4.435857,0,0,221.431,119.4703,0,4.669323,-4.669323,205.011,48.81205,0.138302,4.879443,0,0,119.4703
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,47.31327,47.31327,0,0,0,47.31327,0,0,7.105427E-15,0,49.80344,47.31327,0,0,226.6192,114.801,0,49.80344,-49.80344,152.5136,36.31268,0.138302,52.0446,0,0,114.801
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,12.56666,12.56666,0,0,0,12.56666,0,0,1.776357E-15,0,13.22806,12.56666,0,0,281.9564,64.99751,0,13.22806,-13.22806,138.57,32.99278,0.138302,13.82333,0,0,64.99751
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,11.57115,11.57115,0,0,0,11.57115,66.72968,0,1.776357E-15,7.721393,12.18016,11.57115,0,0,296.6542,51.76945,0,4.458767,-4.458767,133.87,31.87375,0.138302,12.72827,6.177114,0,59.49084
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,27.04241,27.04241,0,0,0,27.04241,73.75211,0,0,19.94435,28.46569,27.04241,0,0,301.6084,47.31068,0,8.521343,-8.521343,124.8877,29.73511,0.138302,29.74665,15.95548,0,67.25503
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,43.13137,43.13137,81,0,22.761,43.13137,49.7377,0,0,21.45255,0,0,37.86863,35.9752,311.0765,38.78934,57.42775,0,57.42775,179.3685,42.70669,0.1383955,47.4445,17.16204,81,60.24189
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,38.01871,38.01871,81,0,22.761,38.01871,118.7567,0,0,45.14977,0,0,42.98129,40.83223,253.6488,90.47431,85.98199,0,85.98199,260.9381,62.12801,0.1384528,41.82058,36.11981,81,135.6241
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,14.0344,14.0344,81,0,22.761,14.0344,492.4598,0,0,69.11375,0,0,66.96561,63.61732,167.6668,167.8581,132.7311,0,132.7311,386.8579,92.10884,0.1384384,15.43784,55.291,81,236.9719
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,25.13512,25.13512,0,0,0,25.13512,373.3456,32.44712,0,93.84087,26.45802,25.13512,0,0,34.93572,287.3161,34.93572,0,34.93572,420.0009,100,0.138385,27.64863,75.07269,0,381.157
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,4.671398,4.671398,0,0,0,4.671398,1997.22,88.38086,0,93.29812,4.917262,4.671398,0,0,0,318.7582,0,0,0,420.0009,100,0.138385,5.138538,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,12.65928,12.65928,0,0,0,12.65928,564.1857,58.0963,0,71.42187,13.32556,12.65928,0,0,0,318.7582,0,0,0,420.0009,100,0.138385,13.92521,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,6.059855,6.059855,0,0,0,6.059855,1282.865,71.36095,0,77.73974,6.378794,6.059855,0,0,0,318.7582,0,0,0,420.0009,100,0.138385,6.66584,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,15.42736,15.42736,0,0,0,15.42736,326.1505,34.07708,0,50.3164,16.23932,15.42736,0,0,0,318.7582,0,0,0,420.0009,100,0.138385,16.97009,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,5.597165,5.597165,0,0,0,5.597165,704.3004,33.52911,0,39.42086,5.891753,5.597165,0,0,0,318.7582,0,0,0,420.0009,100,0.138385,6.156882,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,19.614,19.614,0,0,0,19.614,67.50269,0,0,13.23997,20.64631,19.614,0,0,0,318.7582,0,7.406338,-7.406338,412.1939,98.1412,0.138385,21.5754,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.229264,311.3519,0,0,0,412.1939,98.1412,0.138385,0,0,0,311.3519
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,32.5327,32.5327,0,0,0,32.5327,0,0,0,0,34.24494,32.5327,0,0,8.229264,311.3519,0,34.24494,-34.24494,376.0965,89.54662,0.138385,35.78596,0,0,311.3519
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.2792,277.1069,0,0,0,376.0965,89.54662,0.138385,0,0,0,277.1069
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,81.05058,81.05058,81,0,22.761,81.05058,0,0,0,0,0.05324652,0.05058419,0,0,46.2792,277.1069,0,0.05324652,-0.05324652,376.0404,89.53325,0.138385,89.15564,0,81,277.1069
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,5.397878,5.397878,0,0,0,5.397878,0,0,8.881784E-16,0,5.681977,5.397878,0,0,46.33836,277.0537,0,5.681977,-5.681977,370.0511,88.10722,0.138385,5.937666,0,0,277.0537
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,31.78159,31.78159,0,0,0,31.78159,0,0,3.552714E-15,0,33.45431,31.78159,0,0,52.65167,271.3717,0,33.45431,-33.45431,334.7871,79.71107,0.138385,34.95975,0,0,271.3717
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,39.65805,39.65805,0,0,0,39.65805,0,0,0,0,41.74531,39.65805,0,0,89.82313,237.9174,0,41.74531,-41.74531,290.7837,69.23408,0.138385,43.62385,0,0,237.9174
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,20.70201,20.70201,0,0,0,20.70201,0,0,0,0,21.7916,20.70201,0,0,136.2068,196.1721,0,21.7916,-21.7916,267.8134,63.76496,0.138385,22.77222,0,0,196.1721
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,52.66528,52.66528,0,0,0,52.66528,0,0,0,0,55.43714,52.66528,0,0,160.4197,174.3805,0,55.43714,-55.43714,209.3775,49.85168,0.138385,57.93181,0,0,174.3805
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,27.33889,27.33889,0,0,0,27.33889,0,0,3.552714E-15,0,28.77777,27.33889,0,0,222.0165,118.9434,0,28.77777,-28.77777,179.043,42.62921,0.138385,30.07277,0,0,118.9434
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,47.488,47.488,0,0,0,47.488,0,0,0,0,49.98737,47.488,0,0,253.9918,90.16559,0,49.98737,-49.98737,126.3517,30.08369,0.138385,52.2368,0,0,90.16559
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.114563,1.114563,0,0,0,1.114563,0,0,0,0,1.173224,1.114563,0,0,309.5333,40.17823,0,1.173224,-1.173224,125.1151,29.78924,0.138385,1.226019,0,0,40.17823
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,26.09997,26.09997,0,0,0,26.09997,21.29105,0,0,5.556959,27.47366,26.09997,0,0,310.8369,39.005,0,21.9167,-21.9167,102.0128,24.28872,0.138385,28.70997,4.445567,0,44.56196
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,335.1888,17.0883,32.95744,0,32.95744,133.279,31.73303,0.1383346,0,26.36595,0,50.04574
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,40.5093,40.5093,0,0,0,40.5093,144.4348,0,0,58.50953,42.64137,40.5093,0,0,302.2314,46.75,15.86816,0,15.86816,148.3329,35.31728,0.1383104,44.56023,46.80762,0,105.2595
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,39.70964,39.70964,0,0,0,39.70964,201.2179,0,0,79.90291,41.79962,39.70964,0,0,286.3632,61.03135,38.10329,0,38.10329,184.4808,43.92391,0.1382522,43.6806,63.92233,0,140.9342
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,65.47253,65.47253,81,0,22.761,65.47253,135.338,0,0,88.60921,0,0,15.52747,14.75109,248.2599,95.3243,103.3603,0,103.3603,282.537,67.27058,0.1382829,72.01978,70.88737,81,183.9335
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,59.42764,59.42764,81,0,22.761,59.42764,174.1166,0,0,103.4734,0,0,21.57236,20.49374,144.8996,188.3486,123.9671,0,123.9671,400.1425,95.27184,0.1382822,65.37041,82.77871,81,291.822
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,71.16422,0,92.09669,0,0,0,0,20.93247,299.919,20.93247,0,20.93247,420.0009,100,0.1382504,0,73.67735,0,392.0157
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,11.85928,11.85928,0,0,0,11.85928,677.7797,67.89635,0,80.37981,12.48345,11.85928,0,0,0,318.7582,0,0,0,420.0009,100,0.1382504,13.04521,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,60.70705,60.70705,0,0,0,60.70705,116.2398,6.663578,0,70.56574,63.90216,60.70705,0,0,0,318.7582,0,0,0,420.0009,100,0.1382504,66.77776,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.8265265,0.8265265,0,0,0,0.8265265,7113.867,57.92796,0,58.79799,0.8700278,0.8265265,0,0,0,318.7582,0,0,0,420.0009,100,0.1382504,0.9091791,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382504,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,50.06419,50.06419,0,0,0,50.06419,20.90305,0,7.105427E-15,10.46494,52.69914,50.06419,0,0,0,318.7582,0,42.2342,-42.2342,375.4821,89.40031,0.1382504,55.0706,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,41.392,41.392,0,0,0,41.392,0,0,0,0,43.57052,41.392,0,0,46.92689,276.524,0,43.57052,-43.57052,329.5547,78.46526,0.1382504,45.5312,0,0,276.524
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,39.71835,39.71835,0,0,0,39.71835,0,0,7.105427E-15,0,41.8088,39.71835,0,0,95.33858,232.9535,0,41.8088,-41.8088,285.4844,67.97234,0.1382504,43.69019,0,0,232.9535
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,14.53132,14.53132,0,0,0,14.53132,0,0,1.776357E-15,0,15.29612,14.53132,0,0,141.7928,191.1447,0,15.29612,-15.29612,269.3608,64.13341,0.1382504,15.98445,0,0,191.1447
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,22.20255,22.20255,0,0,0,22.20255,0,0,0,0,23.37111,22.20255,0,0,158.7885,175.8486,0,23.37111,-23.37111,244.7255,58.26787,0.1382504,24.42281,0,0,175.8486
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7564,152.4775,0,0,0,244.7255,58.26787,0.1382504,0,0,0,152.4775
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7564,152.4775,0,0,0,244.7255,58.26787,0.1382504,0,0,0,152.4775
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,24.21491,24.21491,0,0,0,24.21491,0,0,3.552714E-15,0,25.48938,24.21491,0,0,184.7564,152.4775,0,25.48938,-25.48938,217.8574,51.8707,0.1382504,26.6364,0,0,152.4775
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,17.38295,17.38295,0,0,0,17.38295,0,0,3.552714E-15,0,18.29784,17.38295,0,0,213.0779,126.9881,0,18.29784,-18.29784,198.5697,47.27842,0.1382504,19.12124,0,0,126.9881
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,13.29324,13.29324,0,0,0,13.29324,0,0,0,0,13.99289,13.29324,0,0,233.4089,108.6903,0,13.99289,-13.99289,183.82,43.76657,0.1382504,14.62257,0,0,108.6903
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,10.13683,10.13683,0,0,0,10.13683,0,0,0,0,10.67035,10.13683,0,0,248.9565,94.69736,0,10.67035,-10.67035,172.5724,41.08859,0.1382504,11.15052,0,0,94.69736
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,9.703303,9.703303,0,0,0,9.703303,0,0,1.776357E-15,0,10.214,9.703303,0,0,260.8125,84.02702,0,10.214,-10.214,161.8059,38.52514,0.1382504,10.67363,0,0,84.02702
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,5.001944,5.001944,0,0,0,5.001944,0,0,8.881784E-16,0,5.265204,5.001944,0,0,272.1613,73.81301,0,5.265204,-5.265204,156.2559,37.20371,0.1382504,5.502138,0,0,73.81301
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,8.709023,8.709023,0,0,0,8.709023,58.01021,0,1.776357E-15,5.052122,9.167393,8.709023,0,0,278.0116,68.54781,0,4.11527,-4.11527,151.918,36.17089,0.1382504,9.579926,4.041698,0,73.59993
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,47.69015,47.69015,0,0,0,47.69015,58.47512,0,0,27.88687,50.20016,47.69015,0,0,282.5841,64.43253,0,22.31328,-22.31328,128.3978,30.57083,0.1382504,52.45916,22.3095,0,92.3194
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,0,0,0,0,0,0,0,56.04922,0,0,0,0,307.3766,42.11925,56.04922,0,56.04922,181.5707,43.23104,0.1381651,0,44.83938,0,98.16847
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,13.16394,13.16394,0,0,0,13.16394,646.8706,0,0,85.15367,13.85678,13.16394,0,0,251.3274,92.56355,71.29689,0,71.29689,249.2089,59.33533,0.1380568,14.48034,68.12294,0,177.7172
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,50.56294,50.56294,0,0,0,50.56294,196.6054,0,0,99.40947,53.22415,50.56294,0,0,180.0305,156.7308,46.18532,0,46.18532,293.0241,69.76751,0.1379867,55.61924,79.52758,0,256.1402
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,40.44166,40.44166,0,0,0,40.44166,251.9559,0,0,101.8951,42.57017,40.44166,0,0,133.8452,198.2975,59.32498,0,59.32498,349.3047,83.16763,0.1378968,44.48582,81.51612,0,300.1927
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,11.33829,11.33829,0,0,0,11.33829,911.4378,16.88616,0,103.3414,11.93504,11.33829,0,0,74.52022,251.69,74.52022,0,74.52022,420.0009,100,0.1377841,12.47211,82.67313,0,355.0314
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,84.98041,84.98041,20.25,0,7.39125,84.98041,112.5472,27.50581,0,95.64308,68.13727,64.73041,0,0,0,318.7582,0,0,0,420.0009,100,0.1377841,93.47845,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,35.69384,35.69384,0,0,0,35.69384,243.0208,49.17099,0,86.74346,37.57247,35.69384,0,0,0,318.7582,0,0,0,420.0009,100,0.1377841,39.26323,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,30.94598,30.94598,0,0,0,30.94598,242.9928,42.62179,0,75.1965,32.57472,30.94598,0,0,0,318.7582,0,0,0,420.0009,100,0.1377841,34.04058,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,56.35878,56.35878,0,0,0,56.35878,90.24932,0,0,50.86342,59.32503,56.35878,0,0,0,318.7582,0,8.461614,-8.461614,411.0815,97.87636,0.1377841,61.99466,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,13.72006,0,23.12185,0,0,0,0,9.401793,310.2966,9.401793,0,9.401793,420.0009,100,0.1377698,0,18.49748,0,333.4185
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377698,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,12.16561,12.16561,0,0,0,12.16561,0,0,1.776357E-15,0,12.80591,12.16561,0,0,0,318.7582,0,12.80591,-12.80591,406.5022,96.78605,0.1377698,13.38217,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,12.89715,12.89715,0,0,0,12.89715,0,0,1.776357E-15,0,13.57595,12.89715,0,0,14.22878,305.9523,0,13.57595,-13.57595,392.1919,93.37885,0.1377698,14.18686,0,0,305.9523
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,20.59715,20.59715,0,0,0,20.59715,0,0,3.552714E-15,0,21.68121,20.59715,0,0,29.31317,292.3764,0,21.68121,-21.68121,369.3379,87.93742,0.1377698,22.65686,0,0,292.3764
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,11.0254,11.0254,0,0,0,11.0254,0,0,1.776357E-15,0,11.60568,11.0254,0,0,53.4034,270.6952,0,11.60568,-11.60568,357.1045,85.0247,0.1377698,12.12794,0,0,270.6952
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.29861,259.0895,0,0,0,357.1045,85.0247,0.1377698,0,0,0,259.0895
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.8537092,0.8537092,0,0,0,0.8537092,0,0,1.110223E-16,0,0.8986412,0.8537092,0,0,66.29861,259.0895,0,0.8986412,-0.8986412,356.1572,84.79916,0.1377698,0.9390801,0,0,259.0895
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,19.37581,19.37581,0,0,0,19.37581,0,0,0,0,20.39559,19.37581,0,0,67.2971,258.1908,0,20.39559,-20.39559,334.6584,79.6804,0.1377698,21.31339,0,0,258.1908
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,13.84527,13.84527,0,0,0,13.84527,0,0,1.776357E-15,0,14.57397,13.84527,0,0,89.95886,237.7952,0,14.57397,-14.57397,319.2961,76.02272,0.1377698,15.22979,0,0,237.7952
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,36.96046,36.96046,0,0,0,36.96046,0,0,7.105427E-15,0,38.90575,36.96046,0,0,106.1522,223.2213,0,38.90575,-38.90575,278.2858,66.25839,0.1377698,40.6565,0,0,223.2213
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.370386,1.370386,0,0,0,1.370386,0,0,2.220446E-16,0,1.442511,1.370386,0,0,149.3808,184.3155,0,1.442511,-1.442511,276.7653,65.89636,0.1377698,1.507424,0,0,184.3155
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.6503873,0.6503873,0,0,0,0.6503873,0,0,1.110223E-16,0,0.6846182,0.6503873,0,0,150.9836,182.873,0,0.6846182,-0.6846182,276.0436,65.72454,0.1377698,0.715426,0,0,182.873
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,31.08877,31.08877,0,0,0,31.08877,18.60715,0,7.105427E-15,5.784734,32.72502,31.08877,0,0,151.7442,182.1884,0,26.94028,-26.94028,247.6461,58.96323,0.1377698,34.19764,4.627788,0,187.9731
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,33.55131,33.55131,0,0,0,33.55131,84.27999,0,0,28.27704,35.31717,33.55131,0,0,181.6779,155.2481,0,7.040127,-7.040127,240.2251,57.19634,0.1377698,36.90644,22.62163,0,183.5252
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,189.5003,148.208,46.18267,0,46.18267,284.0378,67.62792,0.1377001,0,36.94614,0,194.3907
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,28.20988,28.20988,0,0,0,28.20988,230.53,0,0,65.03223,29.69461,28.20988,0,0,143.3176,189.7724,35.33762,0,35.33762,317.562,75.60986,0.1376467,31.03087,52.02578,0,254.8046
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,34.0711,34.0711,0,0,0,34.0711,240.7793,0,0,82.03616,35.86432,34.0711,0,0,107.98,221.5763,46.17184,0,46.17184,361.3645,86.03899,0.1375771,37.47821,65.62892,0,303.6124
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,15.47909,15.47909,0,0,0,15.47909,618.0482,17.56634,0,95.66824,16.29378,15.47909,0,0,61.80813,263.1309,61.80813,0,61.80813,420.0009,100,0.137484,17.027,76.5346,0,358.7992
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,24.90214,24.90214,0,0,0,24.90214,289.5559,45.89285,0,72.10563,26.21278,24.90214,0,0,0,318.7582,0,0,0,420.0009,100,0.137484,27.39236,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.08049507,0.08049507,0,0,0,0.08049507,79505.39,63.91319,0,63.99792,0.08473165,0.08049507,0,0,0,318.7582,0,0,0,420.0009,100,0.137484,0.08854458,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,53.86371,53.86371,0,0,0,53.86371,129.8597,13.24863,0,69.94727,56.69864,53.86371,0,0,0,318.7582,0,0,0,420.0009,100,0.137484,59.25008,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,12.92317,12.92317,0,0,0,12.92317,443.7896,43.74834,0,57.35168,13.60334,12.92317,0,0,0,318.7582,0,0,0,420.0009,100,0.137484,14.21549,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,35.05898,35.05898,0,0,0,35.05898,90.92996,0,0,31.87911,36.90418,35.05898,0,0,0,318.7582,0,5.025071,-5.025071,414.7039,98.73884,0.137484,38.56487,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,26.32665,26.32665,0,0,0,26.32665,45.19426,0,0,11.89813,27.71226,26.32665,0,0,5.583412,313.7332,0,15.81413,-15.81413,398.0344,94.76991,0.137484,28.95931,9.518507,0,325.6313
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15467,297.919,0,0,0,398.0344,94.76991,0.137484,0,0,0,297.919
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,15.39653,15.39653,0,0,0,15.39653,0,0,1.776357E-15,0,16.20688,15.39653,0,0,23.15467,297.919,0,16.20688,-16.20688,380.9508,90.7024,0.137484,16.93619,0,0,297.919
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,41.38251,41.38251,0,0,0,41.38251,0,0,7.105427E-15,0,43.56054,41.38251,0,0,41.16231,281.7122,0,43.56054,-43.56054,335.034,79.76984,0.137484,45.52076,0,0,281.7122
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,19.49516,19.49516,0,0,0,19.49516,0,0,3.552714E-15,0,20.52122,19.49516,0,0,89.5629,238.1516,0,20.52122,-20.52122,313.4027,74.61955,0.137484,21.44467,0,0,238.1516
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,33.36686,33.36686,0,0,0,33.36686,0,0,7.105427E-15,0,35.12302,33.36686,0,0,112.3643,217.6304,0,35.12302,-35.12302,276.3799,65.80459,0.137484,36.70355,0,0,217.6304
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,38.12384,38.12384,0,0,0,38.12384,0,0,0,0,40.13036,38.12384,0,0,151.3898,182.5074,0,40.13036,-40.13036,234.0787,55.73292,0.137484,41.93623,0,0,182.5074
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,7.941572,7.941572,0,0,0,7.941572,0,0,1.776357E-15,0,8.35955,7.941572,0,0,195.9791,142.377,0,8.35955,-8.35955,225.267,53.63489,0.137484,8.735729,0,0,142.377
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.50027,27.50027,0,0,0,27.50027,0,0,0,0,28.94765,27.50027,0,0,205.2675,134.0175,0,28.94765,-28.94765,194.7535,46.36979,0.137484,30.25029,0,0,134.0175
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,51.59188,51.59188,0,0,0,51.59188,0,0,0,0,54.30724,51.59188,0,0,237.4316,105.0698,0,54.30724,-54.30724,137.5086,32.74008,0.137484,56.75107,0,0,105.0698
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.1907,28.1907,0,0,0,28.1907,0,0,0,0,29.67443,28.1907,0,0,297.7729,50.76258,0,29.67443,-29.67443,106.229,25.29258,0.137484,31.00978,0,0,50.76258
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.02098,42.02098,81,0,22.761,42.02098,0,0,0,0,0,0,38.97902,37.03007,330.7445,21.08815,37.03007,0,37.03007,141.3588,33.6568,0.1375482,46.22308,0,81,21.08815
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,23.57874,23.57874,81,0,22.761,23.57874,0,0,0,0,0,0,57.42126,54.5502,293.7144,54.41521,54.5502,0,54.5502,193.1097,45.97841,0.1376427,25.93661,0,81,54.41521
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,7.454653,7.454653,79.77044,0,22.44992,7.454653,95.63851,0,0,7.129519,0,0,72.31579,68.7,239.1643,103.5104,75.82952,0,75.82952,265.0479,63.10652,0.1377115,8.200118,5.703615,81,110.6399
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,20.90389,0,0,72.31579,68.7,163.3347,171.757,89.60389,0,89.60389,350.0536,83.34593,0.1377366,0,16.72311,81,192.6609
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,64.77249,64.77249,81,0,22.761,64.77249,58.34499,0,0,37.7915,0,0,16.22751,15.41613,73.73085,252.4005,53.20764,0,53.20764,400.5308,95.36429,0.1378165,71.24974,30.2332,81,290.192
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,58.02801,58.02801,0,0,0,58.02801,116.7909,0,0,67.77143,61.08212,58.02801,0,0,20.52321,300.2874,6.689317,0,6.689317,406.8769,96.87525,0.1378064,63.83081,54.21714,0,368.0588
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,49.70045,49.70045,0,0,0,49.70045,189.6884,28.12585,0,94.276,52.31627,49.70045,0,0,13.83389,306.3077,13.83389,0,13.83389,420.0009,100,0.1377856,54.6705,75.42081,0,400.5837
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,33.73347,33.73347,0,0,0,33.73347,294.0451,63.68272,0,99.19164,35.50892,33.73347,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,37.10682,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,4.902428,4.902428,0,0,0,4.902428,1423.209,64.61133,0,69.77177,5.16045,4.902428,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,5.392671,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,5.71704,5.71704,0,0,0,5.71704,1765.99,94.94443,0,100.9624,6.017937,5.71704,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,6.288744,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,51.68498,51.68498,0,0,0,51.68498,148.5345,22.36481,0,76.77005,54.40524,51.68498,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,56.85348,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,71.53645,71.53645,26.41245,0,8.950351,71.53645,66.39824,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,78.69009,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377856,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.39126,44.39126,0,0,0,44.39126,0,0,7.105427E-15,0,46.72764,44.39126,0,0,0,318.7582,0,46.72764,-46.72764,370.7456,88.27258,0.1377856,48.83039,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,3.748457,3.748457,0,0,0,3.748457,0,0,0,0,3.945744,3.748457,0,0,51.91961,272.0306,0,3.945744,-3.945744,366.5864,87.2823,0.1377856,4.123303,0,0,272.0306
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,24.97005,24.97005,0,0,0,24.97005,0,0,3.552714E-15,0,26.28426,24.97005,0,0,56.30376,268.0848,0,26.28426,-26.28426,338.8803,80.68564,0.1377856,27.46705,0,0,268.0848
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,27.6229,27.6229,0,0,0,27.6229,0,0,3.552714E-15,0,29.07674,27.6229,0,0,85.5085,241.8006,0,29.07674,-29.07674,308.2308,73.38814,0.1377856,30.38519,0,0,241.8006
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,3.958559,3.958559,0,0,0,3.958559,0,0,0,0,4.166904,3.958559,0,0,117.816,212.7238,0,4.166904,-4.166904,303.8385,72.34235,0.1377856,4.354414,0,0,212.7238
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,17.95861,17.95861,0,0,0,17.95861,0,0,0,0,18.9038,17.95861,0,0,122.4459,208.5569,0,18.9038,-18.9038,283.9121,67.59799,0.1377856,19.75447,0,0,208.5569
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,13.66933,13.66933,0,0,0,13.66933,0,0,0,0,14.38877,13.66933,0,0,143.4501,189.6531,0,14.38877,-14.38877,268.745,63.98678,0.1377856,15.03627,0,0,189.6531
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.4376,175.2644,0,0,0,268.745,63.98678,0.1377856,0,0,0,175.2644
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,20.58129,20.58129,0,0,0,20.58129,0,0,3.552714E-15,0,21.66452,20.58129,0,0,159.4376,175.2644,0,21.66452,-21.66452,245.9086,58.54956,0.1377856,22.63942,0,0,175.2644
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.8772087,0.8772087,0,0,0,0.8772087,0,0,1.110223E-16,0,0.9233776,0.8772087,0,0,183.5093,153.5999,0,0.9233776,-0.9233776,244.9353,58.31781,0.1377856,0.9649296,0,0,153.5999
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.79287,25.79287,0,0,0,25.79287,0,0,0,0,27.15039,25.79287,0,0,184.5353,152.6765,0,27.15039,-27.15039,216.3163,51.50377,0.1377856,28.37216,0,0,152.6765
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.7024,125.5261,0,0,0,216.3163,51.50377,0.1377856,0,0,0,125.5261
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,25.60242,25.60242,0,0,0,25.60242,20.1282,0,0,5.153305,26.94991,25.60242,0,0,214.7024,125.5261,0,21.79661,-21.79661,193.3406,46.03339,0.1377856,28.16266,4.122644,0,130.6794
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,25.24133,25.24133,0,0,0,25.24133,94.5378,0,0,23.8626,26.56983,25.24133,0,0,238.9208,103.7295,0,2.707223,-2.707223,190.487,45.35395,0.1377856,27.76547,19.09008,0,127.5921
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,38.54039,38.54039,0,0,0,38.54039,135.2695,0,0,52.13338,40.56883,38.54039,0,0,241.9289,101.0222,11.56455,0,11.56455,201.4581,47.96611,0.1377683,42.39443,41.7067,0,153.1556
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,0,0,0,0,0,0,85.96809,0,0,0,0,230.3643,111.4303,85.96809,0,85.96809,283.0146,67.38428,0.1376392,0,68.77447,0,197.3984
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,144.3962,188.8016,94.18018,0,94.18018,372.3617,88.65737,0.1374981,0,75.34414,0,282.9818
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,63.96786,0,114.1839,0,0,0,0,50.21605,273.5638,50.21605,0,50.21605,420.0009,100,0.1374229,0,91.34714,0,387.7477
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,46.7383,46.7383,0,0,0,46.7383,222.9994,55.02793,0,104.2261,49.1982,46.7383,0,0,0,318.7582,0,0,0,420.0009,100,0.1374229,51.41212,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,50.25679,50.25679,0,0,0,50.25679,205.995,50.62461,0,103.5265,52.90189,50.25679,0,0,0,318.7582,0,0,0,420.0009,100,0.1374229,55.28247,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,33.81836,33.81836,0,0,0,33.81836,212.8968,36.39995,0,71.99823,35.59828,33.81836,0,0,0,318.7582,0,0,0,420.0009,100,0.1374229,37.2002,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,32.98093,32.98093,0,0,0,32.98093,165.2855,19.79592,0,54.51268,34.71677,32.98093,0,0,0,318.7582,0,0,0,420.0009,100,0.1374229,36.27902,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374229,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,18.04654,18.04654,0,0,0,18.04654,86.19955,3.552714E-15,0,15.55604,18.99636,18.04654,0,0,0,318.7582,0,3.44032,-3.44032,416.3744,99.13657,0.1374229,19.85119,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,35.61446,35.61446,0,0,0,35.61446,0,0,7.105427E-15,0,37.4889,35.61446,0,0,3.822578,315.3179,0,37.4889,-37.4889,376.8577,89.72784,0.1374229,39.1759,0,0,315.3179
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,4.06692,4.06692,0,0,0,4.06692,0,0,0,0,4.280968,4.06692,0,0,45.47691,277.829,0,4.280968,-4.280968,372.3451,88.65342,0.1374229,4.473612,0,0,277.829
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.23354,273.548,0,0,0,372.3451,88.65342,0.1374229,0,0,0,273.548
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,19.20157,19.20157,0,0,0,19.20157,0,0,3.552714E-15,0,20.21218,19.20157,0,0,50.23354,273.548,0,20.21218,-20.21218,351.0396,83.5807,0.1374229,21.12173,0,0,273.548
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,34.91399,34.91399,0,0,0,34.91399,0,0,7.105427E-15,0,36.75157,34.91399,0,0,72.69152,253.3359,0,36.75157,-36.75157,312.3,74.35701,0.1374229,38.40539,0,0,253.3359
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5266,216.5843,0,0,0,312.3,74.35701,0.1374229,0,0,0,216.5843
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.73521,47.73521,0,0,0,47.73521,0,0,0,0,50.24759,47.73521,0,0,113.5266,216.5843,0,50.24759,-50.24759,259.3344,61.74617,0.1374229,52.50872,0,0,216.5843
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,16.43818,16.43818,0,0,0,16.43818,0,0,0,0,17.30334,16.43818,0,0,169.3573,166.3367,0,17.30334,-17.30334,241.0951,57.40348,0.1374229,18.082,0,0,166.3367
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,25.66216,25.66216,0,0,0,25.66216,0,0,0,0,27.0128,25.66216,0,0,188.5832,149.0334,0,27.0128,-27.0128,212.6211,50.62398,0.1374229,28.22838,0,0,149.0334
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,19.06345,19.06345,0,0,0,19.06345,0,0,0,0,20.06679,19.06345,0,0,218.5974,122.0206,0,20.06679,-20.06679,191.4689,45.58774,0.1374229,20.96979,0,0,122.0206
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.8938,101.9538,0,0,0,191.4689,45.58774,0.1374229,0,0,0,101.9538
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.94262,32.94262,0,0,0,32.94262,0,0,0,0,34.67644,32.94262,0,0,240.8938,101.9538,0,34.67644,-34.67644,154.9167,36.88486,0.1374229,36.23688,0,0,101.9538
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,29.69848,29.69848,0,0,0,29.69848,25.65413,0,3.552714E-15,7.618889,31.26156,29.69848,0,0,279.4232,67.27734,0,23.64267,-23.64267,129.9951,30.95116,0.1374229,32.66833,6.095111,0,74.89622
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,16.09843,16.09843,0,0,0,16.09843,167.4876,0,0,26.96287,16.94571,16.09843,0,0,305.6928,43.63466,10.01715,0,10.01715,139.4982,33.2138,0.137408,17.70827,21.5703,0,70.59753
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,25.76962,25.76962,0,0,0,25.76962,240.8188,0,0,62.05809,27.12592,25.76962,0,0,295.6757,52.6501,34.93217,0,34.93217,172.6378,41.10416,0.1373558,28.34658,49.64647,0,114.7082
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,30.73004,30.73004,0,0,0,30.73004,284.9568,0,0,87.56732,32.34741,30.73004,0,0,260.7435,84.08906,55.21991,0,55.21991,225.024,53.57704,0.1372733,33.80304,70.05386,0,171.6564
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,12.86714,12.86714,0,0,0,12.86714,660.2629,0,0,84.95695,13.54436,12.86714,0,0,205.5236,133.787,71.41259,0,71.41259,292.7719,69.70747,0.1371669,14.15386,67.96556,0,218.7439
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,15.27983,15.27983,0,0,0,15.27983,487.568,0,0,74.49958,16.08404,15.27983,0,0,134.111,198.0583,58.41555,0,58.41555,348.1898,82.90217,0.1370799,16.80782,59.59967,0,272.5579
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,52.74792,52.74792,0,0,0,52.74792,137.9546,0,0,72.76818,55.52413,52.74792,0,0,75.69547,250.6323,17.24405,0,17.24405,364.549,86.7972,0.1370542,58.02272,58.21455,0,323.4005
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,23.47615,23.47615,0,0,0,23.47615,357.658,0.8011684,0,83.96432,24.71173,23.47615,0,0,58.45142,266.1519,58.45142,0,58.45142,420.0009,100,0.1369674,25.82376,67.17146,0,350.1163
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,48.45332,48.45332,0,0,0,48.45332,172.0098,32.34094,0,83.34444,51.00349,48.45332,0,0,0,318.7582,0,0,0,420.0009,100,0.1369674,53.29865,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,48.62808,48.62808,0,0,0,48.62808,138.9735,16.39267,0,67.58013,51.18746,48.62808,0,0,0,318.7582,0,0,0,420.0009,100,0.1369674,53.49089,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,22.20548,22.20548,0,0,0,22.20548,169.9296,14.35949,0,37.73368,23.37419,22.20548,0,0,0,318.7582,0,0,0,420.0009,100,0.1369674,24.42603,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369674,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,20.1293,20.1293,0,0,0,20.1293,0,0,3.552714E-15,0,21.18874,20.1293,0,0,0,318.7582,0,21.18874,-21.18874,397.666,94.68218,0.1369674,22.14223,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,44.82122,44.82122,0,0,0,44.82122,0,0,0,0,47.18023,44.82122,0,0,23.54305,297.5695,0,47.18023,-47.18023,347.9336,82.84117,0.1369674,49.30334,0,0,297.5695
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,13.38592,13.38592,0,0,0,13.38592,0,0,1.776357E-15,0,14.09044,13.38592,0,0,75.96552,250.3893,0,14.09044,-14.09044,333.081,79.30484,0.1369674,14.72451,0,0,250.3893
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,10.9335,10.9335,0,0,0,10.9335,0,0,1.776357E-15,0,11.50894,10.9335,0,0,91.62157,236.2988,0,11.50894,-11.50894,320.9495,76.4164,0.1369674,12.02685,0,0,236.2988
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4093,224.7899,0,0,0,320.9495,76.4164,0.1369674,0,0,0,224.7899
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4093,224.7899,0,0,0,320.9495,76.4164,0.1369674,0,0,0,224.7899
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4093,224.7899,0,0,0,320.9495,76.4164,0.1369674,0,0,0,224.7899
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4093,224.7899,0,0,0,320.9495,76.4164,0.1369674,0,0,0,224.7899
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,4.642591,4.642591,0,0,0,4.642591,0,0,0,0,4.886938,4.642591,0,0,104.4093,224.7899,0,4.886938,-4.886938,315.7982,75.1899,0.1369674,5.106851,0,0,224.7899
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,3.653148,3.653148,0,0,0,3.653148,0,0,4.440892E-16,0,3.845419,3.653148,0,0,109.8392,219.9029,0,3.845419,-3.845419,311.7448,74.2248,0.1369674,4.018462,0,0,219.9029
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,25.09082,25.09082,0,0,0,25.09082,0,0,3.552714E-15,0,26.41139,25.09082,0,0,114.1119,216.0575,0,26.41139,-26.41139,283.9047,67.59623,0.1369674,27.59991,0,0,216.0575
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,7.60112,7.60112,0,0,0,7.60112,0,0,1.776357E-15,0,8.00118,7.60112,0,0,143.4579,189.6461,0,8.00118,-8.00118,275.4707,65.58814,0.1369674,8.361233,0,0,189.6461
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,152.3481,181.6449,3.871095,0,3.871095,279.1432,66.46253,0.1369616,0,3.096876,0,185.516
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,148.477,185.1289,21.55213,0,21.55213,299.5893,71.33065,0.1369296,0,17.2417,0,206.6811
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,24.16489,24.16489,0,0,0,24.16489,175.593,0,0,42.43186,25.43673,24.16489,0,0,126.9249,204.5258,16.99513,0,16.99513,315.7123,75.16945,0.1369044,26.58138,33.94548,0,246.9577
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,25.60193,25.60193,0,0,0,25.60193,326.6649,0,0,83.63251,26.9494,25.60193,0,0,109.9297,219.8215,56.68311,0,56.68311,369.4867,87.97284,0.1368203,28.16212,66.90601,0,303.454
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,49.98306,0,103.2297,0,0,0,0,53.24663,270.8363,53.24663,0,53.24663,420.0009,100,0.1367414,0,82.58375,0,374.0659
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,38.88985,38.88985,0,0,0,38.88985,195.9492,35.26768,0,76.20437,40.93669,38.88985,0,0,0,318.7582,0,0,0,420.0009,100,0.1367414,42.77884,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,35.26251,35.26251,0,0,0,35.26251,217.3666,39.53048,0,76.64891,37.11843,35.26251,0,0,0,318.7582,0,0,0,420.0009,100,0.1367414,38.78876,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,14.33515,14.33515,0,0,0,14.33515,605.7303,71.74271,0,86.83234,15.08963,14.33515,0,0,0,318.7582,0,0,0,420.0009,100,0.1367414,15.76866,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,15.71716,15.71716,0,0,0,15.71716,419.562,49.39884,0,65.94321,16.54438,15.71716,0,0,0,318.7582,0,0,0,420.0009,100,0.1367414,17.28887,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,7.03929,7.03929,0,0,0,7.03929,929.0615,57.98956,0,65.39933,7.409779,7.03929,0,0,0,318.7582,0,0,0,420.0009,100,0.1367414,7.743219,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367414,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,37.27131,37.27131,0,0,0,37.27131,42.92355,0,0,15.99817,39.23295,37.27131,0,0,0,318.7582,0,23.23478,-23.23478,395.5092,94.16868,0.1367414,40.99844,12.79854,0,334.7564
