Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,16.04683,16.04683,0,0,0,16.04683,0,0,3.552714E-15,0,16.89141,16.04683,0,0,25.81643,295.5234,0,16.89141,-16.89141,377.7041,89.92937,0.1367414,17.65152,0,0,295.5234
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,38.26862,38.26862,0,0,0,38.26862,0,0,0,0,40.28276,38.26862,0,0,44.58466,278.632,0,40.28276,-40.28276,335.2424,79.81945,0.1367414,42.09549,0,0,278.632
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,27.78343,27.78343,0,0,0,27.78343,0,0,3.552714E-15,0,29.24572,27.78343,0,0,89.34328,238.3493,0,29.24572,-29.24572,304.4147,72.47954,0.1367414,30.56177,0,0,238.3493
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,8.146261,8.146261,0,0,0,8.146261,0,0,0,0,8.575011,8.146261,0,0,121.8385,209.1036,0,8.575011,-8.575011,295.3758,70.32743,0.1367414,8.960887,0,0,209.1036
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,2.958959,2.958959,0,0,0,2.958959,0,0,4.440892E-16,0,3.114694,2.958959,0,0,131.3663,200.5285,0,3.114694,-3.114694,292.0927,69.54573,0.1367414,3.254855,0,0,200.5285
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,9.883451,9.883451,0,0,0,9.883451,0,0,1.776357E-15,0,10.40363,9.883451,0,0,134.8271,197.4138,0,10.40363,-10.40363,281.1263,66.93468,0.1367414,10.8718,0,0,197.4138
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,23.17184,23.17184,0,0,0,23.17184,0,0,0,0,24.39141,23.17184,0,0,146.3867,187.0102,0,24.39141,-24.39141,255.4155,60.81308,0.1367414,25.48902,0,0,187.0102
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,13.854,13.854,0,0,0,13.854,0,0,1.776357E-15,0,14.58315,13.854,0,0,173.4882,162.6188,0,14.58315,-14.58315,240.0435,57.15309,0.1367414,15.2394,0,0,162.6188
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,3.297527,3.297527,0,0,0,3.297527,0,0,4.440892E-16,0,3.471081,3.297527,0,0,189.6917,148.0357,0,3.471081,-3.471081,236.3846,56.28194,0.1367414,3.62728,0,0,148.0357
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.5485,144.5646,0,0,0,236.3846,56.28194,0.1367414,0,0,0,144.5646
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,30.70046,30.70046,0,0,0,30.70046,0,0,3.552714E-15,0,32.31627,30.70046,0,0,193.5485,144.5646,0,32.31627,-32.31627,202.3203,48.1714,0.1367414,33.7705,0,0,144.5646
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,25.52038,25.52038,0,0,0,25.52038,0,0,3.552714E-15,0,26.86355,25.52038,0,0,229.4555,112.2483,0,26.86355,-26.86355,174.0036,41.42934,0.1367414,28.07241,0,0,112.2483
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,259.3039,85.38475,9.01215,0,9.01215,182.5533,43.46498,0.1367281,0,7.20972,0,94.3969
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,31.60294,31.60294,0,0,0,31.60294,108.736,0,0,34.36378,33.26625,31.60294,0,0,250.2917,93.49569,1.09753,0,1.09753,183.5945,43.71288,0.1367265,34.76324,27.49103,0,127.8595
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,39.48384,39.48384,0,0,0,39.48384,156.4176,0,0,61.75967,41.56194,39.48384,0,0,249.1942,94.48347,20.19772,0,20.19772,202.7557,48.27508,0.1366966,43.43223,49.40773,0,156.2431
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,29.31499,29.31499,0,0,0,29.31499,266.1632,0,0,78.02571,30.85789,29.31499,0,0,228.9965,112.6614,47.16783,0,47.16783,247.5031,58.92918,0.1366268,32.24649,62.42057,0,190.6871
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,5.758933,5.758933,0,0,0,5.758933,1728.703,0,0,99.55486,6.062035,5.758933,0,0,181.8286,155.1125,93.49283,0,93.49283,336.1982,80.04702,0.1364888,6.334826,79.64389,0,254.6673
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,63.10949,63.10949,37.8537,0,11.84499,63.10949,182.0976,0,0,114.9208,26.58504,25.25579,0,0,88.3358,239.256,88.3358,0,88.3358,420.0009,100,0.1364121,69.42044,91.93668,81,354.1768
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,20.71547,20.71547,0,0,0,20.71547,548.0834,91.73231,0,113.5381,21.80576,20.71547,0,0,0,318.7582,0,0,0,420.0009,100,0.1364121,22.78702,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,20.15278,20.15278,0,0,0,20.15278,519.4971,83.47965,0,104.6931,21.21345,20.15278,0,0,0,318.7582,0,0,0,420.0009,100,0.1364121,22.16806,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,33.26932,33.26932,0,0,0,33.26932,247.0145,47.15971,0,82.18005,35.02034,33.26932,0,0,0,318.7582,0,0,0,420.0009,100,0.1364121,36.59625,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,25.60874,25.60874,0,0,0,25.60874,275.5747,43.61464,0,70.57121,26.95657,25.60874,0,0,0,318.7582,0,0,0,420.0009,100,0.1364121,28.16961,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,42.72233,42.72233,0,0,0,42.72233,107.9642,1.153932,0,46.1248,44.97087,42.72233,0,0,0,318.7582,0,0,0,420.0009,100,0.1364121,46.99456,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,4.051065,4.051065,0,0,0,4.051065,493.9037,15.74408,0,20.00836,4.264279,4.051065,0,0,0,318.7582,0,0,0,420.0009,100,0.1364121,4.456172,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,58.28152,58.28152,0,0,0,58.28152,0,0,0,0,61.34897,58.28152,0,0,0,318.7582,0,61.34897,-61.34897,355.3333,84.603,0.1364121,64.10968,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,30.06745,30.06745,0,0,0,30.06745,0,0,3.552714E-15,0,31.64995,30.06745,0,0,68.16553,257.4092,0,31.64995,-31.64995,321.9714,76.6597,0.1364121,33.0742,0,0,257.4092
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,26.1851,26.1851,0,0,0,26.1851,0,0,3.552714E-15,0,27.56326,26.1851,0,0,103.3321,225.7593,0,27.56326,-27.56326,292.9171,69.74203,0.1364121,28.80361,0,0,225.7593
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,27.56634,27.56634,0,0,0,27.56634,0,0,3.552714E-15,0,29.0172,27.56634,0,0,133.958,198.196,0,29.0172,-29.0172,262.3303,62.45948,0.1364121,30.32297,0,0,198.196
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,21.38265,21.38265,0,0,0,21.38265,0,0,0,0,22.50805,21.38265,0,0,166.1993,169.1788,0,22.50805,-22.50805,238.6048,56.81054,0.1364121,23.52092,0,0,169.1788
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.2083,146.6708,0,0,0,238.6048,56.81054,0.1364121,0,0,0,146.6708
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,25.53287,25.53287,0,0,0,25.53287,0,0,3.552714E-15,0,26.8767,25.53287,0,0,191.2083,146.6708,0,26.8767,-26.8767,210.2742,50.06519,0.1364121,28.08615,0,0,146.6708
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,8.097207,8.097207,0,0,0,8.097207,0,0,1.776357E-15,0,8.523376,8.097207,0,0,221.0713,119.7941,0,8.523376,-8.523376,201.2898,47.92605,0.1364121,8.906928,0,0,119.7941
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,38.18569,38.18569,0,0,0,38.18569,0,0,0,0,40.19547,38.18569,0,0,230.5417,111.2707,0,40.19547,-40.19547,158.9201,37.83804,0.1364121,42.00426,0,0,111.2707
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,19.86339,19.86339,0,0,0,19.86339,0,0,3.552714E-15,0,20.90883,19.86339,0,0,275.2033,71.07525,0,20.90883,-20.90883,136.8802,32.59046,0.1364121,21.84973,0,0,71.07525
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,24.50632,24.50632,0,0,0,24.50632,0,0,3.552714E-15,0,25.79612,24.50632,0,0,298.4353,50.16642,0,25.79612,-25.79612,109.6887,26.11631,0.1364121,26.95695,0,0,50.16642
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.80759,28.80759,81,0,22.761,28.80759,0,0,0,0,0,0,52.19241,49.58279,327.0977,24.37029,49.58279,0,49.58279,156.7271,37.3159,0.1364974,31.68835,0,81,24.37029
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,33.75488,33.75488,81,0,22.761,33.75488,3.456411,0,0,1.166707,0,0,47.24512,44.88286,277.5149,68.9948,46.04957,0,46.04957,200.4135,47.71741,0.1365762,37.13037,0.9333659,81,70.16151
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,13.8927,0,0,72.31579,68.7,231.4653,110.4394,82.5927,0,82.5927,278.7679,66.37316,0.1366124,0,11.11416,81,124.3321
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,52.92449,52.92449,81,0,22.761,52.92449,65.2115,0,0,34.51286,0,0,28.07551,26.67174,148.8727,184.7728,61.18459,0,61.18459,336.8127,80.19333,0.1367062,58.21693,27.61028,81,219.2857
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,44.42531,44.42531,0,0,0,44.42531,139.8494,0,0,62.12852,46.76348,44.42531,0,0,87.68806,239.839,15.36504,0,15.36504,351.3892,83.66393,0.1366836,48.86784,49.70281,0,301.9675
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,21.44875,0,93.77177,0,0,0,0,72.32302,253.6675,72.32302,0,72.32302,420.0009,100,0.1365773,0,75.01742,0,347.4393
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.519727,1.519727,0,0,0,1.519727,6883.364,103.0086,0,104.6084,1.599713,1.519727,0,0,0,318.7582,0,0,0,420.0009,100,0.1365773,1.6717,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,51.67162,51.67162,0,0,0,51.67162,154.6314,25.50938,0,79.90056,54.39117,51.67162,0,0,0,318.7582,0,0,0,420.0009,100,0.1365773,56.83878,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,7.038671,7.038671,0,0,0,7.038671,1605.212,105.5764,0,112.9855,7.409127,7.038671,0,0,0,318.7582,0,0,0,420.0009,100,0.1365773,7.742537,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,7.117559,7.117559,0,0,0,7.117559,1118.161,72.09358,0,79.58575,7.492168,7.117559,0,0,0,318.7582,0,0,0,420.0009,100,0.1365773,7.829316,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,39.1915,39.1915,0,0,0,39.1915,95.53306,0,0,37.44084,41.25421,39.1915,0,0,0,318.7582,0,3.813373,-3.813373,415.9812,99.04295,0.1365773,43.11065,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,42.92285,42.92285,0,0,0,42.92285,29.25241,0,7.105427E-15,12.55597,45.18195,42.92285,0,0,4.237081,314.9449,0,32.62598,-32.62598,381.5904,90.85468,0.1365773,47.21514,10.04478,0,327.5008
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,40.48817,282.3189,8.253275,0,8.253275,389.4201,92.71889,0.1365651,0,6.60262,0,290.5721
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,23.53976,23.53976,0,0,0,23.53976,0,0,3.552714E-15,0,24.7787,23.53976,0,0,32.23489,289.7468,0,24.7787,-24.7787,363.3011,86.50008,0.1365651,25.89374,0,0,289.7468
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.240025,1.240025,0,0,0,1.240025,0,0,2.220446E-16,0,1.30529,1.240025,0,0,59.76678,264.9681,0,1.30529,-1.30529,361.9252,86.17249,0.1365651,1.364028,0,0,264.9681
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,19.86831,19.86831,0,0,0,19.86831,0,0,0,0,20.91401,19.86831,0,0,61.21711,263.6628,0,20.91401,-20.91401,339.8799,80.92362,0.1365651,21.85513,0,0,263.6628
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,22.419,22.419,0,0,0,22.419,0,0,3.552714E-15,0,23.59895,22.419,0,0,84.45489,242.7488,0,23.59895,-23.59895,315.0044,75.0009,0.1365651,24.6609,0,0,242.7488
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.13714,32.13714,0,0,0,32.13714,0,0,7.105427E-15,0,33.82857,32.13714,0,0,110.6759,219.1499,0,33.82857,-33.82857,279.346,66.51081,0.1365651,35.35086,0,0,219.1499
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,33.04777,33.04777,0,0,0,33.04777,0,0,7.105427E-15,0,34.78712,33.04777,0,0,148.2632,185.3213,0,34.78712,-34.78712,242.6771,57.78015,0.1365651,36.35255,0,0,185.3213
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,20.94725,20.94725,0,0,0,20.94725,0,0,3.552714E-15,0,22.04973,20.94725,0,0,186.9156,150.5342,0,22.04973,-22.04973,219.4347,52.24625,0.1365651,23.04197,0,0,150.5342
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.4153,128.4845,0,0,0,219.4347,52.24625,0.1365651,0,0,0,128.4845
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.4745531,0.4745531,0,0,0,0.4745531,0,0,5.551115E-17,0,0.4995296,0.4745531,0,0,211.4153,128.4845,0,0.4995296,-0.4995296,218.9081,52.12088,0.1365651,0.5220084,0,0,128.4845
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,16.2186,16.2186,0,0,0,16.2186,0,0,3.552714E-15,0,17.07221,16.2186,0,0,211.9703,127.9849,0,17.07221,-17.07221,200.9124,47.8362,0.1365651,17.84046,0,0,127.9849
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.9395,110.9127,0,0,0,200.9124,47.8362,0.1365651,0,0,0,110.9127
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.9395,110.9127,0,0,0,200.9124,47.8362,0.1365651,0,0,0,110.9127
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,5.583985,5.583985,0,0,0,5.583985,193.0357,0,0,10.77908,5.87788,5.583985,0,0,230.9395,110.9127,4.901204,0,4.901204,205.5621,48.94326,0.136558,6.142384,8.623266,0,121.6918
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,226.0383,115.3238,24.19139,0,24.19139,228.5121,54.40753,0.1365224,0,19.35312,0,139.5152
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,21.38905,21.38905,0,0,0,21.38905,196.1361,0,0,41.95164,22.51479,21.38905,0,0,201.8469,137.096,19.43686,0,19.43686,246.9515,58.79786,0.1364939,23.52795,33.56131,0,179.0477
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,7.026633,7.026633,0,0,0,7.026633,898.2025,0,0,63.1134,7.396456,7.026633,0,0,182.41,154.5892,55.71694,0,55.71694,299.8092,71.38301,0.1364122,7.729297,50.49072,0,217.7026
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,7.171644,7.171644,0,0,0,7.171644,1080.308,0,0,77.47584,7.549098,7.171644,0,0,126.6931,204.7345,69.92673,0,69.92673,366.1476,87.17782,0.1363098,7.888808,61.98067,0,282.2103
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,7.526573,7.526573,0,0,0,7.526573,1201.981,25.77896,0,90.468,7.922708,7.526573,0,0,56.76633,267.6685,56.76633,0,56.76633,420.0009,100,0.1362267,8.27923,72.3744,0,358.1365
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,24.69057,24.69057,0,0,0,24.69057,332.1277,56.01416,0,82.00423,25.99008,24.69057,0,0,0,318.7582,0,0,0,420.0009,100,0.1362267,27.15963,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362267,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,43.01532,43.01532,0,0,0,43.01532,139.0472,14.5323,0,59.81158,45.27929,43.01532,0,0,0,318.7582,0,0,0,420.0009,100,0.1362267,47.31685,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362267,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,26.75825,26.75825,0,0,0,26.75825,98.02139,0,0,26.2288,28.16657,26.75825,0,0,0,318.7582,0,1.937769,-1.937769,417.9583,99.51367,0.1362267,29.43407,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,24.19451,24.19451,0,0,0,24.19451,59.71391,0,0,14.44749,25.46791,24.19451,0,0,2.153076,316.8205,0,11.02042,-11.02042,406.3417,96.74783,0.1362267,26.61396,11.55799,0,331.2679
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,14.79894,14.79894,0,0,0,14.79894,0,0,1.776357E-15,0,15.57784,14.79894,0,0,14.39798,305.8,0,15.57784,-15.57784,389.9212,92.8382,0.1362267,16.27884,0,0,305.8
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.70669,290.2222,0,0,0,389.9212,92.8382,0.1362267,0,0,0,290.2222
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.70669,290.2222,0,0,0,389.9212,92.8382,0.1362267,0,0,0,290.2222
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.70669,290.2222,0,0,0,389.9212,92.8382,0.1362267,0,0,0,290.2222
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,7.545207,7.545207,0,0,0,7.545207,0,0,8.881784E-16,0,7.942323,7.545207,0,0,31.70669,290.2222,0,7.942323,-7.942323,381.5493,90.84489,0.1362267,8.299727,0,0,290.2222
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,24.92237,24.92237,0,0,0,24.92237,0,0,3.552714E-15,0,26.23407,24.92237,0,0,40.53149,282.2799,0,26.23407,-26.23407,353.8961,84.26082,0.1362267,27.4146,0,0,282.2799
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.73906,41.73906,0,0,0,41.73906,0,0,0,0,43.93585,41.73906,0,0,69.68046,256.0458,0,43.93585,-43.93585,307.5837,73.23407,0.1362267,45.91296,0,0,256.0458
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,6.640974,6.640974,0,0,0,6.640974,0,0,8.881784E-16,0,6.990498,6.640974,0,0,118.4981,212.11,0,6.990498,-6.990498,300.2151,71.47964,0.1362267,7.305071,0,0,212.11
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,61.10092,61.10092,0,0,0,61.10092,0,0,0,0,64.31676,61.10092,0,0,126.2653,205.1195,0,64.31676,-64.31676,232.4193,55.33781,0.1362267,67.21101,0,0,205.1195
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.03279,24.03279,0,0,0,24.03279,0,0,0,0,25.29767,24.03279,0,0,197.7284,140.8027,0,25.29767,-25.29767,205.7532,48.98875,0.1362267,26.43607,0,0,140.8027
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,28.32961,28.32961,0,0,0,28.32961,0,0,3.552714E-15,0,29.82064,28.32961,0,0,225.8369,115.505,0,29.82064,-29.82064,174.3194,41.50455,0.1362267,31.16257,0,0,115.505
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.87151,29.87151,0,0,0,29.87151,0,0,3.552714E-15,0,31.4437,29.87151,0,0,258.9709,85.68439,0,31.4437,-31.4437,141.1749,33.613,0.1362267,32.85866,0,0,85.68439
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,42.53657,42.53657,0,0,0,42.53657,0.02826811,0,7.105427E-15,0.01202429,44.77533,42.53657,0,0,293.9084,54.24069,0,44.76331,-44.76331,93.9902,22.37858,0.1362267,46.79023,0.009619428,0,54.25272
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,29.7725,29.7725,81,0,22.761,29.7725,12.94132,0,0,3.852954,0,0,51.2275,48.66613,343.6454,9.477384,52.51908,0,52.51908,143.8142,34.2414,0.1363155,32.74975,3.082363,81,13.33034
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,12.28772,12.28772,81,0,22.761,12.28772,63.28691,0,0,7.776521,0,0,68.71228,65.27666,291.1263,56.74456,73.05318,0,73.05318,213.1185,50.7424,0.1363918,13.5165,6.221217,81,64.52107
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,16.37347,16.37347,81,0,22.761,16.37347,187.9558,0,0,30.77488,0,0,64.62653,61.3952,218.0731,122.4924,92.17008,0,92.17008,300.5587,71.56146,0.13644,18.01082,24.61991,81,153.2673
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,27.96424,27.96424,81,0,22.761,27.96424,202.5278,0,0,56.63538,0,0,53.03576,50.38397,125.903,205.4455,107.0193,0,107.0193,402.0862,95.73462,0.1364665,30.76067,45.3083,81,262.0809
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,26.56339,0,45.44708,0,0,0,0,18.88369,301.7629,18.88369,0,18.88369,420.0009,100,0.1364389,0,36.35766,0,347.21
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,11.60705,11.60705,0,0,0,11.60705,371.3727,30.88747,0,43.10542,12.21795,11.60705,0,0,0,318.7582,0,0,0,420.0009,100,0.1364389,12.76776,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,32.20544,32.20544,0,0,0,32.20544,88.84861,0,7.105427E-15,28.61409,33.90046,32.20544,0,0,0,318.7582,0,5.286377,-5.286377,414.4285,98.67326,0.1364389,35.42598,22.89127,0,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,15.1875,15.1875,0,0,0,15.1875,289.0012,22.03145,0,43.89204,15.98684,15.1875,0,0,5.873752,313.4719,5.873752,0,5.873752,420.0009,100,0.1364304,16.70625,35.11363,0,357.3639
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,39.11391,39.11391,0,0,0,39.11391,59.49518,0,0,23.27089,41.17254,39.11391,0,0,0,318.7582,0,17.90165,-17.90165,401.1309,95.50716,0.1364304,43.0253,18.61671,0,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,2.479841,2.479841,0,0,0,2.479841,163.3762,0,0,4.05147,2.610359,2.479841,0,0,19.89072,300.8566,1.441112,0,1.441112,402.498,95.83266,0.1364283,2.727825,3.241176,0,304.9081
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,22.02866,22.02866,0,0,0,22.02866,18.08262,0,3.552714E-15,3.98336,23.18806,22.02866,0,0,18.44961,302.1536,0,19.2047,-19.2047,382.2545,91.01279,0.1364283,24.23153,3.186688,0,306.1369
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,23.27122,23.27122,0,0,0,23.27122,0,0,3.552714E-15,0,24.49602,23.27122,0,0,39.78817,282.9489,0,24.49602,-24.49602,356.4334,84.86492,0.1364283,25.59834,0,0,282.9489
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,13.61305,13.61305,0,0,0,13.61305,0,0,1.776357E-15,0,14.32952,13.61305,0,0,67.00597,258.4529,0,14.32952,-14.32952,341.3288,81.26859,0.1364283,14.97435,0,0,258.4529
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,36.81802,36.81802,0,0,0,36.81802,0,0,7.105427E-15,0,38.75581,36.81802,0,0,82.92766,244.1233,0,38.75581,-38.75581,300.4765,71.54189,0.1364283,40.49982,0,0,244.1233
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,64.86067,64.86067,81,0,22.761,64.86067,0,0,0,0,0,0,16.13933,15.33236,125.9897,205.3675,15.33236,0,15.33236,315.0221,75.00511,0.1364544,71.34674,0,81,205.3675
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,53.88585,53.88585,81,0,22.761,53.88585,0,0,0,0,0,0,27.11415,25.75844,110.6573,219.1666,25.75844,0,25.75844,339.4587,80.82333,0.1364983,59.27444,0,81,219.1666
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,2.667718,2.667718,0,0,0,2.667718,0,0,4.440892E-16,0,2.808125,2.667718,0,0,84.89887,242.3492,0,2.808125,-2.808125,336.4987,80.11857,0.1364983,2.93449,0,0,242.3492
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,60.02026,60.02026,0,0,0,60.02026,0,0,7.105427E-15,0,63.17922,60.02026,0,0,88.01901,239.5411,0,63.17922,-63.17922,269.9019,64.26224,0.1364983,66.02229,0,0,239.5411
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,8.231408,8.231408,0,0,0,8.231408,0,0,1.776357E-15,0,8.664639,8.231408,0,0,158.2182,176.3619,0,8.664639,-8.664639,260.7686,62.08764,0.1364983,9.054548,0,0,176.3619
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,60.55651,60.55651,0,0,0,60.55651,0,0,0,0,63.74369,60.55651,0,0,167.8455,167.6973,0,63.74369,-63.74369,193.5768,46.08963,0.1364983,66.61216,0,0,167.6973
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,6.654129,6.654129,0,0,0,6.654129,0,0,8.881784E-16,0,7.004346,6.654129,0,0,238.6719,103.9536,0,7.004346,-7.004346,186.1936,44.33172,0.1364983,7.319542,0,0,103.9536
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,11.39075,11.39075,0,0,0,11.39075,0,0,1.776357E-15,0,11.99027,11.39075,0,0,246.4545,96.94921,0,11.99027,-11.99027,173.5548,41.32248,0.1364983,12.52983,0,0,96.94921
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.777,84.95895,0,0,0,173.5548,41.32248,0.1364983,0,0,0,84.95895
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,38.56686,38.56686,0,0,0,38.56686,3.269557,0,0,1.260966,40.5967,38.56686,0,0,259.777,84.95895,0,39.33574,-39.33574,132.0912,31.45024,0.1364983,42.42355,1.008772,0,86.21991
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,50.98328,50.98328,81,0,22.761,50.98328,22.62001,0,0,11.53242,0,0,30.01672,28.51589,303.4833,45.62321,40.04831,0,40.04831,170.0844,40.49621,0.1365629,56.0816,9.225936,81,57.15563
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,21.31667,21.31667,81,0,22.761,21.31667,158.7,0,0,33.82956,0,0,59.68333,56.69917,263.435,81.66669,90.52872,0,90.52872,255.9675,60.94452,0.1366132,23.44833,27.06364,81,115.4962
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,2.523611,2.523611,74.8394,0,21.20237,2.523611,2619.334,0,0,66.10181,0,0,72.31579,68.7,172.9063,163.1425,134.8018,0,134.8018,383.8517,91.39309,0.1365805,2.775972,52.88145,81,229.2444
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,43.15701,43.15701,0,0,0,43.15701,146.5337,0,0,63.23957,45.42843,43.15701,0,0,38.10451,284.4642,17.81113,0,17.81113,400.7488,95.41621,0.1365546,47.47271,50.59165,0,347.7037
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,19.91252,19.91252,0,0,0,19.91252,382.0013,34.81218,0,76.06611,20.96055,19.91252,0,0,20.29338,300.4942,20.29338,0,20.29338,420.0009,100,0.1365251,21.90377,60.85288,0,376.5603
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,19.74994,19.74994,0,0,0,19.74994,389.5127,56.13912,0,76.92854,20.78941,19.74994,0,0,0,318.7582,0,0,0,420.0009,100,0.1365251,21.72494,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,43.23728,43.23728,0,0,0,43.23728,121.0857,6.841232,0,52.35416,45.51293,43.23728,0,0,0,318.7582,0,0,0,420.0009,100,0.1365251,47.56101,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,32.54638,32.54638,0,0,0,32.54638,103.8942,0,0,33.8138,34.25935,32.54638,0,0,0,318.7582,0,0.4455496,-0.4455496,419.5312,99.88818,0.1365251,35.80102,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,29.59814,29.59814,0,0,0,29.59814,143.7389,10.89305,0,42.54405,31.15594,29.59814,0,0,0.4950551,318.3127,0.4950551,0,0.4950551,420.0009,100,0.1365244,32.55795,34.03524,0,360.8567
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,12.50269,12.50269,0,0,0,12.50269,116.0499,1.348627,0,14.50935,13.16073,12.50269,0,0,0,318.7582,0,0,0,420.0009,100,0.1365244,13.75296,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,6.246452,6.246452,0,0,0,6.246452,63.63538,0,0,3.974953,6.575212,6.246452,0,0,0,318.7582,0,2.600259,-2.600259,417.2599,99.3474,0.1365244,6.871097,3.179963,0,322.7332
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.889177,316.158,0,0,0,417.2599,99.3474,0.1365244,0,0,0,316.158
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.889177,316.158,0,0,0,417.2599,99.3474,0.1365244,0,0,0,316.158
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,14.03659,14.03659,0,0,0,14.03659,0,0,1.776357E-15,0,14.77536,14.03659,0,0,2.889177,316.158,0,14.77536,-14.77536,401.6853,95.63918,0.1365244,15.44025,0,0,316.158
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,43.85018,43.85018,0,0,0,43.85018,0,0,0,0,46.15808,43.85018,0,0,19.30624,301.3826,0,46.15808,-46.15808,353.0305,84.0547,0.1365244,48.2352,0,0,301.3826
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.83318,35.83318,0,0,0,35.83318,0,0,0,0,37.71914,35.83318,0,0,70.59299,255.2245,0,37.71914,-37.71914,313.271,74.58818,0.1365244,39.4165,0,0,255.2245
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5031,217.5054,0,0,0,313.271,74.58818,0.1365244,0,0,0,217.5054
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.15704,33.15704,0,0,0,33.15704,0,0,0,0,34.90215,33.15704,0,0,112.5031,217.5054,0,34.90215,-34.90215,276.4809,65.82865,0.1365244,36.47274,0,0,217.5054
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,23.61387,23.61387,0,0,0,23.61387,0,0,0,0,24.8567,23.61387,0,0,151.2833,182.6033,0,24.8567,-24.8567,250.2796,59.59027,0.1365244,25.97526,0,0,182.6033
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,14.3248,14.3248,0,0,0,14.3248,0,0,1.776357E-15,0,15.07874,14.3248,0,0,178.9019,157.7466,0,15.07874,-15.07874,234.3852,55.8059,0.1365244,15.75728,0,0,157.7466
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,4.788209,4.788209,0,0,0,4.788209,0,0,0,0,5.04022,4.788209,0,0,195.656,142.6678,0,5.04022,-5.04022,229.0724,54.54094,0.1365244,5.26703,0,0,142.6678
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,15.06956,15.06956,0,0,0,15.06956,0,0,1.776357E-15,0,15.86269,15.06956,0,0,201.2563,137.6276,0,15.86269,-15.86269,212.3516,50.55981,0.1365244,16.57651,0,0,137.6276
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,13.3536,13.3536,0,0,0,13.3536,0,0,1.776357E-15,0,14.05642,13.3536,0,0,218.8815,121.7649,0,14.05642,-14.05642,197.5349,47.03202,0.1365244,14.68896,0,0,121.7649
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,18.19115,18.19115,0,0,0,18.19115,5.510882,0,0,1.002493,19.14858,18.19115,0,0,234.4997,107.7085,0,18.14609,-18.14609,178.4072,42.47782,0.1365244,20.01027,0.8019942,0,108.711
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,37.24612,37.24612,0,0,0,37.24612,10.3659,0,0,3.860897,39.20644,37.24612,0,0,254.662,89.56239,0,35.34555,-35.34555,141.1497,33.60701,0.1365244,40.97073,3.088717,0,93.42329
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,0,0,0,0,0,0,0,31.52904,0,0,0,0,293.9349,54.21684,31.52904,0,31.52904,171.0608,40.72868,0.1364785,0,25.22323,0,85.74588
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,21.27889,21.27889,0,0,0,21.27889,127.4522,0,0,27.12042,22.39883,21.27889,0,0,262.4058,82.59297,4.721582,0,4.721582,175.5401,41.79518,0.1364717,23.40678,21.69633,0,109.7134
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,36.55826,36.55826,0,0,0,36.55826,82.87034,0,0,30.29595,38.48238,36.55826,0,0,257.6843,86.8424,0,8.186426,-8.186426,166.9108,39.7406,0.1364717,40.21408,24.23676,0,117.1384
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,266.7803,78.65598,12.70706,0,12.70706,178.9658,42.61082,0.1364532,0,10.16565,0,91.36304
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,22.4187,22.4187,0,0,0,22.4187,151.2657,0,0,33.91181,23.59864,22.4187,0,0,254.0732,90.09233,10.31317,0,10.31317,188.7498,44.94033,0.1364382,24.66057,27.12945,0,124.0041
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,77.1634,77.1634,81,0,22.761,77.1634,50.3602,0,0,38.85964,0,0,3.836605,3.644775,243.76,99.37418,42.50441,0,42.50441,229.073,54.54108,0.1364984,84.87974,31.08771,81,138.2338
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,43.25853,43.25853,81,0,22.761,43.25853,41.65194,0,0,18.01801,0,0,37.74147,35.8544,201.2556,137.6282,53.87241,0,53.87241,280.1808,66.70959,0.1365842,47.58438,14.41441,81,155.6462
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,42.02695,42.02695,81,0,22.761,42.02695,27.55354,0,0,11.57991,0,0,38.97305,37.02439,147.3832,186.1133,48.60431,0,48.60431,326.2909,77.68816,0.136663,46.22964,9.263928,81,197.6932
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,48.7313,48.7313,81,0,22.761,48.7313,32.33518,0,0,15.75735,0,0,32.2687,30.65526,98.77891,229.8572,46.41262,0,46.41262,370.3218,88.17168,0.1367366,53.60443,12.60588,81,245.6146
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,33.64489,33.64489,0,0,0,33.64489,12.82606,0,0,4.315313,35.41567,33.64489,0,0,52.36629,271.6286,0,31.10036,-31.10036,337.5392,80.3663,0.1367366,37.00937,3.45225,0,275.9439
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,2.668787,2.668787,0,0,0,2.668787,0,0,0,0,2.809249,2.668787,0,0,86.92224,240.5282,0,2.809249,-2.809249,334.5779,79.66125,0.1367366,2.935666,0,0,240.5282
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,27.69386,27.69386,0,0,0,27.69386,0,0,3.552714E-15,0,29.15144,27.69386,0,0,90.04363,237.719,0,29.15144,-29.15144,303.8496,72.34501,0.1367366,30.46325,0,0,237.719
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.4341,208.5675,0,0,0,303.8496,72.34501,0.1367366,0,0,0,208.5675
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,22.7741,22.7741,0,0,0,22.7741,0,0,0,0,23.97274,22.7741,0,0,122.4341,208.5675,0,23.97274,-23.97274,278.5801,66.32848,0.1367366,25.05151,0,0,208.5675
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,17.2914,17.2914,0,0,0,17.2914,0,0,3.552714E-15,0,18.20147,17.2914,0,0,149.0705,184.5948,0,18.20147,-18.20147,259.3941,61.76038,0.1367366,19.02054,0,0,184.5948
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,20.111,20.111,0,0,0,20.111,0,0,0,0,21.16947,20.111,0,0,169.2943,166.3933,0,21.16947,-21.16947,237.0795,56.4474,0.1367366,22.1221,0,0,166.3933
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,23.88576,23.88576,0,0,0,23.88576,0,0,0,0,25.1429,23.88576,0,0,192.816,145.2238,0,25.1429,-25.1429,210.5766,50.13718,0.1367366,26.27433,0,0,145.2238
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,30.58249,30.58249,0,0,0,30.58249,0,0,0,0,32.19209,30.58249,0,0,220.7525,120.0809,0,32.19209,-32.19209,176.6431,42.05781,0.1367366,33.64074,0,0,120.0809
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,9.439233,9.439233,0,0,0,9.439233,0,0,1.776357E-15,0,9.936035,9.439233,0,0,256.5215,87.88885,0,9.936035,-9.936035,166.1696,39.56412,0.1367366,10.38316,0,0,87.88885
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.64598,31.64598,0,0,0,31.64598,0,0,3.552714E-15,0,33.31156,31.64598,0,0,267.5616,77.95281,0,33.31156,-33.31156,131.0562,31.20379,0.1367366,34.81058,0,0,77.95281
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,44.13766,44.13766,81,0,22.761,44.13766,0,-7.105427E-15,0,0,0,0,36.86234,35.01922,304.5744,44.64125,35.01922,0,35.01922,164.2783,39.11381,0.1367958,48.55143,0,81,44.64125
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,269.5552,76.15855,68.7,0,68.7,229.4529,54.63153,0.1368514,0,0,81,76.15855
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,5.773013,5.773013,78.0888,0,22.02447,5.773013,283.8952,0,0,16.38931,0,0,72.31579,68.7,200.8552,137.9886,85.08931,0,85.08931,310.1757,73.8512,0.1369004,6.350314,13.11145,81,154.3779
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,69.4463,69.4463,81,0,22.761,69.4463,49.09875,-1.776357E-15,0,34.09727,0,0,11.5537,10.97602,115.7659,214.5689,45.07328,0,45.07328,352.9359,84.0322,0.1369659,76.39093,27.27781,81,248.6662
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,36.56416,36.56416,0,0,0,36.56416,162.1757,0,0,59.29819,38.48859,36.56416,0,0,70.6926,255.1349,20.8096,0,20.8096,372.6777,88.7326,0.1369357,40.22058,47.43855,0,314.4331
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,41.31071,41.31071,0,0,0,41.31071,230.9605,2.043468,0,95.41143,43.48496,41.31071,0,0,49.88301,273.8635,49.88301,0,49.88301,420.0009,100,0.1368633,45.44178,76.32915,0,369.275
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,57.17532,57.17532,0,0,0,57.17532,189.1754,47.97706,0,108.1616,60.18454,57.17532,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,62.89285,86.52928,0,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,26.71206,26.71206,0,0,0,26.71206,365.3759,69.48149,0,97.59945,28.11796,26.71206,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,29.38327,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,1.818458,1.818458,0,0,0,1.818458,4987.013,88.77256,0,90.68672,1.914166,1.818458,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,2.000304,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,17.65638,17.65638,0,0,0,17.65638,489.2131,67.79166,0,86.37733,18.58566,17.65638,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,19.42202,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,6.270839,6.270839,0,0,0,6.270839,658.4354,34.68854,0,41.28942,6.600883,6.270839,0,0,0,318.7582,0,0,0,420.0009,100,0.1368633,6.897923,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,26.43923,26.43923,0,0,0,26.43923,76.46887,0,0,20.21778,27.83077,26.43923,0,0,0,318.7582,0,7.612988,-7.612988,411.976,98.08934,0.1368633,29.08316,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,61.65504,61.65504,0,0,0,61.65504,0,0,7.105427E-15,0,64.90004,61.65504,0,0,8.458876,311.1452,0,64.90004,-64.90004,343.5654,81.80112,0.1368633,67.82054,0,0,311.1452
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,65.54297,65.54297,81,0,22.761,65.54297,0,0,0,0,0,0,15.45703,14.68418,80.57003,246.2452,14.68418,0,14.68418,357.496,85.11794,0.1368881,72.09727,0,81,246.2452
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,31.20039,31.20039,0,0,0,31.20039,0,0,0,0,32.84251,31.20039,0,0,65.88585,259.461,0,32.84251,-32.84251,322.877,76.87532,0.1368881,34.32043,0,0,259.461
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,47.44652,47.44652,0,0,0,47.44652,0,0,7.105427E-15,0,49.94371,47.44652,0,0,102.3775,226.6185,0,49.94371,-49.94371,270.2317,64.34075,0.1368881,52.19117,0,0,226.6185
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,14.80287,14.80287,0,0,0,14.80287,0,0,1.776357E-15,0,15.58197,14.80287,0,0,157.8705,176.6747,0,15.58197,-15.58197,253.8069,60.43008,0.1368881,16.28316,0,0,176.6747
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,41.96014,41.96014,0,0,0,41.96014,0,0,0,0,44.16857,41.96014,0,0,175.1838,161.0928,0,44.16857,-44.16857,207.2491,49.34492,0.1368881,46.15615,0,0,161.0928
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,7.859405,7.859405,0,0,0,7.859405,0,0,1.776357E-15,0,8.273058,7.859405,0,0,224.26,116.9242,0,8.273058,-8.273058,198.5285,47.2686,0.1368881,8.645345,0,0,116.9242
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.18524,30.18524,0,0,0,30.18524,0,0,0,0,31.77393,30.18524,0,0,233.4523,108.6511,0,31.77393,-31.77393,165.0359,39.29417,0.1368881,33.20376,0,0,108.6511
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,11.07662,11.07662,0,0,0,11.07662,0,0,1.776357E-15,0,11.6596,11.07662,0,0,268.7567,76.87721,0,11.6596,-11.6596,152.7456,36.36792,0.1368881,12.18428,0,0,76.87721
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,52.03926,52.03926,0,0,0,52.03926,0,0,7.105427E-15,0,54.77817,52.03926,0,0,281.7118,65.21761,0,54.77817,-54.77817,95.00431,22.62003,0.1368881,57.24318,0,0,65.21761
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.62356,28.62356,81,0,22.761,28.62356,0,0,0,0,0,0,52.37644,49.75762,342.5764,10.43944,49.75762,0,49.75762,142.2085,33.8591,0.1369718,31.48592,0,81,10.43944
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.52345,25.52345,81,0,22.761,25.52345,0,0,0,0,0,0,55.47655,52.70272,292.8188,55.2213,52.70272,0,52.70272,192.2067,45.76341,0.1370604,28.0758,0,81,55.2213
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,14.52267,14.52267,81,0,22.761,14.52267,31.76707,0,0,4.613426,0,0,66.47733,63.15347,240.1161,102.6537,67.76689,0,67.76689,256.496,61.07036,0.1371427,15.97493,3.690741,81,107.2672
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,27.09411,27.09411,81,0,22.761,27.09411,97.0838,0,0,26.30399,0,0,53.90589,51.2106,172.3492,163.644,77.51459,0,77.51459,330.0328,78.57909,0.1372108,29.80352,21.04319,81,189.9479
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,40.77945,0,12.5852,0,0,0,0,56.09412,0,0,40.77945,38.74048,94.83461,233.4071,94.83461,0,94.83461,420.0009,100,0.1371344,0,44.8753,81,289.5012
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,7.689745,7.689745,0,0,0,7.689745,1049.868,72.63771,0,80.73218,8.094469,7.689745,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,8.45872,64.58575,0,399.4904
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,27.66015,27.66015,0,0,0,27.66015,388.286,78.28454,0,107.4005,29.11594,27.66015,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,30.42616,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,3.483023,3.483023,0,0,0,3.483023,2702.358,90.45743,0,94.12376,3.66634,3.483023,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,3.831325,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,3.074864,3.074864,0,0,0,3.074864,2681.538,79.21693,0,82.45364,3.236699,3.074864,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,3.38235,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,29.64224,29.64224,0,0,0,29.64224,318.1118,63.0931,0,94.29546,31.20236,29.64224,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,32.60646,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,57.14427,57.14427,0,0,0,57.14427,188.1576,47.36942,0,107.5213,60.15187,57.14427,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,62.8587,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,43.78099,43.78099,0,0,0,43.78099,194.3842,39.01806,0,85.10332,46.08525,43.78099,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,48.15909,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,35.32383,35.32383,0,0,0,35.32383,136.2868,10.95873,0,48.1417,37.18298,35.32383,0,0,0,318.7582,0,0,0,420.0009,100,0.1371344,38.85621,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,35.86311,35.86311,0,0,0,35.86311,58.10767,0,0,20.83922,37.75064,35.86311,0,0,0,318.7582,0,16.91142,-16.91142,402.1746,95.75568,0.1371344,39.44942,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,12.90235,12.90235,0,0,0,12.90235,0,0,1.776357E-15,0,13.58142,12.90235,0,0,18.79047,301.8468,0,13.58142,-13.58142,387.8586,92.34709,0.1371344,14.19259,0,0,301.8468
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,37.05685,37.05685,0,0,0,37.05685,0,0,0,0,39.00722,37.05685,0,0,33.88094,288.2654,0,39.00722,-39.00722,346.7413,82.5573,0.1371344,40.76254,0,0,288.2654
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,35.70421,35.70421,0,0,0,35.70421,0,0,0,0,37.58338,35.70421,0,0,77.22229,249.2582,0,37.58338,-37.58338,307.125,73.12485,0.1371344,39.27464,0,0,249.2582
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,64.50829,64.50829,81,0,22.761,64.50829,0,0,0,0,0,0,16.49171,15.66712,118.9816,211.6748,15.66712,0,15.66712,321.9881,76.66368,0.1371606,70.95912,0,81,211.6748
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,8.606813,8.606813,80.9226,0,22.74142,8.606813,0,0,0,0,0,0,72.31579,68.7,103.3145,225.7752,68.7,0,68.7,387.1627,92.1814,0.1372411,9.467495,0,81,225.7752
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,10.21561,10.21561,0,0,0,10.21561,0,0,1.776357E-15,0,10.75327,10.21561,0,0,34.61448,287.6052,0,10.75327,-10.75327,375.8277,89.48261,0.1372411,11.23717,0,0,287.6052
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,9.391832,9.391832,0,0,0,9.391832,0,0,0,0,9.88614,9.391832,0,0,46.56256,276.8519,0,9.88614,-9.88614,365.4068,87.00145,0.1372411,10.33102,0,0,276.8519
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,52.31638,52.31638,0,0,0,52.31638,0,0,7.105427E-15,0,55.06987,52.31638,0,0,57.54716,266.9658,0,55.06987,-55.06987,307.3581,73.18034,0.1372411,57.54802,0,0,266.9658
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,11.9008,11.9008,0,0,0,11.9008,0,0,0,0,12.52716,11.9008,0,0,118.7359,211.8959,0,12.52716,-12.52716,294.1533,70.03635,0.1372411,13.09088,0,0,211.8959
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,4.197971,4.197971,0,0,0,4.197971,0,0,0,0,4.418917,4.197971,0,0,132.655,199.3688,0,4.418917,-4.418917,289.4953,68.92732,0.1372411,4.617769,0,0,199.3688
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.5649,194.9498,0,0,0,289.4953,68.92732,0.1372411,0,0,0,194.9498
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,8.088641,8.088641,0,0,0,8.088641,0,0,1.776357E-15,0,8.514359,8.088641,0,0,137.5649,194.9498,0,8.514359,-8.514359,280.5204,66.79044,0.1372411,8.897506,0,0,194.9498
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,12.56902,12.56902,0,0,0,12.56902,135.1135,0,0,16.98244,13.23055,12.56902,0,0,147.0253,186.4355,3.751895,0,3.751895,284.0798,67.63791,0.1372356,13.82592,13.58595,0,203.4179
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,143.2734,189.8122,31.38535,0,31.38535,313.8545,74.72712,0.1371903,0,25.10828,0,221.1975
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,111.888,218.059,66.54543,0,66.54543,376.9851,89.75817,0.1370941,0,53.23635,0,284.6044
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,8.054668,8.054668,0,0,0,8.054668,1133.162,37.45128,0,91.27248,8.478599,8.054668,0,0,45.3426,277.9499,45.3426,0,45.3426,420.0009,100,0.1370287,8.860135,73.01798,0,369.2224
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,11.348,11.348,0,0,0,11.348,1025.575,104.4369,0,116.3822,11.94526,11.348,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,12.4828,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,66.82811,66.82811,20.25,0,7.39125,66.82811,179.3869,70.85129,0,119.8809,49.02959,46.57811,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,73.51092,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,2.993096,2.993096,0,0,0,2.993096,4182.279,122.029,0,125.1796,3.150627,2.993096,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,3.292406,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,62.53558,62.53558,20.25,0,7.39125,62.53558,161.8203,56.68415,0,101.1953,44.51114,42.28558,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,68.78914,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,3.386261,3.386261,0,0,0,3.386261,2460.131,79.74197,0,83.30646,3.564485,3.386261,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,3.724887,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,35.49557,35.49557,0,0,0,35.49557,157.2772,18.46267,0,55.82642,37.36375,35.49557,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,39.04512,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,9.620183,9.620183,0,0,0,9.620183,230.502,12.04821,0,22.17472,10.12651,9.620183,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,10.5822,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370287,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,24.21522,24.21522,0,0,0,24.21522,0,0,3.552714E-15,0,25.48971,24.21522,0,0,0,318.7582,0,25.48971,-25.48971,393.1323,93.60275,0.1370287,26.63674,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.12765,43.12765,0,0,0,43.12765,0,0,7.105427E-15,0,45.39753,43.12765,0,0,28.3219,293.2685,0,45.39753,-45.39753,345.2791,82.20915,0.1370287,47.44041,0,0,293.2685
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,8.157317,8.157317,0,0,0,8.157317,0,0,0,0,8.586649,8.157317,0,0,78.76359,247.871,0,8.586649,-8.586649,336.228,80.05413,0.1370287,8.973048,0,0,247.871
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,23.13027,23.13027,0,0,0,23.13027,0,0,3.552714E-15,0,24.34766,23.13027,0,0,88.30431,239.2843,0,24.34766,-24.34766,310.5633,73.9435,0.1370287,25.4433,0,0,239.2843
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.3573,214.9367,0,0,0,310.5633,73.9435,0.1370287,0,0,0,214.9367
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,23.62015,23.62015,0,0,0,23.62015,0,0,3.552714E-15,0,24.86332,23.62015,0,0,115.3573,214.9367,0,24.86332,-24.86332,284.3551,67.70346,0.1370287,25.98217,0,0,214.9367
