Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,15.4653,15.4653,0,0,0,15.4653,0,0,1.776357E-15,0,16.27926,15.4653,0,0,142.9832,190.0734,0,16.27926,-16.27926,267.1953,63.61779,0.1370287,17.01183,0,0,190.0734
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,69.08746,69.08746,81,0,22.761,69.08746,0,0,0,0,0,0,11.91254,11.31691,161.0712,173.7941,11.31691,0,11.31691,277.9314,66.17401,0.1370476,75.99621,0,81,173.7941
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,73.10673,73.10673,81,0,22.761,73.10673,0,0,0,0,0,0,7.893274,7.49861,149.7543,183.9793,7.49861,0,7.49861,285.0452,67.86777,0.1370602,80.4174,0,81,183.9793
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,11.16995,11.16995,81,0,22.761,11.16995,0,0,0,0,0,0,69.83005,66.33855,142.2557,190.7281,66.33855,0,66.33855,347.9795,82.8521,0.1371441,12.28695,0,81,190.7281
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,27.68371,27.68371,0,0,0,27.68371,53.2196,0,3.552714E-15,14.73316,29.14075,27.68371,0,0,75.91717,250.4328,0,14.40759,-14.40759,332.7925,79.23617,0.1371441,30.45209,11.78653,0,265.1659
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,35.56362,35.56362,0,0,0,35.56362,74.63703,0,0,26.54363,37.43539,35.56362,0,0,91.92561,236.0252,0,10.89176,-10.89176,321.3116,76.50262,0.1371441,39.11998,21.23491,0,262.5688
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,104.0276,225.1334,45.62447,0,45.62447,364.5948,86.80811,0.1370784,0,36.49957,0,270.7579
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,28.38389,28.38389,0,0,0,28.38389,278.7892,0,0,79.13124,29.87778,28.38389,0,0,58.40309,266.1954,49.25346,0,49.25346,411.3207,97.93331,0.1370075,31.22228,63.30499,0,345.3267
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,2.909955,2.909955,0,0,0,2.909955,3444.089,88.00871,0,100.2214,3.063111,2.909955,0,0,9.149632,310.5236,9.149632,0,9.149632,420.0009,100,0.1369943,3.200951,80.17715,0,410.745
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.444906,1.444906,0,0,0,1.444906,5530.98,78.39653,0,79.91749,1.520954,1.444906,0,0,0,318.7582,0,0,0,420.0009,100,0.1369943,1.589397,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.576948,1.576948,0,0,0,1.576948,7730.891,120.2522,0,121.9122,1.659946,1.576948,0,0,0,318.7582,0,0,0,420.0009,100,0.1369943,1.734643,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369943,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,47.02369,47.02369,0,0,0,47.02369,216.2985,52.21292,0,101.7115,49.49863,47.02369,0,0,0,318.7582,0,0,0,420.0009,100,0.1369943,51.72606,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,50.76436,50.76436,0,0,0,50.76436,152.3088,23.88241,0,77.31858,53.43617,50.76436,0,0,0,318.7582,0,0,0,420.0009,100,0.1369943,55.84079,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,12.25505,12.25505,0,0,0,12.25505,401.7724,36.33737,0,49.23743,12.90006,12.25505,0,0,0,318.7582,0,0,0,420.0009,100,0.1369943,13.48056,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,48.12392,48.12392,0,0,0,48.12392,23.04349,0,7.105427E-15,11.08943,50.65676,48.12392,0,0,0,318.7582,0,39.56733,-39.56733,378.2932,90.06963,0.1369943,52.93631,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,32.39788,32.39788,0,0,0,32.39788,0,0,7.105427E-15,0,34.10303,32.39788,0,0,43.9637,279.1909,0,34.10303,-34.10303,342.3455,81.51066,0.1369943,35.63767,0,0,279.1909
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,41.94062,41.94062,0,0,0,41.94062,0,0,7.105427E-15,0,44.14803,41.94062,0,0,81.85596,245.0879,0,44.14803,-44.14803,295.8094,70.43066,0.1369943,46.13469,0,0,245.0879
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,29.91595,29.91595,0,0,0,29.91595,0,0,3.552714E-15,0,31.49048,29.91595,0,0,130.9093,200.9398,0,31.49048,-31.49048,262.6155,62.52737,0.1369943,32.90755,0,0,200.9398
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,64.98158,64.98158,81,0,22.761,64.98158,0,0,0,0,0,0,16.01842,15.2175,165.8987,169.4494,15.2175,0,15.2175,277.0521,65.96465,0.1370197,71.47974,0,81,169.4494
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,13.67059,13.67059,81,0,22.761,13.67059,0,0,0,0,0,0,67.32941,63.96294,150.6812,183.1451,63.96294,0,63.96294,337.7326,80.41237,0.1371069,15.03764,0,81,183.1451
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.415555,1.415555,0,0,0,1.415555,0,0,2.220446E-16,0,1.490058,1.415555,0,0,86.7183,240.7118,0,1.490058,-1.490058,336.162,80.03841,0.1371069,1.557111,0,0,240.7118
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.98731,32.98731,0,0,0,32.98731,0,0,7.105427E-15,0,34.72349,32.98731,0,0,88.37392,239.2217,0,34.72349,-34.72349,299.5602,71.32372,0.1371069,36.28605,0,0,239.2217
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,20.93323,20.93323,0,0,0,20.93323,0,0,3.552714E-15,0,22.03498,20.93323,0,0,126.9556,204.4982,0,22.03498,-22.03498,276.3333,65.79351,0.1371069,23.02655,0,0,204.4982
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,22.77079,22.77079,0,0,0,22.77079,0,0,3.552714E-15,0,23.96926,22.77079,0,0,151.4389,182.4632,0,23.96926,-23.96926,251.0675,59.77785,0.1371069,25.04787,0,0,182.4632
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.6589,26.6589,0,0,0,26.6589,0,0,3.552714E-15,0,28.062,26.6589,0,0,178.0714,158.494,0,28.062,-28.062,221.4875,52.73503,0.1371069,29.32479,0,0,158.494
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08655,37.08655,0,0,0,37.08655,0,0,7.105427E-15,0,39.03848,37.08655,0,0,209.2514,130.432,0,39.03848,-39.03848,180.3374,42.93739,0.1371069,40.7952,0,0,130.432
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.6275,91.39351,0,0,0,180.3374,42.93739,0.1371069,0,0,0,91.39351
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,4.789674,4.789674,0,0,0,4.789674,338.6653,0,0,16.22096,5.041762,4.789674,0,0,252.6275,91.39351,11.1792,0,11.1792,190.9429,45.46251,0.1370908,5.268641,12.97677,0,107.6145
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,22.92241,22.92241,0,0,0,22.92241,108.6535,0,0,24.90601,24.12885,22.92241,0,0,241.4483,101.4548,0.7771558,0,0.7771558,191.6802,45.63805,0.1370897,25.21465,19.92481,0,126.3608
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,42.1583,42.1583,0,0,0,42.1583,58.58611,0,0,24.69891,44.37716,42.1583,0,0,240.6711,102.1542,0,19.67825,-19.67825,170.9375,40.69932,0.1370897,46.37413,19.75913,0,126.8531
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,7.638364,7.638364,0,0,0,7.638364,565.9284,0,0,43.22768,8.040383,7.638364,0,0,262.5358,82.47598,35.18729,0,35.18729,204.3191,48.6473,0.1370391,8.402201,34.58214,0,125.7037
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.609905,1.609905,0,0,0,1.609905,4494.067,0,0,72.3502,1.694637,1.609905,0,0,227.3485,114.1445,70.65557,0,70.65557,271.3488,64.60674,0.1369377,1.770895,57.88017,0,186.4948
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,23.504,23.504,0,0,0,23.504,204.9212,0,0,48.16468,24.74105,23.504,0,0,156.693,177.7346,23.42363,0,23.42363,293.5704,69.89758,0.136904,25.8544,38.53175,0,225.8992
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,17.17578,17.17578,0,0,0,17.17578,457.6843,0,0,78.61085,18.07977,17.17578,0,0,133.2693,198.8158,60.53108,0,60.53108,350.9953,83.57014,0.1368173,18.89336,62.88868,0,277.4267
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,44.21704,44.21704,0,0,0,44.21704,174.6323,0,0,77.21724,46.54425,44.21704,0,0,72.73826,253.2938,30.67299,0,30.67299,380.0942,90.49844,0.1367733,48.63874,61.77379,0,330.511
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.075097,3.075097,0,0,0,3.075097,3179.935,52.48389,0,97.7861,3.236945,3.075097,0,0,42.06527,280.8995,42.06527,0,42.06527,420.0009,100,0.1367131,3.382607,78.22888,0,378.6856
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,31.75829,31.75829,0,0,0,31.75829,167.7272,19.8375,0,53.26728,33.42978,31.75829,0,0,0,318.7582,0,0,0,420.0009,100,0.1367131,34.93412,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,5.815067,5.815067,0,0,0,5.815067,561.6534,26.5394,0,32.66052,6.121123,5.815067,0,0,0,318.7582,0,0,0,420.0009,100,0.1367131,6.396573,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367131,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.07113,58.07113,0,0,0,58.07113,0,0,7.105427E-15,0,61.12751,58.07113,0,0,0,318.7582,0,61.12751,-61.12751,355.5668,84.65859,0.1367131,63.87824,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,53.60466,53.60466,0,0,0,53.60466,0,0,7.105427E-15,0,56.42596,53.60466,0,0,67.91945,257.6307,0,56.42596,-56.42596,296.0886,70.49715,0.1367131,58.96513,0,0,257.6307
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,45.952,45.952,0,0,0,45.952,0,0,7.105427E-15,0,48.37052,45.952,0,0,130.615,201.2048,0,48.37052,-48.37052,245.1016,58.35741,0.1367131,50.5472,0,0,201.2048
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,5.586798,5.586798,0,0,0,5.586798,0,0,0,0,5.88084,5.586798,0,0,184.36,152.8342,0,5.88084,-5.88084,238.9026,56.88147,0.1367131,6.145478,0,0,152.8342
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,15.20677,15.20677,0,0,0,15.20677,0,0,1.776357E-15,0,16.00713,15.20677,0,0,190.8942,146.9534,0,16.00713,-16.00713,222.0297,52.8641,0.1367131,16.72745,0,0,146.9534
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.6799,130.9463,0,0,0,222.0297,52.8641,0.1367131,0,0,0,130.9463
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,13.92633,13.92633,0,0,0,13.92633,0,0,1.776357E-15,0,14.65929,13.92633,0,0,208.6799,130.9463,0,14.65929,-14.65929,206.5774,49.185,0.1367131,15.31896,0,0,130.9463
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,24.75655,24.75655,0,0,0,24.75655,0,0,3.552714E-15,0,26.05953,24.75655,0,0,224.968,116.287,0,26.05953,-26.05953,179.1083,42.64474,0.1367131,27.23221,0,0,116.287
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.9231,90.22746,0,0,0,179.1083,42.64474,0.1367131,0,0,0,90.22746
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.9231,90.22746,0,0,0,179.1083,42.64474,0.1367131,0,0,0,90.22746
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,12.91214,12.91214,0,0,0,12.91214,0,0,0,0,13.59173,12.91214,0,0,253.9231,90.22746,0,13.59173,-13.59173,164.7813,39.23357,0.1367131,14.20336,0,0,90.22746
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,49.31405,49.31405,0,0,0,49.31405,0,0,0,0,51.90953,49.31405,0,0,269.025,76.63573,0,51.90953,-51.90953,110.0639,26.20563,0.1367131,54.24546,0,0,76.63573
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,30.62337,30.62337,81,0,22.761,30.62337,44.84844,0,0,13.73411,0,0,50.37663,47.8578,326.7023,24.72619,61.5919,0,61.5919,168.4951,40.11779,0.1368037,33.68571,10.98728,81,38.4603
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,26.72285,26.72285,81,0,22.761,26.72285,79.66373,0,0,21.28842,0,0,54.27715,51.56329,265.1104,80.15891,72.85172,0,72.85172,237.6083,56.57328,0.136878,29.39513,17.03074,81,101.4473
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,35.98268,35.98268,81,0,22.761,35.98268,105.9803,0,0,38.13455,0,0,45.01732,42.76645,192.2586,145.7254,80.901,0,80.901,314.3577,74.84692,0.1369406,39.58095,30.50764,81,183.86
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,30.51121,30.51121,81,0,22.761,30.51121,163.7272,0,0,49.95517,0,0,50.48879,47.96435,111.3576,218.5363,97.91952,0,97.91952,407.2523,96.96465,0.1369789,33.56233,39.96413,81,268.4915
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,72.76447,72.76447,20.25,0,7.39125,72.76447,133.4365,28.37783,0,97.09435,55.27839,52.51447,0,0,13.43813,306.6639,13.43813,0,13.43813,420.0009,100,0.1369597,80.04092,77.67548,81,403.7583
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,58.90358,58.90358,0,0,0,58.90358,190.9618,50.4796,0,112.4834,62.00377,58.90358,0,0,0,318.7582,0,0,0,420.0009,100,0.1369597,64.79395,89.98669,0,431.2416
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,56.9034,56.9034,0,0,0,56.9034,215.4108,62.67773,0,122.576,59.89832,56.9034,0,0,0,318.7582,0,0,0,420.0009,100,0.1369597,62.59374,98.06084,0,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,24.17099,24.17099,0,0,0,24.17099,490.3149,93.07085,0,118.514,25.44315,24.17099,0,0,0,318.7582,0,0,0,420.0009,100,0.1369597,26.58809,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,5.265214,5.265214,0,0,0,5.265214,1282.669,61.99293,0,67.53526,5.54233,5.265214,0,0,0,318.7582,0,0,0,420.0009,100,0.1369597,5.791735,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,47.81668,47.81668,0,0,0,47.81668,130.7827,12.20262,0,62.53597,50.33335,47.81668,0,0,0,318.7582,0,0,0,420.0009,100,0.1369597,52.59835,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,18.23254,18.23254,0,0,0,18.23254,241.7258,24.8806,0,44.07275,19.19214,18.23254,0,0,0,318.7582,0,0,0,420.0009,100,0.1369597,20.05579,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,38.74379,38.74379,0,0,0,38.74379,39.46765,0,0,15.29126,40.78294,38.74379,0,0,0,318.7582,0,25.49168,-25.49168,393.1302,93.60226,0.1369597,42.61818,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.42506,58.42506,0,0,0,58.42506,0,0,7.105427E-15,0,61.50007,58.42506,0,0,28.32409,293.2665,0,61.50007,-61.50007,328.3035,78.16734,0.1369597,64.26757,0,0,293.2665
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,12.83628,12.83628,0,0,0,12.83628,0,0,1.776357E-15,0,13.51188,12.83628,0,0,96.65749,231.7665,0,13.51188,-13.51188,314.0607,74.77621,0.1369597,14.11991,0,0,231.7665
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,39.55942,39.55942,0,0,0,39.55942,0,0,7.105427E-15,0,41.64149,39.55942,0,0,111.6707,218.2546,0,41.64149,-41.64149,270.1667,64.32529,0.1369597,43.51536,0,0,218.2546
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,18.91145,18.91145,0,0,0,18.91145,0,0,0,0,19.90679,18.91145,0,0,157.939,176.6131,0,19.90679,-19.90679,249.1831,59.3292,0.1369597,20.8026,0,0,176.6131
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,33.88815,33.88815,0,0,0,33.88815,0,0,7.105427E-15,0,35.67173,33.88815,0,0,180.0577,156.7063,0,35.67173,-35.67173,211.5818,50.37652,0.1369597,37.27696,0,0,156.7063
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,11.92875,11.92875,0,0,0,11.92875,0,0,0,0,12.55658,11.92875,0,0,219.6929,121.0346,0,12.55658,-12.55658,198.346,47.22515,0.1369597,13.12162,0,0,121.0346
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,23.45528,23.45528,0,0,0,23.45528,0,0,3.552714E-15,0,24.68977,23.45528,0,0,233.6447,108.478,0,24.68977,-24.68977,172.3207,41.02866,0.1369597,25.80081,0,0,108.478
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,17.31686,17.31686,0,0,0,17.31686,0,0,0,0,18.22827,17.31686,0,0,261.0778,83.78823,0,18.22827,-18.22827,153.1064,36.45384,0.1369597,19.04854,0,0,83.78823
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.3314,65.55997,0,0,0,153.1064,36.45384,0.1369597,0,0,0,65.55997
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,16.47816,16.47816,0,0,0,16.47816,0,0,0,0,17.34543,16.47816,0,0,281.3314,65.55997,0,17.34543,-17.34543,134.8228,32.10059,0.1369597,18.12597,0,0,65.55997
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.6041,48.21453,0,0,0,134.8228,32.10059,0.1369597,0,0,0,48.21453
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,12.92827,12.92827,0,0,0,12.92827,0,0,1.776357E-15,0,13.6087,12.92827,0,0,300.6041,48.21453,0,13.6087,-13.6087,120.4779,28.68516,0.1369597,14.2211,0,0,48.21453
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,15.54916,15.54916,0,0,0,15.54916,14.36647,0,1.776357E-15,2.233865,16.36754,15.54916,0,0,315.7249,34.60583,0,14.13367,-14.13367,105.5797,25.13798,0.1369597,17.10407,1.787092,0,36.83969
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,12.14455,12.14455,0,0,0,12.14455,121.3169,0,0,14.73339,12.78374,12.14455,0,0,331.429,20.47216,1.94965,0,1.94965,107.4293,25.57836,0.1369569,13.35901,11.78671,0,35.20555
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,39.17538,39.17538,81,0,22.761,39.17538,71.99045,0,0,28.20253,0,0,41.82462,39.73339,329.4793,22.22685,67.93592,0,67.93592,171.879,40.92349,0.1370379,43.09292,22.56203,81,50.42938
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,23.53736,23.53736,81,0,22.761,23.53736,232.8145,0,0,54.79837,0,0,57.46264,54.58951,261.5434,83.36917,109.3879,0,109.3879,275.6534,65.63165,0.1370596,25.8911,43.8387,81,138.1675
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,23.53852,23.53852,75.6143,0,21.39842,23.53852,413.5303,0,0,97.3389,0,0,52.07578,49.47199,152.1555,181.8183,146.8109,0,146.8109,414.9305,98.79278,0.1370123,25.89237,77.87112,81,279.1572
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,10.57727,10.57727,0,0,0,10.57727,1132.556,103.3148,0,119.7934,11.13396,10.57727,0,0,5.34462,313.9481,5.34462,0,5.34462,420.0009,100,0.1370047,11.63499,95.83472,0,433.7415
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,7.621912,7.621912,0,0,0,7.621912,1067.196,73.31767,0,81.34073,8.023065,7.621912,0,0,0,318.7582,0,0,0,420.0009,100,0.1370047,8.384103,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,21.10867,21.10867,0,0,0,21.10867,288.2195,38.61966,0,60.83931,22.21965,21.10867,0,0,0,318.7582,0,0,0,420.0009,100,0.1370047,23.21954,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370047,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,41.46912,41.46912,0,0,0,41.46912,144.2173,16.15393,0,59.80563,43.6517,41.46912,0,0,0,318.7582,0,0,0,420.0009,100,0.1370047,45.61603,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,49.61367,49.61367,0,0,0,49.61367,69.00573,0,0,34.23627,52.22491,49.61367,0,0,0,318.7582,0,17.98864,-17.98864,401.0392,95.48532,0.1370047,54.57504,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,11.8136,11.8136,0,0,0,11.8136,74.5592,0,0,8.808125,12.43537,11.8136,0,0,19.98738,300.7696,0,3.627242,-3.627242,397.2157,94.57497,0.1370047,12.99496,7.0465,0,309.5777
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,27.12214,27.12214,0,0,0,27.12214,0,0,3.552714E-15,0,28.54962,27.12214,0,0,24.01765,297.1423,0,28.54962,-28.54962,367.1218,87.40977,0.1370047,29.83435,0,0,297.1423
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,32.70247,32.70247,0,0,0,32.70247,0,0,0,0,34.42365,32.70247,0,0,55.73945,268.5927,0,34.42365,-34.42365,330.836,78.77032,0.1370047,35.97272,0,0,268.5927
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,67.14009,67.14009,81,0,22.761,67.14009,0,0,0,0,0,0,13.85991,13.16691,93.98795,234.1691,13.16691,0,13.16691,343.3273,81.74442,0.1370264,73.8541,0,81,234.1691
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,37.43303,37.43303,0,0,0,37.43303,0,0,0,0,39.40319,37.43303,0,0,80.82104,246.0193,0,39.40319,-39.40319,301.7927,71.85526,0.1370264,41.17633,0,0,246.0193
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,36.27269,36.27269,0,0,0,36.27269,0,0,0,0,38.18178,36.27269,0,0,124.6024,206.6161,0,38.18178,-38.18178,261.5455,62.27262,0.1370264,39.89996,0,0,206.6161
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,9.216853,9.216853,0,0,0,9.216853,0,0,1.776357E-15,0,9.701951,9.216853,0,0,167.0266,168.4343,0,9.701951,-9.701951,251.3188,59.83768,0.1370264,10.13854,0,0,168.4343
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8065,158.7324,0,0,0,251.3188,59.83768,0.1370264,0,0,0,158.7324
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8065,158.7324,0,0,0,251.3188,59.83768,0.1370264,0,0,0,158.7324
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,15.3546,15.3546,0,0,0,15.3546,0,0,1.776357E-15,0,16.16274,15.3546,0,0,177.8065,158.7324,0,16.16274,-16.16274,234.2818,55.78126,0.1370264,16.89006,0,0,158.7324
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,14.78759,14.78759,0,0,0,14.78759,0,0,1.776357E-15,0,15.56588,14.78759,0,0,195.7651,142.5696,0,15.56588,-15.56588,217.8739,51.87463,0.1370264,16.26634,0,0,142.5696
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,15.22143,15.22143,0,0,0,15.22143,0,0,1.776357E-15,0,16.02255,15.22143,0,0,213.0605,127.0037,0,16.02255,-16.02255,200.9846,47.85339,0.1370264,16.74357,0,0,127.0037
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,23.9744,23.9744,0,0,0,23.9744,0,0,3.552714E-15,0,25.23621,23.9744,0,0,230.8634,110.9812,0,25.23621,-25.23621,174.3833,41.51976,0.1370264,26.37184,0,0,110.9812
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,258.9036,85.74499,3.059448,0,3.059448,177.2858,42.21081,0.137022,0,2.447559,0,88.80444
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,12.25921,12.25921,0,0,0,12.25921,109.841,0,0,13.46563,12.90443,12.25921,0,0,255.8441,88.49849,0.5612006,0,0.5612006,177.8182,42.33757,0.1370212,13.48513,10.7725,0,101.9641
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,10.74375,10.74375,0,0,0,10.74375,326.3345,0,0,35.06055,11.30921,10.74375,0,0,255.283,89.00357,23.75134,0,23.75134,200.3507,47.70245,0.1369874,11.81812,28.04844,0,124.0641
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,26.90125,26.90125,0,0,0,26.90125,77.16066,0,0,20.75718,28.31711,26.90125,0,0,231.5316,110.3798,0,7.559925,-7.559925,192.3818,45.8051,0.1369874,29.59138,16.60575,0,131.137
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,9.0589,9.0589,0,0,0,9.0589,172.4236,0,0,15.61968,9.535684,9.0589,0,0,239.9315,102.8199,6.083993,0,6.083993,198.1536,47.17933,0.1369788,9.964789,12.49574,0,118.4395
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,68.25256,68.25256,81,0,22.761,68.25256,20.42137,0,0,13.93811,0,0,12.74743,12.11006,233.8475,108.2954,26.04817,0,26.04817,222.8651,53.063,0.1370176,75.07782,11.15049,81,122.2336
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,12.63574,12.63574,81,0,22.761,12.63574,203.6623,0,0,25.73424,0,0,68.36426,64.94604,207.7994,131.7388,90.68028,0,90.68028,308.8919,73.54555,0.1370659,13.89932,20.58739,81,157.473
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,30.71163,30.71163,81,0,22.761,30.71163,162.9202,0,0,50.03543,0,0,50.28837,47.77395,117.1191,213.3511,97.80939,0,97.80939,401.6821,95.6384,0.1371039,33.78279,40.02834,81,263.3865
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,6.640733,6.640733,0,0,0,6.640733,289.9196,0,0,19.25278,6.990245,6.640733,0,0,19.30969,301.3795,12.26254,0,12.26254,413.3153,98.40821,0.1370865,7.304806,15.40223,0,320.6323
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,5.132703,5.132703,0,0,0,5.132703,60.32891,0,0,3.096504,5.402845,5.132703,0,0,7.047151,312.4158,0,2.306341,-2.306341,410.8842,97.82938,0.1370865,5.645973,2.477203,0,315.5123
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,40.86256,40.86256,0,0,0,40.86256,3.068212,0,0,1.25375,43.01323,40.86256,0,0,9.609753,310.1094,0,41.75948,-41.75948,366.8659,87.34885,0.1370865,44.94882,1.003,0,311.3632
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,56.00917,268.35,4.135036,0,4.135036,370.7887,88.28285,0.1370806,0,3.308028,0,272.485
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,108.257,108.257,81,0,22.761,108.257,0,0,0,0,28.69155,27.25697,0,0,51.87413,272.0715,0,28.69155,-28.69155,340.5452,81.08202,0.1370806,119.0827,0,81,272.0715
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,4.100962,4.100962,0,0,0,4.100962,0,0,0,0,4.316802,4.100962,0,0,83.75364,243.38,0,4.316802,-4.316802,335.9948,79.99861,0.1370806,4.511058,0,0,243.38
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.8064302,0.8064302,0,0,0,0.8064302,0,0,0,0,0.8488739,0.8064302,0,0,88.55008,239.0632,0,0.8488739,-0.8488739,335.1001,79.78557,0.1370806,0.8870732,0,0,239.0632
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,19.27337,19.27337,0,0,0,19.27337,0,0,3.552714E-15,0,20.28776,19.27337,0,0,89.49328,238.2143,0,20.28776,-20.28776,313.7149,74.69387,0.1370806,21.20071,0,0,238.2143
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.46546,46.46546,0,0,0,46.46546,0,0,7.105427E-15,0,48.91101,46.46546,0,0,112.0352,217.9265,0,48.91101,-48.91101,262.1582,62.41848,0.1370806,51.112,0,0,217.9265
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,61.42789,61.42789,0,0,0,61.42789,0,0,0,0,64.66094,61.42789,0,0,166.3808,169.0155,0,64.66094,-64.66094,193.9995,46.19028,0.1370806,67.57068,0,0,169.0155
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.2263,104.3546,0,0,0,193.9995,46.19028,0.1370806,0,0,0,104.3546
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,25.90492,25.90492,0,0,0,25.90492,0,0,0,0,27.26834,25.90492,0,0,238.2263,104.3546,0,27.26834,-27.26834,165.2562,39.34663,0.1370806,28.49541,0,0,104.3546
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,10.92283,10.92283,0,0,0,10.92283,0,0,1.776357E-15,0,11.49772,10.92283,0,0,268.5244,77.08624,0,11.49772,-11.49772,153.1365,36.46101,0.1370806,12.01511,0,0,77.08624
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.2701603,0.2701603,0,0,0,0.2701603,0,0,0,0,0.2843792,0.2701603,0,0,281.2997,65.58852,0,0.2843792,-0.2843792,152.8368,36.38964,0.1370806,0.2971763,0,0,65.58852
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,19.49904,19.49904,0,0,0,19.49904,0,0,0,0,20.52531,19.49904,0,0,281.6157,65.30414,0,20.52531,-20.52531,131.2012,31.23832,0.1370806,21.44895,0,0,65.30414
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,11.83428,11.83428,0,0,0,11.83428,0,0,1.776357E-15,0,12.45714,11.83428,0,0,304.4215,44.77883,0,12.45714,-12.45714,118.0702,28.1119,0.1370806,13.01771,0,0,44.77883
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,36.88778,36.88778,81,0,22.761,36.88778,14.87076,0,0,5.485493,0,0,44.11222,41.90661,318.2628,32.3217,47.39211,0,47.39211,163.0303,38.81667,0.1371569,40.57655,4.388394,81,37.80719
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,30.86117,30.86117,81,0,22.761,30.86117,58.43237,0,0,18.03291,0,0,50.13883,47.63189,270.8707,74.97459,65.6648,0,65.6648,225.3254,53.6488,0.1372405,33.94728,14.42633,81,93.0075
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,44.38823,0,0,72.31579,68.7,205.2059,134.0729,113.0882,0,113.0882,332.6104,79.19278,0.1372313,0,35.51059,81,178.4612
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,45.98714,45.98714,81,0,22.761,45.98714,101.4425,0,0,46.65051,0,0,35.01286,33.26221,92.11767,235.8523,79.91273,0,79.91273,408.4222,97.24319,0.1372945,50.58586,37.32041,81,282.5028
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,9.838143,9.838143,0,0,0,9.838143,672.4667,43.59735,0,66.15824,10.35594,9.838143,0,0,12.20495,307.7738,12.20495,0,12.20495,420.0009,100,0.1372771,10.82196,52.92659,0,373.932
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,61.24676,61.24676,0,0,0,61.24676,126.9272,13.26854,0,77.73882,64.47028,61.24676,0,0,0,318.7582,0,0,0,420.0009,100,0.1372771,67.37144,62.19105,0,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,46.78463,46.78463,0,0,0,46.78463,133.5088,13.21463,0,62.46161,49.24698,46.78463,0,0,0,318.7582,0,0,0,420.0009,100,0.1372771,51.4631,49.96929,0,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,13.72578,13.72578,0,0,0,13.72578,354.3833,34.19368,0,48.64186,14.44819,13.72578,0,0,0,318.7582,0,0,0,420.0009,100,0.1372771,15.09835,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,23.11965,23.11965,0,0,0,23.11965,98.75278,0,0,22.8313,24.33647,23.11965,0,0,0,318.7582,0,1.505176,-1.505176,418.4142,99.62224,0.1372771,25.43162,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,57.80481,57.80481,0,0,0,57.80481,35.18407,0,0,20.33809,60.84717,57.80481,0,0,1.672418,317.2531,0,40.50908,-40.50908,375.7139,89.45551,0.1372771,63.58529,16.27047,0,337.5911
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,16.51014,16.51014,0,0,0,16.51014,141.5779,0,0,23.37471,17.37909,16.51014,0,0,46.68251,276.744,5.995616,0,5.995616,381.4019,90.80978,0.1372686,18.16115,18.69977,0,300.1187
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,44.55106,44.55106,0,0,0,44.55106,22.74078,0,0,10.13126,46.89585,44.55106,0,0,40.6869,282.14,0,36.76459,-36.76459,342.6486,81.58283,0.1372686,49.00616,8.105007,0,292.2713
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,19.35462,19.35462,0,0,0,19.35462,0,0,0,0,20.37329,19.35462,0,0,81.53644,245.3754,0,20.37329,-20.37329,321.1732,76.46967,0.1372686,21.29009,0,0,245.3754
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,43.01062,43.01062,0,0,0,43.01062,0,0,7.105427E-15,0,45.27433,43.01062,0,0,104.1734,225.0021,0,45.27433,-45.27433,273.4499,65.10699,0.1372686,47.31168,0,0,225.0021
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4782,179.7278,0,0,0,273.4499,65.10699,0.1372686,0,0,0,179.7278
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4782,179.7278,0,0,0,273.4499,65.10699,0.1372686,0,0,0,179.7278
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,1.94323,1.94323,0,0,0,1.94323,0,0,0,0,2.045505,1.94323,0,0,154.4782,179.7278,0,2.045505,-2.045505,271.2938,64.59362,0.1372686,2.137553,0,0,179.7278
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,23.22433,23.22433,0,0,0,23.22433,0,0,0,0,24.44666,23.22433,0,0,156.751,177.6823,0,24.44666,-24.44666,245.5247,58.45815,0.1372686,25.54676,0,0,177.6823
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,13.53267,13.53267,0,0,0,13.53267,0,0,0,0,14.24491,13.53267,0,0,183.914,153.2356,0,14.24491,-14.24491,230.5093,54.88305,0.1372686,14.88593,0,0,153.2356
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7417,138.9907,0,0,0,230.5093,54.88305,0.1372686,0,0,0,138.9907
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7417,138.9907,0,0,0,230.5093,54.88305,0.1372686,0,0,0,138.9907
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.64518,30.64518,0,0,0,30.64518,0,0,3.552714E-15,0,32.25808,30.64518,0,0,199.7417,138.9907,0,32.25808,-32.25808,196.5063,46.78711,0.1372686,33.70969,0,0,138.9907
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.584,106.7327,0,0,0,196.5063,46.78711,0.1372686,0,0,0,106.7327
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,5.572559,5.572559,0,0,0,5.572559,0,0,8.881784E-16,0,5.865852,5.572559,0,0,235.584,106.7327,0,5.865852,-5.865852,190.3231,45.31493,0.1372686,6.129815,0,0,106.7327
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,30.97602,30.97602,0,0,0,30.97602,34.79093,0,0,10.77685,32.60634,30.97602,0,0,242.1016,100.8668,0,21.82949,-21.82949,167.3128,39.8363,0.1372686,34.07363,8.621478,0,111.6436
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,26.26496,26.26496,0,0,0,26.26496,104.7002,3.552714E-15,0,27.49946,27.64733,26.26496,0,0,266.3566,79.0373,0,0.1478659,-0.1478659,167.1569,39.79919,0.1372686,28.89145,21.99957,0,106.5368
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,7.654422,7.654422,0,0,0,7.654422,745.0758,0,0,57.03125,8.057286,7.654422,0,0,266.5209,78.88943,48.97396,0,48.97396,213.6177,50.86126,0.1371993,8.419865,45.625,0,135.9207
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,40.04786,40.04786,0,0,0,40.04786,195.0348,0,0,78.10725,42.15564,40.04786,0,0,217.5469,122.966,35.95161,0,35.95161,247.7244,58.98188,0.1371484,44.05265,62.4858,0,201.0732
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,9.675812,9.675812,0,0,0,9.675812,1068.617,0,0,103.3973,10.18507,9.675812,0,0,181.5953,155.3224,93.21226,0,93.21226,336.1533,80.03635,0.1370166,10.64339,82.71786,0,258.7198
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,23.49897,23.49897,0,0,0,23.49897,550.8008,16.31371,0,129.4325,24.73576,23.49897,0,0,88.38306,239.2135,88.38306,0,88.38306,420.0009,100,0.1368919,25.84887,103.546,0,368.646
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,39.10529,39.10529,0,0,0,39.10529,341.1212,92.23299,0,133.3965,41.16347,39.10529,0,0,0,318.7582,0,0,0,420.0009,100,0.1368919,43.01582,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,36.70082,36.70082,0,0,0,36.70082,320.2825,78.91386,0,117.5463,38.63245,36.70082,0,0,0,318.7582,0,0,0,420.0009,100,0.1368919,40.3709,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368919,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,27.92919,27.92919,0,0,0,27.92919,291.3477,51.9719,0,81.37105,29.39915,27.92919,0,0,0,318.7582,0,0,0,420.0009,100,0.1368919,30.72211,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,48.39619,48.39619,0,0,0,48.39619,97.28948,0,0,47.0844,50.94336,48.39619,0,0,0,318.7582,0,3.858955,-3.858955,415.9331,99.0315,0.1368919,53.23581,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,31.5924,31.5924,0,0,0,31.5924,72.33532,0,3.552714E-15,22.85246,33.25516,31.5924,0,0,4.287728,314.8993,0,10.40269,-10.40269,404.9677,96.4207,0.1368919,34.75164,18.28197,0,337.7517
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,114.6616,114.6616,81,0,22.761,114.6616,0,0,0,0,35.43329,33.66162,0,0,15.84628,304.4966,0,35.43329,-35.43329,367.6178,87.52787,0.1368919,126.1278,0,81,304.4966
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,36.43586,36.43586,0,0,0,36.43586,0,0,7.105427E-15,0,38.35354,36.43586,0,0,55.2166,269.0633,0,38.35354,-38.35354,327.1896,77.90213,0.1368919,40.07944,0,0,269.0633
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,85.06842,85.06842,81,0,22.761,85.06842,0,0,0,0,4.282549,4.068422,0,0,97.83164,230.7097,0,4.282549,-4.282549,322.6754,76.82732,0.1368919,93.57526,0,81,230.7097
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,11.46735,11.46735,81,0,22.761,11.46735,0,0,0,0,0,0,69.53265,66.05602,102.59,226.4272,66.05602,0,66.05602,385.3416,91.74783,0.1369746,12.61408,0,81,226.4272
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.41698,27.41698,0,0,0,27.41698,0,0,0,0,28.85997,27.41698,0,0,36.53401,285.8776,0,28.85997,-28.85997,354.9206,84.50472,0.1369746,30.15867,0,0,285.8776
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,11.23541,11.23541,0,0,0,11.23541,0,0,1.776357E-15,0,11.82674,11.23541,0,0,68.60065,257.0176,0,11.82674,-11.82674,342.4541,81.53652,0.1369746,12.35895,0,0,257.0176
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.27077,38.27077,0,0,0,38.27077,0,0,0,0,40.28502,38.27077,0,0,81.74147,245.1909,0,40.28502,-40.28502,299.9899,71.42603,0.1369746,42.09785,0,0,245.1909
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,22.29193,22.29193,0,0,0,22.29193,0,0,3.552714E-15,0,23.46519,22.29193,0,0,126.5026,204.9059,0,23.46519,-23.46519,275.2554,65.53688,0.1369746,24.52113,0,0,204.9059
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,15.52365,15.52365,0,0,0,15.52365,0,0,0,0,16.34069,15.52365,0,0,152.575,181.4407,0,16.34069,-16.34069,258.0309,61.43579,0.1369746,17.07602,0,0,181.4407
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,5.45459,5.45459,0,0,0,5.45459,0,0,8.881784E-16,0,5.741674,5.45459,0,0,170.7314,165.1,0,5.741674,-5.741674,251.9786,59.99478,0.1369746,6.000049,0,0,165.1
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.54075,35.54075,0,0,0,35.54075,0,0,7.105427E-15,0,37.41131,35.54075,0,0,177.111,159.3583,0,37.41131,-37.41131,212.5436,50.60552,0.1369746,39.09482,0,0,159.3583
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,8.478812,8.478812,0,0,0,8.478812,0,0,1.776357E-15,0,8.925065,8.478812,0,0,218.6791,121.947,0,8.925065,-8.925065,203.1358,48.36556,0.1369746,9.326694,0,0,121.947
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.67577,30.67577,0,0,0,30.67577,0,0,3.552714E-15,0,32.29029,30.67577,0,0,228.5959,113.0219,0,32.29029,-32.29029,169.0988,40.26154,0.1369746,33.74335,0,0,113.0219
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,264.474,80.73166,32.91536,0,32.91536,200.3251,47.69635,0.1369282,0,26.33229,0,113.647
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,41.96795,41.96795,0,0,0,41.96795,161.0684,0,0,67.59709,44.17678,41.96795,0,0,231.5586,110.3555,23.42031,0,23.42031,222.5435,52.98645,0.1368952,46.16474,54.07767,0,177.9526
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,45.94981,45.94981,0,0,0,45.94981,180.3925,0,0,82.89003,48.36823,45.94981,0,0,208.1383,131.4338,34.5218,0,34.5218,255.2938,60.78411,0.1368466,50.5448,66.31203,0,214.3238
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,39.78006,39.78006,0,0,0,39.78006,250.0933,0,0,99.48727,41.87375,39.78006,0,0,173.6165,162.5034,57.61352,0,57.61352,309.9507,73.79765,0.1367656,43.75807,79.58981,0,261.9907
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,7.438334,7.438334,0,0,0,7.438334,1639.308,0,0,121.9372,7.829825,7.438334,0,0,116.003,214.3555,114.1074,0,114.1074,418.2025,99.57182,0.1366054,8.182167,97.54975,0,336.2927
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,28.24693,28.24693,0,0,0,28.24693,366.3113,71.84247,0,103.4717,29.73361,28.24693,0,0,1.895613,317.0522,1.895613,0,1.895613,420.0009,100,0.1366027,31.07162,82.77735,0,420.5239
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366027,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,15.30619,15.30619,0,0,0,15.30619,602.1797,76.05901,0,92.17078,16.11178,15.30619,0,0,0,318.7582,0,0,0,420.0009,100,0.1366027,16.83681,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,22.83184,22.83184,0,0,0,22.83184,346.2288,55.0169,0,79.05042,24.03352,22.83184,0,0,0,318.7582,0,0,0,420.0009,100,0.1366027,25.11503,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,33.89199,33.89199,0,0,0,33.89199,128.0001,7.70599,0,43.38177,35.67578,33.89199,0,0,0,318.7582,0,0,0,420.0009,100,0.1366027,37.28119,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,30.63328,30.63328,0,0,0,30.63328,56.03682,0,0,17.16592,32.24556,30.63328,0,0,0,318.7582,0,15.07964,-15.07964,404.1055,96.2154,0.1366027,33.69661,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,12.79782,12.79782,0,0,0,12.79782,0,0,1.776357E-15,0,13.47139,12.79782,0,0,16.75516,303.6786,0,13.47139,-13.47139,389.9054,92.83443,0.1366027,14.0776,0,0,303.6786
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,3.383705,3.383705,0,0,0,3.383705,0,0,0,0,3.561795,3.383705,0,0,31.72337,290.2072,0,3.561795,-3.561795,386.1509,91.94052,0.1366027,3.722076,0,0,290.2072
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,39.09208,39.09208,0,0,0,39.09208,0,0,7.105427E-15,0,41.14956,39.09208,0,0,35.68092,286.6454,0,41.14956,-41.14956,342.7755,81.61305,0.1366027,43.00129,0,0,286.6454
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.62083,44.62083,0,0,0,44.62083,0,0,7.105427E-15,0,46.96929,44.62083,0,0,81.40265,245.4958,0,46.96929,-46.96929,293.2655,69.82499,0.1366027,49.08291,0,0,245.4958
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,24.43414,24.43414,0,0,0,24.43414,0,0,3.552714E-15,0,25.72015,24.43414,0,0,133.5907,198.5266,0,25.72015,-25.72015,266.1541,63.3699,0.1366027,26.87756,0,0,198.5266
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,17.10543,17.10543,0,0,0,17.10543,0,0,3.552714E-15,0,18.00571,17.10543,0,0,162.1687,172.8064,0,18.00571,-18.00571,247.1744,58.85093,0.1366027,18.81597,0,0,172.8064
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,18.89544,18.89544,0,0,0,18.89544,0,0,3.552714E-15,0,19.88994,18.89544,0,0,182.175,154.8007,0,19.88994,-19.88994,226.2086,53.85908,0.1366027,20.78499,0,0,154.8007
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,22.20801,22.20801,0,0,0,22.20801,0,0,3.552714E-15,0,23.37685,22.20801,0,0,204.275,134.9108,0,23.37685,-23.37685,201.5672,47.9921,0.1366027,24.42881,0,0,134.9108
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,9.787765,9.787765,0,0,0,9.787765,0,0,0,0,10.30291,9.787765,0,0,230.2493,111.5339,0,10.30291,-10.30291,190.707,45.40634,0.1366027,10.76654,0,0,111.5339
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.6969,101.231,0,0,0,190.707,45.40634,0.1366027,0,0,0,101.231
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.6969,101.231,0,0,0,190.707,45.40634,0.1366027,0,0,0,101.231
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,16.5924,16.5924,0,0,0,16.5924,0,0,3.552714E-15,0,17.46569,16.5924,0,0,241.6969,101.231,0,17.46569,-17.46569,172.2965,41.0229,0.1366027,18.25164,0,0,101.231
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,12.29517,12.29517,0,0,0,12.29517,0,0,1.776357E-15,0,12.94229,12.29517,0,0,261.1033,83.7653,0,12.94229,-12.94229,158.6542,37.77473,0.1366027,13.52469,0,0,83.7653
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,275.4836,70.82301,15.40422,0,15.40422,173.2679,41.25418,0.1365811,0,12.32338,0,86.22723
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,11.97923,11.97923,0,0,0,11.97923,280.1773,0,0,33.56308,12.60971,11.97923,0,0,260.0793,84.68681,20.95337,0,20.95337,193.146,45.98705,0.1365518,13.17715,26.85047,0,118.2499
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,57.27986,57.27986,0,0,0,57.27986,47.47116,0,0,27.19141,60.29459,57.27986,0,0,239.126,103.5448,0,33.10318,-33.10318,158.2522,37.67902,0.1365518,63.00785,21.75313,0,130.7363
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,64.40884,64.40884,81,0,22.761,64.40884,50.06971,0,0,32.24932,0,0,16.59116,15.7616,275.9073,70.44166,48.01092,0,48.01092,203.7994,48.52356,0.1366207,70.84973,25.79946,81,102.691
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.6182777,0.6182777,72.93407,0,20.72032,0.6182777,10657.69,0,0,65.89413,0,0,72.31579,68.7,227.8964,113.6515,134.5941,0,134.5941,331.4865,78.92521,0.1365841,0.6801055,52.7153,81,179.5456
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,80.7613,80.7613,71.78936,0,20.43071,80.7613,127.2223,0,0,102.7464,9.444143,8.971936,0,0,93.30225,234.7862,93.30225,0,93.30225,420.0009,100,0.1366019,88.83743,82.19711,81,337.5326
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,30.15595,30.15595,0,0,0,30.15595,339.9314,70.76645,0,102.5096,31.74311,30.15595,0,0,0,318.7582,0,0,0,420.0009,100,0.1366019,33.17155,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,20.81999,20.81999,0,0,0,20.81999,356.4447,52.29597,0,74.21175,21.91578,20.81999,0,0,0,318.7582,0,0,0,420.0009,100,0.1366019,22.90199,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,16.28671,16.28671,0,0,0,16.28671,356.9443,40.99059,0,58.1345,17.14391,16.28671,0,0,0,318.7582,0,0,0,420.0009,100,0.1366019,17.91538,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,46.63805,46.63805,0,0,0,46.63805,102.6915,0,0,47.8933,49.09269,46.63805,0,0,0,318.7582,0,1.199391,-1.199391,418.7366,99.69898,0.1366019,51.30186,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,11.44462,0,12.77728,0,0,0,0,1.332656,317.5588,1.332656,0,1.332656,420.0009,100,0.1366,0,10.22182,0,330.3361
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,9.402173,9.402173,0,0,0,9.402173,0,0,1.776357E-15,0,9.897025,9.402173,0,0,0,318.7582,0,9.897025,-9.897025,409.5685,97.51611,0.1366,10.34239,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,21.90974,21.90974,0,0,0,21.90974,0,0,3.552714E-15,0,23.06288,21.90974,0,0,10.99669,308.8612,0,23.06288,-23.06288,385.2581,91.72792,0.1366,24.10071,0,0,308.8612
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,18.86518,18.86518,0,0,0,18.86518,0,0,0,0,19.85808,18.86518,0,0,36.62212,285.7983,0,19.85808,-19.85808,364.3258,86.74406,0.1366,20.75169,0,0,285.7983
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,40.04533,40.04533,0,0,0,40.04533,0,0,7.105427E-15,0,42.15298,40.04533,0,0,58.68665,265.9402,0,42.15298,-42.15298,319.8926,76.16476,0.1366,44.04986,0,0,265.9402
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,18.73721,18.73721,0,0,0,18.73721,0,0,3.552714E-15,0,19.72338,18.73721,0,0,105.5233,223.7873,0,19.72338,-19.72338,299.1024,71.21471,0.1366,20.61093,0,0,223.7873
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,12.42264,12.42264,0,0,0,12.42264,0,0,0,0,13.07647,12.42264,0,0,127.4382,204.0639,0,13.07647,-13.07647,285.3186,67.93286,0.1366,13.66491,0,0,204.0639
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.3896224,0.3896224,0,0,0,0.3896224,0,0,5.551115E-17,0,0.4101289,0.3896224,0,0,141.9676,190.9874,0,0.4101289,-0.4101289,284.8863,67.82993,0.1366,0.4285846,0,0,190.9874
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.52019,23.52019,0,0,0,23.52019,0,0,3.552714E-15,0,24.75809,23.52019,0,0,142.4233,190.5773,0,24.75809,-24.75809,258.7889,61.61629,0.1366,25.8722,0,0,190.5773
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,13.18989,13.18989,0,0,0,13.18989,0,0,1.776357E-15,0,13.88409,13.18989,0,0,169.9323,165.8192,0,13.88409,-13.88409,244.1538,58.13175,0.1366,14.50888,0,0,165.8192
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.359,151.9351,0,0,0,244.1538,58.13175,0.1366,0,0,0,151.9351
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.359,151.9351,0,0,0,244.1538,58.13175,0.1366,0,0,0,151.9351
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,5.153135,5.153135,0,0,0,5.153135,0,0,0,0,5.424353,5.153135,0,0,185.359,151.9351,0,5.424353,-5.424353,238.4361,56.77038,0.1366,5.668448,0,0,151.9351
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.33404,21.33404,0,0,0,21.33404,0,0,0,0,22.45688,21.33404,0,0,191.3861,146.5108,0,22.45688,-22.45688,214.7644,51.13428,0.1366,23.46744,0,0,146.5108
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,15.85255,15.85255,0,0,0,15.85255,208.3344,0,0,33.02632,16.6869,15.85255,0,0,216.3382,124.0539,16.33942,0,16.33942,230.2654,54.82498,0.1365772,17.43781,26.42105,0,157.0802
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,41.3177,41.3177,0,0,0,41.3177,151.4637,0,0,62.58133,43.49232,41.3177,0,0,199.9987,138.7594,19.08902,0,19.08902,248.3748,59.13674,0.1365505,45.44947,50.06507,0,201.3407
