Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,0,0,0,0,0,0,81.6405,0,0,0,0,180.9097,155.9395,81.6405,0,81.6405,325.8258,77.57741,0.1364366,0,65.31239,0,237.58
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,7.391394,0,106.6606,0,0,0,0,99.26924,229.4159,99.26924,0,99.26924,420.0009,100,0.1362984,0,85.32851,0,336.0765
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,35.47526,35.47526,0,0,0,35.47526,356.2165,89.02636,0,126.3687,37.34238,35.47526,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,39.02279,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,31.1407,31.1407,0,0,0,31.1407,406.9688,93.95327,0,126.733,32.77969,31.1407,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,34.25478,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,47.26798,47.26798,0,0,0,47.26798,229.9895,58.9556,0,108.7114,49.75576,47.26798,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,51.99477,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,46.8104,46.8104,0,0,0,46.8104,112.0583,3.180822,0,52.45492,49.2741,46.8104,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,51.49144,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,5.883445,5.883445,0,0,0,5.883445,308.196,11.93944,0,18.13254,6.1931,5.883445,0,0,0,318.7582,0,0,0,420.0009,100,0.1362984,6.47179,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,50.86774,50.86774,0,0,0,50.86774,0,0,7.105427E-15,0,53.54498,50.86774,0,0,0,318.7582,0,53.54498,-53.54498,363.5595,86.56161,0.1362984,55.95451,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,61.99282,61.99282,0,0,0,61.99282,0,0,0,0,65.2556,61.99282,0,0,59.49443,265.2132,0,65.2556,-65.2556,294.774,70.18415,0.1362984,68.19211,0,0,265.2132
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,47.68221,47.68221,0,0,0,47.68221,0,0,7.105427E-15,0,50.1918,47.68221,0,0,132.0007,199.9576,0,50.1918,-50.1918,241.8672,57.58732,0.1362984,52.45042,0,0,199.9576
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.7693,149.7658,0,0,0,241.8672,57.58732,0.1362984,0,0,0,149.7658
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.70264,33.70264,0,0,0,33.70264,0,0,7.105427E-15,0,35.47647,33.70264,0,0,187.7693,149.7658,0,35.47647,-35.47647,204.4717,48.68365,0.1362984,37.07291,0,0,149.7658
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,8.944632,8.944632,0,0,0,8.944632,0,0,1.776357E-15,0,9.415401,8.944632,0,0,227.1876,114.2894,0,9.415401,-9.415401,194.547,46.32063,0.1362984,9.839094,0,0,114.2894
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.6492,104.874,0,0,0,194.547,46.32063,0.1362984,0,0,0,104.874
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,21.38771,21.38771,0,0,0,21.38771,0,0,3.552714E-15,0,22.51338,21.38771,0,0,237.6492,104.874,0,22.51338,-22.51338,170.8159,40.67036,0.1362984,23.52648,0,0,104.874
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,10.1275,10.1275,0,0,0,10.1275,0,0,1.776357E-15,0,10.66052,10.1275,0,0,262.664,82.3606,0,10.66052,-10.66052,159.5787,37.99485,0.1362984,11.14025,0,0,82.3606
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,10.42978,10.42978,0,0,0,10.42978,0,0,0,0,10.97872,10.42978,0,0,274.5091,71.70007,0,10.97872,-10.97872,148.0061,35.23948,0.1362984,11.47276,0,0,71.70007
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,9.007556,9.007556,0,0,0,9.007556,0,0,1.776357E-15,0,9.481637,9.007556,0,0,286.7076,60.72136,0,9.481637,-9.481637,138.0116,32.85983,0.1362984,9.908311,0,0,60.72136
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.2428,51.23972,0,0,0,138.0116,32.85983,0.1362984,0,0,0,51.23972
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.54364,34.54364,0,0,0,34.54364,0,0,7.105427E-15,0,36.36173,34.54364,0,0,297.2428,51.23972,0,36.36173,-36.36173,99.68295,23.73399,0.1362984,37.99801,0,0,51.23972
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,337.6447,14.87799,32.21319,0,32.21319,130.2431,31.01019,0.1362536,0,25.77055,0,47.09118
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,46.50882,46.50882,0,0,0,46.50882,138.9266,0,0,64.61313,48.95665,46.50882,0,0,305.4315,43.86985,15.65648,0,15.65648,145.0961,34.54662,0.1362318,51.1597,51.6905,0,108.483
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,34.71891,34.71891,0,0,0,34.71891,263.9077,0,0,91.62589,36.54623,34.71891,0,0,289.775,57.96069,55.07966,0,55.07966,197.3493,46.98782,0.1361553,38.19081,73.30071,0,149.5866
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,4.937616,4.937616,0,0,0,4.937616,1932.314,0,0,95.41027,5.197491,4.937616,0,0,234.6954,107.5324,90.21278,0,90.21278,282.9326,67.36478,0.1360301,5.431378,76.32822,0,202.9427
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,32.22996,32.22996,0,0,0,32.22996,399.2354,0,0,128.6734,33.92627,32.22996,0,0,144.4826,188.7239,94.74713,0,94.74713,372.8176,88.76592,0.1358989,35.45295,102.9387,0,317.3973
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,28.526,28.526,0,0,0,28.526,465.5679,53.04507,0,132.8079,30.02737,28.526,0,0,49.73547,273.9963,49.73547,0,49.73547,420.0009,100,0.1358302,31.3786,106.2463,0,406.8042
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,48.4717,48.4717,0,0,0,48.4717,261.0227,75.49931,0,126.5222,51.02284,48.4717,0,0,0,318.7582,0,0,0,420.0009,100,0.1358302,53.31887,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,9.804397,9.804397,0,0,0,9.804397,1124.142,99.89487,0,110.2153,10.32042,9.804397,0,0,0,318.7582,0,0,0,420.0009,100,0.1358302,10.78484,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,26.43605,26.43605,0,0,0,26.43605,301.7752,51.95003,0,79.77745,27.82742,26.43605,0,0,0,318.7582,0,0,0,420.0009,100,0.1358302,29.07966,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,33.28193,33.28193,0,0,0,33.28193,153.2058,15.95624,0,50.98985,35.03361,33.28193,0,0,0,318.7582,0,0,0,420.0009,100,0.1358302,36.61012,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,8.417883,8.417883,0,0,0,8.417883,232.7018,10.72763,0,19.58856,8.860929,8.417883,0,0,0,318.7582,0,0,0,420.0009,100,0.1358302,9.259671,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358302,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,28.77774,28.77774,0,0,0,28.77774,0,0,3.552714E-15,0,30.29235,28.77774,0,0,0,318.7582,0,30.29235,-30.29235,388.0699,92.39741,0.1358302,31.65551,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,22.20045,22.20045,0,0,0,22.20045,0,0,0,0,23.36889,22.20045,0,0,33.65817,288.4659,0,23.36889,-23.36889,363.4369,86.53242,0.1358302,24.42049,0,0,288.4659
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.62361,265.097,0,0,0,363.4369,86.53242,0.1358302,0,0,0,265.097
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,27.21933,27.21933,0,0,0,27.21933,0,0,3.552714E-15,0,28.65193,27.21933,0,0,59.62361,265.097,0,28.65193,-28.65193,333.2351,79.34154,0.1358302,29.94126,0,0,265.097
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,5.451803,5.451803,0,0,0,5.451803,0,0,0,0,5.73874,5.451803,0,0,91.45908,236.4451,0,5.73874,-5.73874,327.186,77.90127,0.1358302,5.996983,0,0,236.4451
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,15.59613,15.59613,0,0,0,15.59613,0,0,0,0,16.41698,15.59613,0,0,97.83546,230.7063,0,16.41698,-16.41698,309.881,73.78104,0.1358302,17.15574,0,0,230.7063
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0765,214.2893,0,0,0,309.881,73.78104,0.1358302,0,0,0,214.2893
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,68.96244,68.96244,81,0,22.761,68.96244,0,0,0,0,0,0,12.03756,11.43569,116.0765,214.2893,11.43569,0,11.43569,320.7298,76.36409,0.1358488,75.85868,0,81,214.2893
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.94407,35.94407,81,0,22.761,35.94407,0,0,0,0,0,0,45.05593,42.80314,104.6409,224.5815,42.80314,0,42.80314,361.3364,86.03231,0.1359185,39.53847,0,81,224.5815
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,15.52783,15.52783,0,0,0,15.52783,0,0,1.776357E-15,0,16.34508,15.52783,0,0,61.83772,263.1043,0,16.34508,-16.34508,344.1072,81.93012,0.1359185,17.08061,0,0,263.1043
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,27.91717,27.91717,0,0,0,27.91717,0,0,3.552714E-15,0,29.3865,27.91717,0,0,79.99892,246.7592,0,29.3865,-29.3865,313.1311,74.55488,0.1359185,30.70889,0,0,246.7592
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.133101,1.133101,0,0,0,1.133101,0,0,0,0,1.192738,1.133101,0,0,112.6506,217.3727,0,1.192738,-1.192738,311.8738,74.25553,0.1359185,1.246411,0,0,217.3727
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,66.32498,66.32498,81,0,22.761,66.32498,51.74144,0,0,34.3175,0,0,14.67502,13.94127,113.9759,216.18,48.25877,0,48.25877,357.6561,85.15605,0.1359869,72.95748,27.454,81,250.4975
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,47.2694,47.2694,0,0,0,47.2694,139.947,0,0,66.15212,49.75726,47.2694,0,0,65.71708,259.6129,16.39486,0,16.39486,373.2097,88.85927,0.1359642,51.99634,52.9217,0,325.765
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,14.14178,14.14178,0,0,0,14.14178,583.7971,18.35099,0,82.5593,14.88608,14.14178,0,0,49.32222,274.3682,49.32222,0,49.32222,420.0009,100,0.1358961,15.55596,66.04743,0,356.9275
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,22.539,22.539,0,0,0,22.539,445.8242,76.75906,0,100.4843,23.72526,22.539,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,24.7929,80.38746,0,419.2426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,2.957614,2.957614,0,0,0,2.957614,3668.554,105.3884,0,108.5017,3.113278,2.957614,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,3.253375,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,16.00449,16.00449,0,0,0,16.00449,706.5781,96.2374,0,113.0842,16.84683,16.00449,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,17.60494,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,12.04806,12.04806,0,0,0,12.04806,774.5717,80.63871,0,93.32088,12.68217,12.04806,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,13.25287,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,27.4526,27.4526,0,0,0,27.4526,187.946,22.69859,0,51.59607,28.89747,27.4526,0,0,0,318.7582,0,0,0,420.0009,100,0.1358961,30.19786,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,56.62772,56.62772,0,0,0,56.62772,40.268,0,7.105427E-15,22.80285,59.60812,56.62772,0,0,0,318.7582,0,36.80528,-36.80528,381.2047,90.76283,0.1358961,62.29049,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,50.75866,50.75866,0,0,0,50.75866,0,0,0,0,53.43017,50.75866,0,0,40.89475,281.9529,0,53.43017,-53.43017,324.8843,77.35326,0.1358961,55.83453,0,0,281.9529
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,33.7084,33.7084,0,0,0,33.7084,0,0,0,0,35.48252,33.7084,0,0,100.2616,228.5228,0,35.48252,-35.48252,287.4825,68.44807,0.1358961,37.07924,0,0,228.5228
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,11.92524,11.92524,0,0,0,11.92524,0,0,0,0,12.55289,11.92524,0,0,139.6866,193.0403,0,12.55289,-12.55289,274.2505,65.29762,0.1358961,13.11777,0,0,193.0403
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,28.81771,28.81771,0,0,0,28.81771,0,0,3.552714E-15,0,30.33443,28.81771,0,0,153.6343,180.4874,0,30.33443,-30.33443,242.2753,57.68447,0.1358961,31.69948,0,0,180.4874
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,17.04193,17.04193,0,0,0,17.04193,0,0,0,0,17.93887,17.04193,0,0,187.3392,150.1529,0,17.93887,-17.93887,223.366,53.18228,0.1358961,18.74612,0,0,150.1529
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.2713,132.2141,0,0,0,223.366,53.18228,0.1358961,0,0,0,132.2141
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.2713,132.2141,0,0,0,223.366,53.18228,0.1358961,0,0,0,132.2141
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,15.6913,15.6913,0,0,0,15.6913,0,0,0,0,16.51716,15.6913,0,0,207.2713,132.2141,0,16.51716,-16.51716,205.9554,49.03691,0.1358961,17.26044,0,0,132.2141
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.77802,35.77802,0,0,0,35.77802,0,0,0,0,37.66107,35.77802,0,0,225.6237,115.6969,0,37.66107,-37.66107,166.2572,39.58496,0.1358961,39.35582,0,0,115.6969
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.7129,25.7129,0,0,0,25.7129,0,0,3.552714E-15,0,27.06621,25.7129,0,0,267.4693,78.03584,0,27.06621,-27.06621,137.7269,32.79205,0.1358961,28.28419,0,0,78.03584
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,25.96565,25.96565,0,0,0,25.96565,0,0,3.552714E-15,0,27.33226,25.96565,0,0,297.5429,50.96962,0,27.33226,-27.33226,108.9161,25.93236,0.1358961,28.56222,0,0,50.96962
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,36.25156,36.25156,81,0,22.761,36.25156,0,0,0,0,0,0,44.74844,42.51102,327.9121,23.63736,42.51102,0,42.51102,149.2456,35.5346,0.1359652,39.87671,0,81,23.63736
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,285.4011,61.89728,68.7,0,68.7,214.4202,51.05232,0.1360189,0,0,81,61.89728
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,56.15855,56.15855,81,0,22.761,56.15855,49.89186,0,0,28.01855,0,0,24.84145,23.59937,216.701,123.7273,51.61792,0,51.61792,263.3892,62.7116,0.1360944,61.77441,22.41484,81,151.7458
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,32.72213,32.72213,81,0,22.761,32.72213,142.6732,0,0,46.68573,0,0,48.27787,45.86397,165.0831,170.1834,92.5497,0,92.5497,351.1896,83.6164,0.1361398,35.99435,37.34858,81,216.8691
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,14.3108,14.3108,0,0,0,14.3108,401.1502,0,0,57.40781,15.064,14.3108,0,0,72.53343,253.4781,42.34381,0,42.34381,391.3604,93.18087,0.1360814,15.74188,45.92624,0,310.886
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,41.78963,0,71.97926,0,0,0,0,30.18963,291.5876,30.18963,0,30.18963,420.0009,100,0.1360398,0,57.5834,0,363.5668
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,50.32213,50.32213,0,0,0,50.32213,213.7542,54.59502,0,107.5657,52.97066,50.32213,0,0,0,318.7582,0,0,0,420.0009,100,0.1360398,55.35434,86.05254,0,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,21.05372,21.05372,0,0,0,21.05372,520.1617,87.35156,0,109.5134,22.16181,21.05372,0,0,0,318.7582,0,0,0,420.0009,100,0.1360398,23.15909,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,25.75874,25.75874,0,0,0,25.75874,342.0491,60.99306,0,88.10752,27.11446,25.75874,0,0,0,318.7582,0,0,0,420.0009,100,0.1360398,28.33461,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,3.241712,3.241712,0,0,0,3.241712,2318.652,71.75169,0,75.16402,3.412329,3.241712,0,0,0,318.7582,0,0,0,420.0009,100,0.1360398,3.565883,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,55.45972,55.45972,0,0,0,55.45972,119.045,7.643353,0,66.02201,58.37865,55.45972,0,0,0,318.7582,0,0,0,420.0009,100,0.1360398,61.0057,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360398,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,24.45364,24.45364,0,0,0,24.45364,73.36264,0,3.552714E-15,17.93984,25.74067,24.45364,0,0,0,318.7582,0,7.800837,-7.800837,411.778,98.04219,0.1360398,26.899,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,7.891424,7.891424,0,0,0,7.891424,0,0,0,0,8.306763,7.891424,0,0,8.667596,310.9574,0,8.306763,-8.306763,403.0219,95.95741,0.1360398,8.680567,0,0,310.9574
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,21.34529,21.34529,0,0,0,21.34529,0,0,0,0,22.46873,21.34529,0,0,17.89733,302.6506,0,22.46873,-22.46873,379.3378,90.31834,0.1360398,23.47982,0,0,302.6506
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.86259,280.1819,0,0,0,379.3378,90.31834,0.1360398,0,0,0,280.1819
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.86259,280.1819,0,0,0,379.3378,90.31834,0.1360398,0,0,0,280.1819
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,23.24842,23.24842,0,0,0,23.24842,0,0,0,0,24.47202,23.24842,0,0,42.86259,280.1819,0,24.47202,-24.47202,353.5421,84.17651,0.1360398,25.57327,0,0,280.1819
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.05373,255.7099,0,0,0,353.5421,84.17651,0.1360398,0,0,0,255.7099
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,6.931024,6.931024,0,0,0,6.931024,0,0,0,0,7.295815,6.931024,0,0,70.05373,255.7099,0,7.295815,-7.295815,345.8516,82.34545,0.1360398,7.624126,0,0,255.7099
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.27616,36.27616,0,0,0,36.27616,0,0,0,0,38.18543,36.27616,0,0,78.16019,248.4141,0,38.18543,-38.18543,305.6006,72.7619,0.1360398,39.90377,0,0,248.4141
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.67113,34.67113,0,0,0,34.67113,0,0,7.105427E-15,0,36.49593,34.67113,0,0,120.5884,210.2286,0,36.49593,-36.49593,267.1305,63.60238,0.1360398,38.13824,0,0,210.2286
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,23.57618,23.57618,0,0,0,23.57618,0,0,0,0,24.81703,23.57618,0,0,161.1395,173.7327,0,24.81703,-24.81703,240.9711,57.37395,0.1360398,25.9338,0,0,173.7327
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.17421,24.17421,0,0,0,24.17421,0,0,3.552714E-15,0,25.44654,24.17421,0,0,188.7139,148.9157,0,25.44654,-25.44654,214.1481,50.98753,0.1360398,26.59163,0,0,148.9157
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.9879,123.4691,0,0,0,214.1481,50.98753,0.1360398,0,0,0,123.4691
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,11.33789,11.33789,0,0,0,11.33789,0,0,0,0,11.93462,11.33789,0,0,216.9879,123.4691,0,11.93462,-11.93462,201.5679,47.99225,0.1360398,12.47167,0,0,123.4691
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,62.38364,62.38364,0,0,0,62.38364,44.50008,0,1.421085E-14,27.76077,65.66699,62.38364,0,0,230.2486,111.5345,0,37.90622,-37.90622,161.6112,38.47878,0.1360398,68.62201,22.20862,0,139.2953
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,18.34901,18.34901,0,0,0,18.34901,254.3341,0,0,46.66779,19.31475,18.34901,0,0,272.3666,73.6283,27.35304,0,27.35304,187.5606,44.65719,0.1360022,20.18391,37.33423,0,120.2961
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,37.23283,37.23283,0,0,0,37.23283,220.3484,0,0,82.04195,39.19246,37.23283,0,0,245.0135,98.24603,42.84949,0,42.84949,228.2112,54.33589,0.1359432,40.95612,65.63356,0,180.288
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,13.21036,13.21036,0,0,0,13.21036,774.7546,0,0,102.3479,13.90564,13.21036,0,0,202.164,136.8106,88.44225,0,88.44225,312.1149,74.31291,0.1358217,14.5314,81.87832,0,239.1585
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,18.08514,18.08514,0,0,0,18.08514,591.1642,0,0,106.9129,19.03699,18.08514,0,0,113.7218,216.4086,87.87591,0,87.87591,395.4813,94.16202,0.1357012,19.89366,85.53032,0,323.3215
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,62.24211,62.24211,0,0,0,62.24211,165.2449,11.48799,0,102.8519,65.51801,62.24211,0,0,25.84589,295.4969,25.84589,0,25.84589,420.0009,100,0.1356658,68.46632,82.28151,0,398.3488
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356658,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,35.75579,35.75579,0,0,0,35.75579,215.543,39.43144,0,77.06911,37.63768,35.75579,0,0,0,318.7582,0,0,0,420.0009,100,0.1356658,39.33137,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,4.689371,4.689371,0,0,0,4.689371,1390.891,60.28787,0,65.22405,4.93618,4.689371,0,0,0,318.7582,0,0,0,420.0009,100,0.1356658,5.158308,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,11.79595,11.79595,0,0,0,11.79595,334.8082,27.07701,0,39.4938,12.41679,11.79595,0,0,0,318.7582,0,0,0,420.0009,100,0.1356658,12.97555,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,6.324388,6.324388,0,0,0,6.324388,215.1465,6.94945,0,13.6067,6.65725,6.324388,0,0,0,318.7582,0,0,0,420.0009,100,0.1356658,6.956826,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,32.66109,32.66109,0,0,0,32.66109,0,0,7.105427E-15,0,34.38009,32.66109,0,0,0,318.7582,0,34.38009,-34.38009,383.761,91.37149,0.1356658,35.9272,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,44.02152,44.02152,0,0,0,44.02152,0,0,0,0,46.33844,44.02152,0,0,38.2001,284.3781,0,46.33844,-46.33844,334.916,79.74175,0.1356658,48.42368,0,0,284.3781
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,3.597126,3.597126,0,0,0,3.597126,0,0,4.440892E-16,0,3.786448,3.597126,0,0,89.68726,238.0397,0,3.786448,-3.786448,330.9248,78.79145,0.1356658,3.956838,0,0,238.0397
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,4.667677,4.667677,0,0,0,4.667677,0,0,0,0,4.913344,4.667677,0,0,93.89442,234.2532,0,4.913344,-4.913344,325.7456,77.55833,0.1356658,5.134445,0,0,234.2532
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.26281,28.26281,0,0,0,28.26281,0,0,0,0,29.75033,28.26281,0,0,99.3537,229.3399,0,29.75033,-29.75033,294.386,70.09177,0.1356658,31.0891,0,0,229.3399
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4096,199.5896,0,0,0,294.386,70.09177,0.1356658,0,0,0,199.5896
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4096,199.5896,0,0,0,294.386,70.09177,0.1356658,0,0,0,199.5896
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,19.01892,19.01892,0,0,0,19.01892,0,0,0,0,20.01991,19.01892,0,0,132.4096,199.5896,0,20.01991,-20.01991,273.2832,65.0673,0.1356658,20.92081,0,0,199.5896
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,4.820799,4.820799,0,0,0,4.820799,0,0,0,0,5.074525,4.820799,0,0,154.654,179.5697,0,5.074525,-5.074525,267.9342,63.79373,0.1356658,5.302879,0,0,179.5697
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,12.47004,12.47004,0,0,0,12.47004,0,0,1.776357E-15,0,13.12636,12.47004,0,0,160.2923,174.4951,0,13.12636,-13.12636,254.0978,60.49935,0.1356658,13.71705,0,0,174.4951
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,15.99178,15.99178,0,0,0,15.99178,0,0,1.776357E-15,0,16.83345,15.99178,0,0,174.8772,161.3688,0,16.83345,-16.83345,236.3538,56.27459,0.1356658,17.59096,0,0,161.3688
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.581,144.5353,0,0,0,236.3538,56.27459,0.1356658,0,0,0,144.5353
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,8.135938,8.135938,0,0,0,8.135938,0,0,0,0,8.564145,8.135938,0,0,193.581,144.5353,0,8.564145,-8.564145,227.3264,54.12522,0.1356658,8.949532,0,0,144.5353
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,203.0967,135.9712,21.16184,0,21.16184,247.4023,58.90518,0.1356368,0,16.92947,0,157.133
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,6.931974,6.931974,0,0,0,6.931974,239.5114,0,0,16.60287,7.296814,6.931974,0,0,181.9349,155.0168,9.306056,0,9.306056,256.2307,61.0072,0.1356241,7.625171,13.2823,0,171.6197
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,32.54327,32.54327,0,0,0,32.54327,129.7598,0,0,42.2281,34.25608,32.54327,0,0,172.6288,163.3923,7.972023,0,7.972023,263.7937,62.80789,0.1356132,35.7976,33.78248,0,205.6204
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,45.77585,45.77585,0,0,0,45.77585,104.8321,0,0,47.98779,48.18511,45.77585,0,0,164.6568,170.5671,0,0.1973211,-0.1973211,263.5857,62.75837,0.1356132,50.35344,38.39023,0,218.5549
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,59.58707,59.58707,0,0,0,59.58707,21.99064,0,0,13.10358,62.72323,59.58707,0,0,164.8761,170.3698,0,49.61966,-49.61966,211.282,50.30513,0.1356132,65.54578,10.48286,0,183.4733
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,71.61462,71.61462,81,0,22.761,71.61462,98.74829,0,0,70.71822,0,0,9.385372,8.916103,220.009,120.7501,79.63432,0,79.63432,286.8297,68.29266,0.1356765,78.77609,56.57458,81,191.4683
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,36.32033,36.32033,81,0,22.761,36.32033,107.5064,0,0,39.04668,0,0,44.67967,42.44569,140.3747,192.421,81.49238,0,81.49238,364.1402,86.69987,0.1357371,39.95236,31.23735,81,231.4677
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,36.18061,36.18061,0,0,0,36.18061,95.59266,0,0,34.58601,38.08485,36.18061,0,0,58.88231,265.7642,0,3.498845,-3.498845,360.4521,85.82175,0.1357371,39.79867,27.66881,0,300.3502
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,57.71542,57.71542,0,0,0,57.71542,17.30566,0,7.105427E-15,9.988031,60.75307,57.71542,0,0,62.76991,262.2653,0,50.76504,-50.76504,306.941,73.08105,0.1357371,63.48696,7.990425,0,272.2533
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,119.1755,211.5003,9.899462,0,9.899462,316.3325,75.31711,0.1357236,0,7.919569,0,221.3997
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,10.48275,10.48275,0,0,0,10.48275,20.47536,0,0,2.146381,11.03448,10.48275,0,0,109.2761,220.4098,0,8.888094,-8.888094,306.9636,73.08643,0.1357236,11.53103,1.717105,0,222.5562
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,22.08178,22.08178,0,0,0,22.08178,0,0,0,0,23.24398,22.08178,0,0,119.1517,211.5217,0,23.24398,-23.24398,282.4623,67.25279,0.1357236,24.28996,0,0,211.5217
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,17.47418,17.47418,0,0,0,17.47418,0,0,3.552714E-15,0,18.39387,17.47418,0,0,144.9784,188.2777,0,18.39387,-18.39387,263.0735,62.63641,0.1357236,19.2216,0,0,188.2777
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.416,169.8838,0,0,0,263.0735,62.63641,0.1357236,0,0,0,169.8838
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,71.31512,71.31512,81,0,22.761,71.31512,0,0,0,0,0,0,9.684876,9.200632,165.416,169.8838,9.200632,0,9.200632,271.8019,64.71461,0.1357384,78.44663,0,81,169.8838
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,156.2154,178.1644,68.7,0,68.7,336.9765,80.23234,0.1357919,0,0,81,178.1644
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,17.35209,17.35209,0,0,0,17.35209,0,0,3.552714E-15,0,18.26535,17.35209,0,0,87.51536,239.9944,0,18.26535,-18.26535,317.7231,75.64821,0.1357919,19.0873,0,0,239.9944
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,50.4271,50.4271,0,0,0,50.4271,0,0,7.105427E-15,0,53.08117,50.4271,0,0,107.8102,221.729,0,53.08117,-53.08117,261.7706,62.32622,0.1357919,55.46981,0,0,221.729
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,8.994205,8.994205,0,0,0,8.994205,0,0,1.776357E-15,0,9.467586,8.994205,0,0,166.7893,168.6479,0,9.467586,-9.467586,251.7909,59.9501,0.1357919,9.893626,0,0,168.6479
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.3088,159.1803,0,0,0,251.7909,59.9501,0.1357919,0,0,0,159.1803
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,2.696384,2.696384,0,0,0,2.696384,0,0,4.440892E-16,0,2.838299,2.696384,0,0,177.3088,159.1803,0,2.838299,-2.838299,248.7991,59.23776,0.1357919,2.966023,0,0,159.1803
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.4625,156.342,0,0,0,248.7991,59.23776,0.1357919,0,0,0,156.342
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,54.73896,54.73896,0,0,0,54.73896,0,0,7.105427E-15,0,57.61996,54.73896,0,0,180.4625,156.342,0,57.61996,-57.61996,188.0623,44.77666,0.1357919,60.21286,0,0,156.342
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,19.47073,19.47073,0,0,0,19.47073,0,0,3.552714E-15,0,20.4955,19.47073,0,0,244.4846,98.72204,0,20.4955,-20.4955,166.4582,39.63282,0.1357919,21.4178,0,0,98.72204
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,50.64557,50.64557,0,0,0,50.64557,31.03351,0,7.105427E-15,15.7171,53.31113,50.64557,0,0,267.2574,78.22654,0,37.59403,-37.59403,126.8306,30.1977,0.1357919,55.71013,12.57368,0,93.94363
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,309.0286,40.63251,28.96501,0,28.96501,154.3092,36.74022,0.1357523,0,23.17201,0,69.59752
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,30.37987,30.37987,0,0,0,30.37987,170.0755,0,0,51.66873,31.97882,30.37987,0,0,280.0636,66.70102,19.68991,0,19.68991,172.9887,41.18771,0.1357254,33.41786,41.33498,0,118.3698
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,260.3737,84.42194,77.01897,0,77.01897,246.0553,58.58448,0.1356203,0,61.61517,0,161.4409
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,183.3547,153.739,81.91279,0,81.91279,323.7646,77.08665,0.1355087,0,65.53023,0,235.6518
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,0,0,85.30033,0,0,0,0,101.4419,227.4605,85.30033,0,85.30033,404.6876,96.354,0.1353928,0,68.24026,0,312.7609
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,5.64906,5.64906,0,0,0,5.64906,1549.426,65.44006,0,87.528,5.946379,5.64906,0,0,16.14157,304.2308,16.14157,0,16.14157,420.0009,100,0.1353708,6.213966,70.0224,0,391.7588
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,49.44762,49.44762,0,0,0,49.44762,183.1695,38.52282,0,90.57294,52.05012,49.44762,0,0,0,318.7582,0,0,0,420.0009,100,0.1353708,54.39238,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,21.94099,21.94099,0,0,0,21.94099,318.4963,46.78547,0,69.88124,23.09578,21.94099,0,0,0,318.7582,0,0,0,420.0009,100,0.1353708,24.13509,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,27.35194,27.35194,0,0,0,27.35194,114.5509,2.540373,0,31.33189,28.79152,27.35194,0,0,0,318.7582,0,0,0,420.0009,100,0.1353708,30.08714,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,56.98133,56.98133,0,0,0,56.98133,25.37091,0,7.105427E-15,14.45668,59.98035,56.98133,0,0,0,318.7582,0,45.52367,-45.52367,372.0147,88.57475,0.1353708,62.67947,11.56534,0,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,66.65763,66.65763,81,0,22.761,66.65763,0,0,0,0,0,0,14.34237,13.62525,50.58186,273.2346,13.62525,0,13.62525,384.9407,91.65237,0.1353928,73.32339,0,81,273.2346
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,16.10637,16.10637,0,0,0,16.10637,0,0,0,0,16.95407,16.10637,0,0,36.95661,285.4973,0,16.95407,-16.95407,367.0695,87.39734,0.1353928,17.717,0,0,285.4973
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,19.71016,19.71016,0,0,0,19.71016,0,0,3.552714E-15,0,20.74754,19.71016,0,0,55.79446,268.5432,0,20.74754,-20.74754,345.1997,82.19025,0.1353928,21.68118,0,0,268.5432
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,16.90717,16.90717,0,0,0,16.90717,0,0,0,0,17.79702,16.90717,0,0,78.84728,247.7957,0,17.79702,-17.79702,326.44,77.72366,0.1353928,18.59788,0,0,247.7957
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,12.59895,12.59895,0,0,0,12.59895,0,0,1.776357E-15,0,13.26205,12.59895,0,0,98.62175,229.9987,0,13.26205,-13.26205,312.4606,74.39523,0.1353928,13.85885,0,0,229.9987
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,28.70626,28.70626,0,0,0,28.70626,0,0,3.552714E-15,0,30.21712,28.70626,0,0,113.3574,216.7366,0,30.21712,-30.21712,280.6089,66.81152,0.1353928,31.57689,0,0,216.7366
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,49.23819,49.23819,0,0,0,49.23819,0,0,0,0,51.82967,49.23819,0,0,146.9319,186.5195,0,51.82967,-51.82967,225.9757,53.80363,0.1353928,54.16201,0,0,186.5195
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,23.81255,23.81255,0,0,0,23.81255,0,0,0,0,25.06584,23.81255,0,0,204.5205,134.6898,0,25.06584,-25.06584,199.554,47.51276,0.1353928,26.19381,0,0,134.6898
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,20.71168,20.71168,0,0,0,20.71168,0,0,0,0,21.80177,20.71168,0,0,232.3714,109.624,0,21.80177,-21.80177,176.5729,42.04108,0.1353928,22.78285,0,0,109.624
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,12.68675,12.68675,0,0,0,12.68675,0,0,0,0,13.35448,12.68675,0,0,256.5956,87.8222,0,13.35448,-13.35448,162.496,38.68945,0.1353928,13.95543,0,0,87.8222
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.4339,74.46772,0,0,0,162.496,38.68945,0.1353928,0,0,0,74.46772
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,6.116907,6.116907,0,0,0,6.116907,0,0,0,0,6.438849,6.116907,0,0,271.4339,74.46772,0,6.438849,-6.438849,155.7089,37.07347,0.1353928,6.728598,0,0,74.46772
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,6.764294,6.764294,0,0,0,6.764294,0,0,8.881784E-16,0,7.120309,6.764294,0,0,278.5882,68.02887,0,7.120309,-7.120309,148.2034,35.28646,0.1353928,7.440723,0,0,68.02887
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,286.4996,60.90856,13.66081,0,13.66081,161.1632,38.37212,0.1353742,0,10.92865,0,74.56937
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,31.92697,31.92697,0,0,0,31.92697,64.91132,0,3.552714E-15,20.72421,33.60733,31.92697,0,0,272.8388,73.20329,0,12.88312,-12.88312,147.5832,35.13879,0.1353742,35.11966,16.57937,0,93.92751
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,31.31509,31.31509,0,0,0,31.31509,89.24931,0,0,27.9485,32.96325,31.31509,0,0,287.1534,60.32017,0,5.01475,-5.01475,142.2972,33.88022,0.1353742,34.44659,22.3588,0,88.26867
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,22.59537,22.59537,0,0,0,22.59537,60.68553,0,0,13.71212,23.7846,22.59537,0,0,292.7253,55.30542,0,10.07248,-10.07248,131.6799,31.35229,0.1353742,24.8549,10.96969,0,69.01754
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,303.917,45.23294,59.78931,0,59.78931,188.401,44.85729,0.1352931,0,47.83144,0,105.0222
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,35.17088,35.17088,0,0,0,35.17088,113.5361,0,0,39.93167,37.02198,35.17088,0,0,244.1277,99.04332,2.909683,0,2.909683,191.1614,45.51452,0.1352891,38.68797,31.94533,0,138.975
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,47.60053,47.60053,0,0,0,47.60053,64.33021,0,7.105427E-15,30.62152,50.10582,47.60053,0,0,241.218,101.662,0,19.4843,-19.4843,170.6231,40.62447,0.1352891,52.36058,24.49722,0,132.2836
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,262.8672,82.17773,57.9353,0,57.9353,225.5854,53.71069,0.1352106,0,46.34824,0,140.113
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,63.24011,63.24011,81,0,22.761,63.24011,72.89813,0,0,46.10086,0,0,17.75989,16.87189,204.9319,134.3195,62.97276,0,62.97276,285.3265,67.93476,0.1352963,69.56413,36.88069,81,180.4204
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,51.97481,51.97481,81,0,22.761,51.97481,43.64406,0,0,22.68392,0,0,29.02519,27.57393,141.9592,190.995,50.25785,0,50.25785,333.0053,79.28683,0.1353706,57.17229,18.14713,81,213.6789
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,28.93436,28.93436,81,0,22.761,28.93436,18.39253,0,0,5.321761,0,0,52.06564,49.46236,91.70132,236.227,54.78412,0,54.78412,384.9781,91.66127,0.135457,31.8278,4.257409,81,241.5488
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,39.58161,39.58161,0,0,0,39.58161,0,0,0,0,41.66485,39.58161,0,0,36.9172,285.5327,0,41.66485,-41.66485,341.0595,81.20448,0.135457,43.53977,0,0,285.5327
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.21147,243.8679,0,0,0,341.0595,81.20448,0.135457,0,0,0,243.8679
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,20.84711,20.84711,0,0,0,20.84711,0,0,0,0,21.94433,20.84711,0,0,83.21147,243.8679,0,21.94433,-21.94433,317.9282,75.69703,0.135457,22.93183,0,0,243.8679
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.01721,29.01721,0,0,0,29.01721,0,0,3.552714E-15,0,30.54444,29.01721,0,0,107.5941,221.9236,0,30.54444,-30.54444,285.7315,68.03117,0.135457,31.91894,0,0,221.9236
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,9.226761,9.226761,0,0,0,9.226761,0,0,0,0,9.712379,9.226761,0,0,141.5323,191.3791,0,9.712379,-9.712379,275.4937,65.59361,0.135457,10.14944,0,0,191.3791
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,31.46237,31.46237,0,0,0,31.46237,0,0,7.105427E-15,0,33.11829,31.46237,0,0,152.3239,181.6667,0,33.11829,-33.11829,240.584,57.28179,0.135457,34.60861,0,0,181.6667
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.122,148.5485,0,0,0,240.584,57.28179,0.135457,0,0,0,148.5485
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,18.26016,18.26016,0,0,0,18.26016,0,0,0,0,19.22122,18.26016,0,0,189.122,148.5485,0,19.22122,-19.22122,220.323,52.45776,0.135457,20.08618,0,0,148.5485
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,5.204792,5.204792,0,0,0,5.204792,0,0,8.881784E-16,0,5.478729,5.204792,0,0,210.4789,129.3272,0,5.478729,-5.478729,214.548,51.08274,0.135457,5.725272,0,0,129.3272
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,22.80852,22.80852,0,0,0,22.80852,0,0,3.552714E-15,0,24.00897,22.80852,0,0,216.5663,123.8485,0,24.00897,-24.00897,189.2403,45.05712,0.135457,25.08937,0,0,123.8485
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,22.15943,22.15943,0,0,0,22.15943,0,0,3.552714E-15,0,23.32572,22.15943,0,0,243.243,99.83955,0,23.32572,-23.32572,164.6528,39.20298,0.135457,24.37537,0,0,99.83955
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,6.387427,6.387427,0,0,0,6.387427,0,0,8.881784E-16,0,6.723607,6.387427,0,0,269.1604,76.51383,0,6.723607,-6.723607,157.5655,37.51553,0.135457,7.026169,0,0,76.51383
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,30.13089,30.13089,0,0,0,30.13089,0,0,3.552714E-15,0,31.71673,30.13089,0,0,276.6311,69.79022,0,31.71673,-31.71673,124.1331,29.55545,0.135457,33.14398,0,0,69.79022
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.5011532,0.5011532,0,0,0,0.5011532,2647.636,0,0,13.26871,0.5275297,0.5011532,0,0,311.8719,38.07349,12.74118,0,12.74118,136.2205,32.43339,0.1354397,0.5512685,10.61497,0,51.34221
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,16.97665,16.97665,0,0,0,16.97665,166.1804,0,0,28.21187,17.87016,16.97665,0,0,299.1307,49.54056,10.34171,0,10.34171,146.0315,34.76934,0.1354257,18.67432,22.5695,0,77.75243
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,28.11542,28.11542,0,0,0,28.11542,87.00643,0,3.552714E-15,24.46222,29.59518,28.11542,0,0,288.789,58.8481,0,5.132956,-5.132956,140.6209,33.4811,0.1354257,30.92696,19.56978,0,83.31032
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.099967,2.099967,0,0,0,2.099967,2104.964,0,0,44.20355,2.210492,2.099967,0,0,294.4923,53.71514,41.99306,0,41.99306,180.459,42.96635,0.1353689,2.309964,35.36284,0,97.91869
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,20.7366,20.7366,0,0,0,20.7366,325.2899,0,0,67.45408,21.828,20.7366,0,0,252.4993,91.5089,45.62608,0,45.62608,223.7437,53.27221,0.1353072,22.81026,53.96326,0,158.963
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,43.37988,43.37988,0,0,0,43.37988,205.5218,0,0,89.15511,45.66303,43.37988,0,0,206.8732,132.5724,43.49208,0,43.49208,265.0039,63.09604,0.1352484,47.71786,71.32409,0,221.7275
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,41.85175,41.85175,0,0,0,41.85175,178.6912,0,0,74.7854,44.05447,41.85175,0,0,163.3811,171.7152,30.73093,0,30.73093,294.1578,70.03744,0.1352069,46.03692,59.82832,0,246.5006
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,31.41274,31.41274,0,0,0,31.41274,172.4853,0,0,54.18236,33.06604,31.41274,0,0,132.6502,199.3731,21.11632,0,21.11632,314.1905,74.80712,0.1351784,34.55401,43.34589,0,253.5554
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,18.15489,18.15489,0,0,0,18.15489,312.7228,0,0,56.77448,19.11041,18.15489,0,0,111.5339,218.3777,37.66407,0,37.66407,349.9218,83.31455,0.1351276,19.97038,45.41959,0,275.1522
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,0,0,18.88377,0,0,0,0,73.86979,252.2754,18.88377,0,18.88377,367.8365,87.57995,0.1351022,0,15.10701,0,271.1592
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,0,0,10.75969,0,0,0,0,54.98602,269.2708,10.75969,0,10.75969,378.0441,90.01031,0.1350877,0,8.607754,0,280.0305
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.05405,43.05405,0,0,0,43.05405,0,0,0,0,45.32005,43.05405,0,0,44.22633,278.9545,0,45.32005,-45.32005,330.2725,78.63616,0.1350877,47.35946,0,0,278.9545
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,22.68541,22.68541,0,0,0,22.68541,0,0,3.552714E-15,0,23.87938,22.68541,0,0,94.58194,233.6345,0,23.87938,-23.87938,305.1015,72.64306,0.1350877,24.95395,0,0,233.6345
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,36.97771,36.97771,0,0,0,36.97771,0,0,0,0,38.9239,36.97771,0,0,121.1146,209.7551,0,38.9239,-38.9239,264.0721,62.87418,0.1350877,40.67548,0,0,209.7551
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,22.47578,22.47578,0,0,0,22.47578,0,0,3.552714E-15,0,23.65871,22.47578,0,0,164.3634,170.8312,0,23.65871,-23.65871,239.1336,56.93645,0.1350877,24.72336,0,0,170.8312
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,20.02494,20.02494,0,0,0,20.02494,0,0,0,0,21.07888,20.02494,0,0,190.6508,147.1725,0,21.07888,-21.07888,216.9145,51.6462,0.1350877,22.02743,0,0,147.1725
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,7.688873,7.688873,0,0,0,7.688873,0,0,8.881784E-16,0,8.093551,7.688873,0,0,214.0718,126.0936,0,8.093551,-8.093551,208.3831,49.61493,0.1350877,8.45776,0,0,126.0936
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,49.9436,49.9436,0,0,0,49.9436,0,0,7.105427E-15,0,52.5722,49.9436,0,0,223.0646,118,0,52.5722,-52.5722,152.9672,36.42068,0.1350877,54.93795,0,0,118
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.04899,22.04899,0,0,0,22.04899,0,0,0,0,23.20946,22.04899,0,0,281.4782,65.42784,0,23.20946,-23.20946,128.5022,30.59571,0.1350877,24.25389,0,0,65.42784
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.77895,21.77895,0,0,0,21.77895,0,0,3.552714E-15,0,22.92521,21.77895,0,0,307.2665,42.21838,0,22.92521,-22.92521,104.337,24.84208,0.1350877,23.95684,0,0,42.21838
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.54177,29.54177,81,0,22.761,29.54177,0,0,0,0,0,0,51.45823,48.88531,332.739,19.29317,48.88531,0,48.88531,150.7136,35.88413,0.135166,32.49595,0,81,19.29317
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,52.4931,52.4931,81,0,22.761,52.4931,0,0,0,0,0,0,28.5069,27.08155,283.8536,63.28996,27.08155,0,27.08155,176.4055,42.00121,0.1352094,57.74241,0,81,63.28996
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,30.43472,30.43472,81,0,22.761,30.43472,0,0,0,0,0,0,50.56527,48.03701,256.7721,87.66335,48.03701,0,48.03701,221.9774,52.85165,0.1352863,33.4782,0,81,87.66335
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,208.7351,130.8967,68.7,0,68.7,287.1519,68.36936,0.1353395,0,0,81,130.8967
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,52.32688,52.32688,81,0,22.761,52.32688,62.77875,0,0,32.85016,0,0,28.67312,27.23946,140.0351,192.7267,60.08963,0,60.08963,344.1579,81.9422,0.1354261,57.55957,26.28013,81,225.5768
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,64.56398,64.56398,79.63393,0,22.41539,64.56398,99.25401,0,0,64.08233,0,0,15.06996,14.31646,79.94545,246.8073,78.3988,0,78.3988,418.5336,99.65065,0.1354865,71.02037,51.26587,81,310.8896
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,42.53183,42.53183,0,0,0,42.53183,208.1661,42.21983,0,88.53683,44.77034,42.53183,0,0,1.546654,317.3662,1.546654,0,1.546654,420.0009,100,0.1354844,46.78501,70.82947,0,405.9031
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,27.72064,27.72064,0,0,0,27.72064,348.6123,67.45793,0,96.63755,29.17962,27.72064,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,30.4927,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,40.28239,40.28239,0,0,0,40.28239,205.2608,40.28144,0,82.68396,42.40251,40.28239,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,44.31063,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,53.23731,53.23731,0,0,0,53.23731,158.5414,28.36388,0,84.40315,56.03928,53.23731,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,58.56104,67.52252,0,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,11.26917,11.26917,0,0,0,11.26917,800.1818,78.31155,0,90.17383,11.86228,11.26917,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,12.39608,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,41.98912,41.98912,0,0,0,41.98912,155.2854,21.00388,0,65.20295,44.19907,41.98912,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,46.18803,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,15.67731,15.67731,0,0,0,15.67731,225.2242,18.80666,0,35.30909,16.50243,15.67731,0,0,0,318.7582,0,0,0,420.0009,100,0.1354844,17.24504,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,39.5208,39.5208,0,0,0,39.5208,51.34829,0,7.105427E-15,20.29325,41.60084,39.5208,0,0,0,318.7582,0,21.30759,-21.30759,397.5407,94.65235,0.1354844,43.47288,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,34.67333,34.67333,0,0,0,34.67333,0,0,7.105427E-15,0,36.49825,34.67333,0,0,23.6751,297.4506,0,36.49825,-36.49825,359.0681,85.49224,0.1354844,38.14066,0,0,297.4506
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.50114,35.50114,0,0,0,35.50114,0,0,7.105427E-15,0,37.36963,35.50114,0,0,64.22871,260.9524,0,37.36963,-37.36963,319.6771,76.11344,0.1354844,39.05126,0,0,260.9524
