Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,23.16772,23.16772,0,0,0,23.16772,0,0,0,0,24.38708,23.16772,0,0,105.7505,223.5828,0,24.38708,-24.38708,293.9709,69.99292,0.1354844,25.48449,0,0,223.5828
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,35.36319,35.36319,0,0,0,35.36319,0,0,7.105427E-15,0,37.22441,35.36319,0,0,132.8473,199.1957,0,37.22441,-37.22441,254.7329,60.65057,0.1354844,38.89951,0,0,199.1957
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.51157,43.51157,0,0,0,43.51157,0,0,7.105427E-15,0,45.80165,43.51157,0,0,174.2077,161.9713,0,45.80165,-45.80165,206.4537,49.15555,0.1354844,47.86273,0,0,161.9713
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,32.51839,32.51839,0,0,0,32.51839,0,0,7.105427E-15,0,34.22989,32.51839,0,0,225.0984,116.1696,0,34.22989,-34.22989,170.3722,40.56474,0.1354844,35.77023,0,0,116.1696
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.1317,81.93974,0,0,0,170.3722,40.56474,0.1354844,0,0,0,81.93974
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,54.96442,54.96442,0,0,0,54.96442,0,0,7.105427E-15,0,57.85729,54.96442,0,0,263.1317,81.93974,0,57.85729,-57.85729,109.3853,26.04407,0.1354844,60.46087,0,0,81.93974
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.4175,24.08246,0,0,0,109.3853,26.04407,0.1354844,0,0,0,24.08246
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,26.9029,26.9029,81,0,22.761,26.9029,0,0,0,0,0,0,54.0971,51.39224,327.4175,24.08246,51.39224,0,51.39224,158.1403,37.65237,0.1355663,29.59319,0,81,24.08246
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.38209,36.38209,81,0,22.761,36.38209,0,0,0,0,0,0,44.61791,42.38702,276.0253,70.33547,42.38702,0,42.38702,198.3521,47.2266,0.1356338,40.02029,0,81,70.33547
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,16.16008,16.16008,81,0,22.761,16.16008,0,0,0,0,0,0,64.83992,61.59792,233.6383,108.4838,61.59792,0,61.59792,256.789,61.14013,0.1357204,17.77609,0,81,108.4838
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,172.0403,163.9219,68.7,0,68.7,321.9636,76.65784,0.1357731,0,0,81,163.9219
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,49.84674,49.84674,81,0,22.761,49.84674,59.32757,0,0,29.57286,0,0,31.15326,29.59559,103.3403,225.7519,59.16846,0,59.16846,378.0957,90.02261,0.1358586,54.83142,23.65829,81,255.3248
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,89.40183,89.40183,67.47737,0,19.33978,89.40183,75.22247,0,0,67.25026,23.07838,21.92446,0,0,44.17188,279.0035,44.17188,0,44.17188,420.0009,100,0.135916,98.34201,53.80021,81,346.2538
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,19.57769,19.57769,0,0,0,19.57769,452.1545,67.91332,0,88.52142,20.6081,19.57769,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,21.53546,70.81714,0,407.2796
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,23.70291,23.70291,0,0,0,23.70291,406.9503,71.50863,0,96.45907,24.95043,23.70291,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,26.0732,77.16725,0,415.2173
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,12.51181,12.51181,0,0,0,12.51181,919.1735,101.8349,0,115.0052,13.17033,12.51181,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,13.76299,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,60.28271,60.28271,0,0,0,60.28271,208.4335,62.19387,0,125.6494,63.45549,60.28271,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,66.31099,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,15.94807,15.94807,0,0,0,15.94807,765.2763,105.2594,0,122.0468,16.78744,15.94807,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,17.54288,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,16.17503,16.17503,0,0,0,16.17503,642.8548,86.9556,0,103.9819,17.02635,16.17503,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,17.79253,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,30.13691,30.13691,0,0,0,30.13691,268.558,49.21201,0,80.93508,31.72306,30.13691,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,33.1506,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,18.03457,18.03457,0,0,0,18.03457,276.3039,30.84647,0,49.83023,18.98376,18.03457,0,0,0,318.7582,0,0,0,420.0009,100,0.135916,19.83803,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,28.82709,28.82709,0,0,0,28.82709,66.62949,0,0,19.20734,30.3443,28.82709,0,0,0,318.7582,0,11.13696,-11.13696,408.2614,97.20491,0.135916,31.70979,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,6.732389,6.732389,0,0,0,6.732389,0,0,8.881784E-16,0,7.086725,6.732389,0,0,12.3744,307.6213,0,7.086725,-7.086725,400.7914,95.42633,0.135916,7.405628,0,0,307.6213
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,27.70834,27.70834,0,0,0,27.70834,0,0,3.552714E-15,0,29.16667,27.70834,0,0,20.24854,300.5345,0,29.16667,-29.16667,370.047,88.10625,0.135916,30.47917,0,0,300.5345
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,15.70029,15.70029,0,0,0,15.70029,0,0,3.552714E-15,0,16.52662,15.70029,0,0,52.65595,271.3679,0,16.52662,-16.52662,352.6264,83.9585,0.135916,17.27032,0,0,271.3679
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,51.94279,51.94279,0,0,0,51.94279,0,0,0,0,54.67662,51.94279,0,0,71.01887,254.8412,0,54.67662,-54.67662,294.9922,70.2361,0.135916,57.13707,0,0,254.8412
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,42.32346,42.32346,0,0,0,42.32346,0,0,0,0,44.551,42.32346,0,0,131.7707,200.1646,0,44.551,-44.551,248.0313,59.05496,0.135916,46.5558,0,0,200.1646
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,22.95475,22.95475,0,0,0,22.95475,0,0,3.552714E-15,0,24.1629,22.95475,0,0,181.2718,155.6136,0,24.1629,-24.1629,222.5614,52.9907,0.135916,25.25023,0,0,155.6136
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,39.9357,39.9357,0,0,0,39.9357,0,0,7.105427E-15,0,42.03757,39.9357,0,0,208.1194,131.4507,0,42.03757,-42.03757,178.2499,42.44037,0.135916,43.92926,0,0,131.4507
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,44.15175,44.15175,0,0,0,44.15175,0,0,0,0,46.47553,44.15175,0,0,254.8279,89.41315,0,46.47553,-46.47553,129.2604,30.77622,0.135916,48.56693,0,0,89.41315
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4673,42.93762,0,0,0,129.2604,30.77622,0.135916,0,0,0,42.93762
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,45.37646,45.37646,81,0,22.761,45.37646,0,0,0,0,0,0,35.62354,33.84236,306.4673,42.93762,33.84236,0,33.84236,161.3661,38.42042,0.1359697,49.91411,0,81,42.93762
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,272.625,73.39574,68.7,0,68.7,226.5406,53.93813,0.1360221,0,0,81,73.39574
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,15.09491,15.09491,81,0,22.761,15.09491,0,0,0,0,0,0,65.90509,62.60983,203.925,135.2257,62.60983,0,62.60983,285.9375,68.08022,0.1361068,16.6044,0,81,135.2257
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,14.98538,14.98538,81,0,22.761,14.98538,0,0,0,0,0,0,66.01463,62.71389,141.3152,191.5746,62.71389,0,62.71389,345.4331,82.24582,0.1361912,16.48392,0,81,191.5746
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.201937,2.201937,0,0,0,2.201937,1697.718,0,0,37.38267,2.317828,2.201937,0,0,78.60126,248.0171,35.06484,0,35.06484,378.6986,90.16615,0.136144,2.422131,29.90614,0,285.3997
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,49.39684,49.39684,0,0,0,49.39684,142.0454,0,0,70.16591,51.99667,49.39684,0,0,43.53642,279.5754,18.16924,0,18.16924,395.9354,94.27015,0.1361196,54.33652,56.13273,0,349.7414
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,41.57451,41.57451,0,0,0,41.57451,227.4168,25.41759,0,94.54741,43.76265,41.57451,0,0,25.36718,295.9278,25.36718,0,25.36718,420.0009,100,0.1360855,45.73196,75.63793,0,390.4752
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,32.36358,32.36358,0,0,0,32.36358,357.7736,81.72142,0,115.7883,34.06693,32.36358,0,0,0,318.7582,0,0,0,420.0009,100,0.1360855,35.59994,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,8.025196,8.025196,0,0,0,8.025196,1540.792,115.204,0,123.6516,8.447575,8.025196,0,0,0,318.7582,0,0,0,420.0009,100,0.1360855,8.827715,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,35.91603,35.91603,0,0,0,35.91603,327.828,79.93647,0,117.7428,37.80635,35.91603,0,0,0,318.7582,0,0,0,420.0009,100,0.1360855,39.50764,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,52.05911,52.05911,0,0,0,52.05911,207.1483,53.04048,0,107.8395,54.79906,52.05911,0,0,0,318.7582,0,0,0,420.0009,100,0.1360855,57.26502,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360855,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,42.23383,42.23383,0,0,0,42.23383,164.4217,24.98493,0,69.4416,44.45667,42.23383,0,0,0,318.7582,0,0,0,420.0009,100,0.1360855,46.45721,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,35.97091,35.97091,0,0,0,35.97091,99.48174,0,0,35.78449,37.86412,35.97091,0,0,0,318.7582,0,2.079629,-2.079629,417.8087,99.47807,0.1360855,39.568,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,42.86393,42.86393,0,0,0,42.86393,37.18736,0,0,15.93997,45.11993,42.86393,0,0,2.310699,316.6786,0,29.17996,-29.17996,387.0503,92.15466,0.1360855,47.15033,12.75197,0,332.6186
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,111.1956,111.1956,81,0,22.761,111.1956,0,0,0,0,31.78481,30.19557,0,0,34.73288,287.4986,0,31.78481,-31.78481,353.5462,84.1775,0.1360855,122.3151,0,81,287.4986
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,9.535733,9.535733,0,0,0,9.535733,0,0,1.776357E-15,0,10.03761,9.535733,0,0,70.04933,255.7138,0,10.03761,-10.03761,342.9656,81.65833,0.1360855,10.48931,0,0,255.7138
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,25.63396,25.63396,0,0,0,25.63396,0,0,3.552714E-15,0,26.98312,25.63396,0,0,81.20223,245.6762,0,26.98312,-26.98312,314.5229,74.88626,0.1360855,28.19736,0,0,245.6762
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,18.51924,18.51924,0,0,0,18.51924,0,0,3.552714E-15,0,19.49393,18.51924,0,0,111.1835,218.6931,0,19.49393,-19.49393,293.9745,69.9938,0.1360855,20.37116,0,0,218.6931
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,21.73774,21.73774,0,0,0,21.73774,0,0,3.552714E-15,0,22.88183,21.73774,0,0,132.8434,199.1992,0,22.88183,-22.88183,269.8549,64.25105,0.1360855,23.91151,0,0,199.1992
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,16.97698,16.97698,0,0,0,16.97698,0,0,0,0,17.87051,16.97698,0,0,158.2677,176.3173,0,17.87051,-17.87051,251.0178,59.76602,0.1360855,18.67468,0,0,176.3173
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,18.53555,18.53555,0,0,0,18.53555,0,0,3.552714E-15,0,19.5111,18.53555,0,0,178.1238,158.4468,0,19.5111,-19.5111,230.4513,54.86924,0.1360855,20.3891,0,0,158.4468
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.52001,39.52001,0,0,0,39.52001,0,0,7.105427E-15,0,41.60001,39.52001,0,0,199.8028,138.9357,0,41.60001,-41.60001,186.601,44.42873,0.1360855,43.47201,0,0,138.9357
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,18.39511,18.39511,0,0,0,18.39511,0,0,3.552714E-15,0,19.36327,18.39511,0,0,246.025,97.33572,0,19.36327,-19.36327,166.1903,39.56905,0.1360855,20.23462,0,0,97.33572
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,10.96342,10.96342,0,0,0,10.96342,0,0,0,0,11.54045,10.96342,0,0,267.5398,77.97245,0,11.54045,-11.54045,154.0257,36.6727,0.1360855,12.05977,0,0,77.97245
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.3625,66.432,0,0,0,154.0257,36.6727,0.1360855,0,0,0,66.432
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,26.38578,26.38578,0,0,0,26.38578,0,0,0,0,27.77451,26.38578,0,0,280.3625,66.432,0,27.77451,-27.77451,124.7487,29.70202,0.1360855,29.02436,0,0,66.432
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.4042,28.4042,0,0,0,28.4042,0,0,0,0,29.89916,28.4042,0,0,311.223,38.6575,0,29.89916,-29.89916,93.23226,22.19811,0.1360855,31.24462,0,0,38.6575
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,19.55336,19.55336,81,0,22.761,19.55336,144.4593,0,0,28.24665,0,0,61.44664,58.37431,344.4443,8.758336,86.62096,0,86.62096,175.4081,41.76376,0.1361377,21.50869,22.59732,81,37.00499
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,39.95778,39.95778,81,0,22.761,39.95778,116.4303,0,0,46.52297,0,0,41.04222,38.99012,257.8234,86.7172,85.51308,0,85.51308,256.533,61.07915,0.1361913,43.95355,37.21838,81,133.2402
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,10.13122,10.13122,81,0,22.761,10.13122,685.0077,0,0,69.39964,0,0,70.86878,67.32534,172.3103,163.679,136.725,0,136.725,386.2417,91.96211,0.1361761,11.14434,55.51971,81,233.0786
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,39.68757,39.68757,0,0,0,39.68757,254.6135,23.68823,0,101.0499,41.77639,39.68757,0,0,35.5853,286.7314,35.5853,0,35.5853,420.0009,100,0.1361284,43.65633,80.83994,0,387.7814
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,9.313327,9.313327,0,0,0,9.313327,1132.705,95.68905,0,105.4926,9.803501,9.313327,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,10.24466,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,41.97269,41.97269,0,0,0,41.97269,237.0633,55.32008,0,99.50187,44.18179,41.97269,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,46.16996,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,10.7598,10.7598,0,0,0,10.7598,940.329,89.85141,0,101.1775,11.3261,10.7598,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,11.83578,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,29.42369,29.42369,0,0,0,29.42369,260.9391,45.8056,0,76.7779,30.9723,29.42369,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,32.36605,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,14.99046,14.99046,0,0,0,14.99046,136.7503,4.720064,0,20.49949,15.77943,14.99046,0,0,0,318.7582,0,0,0,420.0009,100,0.1361284,16.48951,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,44.52347,44.52347,0,0,0,44.52347,0,0,0,0,46.86681,44.52347,0,0,0,318.7582,0,46.86681,-46.86681,370.5989,88.23766,0.1361284,48.97581,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,63.35999,63.35999,81,0,22.761,63.35999,0,0,0,0,0,0,17.64002,16.75802,52.07423,271.8914,16.75802,0,16.75802,386.4969,92.0229,0.1361548,69.69598,0,81,271.8914
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,14.22679,14.22679,0,0,0,14.22679,0,0,1.776357E-15,0,14.97556,14.22679,0,0,35.31622,286.9736,0,14.97556,-14.97556,370.7113,88.26442,0.1361548,15.64946,0,0,286.9736
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.95573,271.9981,0,0,0,370.7113,88.26442,0.1361548,0,0,0,271.9981
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,25.55535,25.55535,0,0,0,25.55535,0,0,0,0,26.90037,25.55535,0,0,51.95573,271.9981,0,26.90037,-26.90037,342.3558,81.51313,0.1361548,28.11089,0,0,271.9981
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,31.30635,31.30635,0,0,0,31.30635,0,0,0,0,32.95406,31.30635,0,0,81.84503,245.0977,0,32.95406,-32.95406,307.6192,73.24252,0.1361548,34.43699,0,0,245.0977
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,27.46762,27.46762,0,0,0,27.46762,0,0,3.552714E-15,0,28.91329,27.46762,0,0,118.4606,212.1436,0,28.91329,-28.91329,277.1419,65.98604,0.1361548,30.21439,0,0,212.1436
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,46.07032,46.07032,0,0,0,46.07032,0,0,7.105427E-15,0,48.49508,46.07032,0,0,150.5865,183.2303,0,48.49508,-48.49508,226.0236,53.81504,0.1361548,50.67735,0,0,183.2303
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.4699,134.7353,0,0,0,226.0236,53.81504,0.1361548,0,0,0,134.7353
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,27.42773,27.42773,0,0,0,27.42773,0,0,3.552714E-15,0,28.8713,27.42773,0,0,204.4699,134.7353,0,28.8713,-28.8713,195.5906,46.5691,0.1361548,30.17051,0,0,134.7353
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,7.819968,7.819968,0,0,0,7.819968,0,0,8.881784E-16,0,8.231545,7.819968,0,0,236.5492,105.864,0,8.231545,-8.231545,186.9138,44.50319,0.1361548,8.601965,0,0,105.864
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,6.445844,6.445844,0,0,0,6.445844,0,0,8.881784E-16,0,6.785099,6.445844,0,0,245.6953,97.63243,0,6.785099,-6.785099,179.7617,42.80031,0.1361548,7.090428,0,0,97.63243
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.96374,30.96374,0,0,0,30.96374,0,0,7.105427E-15,0,32.59341,30.96374,0,0,253.2343,90.84734,0,32.59341,-32.59341,145.4052,34.62022,0.1361548,34.06011,0,0,90.84734
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,41.01863,41.01863,0,0,0,41.01863,58.86393,0,0,24.14518,43.17751,41.01863,0,0,289.4492,58.25393,0,19.03233,-19.03233,125.3434,29.8436,0.1361548,45.12049,19.31614,0,82.3991
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,21.2097,21.2097,0,0,0,21.2097,207.8688,0,0,44.08835,22.326,21.2097,0,0,310.5963,39.2216,21.76234,0,21.76234,145.9889,34.7592,0.1361256,23.33067,35.27068,0,83.30994
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,18.70332,18.70332,0,0,0,18.70332,431.9692,0,0,80.79258,19.6877,18.70332,0,0,288.8339,58.80771,61.10487,0,61.10487,203.9581,48.56136,0.1360438,20.57365,64.63406,0,139.6003
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,24.34542,24.34542,0,0,0,24.34542,265.6391,0,0,64.67094,25.62675,24.34542,0,0,227.729,113.8021,39.04419,0,39.04419,240.9987,57.38052,0.1359915,26.77996,51.73676,0,178.473
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,5.814834,5.814834,0,0,0,5.814834,1666.524,0,0,96.9056,6.120878,5.814834,0,0,188.6848,148.9419,90.78473,0,90.78473,327.1246,77.88667,0.1358703,6.396317,77.52448,0,245.8475
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,40.40156,40.40156,0,0,0,40.40156,232.6308,0,0,93.98648,42.52796,40.40156,0,0,97.90012,230.6481,51.45852,0,51.45852,375.9425,89.50993,0.1358016,44.44172,75.18919,0,324.6346
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,25.98566,25.98566,0,0,0,25.98566,412.144,33.30342,0,107.0983,27.35333,25.98566,0,0,46.44159,276.9608,46.44159,0,46.44159,420.0009,100,0.1357397,28.58423,85.67867,0,384.0591
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,20.96742,20.96742,0,0,0,20.96742,446.1056,71.46587,0,93.53683,22.07097,20.96742,0,0,0,318.7582,0,0,0,420.0009,100,0.1357397,23.06417,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,37.09991,37.09991,0,0,0,37.09991,219.0261,42.20596,0,81.25851,39.05254,37.09991,0,0,0,318.7582,0,0,0,420.0009,100,0.1357397,40.80991,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,20.85065,20.85065,0,0,0,20.85065,263.9259,33.08223,0,55.03028,21.94806,20.85065,0,0,0,318.7582,0,0,0,420.0009,100,0.1357397,22.93572,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,12.98298,12.98298,0,0,0,12.98298,129.638,3.164577,0,16.83087,13.6663,12.98298,0,0,0,318.7582,0,0,0,420.0009,100,0.1357397,14.28128,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,18.53688,18.53688,0,0,0,18.53688,0,0,0,0,19.51251,18.53688,0,0,0,318.7582,0,19.51251,-19.51251,399.4329,95.10287,0.1357397,20.39057,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,68.83915,68.83915,81,0,22.761,68.83915,0,0,0,0,0,0,12.16085,11.5528,21.68056,299.2457,11.5528,0,11.5528,410.3928,97.71238,0.1357579,75.72307,0,81,299.2457
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,53.01641,53.01641,0,0,0,53.01641,0,0,7.105427E-15,0,55.80675,53.01641,0,0,10.12776,309.6432,0,55.80675,-55.80675,351.5673,83.70634,0.1357579,58.31805,0,0,309.6432
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,13.18787,13.18787,0,0,0,13.18787,0,0,1.776357E-15,0,13.88197,13.18787,0,0,72.13525,253.8365,0,13.88197,-13.88197,336.9344,80.22233,0.1357579,14.50666,0,0,253.8365
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,20.22386,20.22386,0,0,0,20.22386,0,0,3.552714E-15,0,21.28828,20.22386,0,0,87.55967,239.9545,0,21.28828,-21.28828,314.4946,74.87952,0.1357579,22.24625,0,0,239.9545
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,30.55305,30.55305,0,0,0,30.55305,0,0,3.552714E-15,0,32.16111,30.55305,0,0,111.2133,218.6662,0,32.16111,-32.16111,280.5938,66.80792,0.1357579,33.60836,0,0,218.6662
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,44.33888,44.33888,0,0,0,44.33888,0,0,7.105427E-15,0,46.6725,44.33888,0,0,146.9479,186.5051,0,46.6725,-46.6725,231.3967,55.09435,0.1357579,48.77277,0,0,186.5051
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,9.133489,9.133489,0,0,0,9.133489,0,0,0,0,9.614199,9.133489,0,0,198.8062,139.8326,0,9.614199,-9.614199,221.2625,52.68143,0.1357579,10.04684,0,0,139.8326
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.4886,130.2184,0,0,0,221.2625,52.68143,0.1357579,0,0,0,130.2184
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,47.14238,47.14238,0,0,0,47.14238,0,0,7.105427E-15,0,49.62356,47.14238,0,0,209.4886,130.2184,0,49.62356,-49.62356,168.9546,40.22721,0.1357579,51.85662,0,0,130.2184
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.62418,31.62418,0,0,0,31.62418,0,0,7.105427E-15,0,33.28861,31.62418,0,0,264.6259,80.59488,0,33.28861,-33.28861,133.8654,31.87264,0.1357579,34.7866,0,0,80.59488
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.52131,22.52131,0,0,0,22.52131,0,0,3.552714E-15,0,23.70665,22.52131,0,0,301.6133,47.30627,0,23.70665,-23.70665,108.8764,25.92289,0.1357579,24.77345,0,0,47.30627
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,45.30146,45.30146,81,0,22.761,45.30146,0,0,0,0,0,0,35.69854,33.91361,327.954,23.59962,33.91361,0,33.91361,141.0496,33.58318,0.1358112,49.83161,0,81,23.59962
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,47.16745,47.16745,81,0,22.761,47.16745,9.878962,0,0,4.659654,0,0,33.83255,32.14092,294.0404,54.12187,36.80058,0,36.80058,175.9617,41.89557,0.1358676,51.88419,3.727723,81,58.78152
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,25.7868,25.7868,81,0,22.761,25.7868,81.43882,0,0,21.00047,0,0,55.2132,52.45254,257.2398,87.24239,73.45301,0,73.45301,245.6454,58.48687,0.1359372,28.36548,16.80037,81,108.2429
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,37.81013,0,0,72.31579,68.7,183.7868,153.3501,106.5101,0,106.5101,346.6898,82.54501,0.1359387,0,30.2481,81,191.1602
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,48.6177,48.6177,0,0,0,48.6177,92.68001,0,7.105427E-15,45.05889,51.17653,48.6177,0,0,77.27668,249.2092,0,6.117638,-6.117638,340.2412,81.00964,0.1359387,53.47947,36.04711,0,294.2681
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,33.41367,33.41367,0,0,0,33.41367,201.9902,0,0,67.49235,35.17228,33.41367,0,0,84.07406,243.0916,32.32006,0,32.32006,370.9027,88.30999,0.1358957,36.75503,53.99387,0,310.5839
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,4.354497,0,56.10849,0,0,0,0,51.75399,272.1796,51.75399,0,51.75399,420.0009,100,0.1358269,0,44.88679,0,328.2881
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,22.51844,22.51844,0,0,0,22.51844,265.8681,36.16572,0,59.86934,23.70362,22.51844,0,0,0,318.7582,0,0,0,420.0009,100,0.1358269,24.77028,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,39.33594,39.33594,0,0,0,39.33594,177.0971,28.25657,0,69.66283,41.40625,39.33594,0,0,0,318.7582,0,0,0,420.0009,100,0.1358269,43.26954,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,35.42564,35.42564,0,0,0,35.42564,135.2088,10.60844,0,47.89859,37.29015,35.42564,0,0,0,318.7582,0,0,0,420.0009,100,0.1358269,38.9682,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,42.43708,42.43708,0,0,0,42.43708,80.58593,0,0,34.19832,44.67062,42.43708,0,0,0,318.7582,0,10.4723,-10.4723,408.9621,97.37173,0.1358269,46.68079,27.35866,0,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,70.58294,70.58294,69.4802,0,19.84649,70.58294,18.12997,0,0,12.79666,1.16078,1.102741,0,0,11.63588,308.2859,11.63588,0,11.63588,420.0009,100,0.1358418,77.64124,10.23733,81,321.0826
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,66.34882,66.34882,66.34882,0,19.05425,66.34882,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358418,72.9837,0,81,318.7582
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,90.73895,90.73895,81,0,22.761,90.73895,0,0,0,0,10.25153,9.738951,0,0,0,318.7582,0,10.25153,-10.25153,409.1948,97.42713,0.1358418,99.81284,0,81,318.7582
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,23.30134,23.30134,0,0,0,23.30134,0,0,0,0,24.52772,23.30134,0,0,11.39059,308.5067,0,24.52772,-24.52772,383.3403,91.27132,0.1358418,25.63147,0,0,308.5067
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,29.16208,29.16208,0,0,0,29.16208,0,0,3.552714E-15,0,30.69693,29.16208,0,0,38.64361,283.979,0,30.69693,-30.69693,350.9829,83.56718,0.1358418,32.07829,0,0,283.979
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.01659,35.01659,0,0,0,35.01659,0,0,0,0,36.85957,35.01659,0,0,72.75131,253.282,0,36.85957,-36.85957,312.1295,74.3164,0.1358418,38.51825,0,0,253.282
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,12.67301,12.67301,0,0,0,12.67301,0,0,0,0,13.34001,12.67301,0,0,113.7064,216.4225,0,13.34001,-13.34001,298.0679,70.9684,0.1358418,13.94031,0,0,216.4225
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,10.05667,10.05667,0,0,0,10.05667,0,0,1.776357E-15,0,10.58597,10.05667,0,0,128.5286,203.0825,0,10.58597,-10.58597,286.9093,68.3116,0.1358418,11.06234,0,0,203.0825
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.2908,192.4965,0,0,0,286.9093,68.3116,0.1358418,0,0,0,192.4965
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,12.11449,12.11449,0,0,0,12.11449,0,0,1.776357E-15,0,12.75209,12.11449,0,0,140.2908,192.4965,0,12.75209,-12.75209,273.4674,65.11115,0.1358418,13.32594,0,0,192.4965
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4598,179.7444,0,0,0,273.4674,65.11115,0.1358418,0,0,0,179.7444
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,11.13046,11.13046,0,0,0,11.13046,0,0,1.776357E-15,0,11.71627,11.13046,0,0,154.4598,179.7444,0,11.71627,-11.71627,261.1174,62.17068,0.1358418,12.2435,0,0,179.7444
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.4779,168.0281,0,0,0,261.1174,62.17068,0.1358418,0,0,0,168.0281
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,30.56178,30.56178,0,0,0,30.56178,0,0,3.552714E-15,0,32.1703,30.56178,0,0,167.4779,168.0281,0,32.1703,-32.1703,227.2069,54.09677,0.1358418,33.61796,0,0,168.0281
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,33.88226,33.88226,0,0,0,33.88226,51.18388,0,7.105427E-15,17.34225,35.66553,33.88226,0,0,203.2227,135.8578,0,18.32328,-18.32328,207.8925,49.49811,0.1358418,37.27048,13.8738,0,153.2001
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,28.25941,28.25941,0,0,0,28.25941,186.157,0,0,52.60687,29.74674,28.25941,0,0,223.5818,117.5346,22.86012,0,22.86012,229.5795,54.66167,0.1358115,31.08535,42.08549,0,170.1414
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,15.16287,15.16287,0,0,0,15.16287,557.6145,0,0,84.55035,15.96091,15.16287,0,0,200.7217,138.1087,68.58944,0,68.58944,294.6491,70.15442,0.1357205,16.67916,67.64029,0,222.659
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,19.28923,19.28923,0,0,0,19.28923,491.7679,0,0,94.85825,20.30445,19.28923,0,0,132.1323,199.8392,74.55379,0,74.55379,365.3771,86.99437,0.1356217,21.21815,75.8866,0,294.6974
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,38.27874,0,95.85723,0,0,0,0,57.5785,266.9376,57.5785,0,57.5785,420.0009,100,0.1355454,0,76.68578,0,362.7948
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,42.85878,42.85878,0,0,0,42.85878,189.4522,36.08239,0,81.19689,45.11451,42.85878,0,0,0,318.7582,0,0,0,420.0009,100,0.1355454,47.14466,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355454,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,30.27728,30.27728,0,0,0,30.27728,309.8814,61.95282,0,93.82364,31.87082,30.27728,0,0,0,318.7582,0,0,0,420.0009,100,0.1355454,33.305,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.1692488,0.1692488,0,0,0,0.1692488,42329.84,71.4646,0,71.64275,0.1781567,0.1692488,0,0,0,318.7582,0,0,0,420.0009,100,0.1355454,0.1861737,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,18.21157,18.21157,0,0,0,18.21157,177.1936,13.09966,0,32.26973,19.17007,18.21157,0,0,0,318.7582,0,0,0,420.0009,100,0.1355454,20.03273,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355454,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,13.18895,13.18895,0,0,0,13.18895,0,0,0,0,13.8831,13.18895,0,0,0,318.7582,0,13.8831,-13.8831,405.3668,96.5157,0.1355454,14.50784,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.42567,304.8751,0,0,0,405.3668,96.5157,0.1355454,0,0,0,304.8751
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,21.61389,21.61389,0,0,0,21.61389,0,0,0,0,22.75147,21.61389,0,0,15.42567,304.8751,0,22.75147,-22.75147,381.3846,90.80568,0.1355454,23.77528,0,0,304.8751
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,32.17131,32.17131,0,0,0,32.17131,0,0,0,0,33.86454,32.17131,0,0,40.70507,282.1237,0,33.86454,-33.86454,345.6883,82.30656,0.1355454,35.38844,0,0,282.1237
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,17.58864,17.58864,0,0,0,17.58864,0,0,3.552714E-15,0,18.51435,17.58864,0,0,78.33234,248.2591,0,18.51435,-18.51435,326.1724,77.65994,0.1355454,19.3475,0,0,248.2591
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,10.43272,10.43272,0,0,0,10.43272,0,0,1.776357E-15,0,10.98181,10.43272,0,0,98.90384,229.7448,0,10.98181,-10.98181,314.5966,74.90379,0.1355454,11.47599,0,0,229.7448
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,11.36098,11.36098,0,0,0,11.36098,0,0,0,0,11.95892,11.36098,0,0,111.1059,218.763,0,11.95892,-11.95892,301.9908,71.90242,0.1355454,12.49708,0,0,218.763
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,8.623155,8.623155,0,0,0,8.623155,0,0,1.776357E-15,0,9.077004,8.623155,0,0,124.3935,206.804,0,9.077004,-9.077004,292.4228,69.62433,0.1355454,9.48547,0,0,206.804
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,43.75735,43.75735,0,0,0,43.75735,0,0,0,0,46.06037,43.75735,0,0,134.4791,197.727,0,46.06037,-46.06037,243.8709,58.06438,0.1355454,48.13309,0,0,197.727
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.74237,35.74237,0,0,0,35.74237,0,0,7.105427E-15,0,37.62355,35.74237,0,0,185.6573,151.6667,0,37.62355,-37.62355,204.2122,48.62185,0.1355454,39.31661,0,0,151.6667
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4612,114.0431,0,0,0,204.2122,48.62185,0.1355454,0,0,0,114.0431
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4612,114.0431,0,0,0,204.2122,48.62185,0.1355454,0,0,0,114.0431
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,8.651562,8.651562,0,0,0,8.651562,0,0,0,0,9.106907,8.651562,0,0,227.4612,114.0431,0,9.106907,-9.106907,194.6126,46.33625,0.1355454,9.516718,0,0,114.0431
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,92.8168,92.8168,81,0,22.761,92.8168,10.01247,3.552714E-15,0,9.293258,12.43873,11.81679,0,0,237.58,104.9362,0,3.14547,-3.14547,191.297,45.54682,0.1355454,102.0985,7.434606,81,114.2295
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,27.91336,0,0,72.31579,68.7,241.075,101.7907,96.61336,0,96.61336,282.9525,67.36951,0.1355605,0,22.33069,81,129.7041
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.498593,0.498593,72.81438,0,20.69004,0.498593,5525.643,0,0,27.55047,0,0,72.31579,68.7,144.4616,188.7428,96.25047,0,96.25047,374.2637,89.11023,0.1355773,0.5484523,22.04038,81,216.2932
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,43.01854,43.01854,0,0,0,43.01854,82.90058,0,0,35.66262,45.28267,43.01854,0,0,48.21117,275.3682,0,9.620053,-9.620053,364.1233,86.69585,0.1355773,47.32039,28.53009,0,311.0308
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,7.916768,7.916768,0,0,0,7.916768,915.5588,5.249117,0,72.48267,8.33344,7.916768,0,0,58.90011,265.7481,58.90011,0,58.90011,420.0009,100,0.1354996,8.708445,57.98614,0,338.2308
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,18.36991,18.36991,0,0,0,18.36991,367.5304,48.17826,0,67.515,19.33675,18.36991,0,0,0,318.7582,0,0,0,420.0009,100,0.1354996,20.2069,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,23.75033,23.75033,0,0,0,23.75033,424.5616,75.83444,0,100.8348,25.00035,23.75033,0,0,0,318.7582,0,0,0,420.0009,100,0.1354996,26.12537,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354996,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,8.632635,8.632635,0,0,0,8.632635,886.4412,67.43626,0,76.52324,9.086985,8.632635,0,0,0,318.7582,0,0,0,420.0009,100,0.1354996,9.495899,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,18.49228,18.49228,0,0,0,18.49228,272.4663,30.91967,0,50.38523,19.46556,18.49228,0,0,0,318.7582,0,0,0,420.0009,100,0.1354996,20.34151,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354996,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,14.09968,14.09968,0,0,0,14.09968,0,0,1.776357E-15,0,14.84176,14.09968,0,0,0,318.7582,0,14.84176,-14.84176,404.3562,96.2751,0.1354996,15.50964,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,55.19934,55.19934,0,0,0,55.19934,0,0,7.105427E-15,0,58.10457,55.19934,0,0,16.49085,303.9165,0,58.10457,-58.10457,343.1086,81.69238,0.1354996,60.71928,0,0,303.9165
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.05148,245.8119,0,0,0,343.1086,81.69238,0.1354996,0,0,0,245.8119
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,23.06453,23.06453,0,0,0,23.06453,0,0,3.552714E-15,0,24.27845,23.06453,0,0,81.05148,245.8119,0,24.27845,-24.27845,317.5169,75.59911,0.1354996,25.37098,0,0,245.8119
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,19.32243,19.32243,0,0,0,19.32243,0,0,3.552714E-15,0,20.3394,19.32243,0,0,108.0275,221.5334,0,20.3394,-20.3394,296.0773,70.49445,0.1354996,21.25467,0,0,221.5334
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6269,201.194,0,0,0,296.0773,70.49445,0.1354996,0,0,0,201.194
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,38.18961,38.18961,0,0,0,38.18961,0,0,0,0,40.19958,38.18961,0,0,130.6269,201.194,0,40.19958,-40.19958,253.7032,60.40541,0.1354996,42.00856,0,0,201.194
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.19873,39.19873,0,0,0,39.19873,0,0,0,0,41.26183,39.19873,0,0,175.2931,160.9945,0,41.26183,-41.26183,210.2094,50.04977,0.1354996,43.11861,0,0,160.9945
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,36.93805,36.93805,0,0,0,36.93805,0,0,7.105427E-15,0,38.88216,36.93805,0,0,221.1395,119.7326,0,38.88216,-38.88216,169.224,40.29136,0.1354996,40.63186,0,0,119.7326
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3419,80.85047,0,0,0,169.224,40.29136,0.1354996,0,0,0,80.85047
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3419,80.85047,0,0,0,169.224,40.29136,0.1354996,0,0,0,80.85047
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,63.80182,63.80182,81,0,22.761,63.80182,0,0,0,0,0,0,17.19818,16.33827,264.3419,80.85047,16.33827,0,16.33827,184.7239,43.98179,0.1355251,70.182,0,81,80.85047
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,10.19856,10.19856,81,0,22.761,10.19856,0,0,0,0,0,0,70.80144,67.26137,248.0037,95.55492,67.26137,0,67.26137,248.5336,59.17456,0.1356025,11.21842,0,81,95.55492
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,30.86378,0,0,72.31579,68.7,180.7423,156.0901,99.56378,0,99.56378,342.9881,81.66367,0.1356136,0,24.69103,81,186.9539
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,3.587284,3.587284,0,0,0,3.587284,1432.376,0,0,51.38339,3.776088,3.587284,0,0,81.17853,245.6976,47.60731,0,47.60731,388.1524,92.41705,0.1355509,3.946012,41.10672,0,297.0809
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,8.83326,8.83326,0,0,0,8.83326,1065.965,51.29007,0,94.15946,9.298167,8.83326,0,0,33.57122,288.5441,33.57122,0,33.57122,420.0009,100,0.1355067,9.716585,75.32757,0,382.7036
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,49.24133,49.24133,0,0,0,49.24133,207.9306,50.55481,0,102.3878,51.83298,49.24133,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,54.16547,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,13.15569,13.15569,0,0,0,13.15569,467.7038,47.68156,0,61.52965,13.84809,13.15569,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,14.47126,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,24.94864,24.94864,0,0,0,24.94864,270.6548,41.26297,0,67.52469,26.26173,24.94864,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,27.4435,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,11.1318,11.1318,0,0,0,11.1318,650.5173,60.6966,0,72.41428,11.71769,11.1318,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,12.24498,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,69.87032,69.87032,21.33468,0,7.665675,69.87032,73.12138,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,76.85735,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,6.284513,6.284513,0,0,0,6.284513,356.6103,15.79594,0,22.41122,6.615276,6.284513,0,0,0,318.7582,0,0,0,420.0009,100,0.1355067,6.912964,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,24.64495,24.64495,0,0,0,24.64495,71.72363,0,0,17.67625,25.94205,24.64495,0,0,0,318.7582,0,8.265798,-8.265798,411.2879,97.9255,0.1355067,27.10944,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.55713,44.55713,0,0,0,44.55713,0,0,0,0,46.90224,44.55713,0,0,9.18422,310.4924,0,46.90224,-46.90224,361.8486,86.15426,0.1355067,49.01285,0,0,310.4924
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.24643,28.24643,0,0,0,28.24643,0,0,3.552714E-15,0,29.73308,28.24643,0,0,61.29782,263.5902,0,29.73308,-29.73308,330.5072,78.69203,0.1355067,31.07107,0,0,263.5902
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,9.511108,9.511108,0,0,0,9.511108,0,0,0,0,10.01169,9.511108,0,0,94.33458,233.8571,0,10.01169,-10.01169,319.9539,76.17936,0.1355067,10.46222,0,0,233.8571
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.74055,26.74055,0,0,0,26.74055,0,0,3.552714E-15,0,28.14795,26.74055,0,0,105.4587,223.8454,0,28.14795,-28.14795,290.2834,69.11496,0.1355067,29.41461,0,0,223.8454
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,26.37598,26.37598,0,0,0,26.37598,0,0,3.552714E-15,0,27.76418,26.37598,0,0,136.7342,195.6974,0,27.76418,-27.76418,261.0174,62.14687,0.1355067,29.01357,0,0,195.6974
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.4515,26.4515,0,0,0,26.4515,0,0,3.552714E-15,0,27.84369,26.4515,0,0,167.5833,167.9333,0,27.84369,-27.84369,231.6676,55.15883,0.1355067,29.09665,0,0,167.9333
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.5207,140.0896,0,0,0,231.6676,55.15883,0.1355067,0,0,0,140.0896
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,46.21047,46.21047,0,0,0,46.21047,0,0,7.105427E-15,0,48.6426,46.21047,0,0,198.5207,140.0896,0,48.6426,-48.6426,180.3938,42.95081,0.1355067,50.83152,0,0,140.0896
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,4.661053,4.661053,0,0,0,4.661053,0,0,0,0,4.906371,4.661053,0,0,252.5681,91.44698,0,4.906371,-4.906371,175.222,41.71944,0.1355067,5.127158,0,0,91.44698
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,2.985861,2.985861,0,0,0,2.985861,0,0,0,0,3.143011,2.985861,0,0,258.0196,86.54061,0,3.143011,-3.143011,171.909,40.93062,0.1355067,3.284447,0,0,86.54061
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,43.85841,43.85841,0,0,0,43.85841,0,0,0,0,46.16675,43.85841,0,0,261.5118,83.3976,0,46.16675,-46.16675,123.2449,29.34397,0.1355067,48.24425,0,0,83.3976
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,4.460119,4.460119,0,0,0,4.460119,0,0,0,0,4.694862,4.460119,0,0,312.8082,37.23085,0,4.694862,-4.694862,118.2961,28.16569,0.1355067,4.906131,0,0,37.23085
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.0247,32.53599,0,0,0,118.2961,28.16569,0.1355067,0,0,0,32.53599
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,36.73126,36.73126,81,0,22.761,36.73126,41.81937,0,0,15.36078,0,0,44.26874,42.0553,318.0247,32.53599,57.41609,0,57.41609,172.7658,41.13463,0.1355917,40.40438,12.28863,81,47.89677
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,33.39497,33.39497,81,0,22.761,33.39497,46.91652,0,0,15.66776,0,0,47.60503,45.22478,260.6086,84.21046,60.89254,0,60.89254,230.5335,54.88882,0.1356773,36.73447,12.53421,81,99.87823
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,72.31579,0,20.56389,0,0,0,0,19.10761,0,0,72.31579,68.7,199.7161,139.0137,87.80762,0,87.80762,313.8351,74.7225,0.1357037,0,15.28609,81,158.1214
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,29.88171,29.88171,81,0,22.761,29.88171,82.296,0,0,24.59145,0,0,51.11829,48.56237,111.9085,218.0406,73.15382,0,73.15382,383.235,91.24624,0.1357729,32.86988,19.67316,81,242.632
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,41.95929,41.95929,0,0,0,41.95929,149.3258,0,0,62.65602,44.16767,41.95929,0,0,38.75464,283.8791,18.48836,0,18.48836,400.7746,95.42233,0.1357486,46.15521,50.12482,0,346.5351
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,7.642822,7.642822,0,0,0,7.642822,866.7448,37.9324,0,66.24376,8.045076,7.642822,0,0,20.26628,300.5186,20.26628,0,20.26628,420.0009,100,0.135722,8.407104,52.99501,0,366.7623
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,66.08565,66.08565,20.25,0,7.39125,66.08565,76.99597,2.635237,0,50.88329,48.24805,45.83564,0,0,0,318.7582,0,0,0,420.0009,100,0.135722,72.69421,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,40.89599,40.89599,0,0,0,40.89599,230.4258,51.1865,0,94.23491,43.04841,40.89599,0,0,0,318.7582,0,0,0,420.0009,100,0.135722,44.98559,75.38792,0,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,29.41483,29.41483,0,0,0,29.41483,130.9294,7.549684,0,38.51266,30.96298,29.41483,0,0,0,318.7582,0,0,0,420.0009,100,0.135722,32.35632,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,20.23211,20.23211,0,0,0,20.23211,167.915,12.67578,0,33.97274,21.29696,20.23211,0,0,0,318.7582,0,0,0,420.0009,100,0.135722,22.25532,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,22.907,22.907,0,0,0,22.907,57.37172,0,3.552714E-15,13.14214,24.11263,22.907,0,0,0,318.7582,0,10.97049,-10.97049,408.4369,97.24669,0.135722,25.1977,10.51371,0,331.9004
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,57.16708,57.16708,0,0,0,57.16708,0,0,7.105427E-15,0,60.17587,57.16708,0,0,12.18944,307.7877,0,60.17587,-60.17587,345.006,82.14412,0.135722,62.88379,0,0,307.7877
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,14.86118,14.86118,0,0,0,14.86118,0,0,1.776357E-15,0,15.64335,14.86118,0,0,79.05151,247.6119,0,15.64335,-15.64335,328.5164,78.21805,0.135722,16.3473,0,0,247.6119
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,54.57484,54.57484,0,0,0,54.57484,0,0,0,0,57.4472,54.57484,0,0,96.43301,231.9685,0,57.4472,-57.4472,267.9618,63.8003,0.135722,60.03232,0,0,231.9685
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,2.459824,2.459824,0,0,0,2.459824,0,0,0,0,2.589288,2.459824,0,0,160.2632,174.5213,0,2.589288,-2.589288,265.2324,63.15045,0.135722,2.705806,0,0,174.5213
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,11.62374,11.62374,0,0,0,11.62374,0,0,1.776357E-15,0,12.23551,11.62374,0,0,163.1402,171.932,0,12.23551,-12.23551,252.3351,60.07966,0.135722,12.78611,0,0,171.932
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.7352,159.6965,0,0,0,252.3351,60.07966,0.135722,0,0,0,159.6965
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.307321,2.307321,0,0,0,2.307321,0,0,0,0,2.428759,2.307321,0,0,176.7352,159.6965,0,2.428759,-2.428759,249.7749,59.4701,0.135722,2.538053,0,0,159.6965
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,30.91749,30.91749,0,0,0,30.91749,0,0,7.105427E-15,0,32.54473,30.91749,0,0,179.4339,157.2677,0,32.54473,-32.54473,215.4698,51.30223,0.135722,34.00924,0,0,157.2677
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,11.75222,11.75222,0,0,0,11.75222,0,0,1.776357E-15,0,12.37076,11.75222,0,0,215.5947,124.723,0,12.37076,-12.37076,202.4299,48.19749,0.135722,12.92744,0,0,124.723
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,18.77647,18.77647,0,0,0,18.77647,0,0,3.552714E-15,0,19.76471,18.77647,0,0,229.34,112.3523,0,19.76471,-19.76471,181.596,43.23706,0.135722,20.65412,0,0,112.3523
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.86061,26.86061,0,0,0,26.86061,0,0,3.552714E-15,0,28.27432,26.86061,0,0,251.3008,92.58755,0,28.27432,-28.27432,151.7923,36.14095,0.135722,29.54667,0,0,92.58755
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.18292,19.18292,0,0,0,19.18292,0,0,3.552714E-15,0,20.19255,19.18292,0,0,282.7166,64.31323,0,20.19255,-20.19255,130.5074,31.07314,0.135722,21.10122,0,0,64.31323
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.1528,44.12068,0,0,0,130.5074,31.07314,0.135722,0,0,0,44.12068
