Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,30.19775,30.19775,0,0,0,30.19775,86.41539,0,3.552714E-15,26.09551,31.78711,30.19775,0,0,305.1528,44.12068,0,5.691601,-5.691601,124.508,29.6447,0.135722,33.21753,20.87641,0,70.21619
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,98.91389,98.91389,81,0,22.761,98.91389,51.30965,0,0,50.75237,18.85672,17.91389,0,0,311.4768,38.42908,31.89565,0,31.89565,154.7668,36.84917,0.1357625,108.8053,40.6019,81,89.18145
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,40.87907,40.87907,81,0,22.761,40.87907,216.1984,0,0,88.37988,0,0,40.12093,38.11488,279.5812,67.13517,126.4948,0,126.4948,274.7703,65.42137,0.1357616,44.96698,70.7039,81,155.515
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,5.918932,5.918932,59.59948,0,17.34667,5.918932,1724.803,0,0,102.0899,0,0,53.68055,50.99652,153.0864,180.9805,153.0864,0,153.0864,420.0009,100,0.1356678,6.510825,81.67191,81,283.0703
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,16.15237,16.15237,0,0,0,16.15237,663.9903,90.24766,0,107.2502,17.00249,16.15237,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,17.7676,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,18.4087,18.4087,0,0,0,18.4087,550.4251,81.94853,0,101.3261,19.37758,18.4087,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,20.24957,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,19.62714,19.62714,0,0,0,19.62714,552.7502,87.8289,0,108.489,20.66015,19.62714,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,21.58985,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,21.05576,21.05576,0,0,0,21.05576,346.9377,50.88641,0,73.05036,22.16395,21.05576,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,23.16133,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,9.830542,9.830542,0,0,0,9.830542,143.204,3.729786,0,14.07772,10.34794,9.830542,0,0,0,318.7582,0,0,0,420.0009,100,0.1356678,10.8136,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,21.81074,21.81074,0,0,0,21.81074,0,0,0,0,22.95867,21.81074,0,0,0,318.7582,0,22.95867,-22.95867,395.8003,94.23798,0.1356678,23.99181,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.50964,295.7996,0,0,0,395.8003,94.23798,0.1356678,0,0,0,295.7996
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.50964,295.7996,0,0,0,395.8003,94.23798,0.1356678,0,0,0,295.7996
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,50.40503,50.40503,0,0,0,50.40503,0,0,7.105427E-15,0,53.05792,50.40503,0,0,25.50964,295.7996,0,53.05792,-53.05792,339.8723,80.92181,0.1356678,55.44553,0,0,295.7996
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,18.12697,18.12697,0,0,0,18.12697,0,0,0,0,19.08102,18.12697,0,0,84.46288,242.7416,0,19.08102,-19.08102,319.7592,76.13298,0.1356678,19.93966,0,0,242.7416
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.664,223.6606,0,0,0,319.7592,76.13298,0.1356678,0,0,0,223.6606
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.09069,38.09069,0,0,0,38.09069,0,0,0,0,40.09546,38.09069,0,0,105.664,223.6606,0,40.09546,-40.09546,277.4948,66.07006,0.1356678,41.89976,0,0,223.6606
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,47.52448,47.52448,0,0,0,47.52448,0,0,0,0,50.02576,47.52448,0,0,150.2145,183.5652,0,50.02576,-50.02576,224.763,53.5149,0.1356678,52.27692,0,0,183.5652
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,5.453845,5.453845,0,0,0,5.453845,0,0,8.881784E-16,0,5.74089,5.453845,0,0,205.7987,133.5394,0,5.74089,-5.74089,218.7116,52.07409,0.1356678,5.999229,0,0,133.5394
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,4.116499,4.116499,0,0,0,4.116499,0,0,8.881784E-16,0,4.333157,4.116499,0,0,212.1775,127.7985,0,4.333157,-4.333157,214.1441,50.98658,0.1356678,4.528149,0,0,127.7985
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,9.282849,9.282849,0,0,0,9.282849,0,0,0,0,9.77142,9.282849,0,0,216.9921,123.4653,0,9.77142,-9.77142,203.8441,48.53421,0.1356678,10.21113,0,0,123.4653
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,15.53261,15.53261,0,0,0,15.53261,0,0,1.776357E-15,0,16.35011,15.53261,0,0,227.8492,113.6939,0,16.35011,-16.35011,186.6095,44.43076,0.1356678,17.08587,0,0,113.6939
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,8.471483,8.471483,0,0,0,8.471483,0,0,0,0,8.917351,8.471483,0,0,246.016,97.3438,0,8.917351,-8.917351,177.2098,42.19273,0.1356678,9.318631,0,0,97.3438
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,50.20285,50.20285,0,0,0,50.20285,31.74311,0,0,15.93595,52.8451,50.20285,0,0,255.9242,88.42645,0,36.90916,-36.90916,138.3042,32.9295,0.1356678,55.22313,12.74876,0,104.3624
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,37.36454,37.36454,0,0,0,37.36454,60.74224,0,0,22.69606,39.3311,37.36454,0,0,296.9344,51.5173,0,16.63504,-16.63504,120.7693,28.75454,0.1356678,41.101,18.15685,0,74.21336
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,28.26625,28.26625,0,0,0,28.26625,138.8724,0,0,39.25403,29.75395,28.26625,0,0,315.4178,34.88226,9.50008,0,9.50008,129.7819,30.90038,0.1356553,31.09287,31.40322,0,74.13628
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,48.17421,48.17421,0,0,0,48.17421,170.524,0,0,82.1486,50.70969,48.17421,0,0,305.9177,43.43233,31.4389,0,31.4389,159.6074,38.00169,0.1356142,52.99163,65.71887,0,125.5809
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,12.79312,12.79312,0,0,0,12.79312,736.4903,0,0,94.22011,13.46644,12.79312,0,0,274.4788,71.72734,80.75366,0,80.75366,236.2171,56.24205,0.1355086,14.07243,75.37608,0,165.9474
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,2.881945,2.881945,0,0,0,2.881945,3084.152,0,0,88.88358,3.033627,2.881945,0,0,193.7251,144.4056,85.84995,0,85.84995,317.6615,75.63354,0.1353966,3.17014,71.10686,0,233.2892
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,34.89537,34.89537,0,0,0,34.89537,300.9404,0,0,105.0143,36.73197,34.89537,0,0,107.8752,221.6706,68.2823,0,68.2823,382.4398,91.0569,0.1353076,38.38491,84.01141,0,326.6848
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.128186,3.128186,0,0,0,3.128186,2841.695,46.00781,0,88.89349,3.292827,3.128186,0,0,39.59285,283.1247,39.59285,0,39.59285,420.0009,100,0.135256,3.441004,71.11479,0,372.0182
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,12.67417,12.67417,0,0,0,12.67417,386.9627,35.70307,0,49.0443,13.34123,12.67417,0,0,0,318.7582,0,0,0,420.0009,100,0.135256,13.94158,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135256,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,27.72099,27.72099,0,0,0,27.72099,55.94189,0,0,15.50765,29.17999,27.72099,0,0,0,318.7582,0,13.67234,-13.67234,405.5889,96.5686,0.135256,30.49309,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.19149,305.0859,0,0,0,405.5889,96.5686,0.135256,0,0,0,305.0859
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,59.9455,59.9455,0,0,0,59.9455,0,0,7.105427E-15,0,63.10052,59.9455,0,0,15.19149,305.0859,0,63.10052,-63.10052,339.0751,80.73201,0.135256,65.94005,0,0,305.0859
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,50.41671,50.41671,0,0,0,50.41671,0,0,7.105427E-15,0,53.07022,50.41671,0,0,85.30318,241.9854,0,53.07022,-53.07022,283.1342,67.41277,0.135256,55.45838,0,0,241.9854
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,42.82632,42.82632,0,0,0,42.82632,0,0,0,0,45.08034,42.82632,0,0,144.2701,188.9151,0,45.08034,-45.08034,235.6154,56.09879,0.135256,47.10895,0,0,188.9151
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,22.5271,22.5271,0,0,0,22.5271,0,0,3.552714E-15,0,23.71274,22.5271,0,0,194.3594,143.8348,0,23.71274,-23.71274,210.6199,50.1475,0.135256,24.77981,0,0,143.8348
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,8.52888,8.52888,0,0,0,8.52888,0,0,1.776357E-15,0,8.977769,8.52888,0,0,220.7068,120.1221,0,8.977769,-8.977769,201.1565,47.89432,0.135256,9.381768,0,0,120.1221
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.10506,35.10506,0,0,0,35.10506,0,0,0,0,36.95269,35.10506,0,0,230.6821,111.1443,0,36.95269,-36.95269,162.205,38.62016,0.135256,38.61557,0,0,111.1443
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.7407,74.1916,0,0,0,162.205,38.62016,0.135256,0,0,0,74.1916
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.07183,22.07183,0,0,0,22.07183,0,0,3.552714E-15,0,23.2335,22.07183,0,0,271.7407,74.1916,0,23.2335,-23.2335,137.7147,32.78915,0.135256,24.27901,0,0,74.1916
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,49.41475,49.41475,81,0,22.761,49.41475,0,0,0,0,0,0,31.58525,30.00599,297.5557,50.9581,30.00599,0,30.00599,166.1809,39.5668,0.1353024,54.35622,0,81,50.9581
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.5497,77.96349,68.7,0,68.7,231.3554,55.08452,0.1353537,0,0,81,77.96349
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,11.37119,11.37119,81,0,22.761,11.37119,0,0,0,0,0,0,69.62881,66.14737,198.8497,139.7935,66.14737,0,66.14737,294.1083,70.02566,0.1354318,12.50831,0,81,139.7935
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.66319,31.66319,81,0,22.761,31.66319,0,0,0,0,0,0,49.33681,46.86997,132.7023,199.3261,46.86997,0,46.86997,338.5731,80.61248,0.135504,34.82951,0,81,199.3261
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,85.83237,241.5091,4.780837,0,4.780837,343.1086,81.69236,0.1354978,0,3.82467,0,246.2899
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,24.15365,24.15365,0,0,0,24.15365,105.5066,0,0,25.48371,25.4249,24.15365,0,0,81.05153,245.8118,0.05881105,0,0.05881105,343.1644,81.70564,0.1354977,26.56902,20.38697,0,271.2956
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,44.2102,44.2102,0,0,0,44.2102,96.64634,0,0,42.72754,46.53706,44.2102,0,0,80.99272,245.8648,0,3.809512,-3.809512,339.1488,80.74956,0.1354977,48.63122,34.18203,0,288.5923
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,85.22551,242.0553,38.22228,0,38.22228,375.4097,89.38307,0.135448,0,30.57783,0,280.2776
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,6.565872,6.565872,0,0,0,6.565872,805.9836,0,0,52.91985,6.911445,6.565872,0,0,47.00323,276.4553,46.00841,0,46.00841,419.0571,99.77529,0.1353882,7.222459,42.33588,0,329.3752
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,44.37387,0,45.36869,0,0,0,0,0.9948208,317.8629,0.9948208,0,0.9948208,420.0009,100,0.1353869,0,36.29495,0,363.2316
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353869,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,56.75604,56.75604,0,0,0,56.75604,42.87829,0,0,24.33602,59.7432,56.75604,0,0,0,318.7582,0,35.40718,-35.40718,382.6784,91.11372,0.1353869,62.43164,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,21.40967,21.40967,0,0,0,21.40967,203.5326,0,0,43.57566,22.5365,21.40967,0,0,39.34131,283.351,21.03917,0,21.03917,402.6379,95.86597,0.1353596,23.55064,34.86053,0,326.9267
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,22.33067,22.33067,0,0,0,22.33067,130.1714,0,0,29.06815,23.50597,22.33067,0,0,18.30215,302.2863,5.562182,0,5.562182,407.9146,97.12234,0.1353524,24.56374,23.25452,0,331.3544
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,39.228,39.228,0,0,0,39.228,20.82645,0,0,8.169801,41.29264,39.228,0,0,12.73996,307.2923,0,33.12284,-33.12284,373.0001,88.80937,0.1353524,43.15081,6.535841,0,315.4621
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,10.16115,10.16115,0,0,0,10.16115,0,0,0,0,10.69595,10.16115,0,0,49.54311,274.1694,0,10.69595,-10.69595,361.7256,86.12497,0.1353524,11.17727,0,0,274.1694
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,8.968025,8.968025,0,0,0,8.968025,0,0,1.776357E-15,0,9.440026,8.968025,0,0,61.4275,263.4735,0,9.440026,-9.440026,351.7749,83.75577,0.1353524,9.864828,0,0,263.4735
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,17.41794,17.41794,0,0,0,17.41794,0,0,0,0,18.33467,17.41794,0,0,71.91642,254.0334,0,18.33467,-18.33467,332.4485,79.15424,0.1353524,19.15974,0,0,254.0334
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,50.97493,50.97493,0,0,0,50.97493,0,0,0,0,53.65783,50.97493,0,0,92.28828,235.6988,0,53.65783,-53.65783,275.8882,65.68753,0.1353524,56.07243,0,0,235.6988
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.65195,27.65195,0,0,0,27.65195,0,0,3.552714E-15,0,29.10731,27.65195,0,0,151.9081,182.0409,0,29.10731,-29.10731,245.2064,58.38235,0.1353524,30.41714,0,0,182.0409
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,5.647132,5.647132,0,0,0,5.647132,0,0,8.881784E-16,0,5.944349,5.647132,0,0,184.2495,152.9336,0,5.944349,-5.944349,238.9405,56.89048,0.1353524,6.211845,0,0,152.9336
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.8544,146.9893,0,0,0,238.9405,56.89048,0.1353524,0,0,0,146.9893
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.8544,146.9893,0,0,0,238.9405,56.89048,0.1353524,0,0,0,146.9893
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0435758,0.0435758,0,0,0,0.0435758,0,0,6.938894E-18,0,0.04586927,0.0435758,0,0,190.8544,146.9893,0,0.04586927,-0.04586927,238.8921,56.87896,0.1353524,0.04793338,0,0,146.9893
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.9053,146.9434,0,0,0,238.8921,56.87896,0.1353524,0,0,0,146.9434
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,40.43187,40.43187,0,0,0,40.43187,0,0,7.105427E-15,0,42.55986,40.43187,0,0,190.9053,146.9434,0,42.55986,-42.55986,194.0301,46.19755,0.1353524,44.47506,0,0,146.9434
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,13.72187,13.72187,0,0,0,13.72187,0,0,0,0,14.44407,13.72187,0,0,238.1941,104.3836,0,14.44407,-14.44407,178.8047,42.57246,0.1353524,15.09405,0,0,104.3836
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,12.98102,12.98102,0,0,0,12.98102,0,0,1.776357E-15,0,13.66423,12.98102,0,0,254.243,89.93948,0,13.66423,-13.66423,164.4013,39.1431,0.1353524,14.27912,0,0,89.93948
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,28.40955,28.40955,0,0,0,28.40955,9.613006,0,3.552714E-15,2.731011,29.90479,28.40955,0,0,269.4255,76.27525,0,27.17377,-27.17377,135.7577,32.32319,0.1353524,31.2505,2.184809,0,79.00626
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,46.62814,46.62814,81,0,22.761,46.62814,34.7602,0,0,16.20803,0,0,34.37186,32.65327,299.6186,49.10147,48.86131,0,48.86131,182.1116,43.35981,0.1354231,51.29095,12.96643,81,65.30951
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,34.77104,34.77104,81,0,22.761,34.77104,28.86275,0,0,10.03588,0,0,46.22896,43.91751,250.7573,93.07664,53.95339,0,53.95339,233.2962,55.54662,0.1355033,38.24814,8.028703,81,103.1125
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,26.78483,26.78483,81,0,22.761,26.78483,181.9231,0,0,48.72777,0,0,54.21518,51.50442,196.8039,141.6347,100.2322,0,100.2322,328.3849,78.18671,0.1355368,29.46331,38.98222,81,190.3625
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,24.38696,0,8.437901,0,0,3.552714E-15,0,73.40411,0,0,24.38696,23.16761,96.57172,231.8437,96.57172,0,96.57172,420.0009,100,0.1354227,0,58.72329,81,305.2478
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,33.90453,33.90453,0,0,0,33.90453,117.4567,4.134162,0,39.82314,35.68898,33.90453,0,0,0,318.7582,0,0,0,420.0009,100,0.1354227,37.29498,31.85851,0,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,36.36462,36.36462,0,0,0,36.36462,89.4493,0,0,32.5279,38.27855,36.36462,0,0,0,318.7582,0,5.750649,-5.750649,413.9391,98.55674,0.1354227,40.00108,26.02232,0,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,24.18199,24.18199,0,0,0,24.18199,64.08378,0,0,15.49673,25.45473,24.18199,0,0,6.389611,313.0076,0,9.957993,-9.957993,403.4425,96.05754,0.1354227,26.60019,12.39739,0,328.5043
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,41.79746,41.79746,0,0,0,41.79746,61.64186,0,0,25.76473,43.99733,41.79746,0,0,17.45405,303.0496,0,18.23259,-18.23259,384.2236,91.48164,0.1354227,45.9772,20.61179,0,328.8143
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,37.71249,284.817,35.80161,0,35.80161,418.188,99.56838,0.1353763,0,28.64129,0,320.6186
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,12.74437,12.74437,0,0,0,12.74437,148.1009,3.548532,0,18.87453,13.41513,12.74437,0,0,1.910872,317.0385,1.910872,0,1.910872,420.0009,100,0.1353739,14.01881,15.09963,0,335.913
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,26.04851,26.04851,0,0,0,26.04851,0,0,3.552714E-15,0,27.41948,26.04851,0,0,0,318.7582,0,27.41948,-27.41948,391.0982,93.11842,0.1353739,28.65336,0,0,318.7582
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.01573,34.01573,0,0,0,34.01573,0,0,7.105427E-15,0,35.80603,34.01573,0,0,30.46609,291.3387,0,35.80603,-35.80603,353.3553,84.13204,0.1353739,37.4173,0,0,291.3387
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.09395,42.09395,0,0,0,42.09395,0,0,7.105427E-15,0,44.30942,42.09395,0,0,70.25057,255.5327,0,44.30942,-44.30942,306.6491,73.01154,0.1353739,46.30334,0,0,255.5327
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.30153,27.30153,0,0,0,27.30153,0,0,0,0,28.73845,27.30153,0,0,119.4833,211.2233,0,28.73845,-28.73845,276.3561,65.79893,0.1353739,30.03168,0,0,211.2233
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.33923,36.33923,0,0,0,36.33923,0,0,0,0,38.25182,36.33923,0,0,151.4149,182.4848,0,38.25182,-38.25182,236.0351,56.19873,0.1353739,39.97315,0,0,182.4848
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.53833,32.53833,0,0,0,32.53833,0,0,7.105427E-15,0,34.25088,32.53833,0,0,193.9169,144.233,0,34.25088,-34.25088,199.9315,47.60265,0.1353739,35.79217,0,0,144.233
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,5.076429,5.076429,0,0,0,5.076429,0,0,0,0,5.34361,5.076429,0,0,231.9734,109.9821,0,5.34361,-5.34361,194.2989,46.26154,0.1353739,5.584073,0,0,109.9821
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,39.51926,39.51926,0,0,0,39.51926,0,0,0,0,41.59923,39.51926,0,0,237.9108,104.6385,0,41.59923,-41.59923,150.4494,35.82122,0.1353739,43.47119,0,0,104.6385
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,14.72858,14.72858,0,0,0,14.72858,0,0,1.776357E-15,0,15.50377,14.72858,0,0,284.1321,63.03931,0,15.50377,-15.50377,134.107,31.93018,0.1353739,16.20144,0,0,63.03931
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,22.41839,22.41839,0,0,0,22.41839,0,0,3.552714E-15,0,23.5983,22.41839,0,0,301.3585,47.53555,0,23.5983,-23.5983,109.2322,26.00762,0.1353739,24.66023,0,0,47.53555
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,9.269588,9.269588,0,0,0,9.269588,0,0,0,0,9.757461,9.269588,0,0,327.5789,23.93724,0,9.757461,-9.757461,98.94697,23.55875,0.1353739,10.19655,0,0,23.93724
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.132069,2.132069,0,0,0,2.132069,0,0,4.440892E-16,0,2.244284,2.132069,0,0,338.4205,14.17978,0,2.244284,-2.244284,96.58128,22.9955,0.1353739,2.345276,0,0,14.17978
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,34.70181,34.70181,81,0,22.761,34.70181,0,0,0,0,0,0,46.29819,43.98328,340.9142,11.93549,43.98328,0,43.98328,138.3075,32.93029,0.1354414,38.172,0,81,11.93549
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,29.9062,29.9062,81,0,22.761,29.9062,65.42275,0,0,19.56546,0,0,51.0938,48.53911,296.9309,51.52044,68.10457,0,68.10457,202.9171,48.31351,0.1355164,32.89682,15.65237,81,71.0859
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,49.24568,49.24568,81,0,22.761,49.24568,96.22336,0,0,47.38585,0,0,31.75432,30.1666,228.8263,112.8146,77.55245,0,77.55245,276.4899,65.83079,0.135579,54.17025,37.90868,81,160.2004
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,76.02734,76.02734,81,0,22.761,76.02734,81.58996,0,0,62.03068,0,0,4.972655,4.724022,151.2738,182.6118,66.7547,0,66.7547,339.8189,80.90911,0.1356556,83.63008,49.62455,81,244.6424
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,14.63278,14.63278,0,0,0,14.63278,699.2597,2.399092,0,102.3212,15.40293,14.63278,0,0,84.51915,242.691,84.51915,0,84.51915,420.0009,100,0.1355463,16.09606,81.85693,0,345.0122
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,7.866002,7.866002,0,0,0,7.866002,1432.397,104.3923,0,112.6723,8.280003,7.866002,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,8.652602,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,27.24054,27.24054,0,0,0,27.24054,408.0474,82.48005,0,111.1543,28.67425,27.24054,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,29.96459,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,24.13559,24.13559,0,0,0,24.13559,437.7878,80.25679,0,105.6627,25.40588,24.13559,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,26.54915,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,29.19033,29.19033,0,0,0,29.19033,245.7609,41.01176,0,71.73842,30.72667,29.19033,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,32.10936,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,15.37681,15.37681,0,0,0,15.37681,301.9916,30.25056,0,46.43667,16.18612,15.37681,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,16.91449,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,64.59926,64.59926,46.04017,0,13.91616,64.59926,30.24164,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1355463,71.05918,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.27271,51.27271,0,0,0,51.27271,0,0,7.105427E-15,0,53.97128,51.27271,0,0,0,318.7582,0,53.97128,-53.97128,363.1101,86.45462,0.1355463,56.39998,0,0,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,19.89134,19.89134,0,0,0,19.89134,0,0,3.552714E-15,0,20.93825,19.89134,0,0,59.96809,264.787,0,20.93825,-20.93825,341.0393,81.19966,0.1355463,21.88047,0,0,264.787
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.98732,47.98732,0,0,0,47.98732,0,0,0,0,50.51297,47.98732,0,0,83.23281,243.8487,0,50.51297,-50.51297,287.7939,68.52222,0.1355463,52.78605,0,0,243.8487
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,66.30556,66.30556,81,0,22.761,66.30556,0,0,0,0,0,0,14.69444,13.95972,139.3583,193.3357,13.95972,0,13.95972,301.0373,71.6754,0.1355677,72.93611,0,81,193.3357
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,42.70594,42.70594,81,0,22.761,42.70594,0,0,0,0,0,0,38.29406,36.37935,125.3986,205.8995,36.37935,0,36.37935,335.5497,79.89264,0.1356232,46.97654,0,81,205.8995
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,19.22129,19.22129,81,0,22.761,19.22129,0,0,0,0,0,0,61.77871,58.68977,89.01926,238.6409,58.68977,0,58.68977,391.2278,93.14928,0.13571,21.14342,0,81,238.6409
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.80104,36.80104,0,0,0,36.80104,0,0,7.105427E-15,0,38.73794,36.80104,0,0,30.32949,291.4617,0,38.73794,-38.73794,350.3944,83.42707,0.13571,40.48115,0,0,291.4617
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.89108,34.89108,0,0,0,34.89108,0,0,0,0,36.72746,34.89108,0,0,73.37164,252.7237,0,36.72746,-36.72746,311.6802,74.20943,0.13571,38.38019,0,0,252.7237
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.09245,29.09245,0,0,0,29.09245,0,0,0,0,30.62363,29.09245,0,0,114.1799,215.9963,0,30.62363,-30.62363,279.4001,66.5237,0.13571,32.00169,0,0,215.9963
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.83822,24.83822,0,0,0,24.83822,0,0,3.552714E-15,0,26.1455,24.83822,0,0,148.2062,185.3727,0,26.1455,-26.1455,251.8403,59.96186,0.13571,27.32204,0,0,185.3727
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,45.16673,45.16673,0,0,0,45.16673,0,0,7.105427E-15,0,47.54393,45.16673,0,0,177.2567,159.2272,0,47.54393,-47.54393,201.7246,48.02958,0.13571,49.6834,0,0,159.2272
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,44.09333,44.09333,0,0,0,44.09333,0,0,7.105427E-15,0,46.41404,44.09333,0,0,230.0833,111.6832,0,46.41404,-46.41404,152.8,36.38087,0.13571,48.50267,0,0,111.6832
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.221,31.221,0,0,0,31.221,0,0,3.552714E-15,0,32.86421,31.221,0,0,281.6545,65.2692,0,32.86421,-32.86421,118.158,28.13281,0.13571,34.3431,0,0,65.2692
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,44.85992,44.85992,81,0,22.761,44.85992,66.61647,0,0,29.8841,0,0,36.14008,34.33307,318.1703,32.405,64.21717,0,64.21717,179.0798,42.63796,0.1357896,49.34592,23.90728,81,62.2891
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,22.31211,22.31211,81,0,22.761,22.31211,245.1582,0,0,54.69995,0,0,58.6879,55.7535,253.9531,90.20045,110.4535,0,110.4535,283.8651,67.5868,0.1358093,24.54331,43.75996,81,144.9004
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,86.40385,86.40385,81,0,22.761,86.40385,83.31213,0,0,71.98489,5.688258,5.403845,0,0,143.4996,189.6086,66.29662,0,66.29662,346.7596,82.56165,0.135886,95.04423,57.58791,81,261.5934
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,54.92802,54.92802,0,0,0,54.92802,165.8918,0,0,91.12107,57.81897,54.92802,0,0,77.203,249.2755,33.30209,0,33.30209,378.3528,90.08382,0.1358431,60.42083,72.89686,0,340.3966
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,47.45354,47.45354,0,0,0,47.45354,235.9678,18.12308,0,111.9751,49.9511,47.45354,0,0,43.90091,279.2474,43.90091,0,43.90091,420.0009,100,0.1357864,52.19889,89.58006,0,391.2225
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,26.1169,26.1169,0,0,0,26.1169,358.214,66.06293,0,93.55441,27.49148,26.1169,0,0,0,318.7582,0,0,0,420.0009,100,0.1357864,28.72859,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357864,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,25.28961,25.28961,0,0,0,25.28961,376.3441,68.55532,0,95.17596,26.62064,25.28961,0,0,0,318.7582,0,0,0,420.0009,100,0.1357864,27.81857,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,61.23114,61.23114,0,0,0,61.23114,116.6299,6.959991,0,71.41383,64.45383,61.23114,0,0,0,318.7582,0,0,0,420.0009,100,0.1357864,67.35426,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357864,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,24.98968,24.98968,0,0,0,24.98968,48.81051,0,3.552714E-15,12.19759,26.30492,24.98968,0,0,0,318.7582,0,14.10733,-14.10733,405.1304,96.45943,0.1357864,27.48865,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.8004405,0.8004405,0,0,0,0.8004405,0,0,0,0,0.8425689,0.8004405,0,0,15.67482,304.6509,0,0.8425689,-0.8425689,404.2422,96.24796,0.1357864,0.8804845,0,0,304.6509
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.30986,28.30986,0,0,0,28.30986,0,0,3.552714E-15,0,29.79985,28.30986,0,0,16.611,303.8083,0,29.79985,-29.79985,372.8304,88.76898,0.1357864,31.14085,0,0,303.8083
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,70.1147,70.1147,81,0,22.761,70.1147,0,0,0,0,0,0,10.8853,10.34103,49.72195,274.0085,10.34103,0,10.34103,382.6408,91.10477,0.1358022,77.12617,0,81,274.0085
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,10.54533,10.54533,0,0,0,10.54533,0,0,1.776357E-15,0,11.10034,10.54533,0,0,39.38092,283.3154,0,11.10034,-11.10034,370.94,88.31888,0.1358022,11.59986,0,0,283.3154
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,8.016278,8.016278,0,0,0,8.016278,0,0,0,0,8.438188,8.016278,0,0,51.71463,272.2151,0,8.438188,-8.438188,362.0454,86.20111,0.1358022,8.817906,0,0,272.2151
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.35963,27.35963,0,0,0,27.35963,0,0,3.552714E-15,0,28.79961,27.35963,0,0,61.0904,263.7769,0,28.79961,-28.79961,331.688,78.97316,0.1358022,30.09559,0,0,263.7769
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,13.12301,13.12301,0,0,0,13.12301,0,0,1.776357E-15,0,13.8137,13.12301,0,0,93.08996,234.9773,0,13.8137,-13.8137,317.127,75.50629,0.1358022,14.43531,0,0,234.9773
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,13.96184,13.96184,0,0,0,13.96184,0,0,1.776357E-15,0,14.69667,13.96184,0,0,108.4385,221.1636,0,14.69667,-14.69667,301.6354,71.8178,0.1358022,15.35802,0,0,221.1636
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.7682,206.4669,0,0,0,301.6354,71.8178,0.1358022,0,0,0,206.4669
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.7682,206.4669,0,0,0,301.6354,71.8178,0.1358022,0,0,0,206.4669
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,12.88073,12.88073,0,0,0,12.88073,0,0,0,0,13.55867,12.88073,0,0,124.7682,206.4669,0,13.55867,-13.55867,287.3433,68.41493,0.1358022,14.16881,0,0,206.4669
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,3.884409,3.884409,0,0,0,3.884409,0,0,0,0,4.088852,3.884409,0,0,139.8333,192.9082,0,4.088852,-4.088852,283.0333,67.38874,0.1358022,4.27285,0,0,192.9082
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.3765,188.8194,0,0,0,283.0333,67.38874,0.1358022,0,0,0,188.8194
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,144.3765,188.8194,28.51224,0,28.51224,310.0823,73.82898,0.1357654,0,22.80979,0,217.3316
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,14.03403,14.03403,0,0,0,14.03403,396.7514,0,0,55.68021,14.77266,14.03403,0,0,115.8643,214.4804,40.90755,0,40.90755,348.8907,83.06904,0.1357128,15.43743,44.54417,0,270.1606
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,42.78508,42.78508,0,0,0,42.78508,193.9234,0,0,82.97027,45.03693,42.78508,0,0,74.95672,251.2972,37.93334,0,37.93334,384.8774,91.63729,0.135664,47.06359,66.37621,0,334.2675
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,16.33008,16.33008,0,0,0,16.33008,569.0078,38.7065,0,92.91943,17.18956,16.33008,0,0,37.02338,285.4372,37.02338,0,37.02338,420.0009,100,0.1356164,17.96309,74.33555,0,378.3566
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.074965,3.074965,0,0,0,3.074965,3795.915,113.4863,0,116.7231,3.236805,3.074965,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,3.382462,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,27.63116,27.63116,0,0,0,27.63116,369.7718,73.08681,0,102.1722,29.08543,27.63116,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,30.39428,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,33.90933,33.90933,0,0,0,33.90933,214.9816,37.2048,0,72.89883,35.69403,33.90933,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,37.30026,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,43.92006,43.92006,0,0,0,43.92006,116.9635,5.138794,0,51.37044,46.23165,43.92006,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,48.31207,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,16.13954,16.13954,0,0,0,16.13954,123.7132,2.977747,0,19.96674,16.98899,16.13954,0,0,0,318.7582,0,0,0,420.0009,100,0.1356164,17.75349,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,35.68224,35.68224,0,0,0,35.68224,0,0,0,0,37.56025,35.68224,0,0,0,318.7582,0,37.56025,-37.56025,380.4089,90.57336,0.1356164,39.25046,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.40042,37.40042,0,0,0,37.40042,0,0,7.105427E-15,0,39.36887,37.40042,0,0,41.73361,281.198,0,39.36887,-39.36887,338.9104,80.69279,0.1356164,41.14046,0,0,281.198
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,4.922533,4.922533,0,0,0,4.922533,0,0,0,0,5.181614,4.922533,0,0,85.4768,241.8291,0,5.181614,-5.181614,333.4485,79.39235,0.1356164,5.414786,0,0,241.8291
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,16.32838,16.32838,0,0,0,16.32838,0,0,0,0,17.18777,16.32838,0,0,91.23415,236.6475,0,17.18777,-17.18777,315.331,75.07867,0.1356164,17.96122,0,0,236.6475
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,19.65875,19.65875,0,0,0,19.65875,0,0,0,0,20.69342,19.65875,0,0,110.3317,219.4597,0,20.69342,-20.69342,293.5182,69.88515,0.1356164,21.62463,0,0,219.4597
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.37543,27.37543,0,0,0,27.37543,0,0,3.552714E-15,0,28.81624,27.37543,0,0,133.3244,198.7663,0,28.81624,-28.81624,263.1433,62.65303,0.1356164,30.11297,0,0,198.7663
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,18.95486,18.95486,0,0,0,18.95486,0,0,3.552714E-15,0,19.95249,18.95486,0,0,165.3424,169.9501,0,19.95249,-19.95249,242.1115,57.64548,0.1356164,20.85035,0,0,169.9501
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.5118,149.9976,0,0,0,242.1115,57.64548,0.1356164,0,0,0,149.9976
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,20.0721,20.0721,0,0,0,20.0721,0,0,0,0,21.12853,20.0721,0,0,187.5118,149.9976,0,21.12853,-21.12853,219.8401,52.34277,0.1356164,22.07931,0,0,149.9976
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,24.31127,24.31127,0,0,0,24.31127,0,0,3.552714E-15,0,25.59081,24.31127,0,0,210.988,128.869,0,25.59081,-25.59081,192.865,45.92014,0.1356164,26.7424,0,0,128.869
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,27.97365,27.97365,0,0,0,27.97365,0,0,3.552714E-15,0,29.44595,27.97365,0,0,239.4222,103.2782,0,29.44595,-29.44595,161.8262,38.52998,0.1356164,30.77102,0,0,103.2782
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.2119,19.2119,0,0,0,19.2119,0,0,3.552714E-15,0,20.22305,19.2119,0,0,272.1399,73.83229,0,20.22305,-20.22305,140.5093,33.45452,0.1356164,21.13309,0,0,73.83229
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,14.26967,14.26967,0,0,0,14.26967,0,0,1.776357E-15,0,15.0207,14.26967,0,0,294.61,53.60924,0,15.0207,-15.0207,124.6761,29.68472,0.1356164,15.69663,0,0,53.60924
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,94.92363,94.92363,81,0,22.761,94.92363,27.92311,0,0,26.50563,14.65645,13.92363,0,0,311.2997,38.58854,11.84918,0,11.84918,135.9172,32.36117,0.1356311,104.416,21.2045,81,65.09417
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,59.61349,59.61349,81,0,22.761,59.61349,78.86613,0,0,47.01486,0,0,21.38651,20.31718,299.4505,49.2528,67.33204,0,67.33204,199.7939,47.56989,0.1357064,65.57484,37.61189,81,96.26765
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,28.30365,28.30365,81,0,22.761,28.30365,249.7007,0,0,70.67444,0,0,52.69635,50.06153,232.1184,109.8516,120.736,0,120.736,314.3341,74.84132,0.1357129,31.13402,56.53955,81,180.5261
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,22.04776,0,7.846084,0,0,3.552714E-15,0,90.4371,0,0,22.04776,20.94537,111.3825,218.514,111.3825,0,111.3825,420.0009,100,0.1355748,0,72.34969,81,308.9511
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,75.58479,75.58479,20.25,0,7.39125,75.58479,132.5486,41.93944,0,100.1866,58.24715,55.3348,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,83.14328,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,19.14614,19.14614,0,0,0,19.14614,591.8025,93.15353,0,113.3074,20.15384,19.14614,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,21.06076,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,37.82554,37.82554,0,0,0,37.82554,296.9356,72.50114,0,112.3175,39.81636,37.82554,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,41.6081,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,41.57898,41.57898,0,0,0,41.57898,221.835,48.46937,0,92.23672,43.76735,41.57898,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,45.73688,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,67.60463,67.60463,20.25,0,7.39125,67.60463,110.6353,24.94762,0,74.79459,49.84698,47.35463,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,74.36509,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,24.72238,24.72238,0,0,0,24.72238,178.8788,18.19954,0,44.22311,26.02356,24.72238,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,27.19462,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355748,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,26.41337,26.41337,0,0,0,26.41337,0,0,0,0,27.80355,26.41337,0,0,0,318.7582,0,27.80355,-27.80355,390.6933,93.02203,0.1355748,29.05471,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89283,290.9547,0,0,0,390.6933,93.02203,0.1355748,0,0,0,290.9547
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89283,290.9547,0,0,0,390.6933,93.02203,0.1355748,0,0,0,290.9547
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,20.7505,20.7505,0,0,0,20.7505,0,0,3.552714E-15,0,21.84263,20.7505,0,0,30.89283,290.9547,0,21.84263,-21.84263,367.6692,87.54011,0.1355748,22.82554,0,0,290.9547
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.50624,27.50624,0,0,0,27.50624,0,0,0,0,28.95394,27.50624,0,0,55.16242,269.1121,0,28.95394,-28.95394,337.149,80.27342,0.1355748,30.25686,0,0,269.1121
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,44.40327,44.40327,0,0,0,44.40327,0,0,7.105427E-15,0,46.74029,44.40327,0,0,87.33346,240.1581,0,46.74029,-46.74029,287.8805,68.54283,0.1355748,48.8436,0,0,240.1581
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,16.60042,16.60042,0,0,0,16.60042,0,0,0,0,17.47412,16.60042,0,0,139.2671,193.4178,0,17.47412,-17.47412,269.4611,64.15728,0.1355748,18.26046,0,0,193.4178
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.6828,175.9437,0,0,0,269.4611,64.15728,0.1355748,0,0,0,175.9437
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,9.717954,9.717954,0,0,0,9.717954,0,0,1.776357E-15,0,10.22942,9.717954,0,0,158.6828,175.9437,0,10.22942,-10.22942,258.6783,61.58996,0.1355748,10.68975,0,0,175.9437
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.0488,165.7143,0,0,0,258.6783,61.58996,0.1355748,0,0,0,165.7143
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.98795,22.98795,0,0,0,22.98795,0,0,0,0,24.19784,22.98795,0,0,170.0488,165.7143,0,24.19784,-24.19784,233.1716,55.51693,0.1355748,25.28675,0,0,165.7143
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.33448,17.33448,0,0,0,17.33448,0,0,3.552714E-15,0,18.24682,17.33448,0,0,196.9353,141.5164,0,18.24682,-18.24682,213.9377,50.93746,0.1355748,19.06793,0,0,141.5164
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,55.66971,55.66971,0,0,0,55.66971,41.64902,0,0,23.18589,58.5997,55.66971,0,0,217.2096,123.2696,0,35.41381,-35.41381,176.6083,42.04951,0.1355748,61.23668,18.54871,0,146.4555
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,22.16692,22.16692,0,0,0,22.16692,247.7607,0,0,54.92092,23.3336,22.16692,0,0,256.5583,87.8558,31.58731,0,31.58731,206.5747,49.18435,0.1355344,24.38362,43.93674,0,142.7767
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,16.91807,16.91807,0,0,0,16.91807,378.6891,0,0,64.06689,17.80849,16.91807,0,0,224.9709,116.2844,46.2584,0,46.2584,250.4592,59.63303,0.1354752,18.60988,51.25351,0,180.3513
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,16.02727,16.02727,0,0,0,16.02727,525.4394,0,0,84.2136,16.87081,16.02727,0,0,178.7125,157.9169,67.34279,0,67.34279,314.3462,74.84419,0.1353891,17.63,67.37088,0,242.1306
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,6.425355,6.425355,0,0,0,6.425355,1616.187,0,0,103.8458,6.763532,6.425355,0,0,111.3697,218.5255,97.08224,0,97.08224,406.4465,96.77279,0.1352652,7.067891,83.07662,0,322.3712
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,96.00795,0,110.2954,0,0,0,0,14.2875,305.8995,14.2875,0,14.2875,420.0009,100,0.135247,0,88.23636,0,416.1949
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,10.45244,10.45244,0,0,0,10.45244,1095.145,103.4668,0,114.4693,11.00257,10.45244,0,0,0,318.7582,0,0,0,420.0009,100,0.135247,11.49769,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,20.13821,20.13821,0,0,0,20.13821,476.88,74.83698,0,96.0351,21.19812,20.13821,0,0,0,318.7582,0,0,0,420.0009,100,0.135247,22.15203,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,85.97002,85.97002,20.25,0,7.39125,85.97002,85.20042,4.067844,0,73.24682,69.17897,65.72002,0,0,0,318.7582,0,0,0,420.0009,100,0.135247,94.56702,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,50.21147,50.21147,0,0,0,50.21147,99.45695,0,0,49.9388,52.85418,50.21147,0,0,0,318.7582,0,2.91538,-2.91538,416.9278,99.26832,0.135247,55.23262,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,17.98662,0,21.22593,0,0,0,0,3.239312,315.8428,3.239312,0,3.239312,420.0009,100,0.1352428,0,16.98075,0,337.0688
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,80.93288,80.93288,80.93288,0,22.74402,80.93288,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352428,89.02618,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,28.52419,28.52419,0,0,0,28.52419,0,0,3.552714E-15,0,30.02546,28.52419,0,0,0,318.7582,0,30.02546,-30.02546,388.3512,92.46439,0.1352428,31.37661,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,13.44679,13.44679,0,0,0,13.44679,0,0,1.776357E-15,0,14.15451,13.44679,0,0,33.36163,288.7328,0,14.15451,-14.15451,373.4311,88.91198,0.1352428,14.79146,0,0,288.7328
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,68.85487,68.85487,81,0,22.761,68.85487,0,0,0,0,0,0,12.14513,11.53787,49.08886,274.5782,11.53787,0,11.53787,384.3769,91.51811,0.1352603,75.74036,0,81,274.5782
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.0379,42.0379,0,0,0,42.0379,0,0,7.105427E-15,0,44.25042,42.0379,0,0,37.55098,284.9623,0,44.25042,-44.25042,337.7328,80.41241,0.1352603,46.24169,0,0,284.9623
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,10.64181,10.64181,0,0,0,10.64181,0,0,1.776357E-15,0,11.20191,10.64181,0,0,86.71812,240.7119,0,11.20191,-11.20191,325.925,77.60103,0.1352603,11.70599,0,0,240.7119
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,12.55593,12.55593,0,0,0,12.55593,0,0,1.776357E-15,0,13.21677,12.55593,0,0,99.16468,229.51,0,13.21677,-13.21677,311.9933,74.28396,0.1352603,13.81153,0,0,229.51
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,57.02668,57.02668,0,0,0,57.02668,0,0,7.105427E-15,0,60.02809,57.02668,0,0,113.85,216.2932,0,60.02809,-60.02809,248.7181,59.21848,0.1352603,62.72935,0,0,216.2932
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,9.812586,9.812586,0,0,0,9.812586,0,0,1.776357E-15,0,10.32904,9.812586,0,0,180.5479,156.2652,0,10.32904,-10.32904,237.8303,56.62616,0.1352603,10.79384,0,0,156.2652
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,14.55256,14.55256,0,0,0,14.55256,0,0,1.776357E-15,0,15.31849,14.55256,0,0,192.0246,145.9361,0,15.31849,-15.31849,221.6832,52.78162,0.1352603,16.00782,0,0,145.9361
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.25795,19.25795,0,0,0,19.25795,0,0,0,0,20.27153,19.25795,0,0,209.0451,130.6176,0,20.27153,-20.27153,200.3152,47.69399,0.1352603,21.18375,0,0,130.6176
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,34.81761,34.81761,0,0,0,34.81761,0,0,0,0,36.65011,34.81761,0,0,231.569,110.3461,0,36.65011,-36.65011,161.6826,38.49577,0.1352603,38.29937,0,0,110.3461
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,7.392012,7.392012,0,0,0,7.392012,0,0,8.881784E-16,0,7.781065,7.392012,0,0,272.2914,73.69598,0,7.781065,-7.781065,153.4806,36.54293,0.1352603,8.131212,0,0,73.69598
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,50.15542,50.15542,0,0,0,50.15542,51.91055,0,7.105427E-15,26.03596,52.79518,50.15542,0,0,280.937,65.91492,0,26.75923,-26.75923,125.2739,29.82706,0.1352603,55.17097,20.82876,0,91.95087
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,22.20221,22.20221,0,0,0,22.20221,251.9954,0,0,55.94854,23.37074,22.20221,0,0,310.6695,39.15569,32.5778,0,32.5778,156.1799,37.18562,0.1352188,24.42243,44.75883,0,95.10424
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,0,0,84.86865,0,0,0,0,278.0917,68.47572,84.86865,0,84.86865,236.6934,56.35545,0.1351108,0,67.89492,0,153.3444
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,24.93193,24.93193,0,0,0,24.93193,392.0152,0,0,97.73695,26.24414,24.93193,0,0,193.223,144.8575,71.49281,0,71.49281,304.5174,72.50401,0.1350199,27.42512,78.18956,0,242.5945
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,0,0,117.7474,0,0,0,0,121.7302,209.201,117.7474,0,117.7474,416.2224,99.10039,0.1348705,0,94.19794,0,326.9485
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,21.903,21.903,0,0,0,21.903,567.3561,97.22944,0,124.268,23.05579,21.903,0,0,3.982774,315.1737,3.982774,0,3.982774,420.0009,100,0.1348654,24.0933,99.41441,0,439.4417
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,29.74321,29.74321,0,0,0,29.74321,356.9419,74.85732,0,106.166,31.30864,29.74321,0,0,0,318.7582,0,0,0,420.0009,100,0.1348654,32.71753,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,29.94437,29.94437,0,0,0,29.94437,293.6774,56.41946,0,87.93986,31.52039,29.94437,0,0,0,318.7582,0,0,0,420.0009,100,0.1348654,32.93881,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,38.95762,38.95762,0,0,0,38.95762,191.0631,33.42561,0,74.43362,41.00802,38.95762,0,0,0,318.7582,0,0,0,420.0009,100,0.1348654,42.85338,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,44.53046,44.53046,0,0,0,44.53046,118.7468,6.004318,0,52.87848,46.87416,44.53046,0,0,0,318.7582,0,0,0,420.0009,100,0.1348654,48.98351,42.30279,0,371.6367
