Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,45.2898,45.2898,0,0,0,45.2898,57.00732,0,0,25.8185,47.67348,45.2898,0,0,0,318.7582,0,21.85497,-21.85497,396.9637,94.51497,0.1348654,49.81878,20.6548,0,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.28331,296.9033,0,0,0,396.9637,94.51497,0.1348654,0,0,0,296.9033
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,28.72091,28.72091,0,0,0,28.72091,0,0,3.552714E-15,0,30.23254,28.72091,0,0,24.28331,296.9033,0,30.23254,-30.23254,365.0958,86.92739,0.1348654,31.593,0,0,296.9033
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,5.39424,5.39424,0,0,0,5.39424,0,0,8.881784E-16,0,5.678148,5.39424,0,0,57.87501,266.6707,0,5.678148,-5.678148,359.1105,85.50233,0.1348654,5.933664,0,0,266.6707
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,92.43533,92.43533,81,0,22.761,92.43533,0,0,0,0,12.03719,11.43533,0,0,64.18407,260.9926,0,12.03719,-12.03719,346.4222,82.48131,0.1348654,101.6789,0,81,260.9926
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,1.692281,1.692281,0,0,0,1.692281,0,0,2.220446E-16,0,1.781348,1.692281,0,0,77.55872,248.9554,0,1.781348,-1.781348,344.5445,82.03423,0.1348654,1.861509,0,0,248.9554
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,12.96954,12.96954,0,0,0,12.96954,0,0,1.776357E-15,0,13.65215,12.96954,0,0,79.538,247.174,0,13.65215,-13.65215,330.1538,78.6079,0.1348654,14.2665,0,0,247.174
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.70706,233.5219,0,0,0,330.1538,78.6079,0.1348654,0,0,0,233.5219
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,40.76038,40.76038,0,0,0,40.76038,0,0,7.105427E-15,0,42.90566,40.76038,0,0,94.70706,233.5219,0,42.90566,-42.90566,284.9273,67.8397,0.1348654,44.83642,0,0,233.5219
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,39.86657,39.86657,0,0,0,39.86657,0,0,7.105427E-15,0,41.96481,39.86657,0,0,142.38,190.6162,0,41.96481,-41.96481,240.6925,57.30762,0.1348654,43.85322,0,0,190.6162
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.0076,148.6514,0,0,0,240.6925,57.30762,0.1348654,0,0,0,148.6514
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,15.1537,15.1537,0,0,0,15.1537,0,0,1.776357E-15,0,15.95126,15.1537,0,0,189.0076,148.6514,0,15.95126,-15.95126,223.8784,53.30428,0.1348654,16.66907,0,0,148.6514
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.097812,2.097812,0,0,0,2.097812,0,0,0,0,2.208223,2.097812,0,0,206.7312,132.7001,0,2.208223,-2.208223,221.5507,52.75007,0.1348654,2.307593,0,0,132.7001
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.07218,32.07218,0,0,0,32.07218,0,0,7.105427E-15,0,33.76019,32.07218,0,0,209.1848,130.4919,0,33.76019,-33.76019,185.9644,44.27714,0.1348654,35.2794,0,0,130.4919
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,19.6276,19.6276,0,0,0,19.6276,128.97,0,0,25.31372,20.66063,19.6276,0,0,246.6961,96.73173,4.65309,0,4.65309,190.3787,45.32817,0.1348595,21.59036,20.25098,0,122.0455
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,242.043,100.9195,51.29104,0,51.29104,239.0376,56.91361,0.1347946,0,41.03283,0,152.2106
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,17.70732,17.70732,0,0,0,17.70732,480.4426,0,0,85.07348,18.63928,17.70732,0,0,190.752,147.0815,66.4342,0,66.4342,302.0627,71.91953,0.1347105,19.47805,68.05878,0,232.1549
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,60.01604,60.01604,0,0,0,60.01604,176.1672,0,0,105.7286,63.17478,60.01604,0,0,124.3178,206.8722,42.55379,0,42.55379,342.4327,81.53143,0.1346567,66.01765,84.58286,0,312.6008
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,23.82068,23.82068,0,0,0,23.82068,494.7328,11.01033,0,117.8487,25.0744,23.82068,0,0,81.76398,245.1706,81.76398,0,81.76398,420.0009,100,0.1345535,26.20275,94.27897,0,363.0193
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,36.42056,36.42056,0,0,0,36.42056,333.7937,83.23211,0,121.5695,38.33744,36.42056,0,0,0,318.7582,0,0,0,420.0009,100,0.1345535,40.06262,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,16.39308,16.39308,0,0,0,16.39308,708.5623,98.8993,0,116.1552,17.25587,16.39308,0,0,0,318.7582,0,0,0,420.0009,100,0.1345535,18.03239,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345535,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,37.67725,37.67725,0,0,0,37.67725,221.6375,43.84664,0,83.5069,39.66027,37.67725,0,0,0,318.7582,0,0,0,420.0009,100,0.1345535,41.44498,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,24.6621,24.6621,0,0,0,24.6621,221.158,28.5821,0,54.54221,25.96011,24.6621,0,0,0,318.7582,0,0,0,420.0009,100,0.1345535,27.12831,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,41.31918,41.31918,0,0,0,41.31918,53.546,0,0,22.12477,43.49387,41.31918,0,0,0,318.7582,0,21.36911,-21.36911,397.4758,94.63691,0.1345535,45.4511,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74345,297.3891,0,0,0,397.4758,94.63691,0.1345535,0,0,0,297.3891
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,25.70836,25.70836,0,0,0,25.70836,0,0,3.552714E-15,0,27.06143,25.70836,0,0,23.74345,297.3891,0,27.06143,-27.06143,368.9506,87.8452,0.1345535,28.2792,0,0,297.3891
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,13.66369,13.66369,0,0,0,13.66369,0,0,1.776357E-15,0,14.38283,13.66369,0,0,53.81171,270.3277,0,14.38283,-14.38283,353.7897,84.23548,0.1345535,15.03006,0,0,270.3277
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,22.91959,22.91959,0,0,0,22.91959,0,0,0,0,24.12588,22.91959,0,0,69.79263,255.9449,0,24.12588,-24.12588,328.3588,78.18052,0.1345535,25.21155,0,0,255.9449
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.7816,35.7816,0,0,0,35.7816,0,0,7.105427E-15,0,37.66484,35.7816,0,0,96.59917,231.819,0,37.66484,-37.66484,288.6566,68.72762,0.1345535,39.35976,0,0,231.819
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,22.58109,22.58109,0,0,0,22.58109,0,0,0,0,23.76957,22.58109,0,0,138.449,194.1541,0,23.76957,-23.76957,263.6013,62.76208,0.1345535,24.8392,0,0,194.1541
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,14.28797,14.28797,0,0,0,14.28797,0,0,1.776357E-15,0,15.03997,14.28797,0,0,164.8596,170.3846,0,15.03997,-15.03997,247.7477,58.98744,0.1345535,15.71677,0,0,170.3846
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.5707,155.3446,0,0,0,247.7477,58.98744,0.1345535,0,0,0,155.3446
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.5707,155.3446,0,0,0,247.7477,58.98744,0.1345535,0,0,0,155.3446
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.92996,21.92996,0,0,0,21.92996,0,0,3.552714E-15,0,23.08417,21.92996,0,0,181.5707,155.3446,0,23.08417,-23.08417,223.4149,53.19392,0.1345535,24.12296,0,0,155.3446
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,11.03738,11.03738,0,0,0,11.03738,0,0,1.776357E-15,0,11.61829,11.03738,0,0,207.2198,132.2604,0,11.61829,-11.61829,211.1681,50.27803,0.1345535,12.14112,0,0,132.2604
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.53912,27.53912,0,0,0,27.53912,0,0,3.552714E-15,0,28.98855,27.53912,0,0,220.129,120.6421,0,28.98855,-28.98855,180.6115,43.00266,0.1345535,30.29304,0,0,120.6421
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.95105,28.95105,0,0,0,28.95105,0,0,3.552714E-15,0,30.47479,28.95105,0,0,252.3385,91.65357,0,30.47479,-30.47479,148.4883,35.35428,0.1345535,31.84615,0,0,91.65357
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,31.30095,31.30095,0,0,0,31.30095,62.44492,0,0,19.54586,32.94837,31.30095,0,0,286.1994,61.17879,0,13.40252,-13.40252,134.3608,31.9906,0.1345535,34.43105,15.63668,0,80.72464
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,16.3282,16.3282,0,0,0,16.3282,279.9293,0,0,45.70741,17.18758,16.3282,0,0,301.0911,47.77627,28.51983,0,28.51983,161.4171,38.43256,0.1345175,17.96102,36.56593,0,93.48367
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,43.05327,43.05327,0,0,0,43.05327,153.2855,0,0,65.99442,45.31924,43.05327,0,0,272.5712,73.44411,20.67518,0,20.67518,181.0313,43.1026,0.1344915,47.3586,52.79553,0,139.4385
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,18.13623,18.13623,0,0,0,18.13623,391.3548,0,0,70.97702,19.09077,18.13623,0,0,251.8961,92.05178,51.88625,0,51.88625,230.2549,54.82248,0.1344261,19.94986,56.78161,0,163.0288
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,14.90811,14.90811,0,0,0,14.90811,470.7926,0,0,70.18626,15.69275,14.90811,0,0,200.0098,138.7494,54.49352,0,54.49352,281.952,67.13129,0.1343575,16.39892,56.14901,0,208.9357
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,0,0,84.13451,0,0,0,0,145.5163,187.7936,84.13451,0,84.13451,361.769,86.1353,0.1342518,0,67.3076,0,271.9281
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,33.55267,33.55267,0,0,0,33.55267,260.355,0,0,87.35606,35.3186,33.55267,0,0,61.38178,263.5146,52.03745,0,52.03745,411.136,97.88934,0.1341865,36.90794,69.88484,0,350.8707
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,22.68639,22.68639,0,0,0,22.68639,279.8031,30.25248,0,63.47721,23.88041,22.68639,0,0,9.344326,310.3483,9.344326,0,9.344326,420.0009,100,0.1341747,24.95502,50.78177,0,373.8255
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,68.45025,68.45025,25.30898,0,8.671171,68.45025,66.34288,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1341747,75.29527,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,51.97993,51.97993,0,0,0,51.97993,53.98601,0,0,28.06189,54.71572,51.97993,0,0,0,318.7582,0,26.65383,-26.65383,391.9052,93.31059,0.1341747,57.17793,22.44951,0,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,29.61537,292.1044,19.7957,0,19.7957,410.6851,97.78197,0.1341499,0,15.83656,0,311.9001
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,15.29327,15.29327,0,0,0,15.29327,0,0,1.776357E-15,0,16.09818,15.29327,0,0,9.819663,309.9205,0,16.09818,-16.09818,393.7161,93.74174,0.1341499,16.8226,0,0,309.9205
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,12.78957,12.78957,0,0,0,12.78957,0,0,1.776357E-15,0,13.4627,12.78957,0,0,27.70653,293.8224,0,13.4627,-13.4627,379.5252,90.36296,0.1341499,14.06853,0,0,293.8224
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,43.07051,43.07051,0,0,0,43.07051,0,0,7.105427E-15,0,45.33739,43.07051,0,0,42.66509,280.3596,0,45.33739,-45.33739,331.7354,78.98446,0.1341499,47.37757,0,0,280.3596
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,13.59566,13.59566,0,0,0,13.59566,0,0,1.776357E-15,0,14.31122,13.59566,0,0,93.03996,235.0223,0,14.31122,-14.31122,316.65,75.39272,0.1341499,14.95523,0,0,235.0223
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,5.808626,5.808626,0,0,0,5.808626,0,0,8.881784E-16,0,6.114343,5.808626,0,0,108.9413,220.711,0,6.114343,-6.114343,310.205,73.85817,0.1341499,6.389489,0,0,220.711
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,14.18557,14.18557,0,0,0,14.18557,0,0,1.776357E-15,0,14.93218,14.18557,0,0,115.735,214.5967,0,14.93218,-14.93218,294.4651,70.11059,0.1341499,15.60413,0,0,214.5967
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,45.13683,45.13683,0,0,0,45.13683,0,0,7.105427E-15,0,47.51245,45.13683,0,0,132.3263,199.6645,0,47.51245,-47.51245,244.3825,58.1862,0.1341499,49.65051,0,0,199.6645
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.118,152.1521,0,0,0,244.3825,58.1862,0.1341499,0,0,0,152.1521
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,41.75899,41.75899,0,0,0,41.75899,0,0,0,0,43.95683,41.75899,0,0,185.118,152.1521,0,43.95683,-43.95683,198.048,47.15418,0.1341499,45.93489,0,0,152.1521
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.17223,19.17223,0,0,0,19.17223,0,0,0,0,20.18129,19.17223,0,0,233.9589,108.1952,0,20.18129,-20.18129,176.775,42.0892,0.1341499,21.08945,0,0,108.1952
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.3825,88.01394,0,0,0,176.775,42.0892,0.1341499,0,0,0,88.01394
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,58.95791,58.95791,0,0,0,58.95791,0,0,7.105427E-15,0,62.06096,58.95791,0,0,256.3825,88.01394,0,62.06096,-62.06096,111.357,26.51352,0.1341499,64.8537,0,0,88.01394
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,58.82842,58.82842,81,0,22.761,58.82842,0,0,0,0,0,0,22.17158,21.063,325.3391,25.95298,21.063,0,21.063,131.3391,31.27116,0.1341818,64.71127,0,81,25.95298
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,23.84279,0,0,72.31579,68.7,304.2762,44.90968,92.54279,0,92.54279,219.1329,52.1744,0.1342025,0,19.07423,81,68.75247
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,59.7968,59.7968,81,0,22.761,59.7968,88.45393,0,0,52.89262,0,0,21.2032,20.14304,211.7334,128.1982,73.03566,0,73.03566,288.4207,68.67145,0.1342704,65.77648,42.3141,81,181.0908
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,15.72438,15.72438,81,0,22.761,15.72438,481.4694,0,0,75.7081,0,0,65.27562,62.01184,138.6977,193.9303,137.7199,0,137.7199,419.0732,99.77914,0.1342572,17.29682,60.56648,81,269.6384
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,11.75877,11.75877,0,0,0,11.75877,744.0967,74.14117,0,87.4966,12.37765,11.75877,0,0,0.9777724,317.8782,0.9777724,0,0.9777724,420.0009,100,0.134256,12.93464,69.99728,0,405.3748
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,24.64322,24.64322,0,0,0,24.64322,467.2497,89.20515,0,115.1454,25.94024,24.64322,0,0,0,318.7582,0,0,0,420.0009,100,0.134256,27.10755,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,52.17074,52.17074,0,0,0,52.17074,220.2637,59.99666,0,114.9132,54.91657,52.17074,0,0,0,318.7582,0,0,0,420.0009,100,0.134256,57.38781,91.93058,0,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134256,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,54.79283,54.79283,0,0,0,54.79283,149.8056,24.40608,0,82.08275,57.67666,54.79283,0,0,0,318.7582,0,0,0,420.0009,100,0.134256,60.27211,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,22.28191,22.28191,0,0,0,22.28191,369.6786,58.91681,0,82.37145,23.45465,22.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.134256,24.51011,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,30.97821,30.97821,0,0,0,30.97821,135.7816,9.454076,0,42.06271,32.60864,30.97821,0,0,0,318.7582,0,0,0,420.0009,100,0.134256,34.07603,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,40.88321,40.88321,0,0,0,40.88321,34.43353,0,7.105427E-15,14.07753,43.03495,40.88321,0,0,0,318.7582,0,28.95742,-28.95742,389.4771,92.73244,0.134256,44.97152,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,37.80664,37.80664,0,0,0,37.80664,0,0,0,0,39.79647,37.80664,0,0,32.17491,289.8008,0,39.79647,-39.79647,347.5279,82.74457,0.134256,41.58731,0,0,289.8008
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.26892,1.26892,0,0,0,1.26892,0,0,2.220446E-16,0,1.335705,1.26892,0,0,76.3932,250.0043,0,1.335705,-1.335705,346.1199,82.40934,0.134256,1.395812,0,0,250.0043
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,52.58815,52.58815,0,0,0,52.58815,0,0,7.105427E-15,0,55.35594,52.58815,0,0,77.87733,248.6686,0,55.35594,-55.35594,287.7696,68.51644,0.134256,57.84696,0,0,248.6686
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.19217,37.19217,0,0,0,37.19217,0,0,0,0,39.14965,37.19217,0,0,139.3839,193.3127,0,39.14965,-39.14965,246.5023,58.6909,0.134256,40.91138,0,0,193.3127
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,15.16438,15.16438,0,0,0,15.16438,0,0,1.776357E-15,0,15.9625,15.16438,0,0,182.8835,154.163,0,15.9625,-15.9625,229.6763,54.68473,0.134256,16.68082,0,0,154.163
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.04448,40.04448,0,0,0,40.04448,0,0,0,0,42.15209,40.04448,0,0,200.6196,138.2005,0,42.15209,-42.15209,185.2441,44.10566,0.134256,44.04893,0,0,138.2005
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.8783,34.8783,0,0,0,34.8783,0,0,7.105427E-15,0,36.714,34.8783,0,0,247.4553,96.04845,0,36.714,-36.714,146.5442,34.8914,0.134256,38.36613,0,0,96.04845
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.64629,31.64629,0,0,0,31.64629,0,0,3.552714E-15,0,33.31189,31.64629,0,0,288.2486,59.33445,0,33.31189,-33.31189,111.4304,26.53098,0.134256,34.81092,0,0,59.33445
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,15.76231,15.76231,0,0,0,15.76231,0,0,1.776357E-15,0,16.5919,15.76231,0,0,325.2618,26.02256,0,16.5919,-16.5919,93.94096,22.36685,0.134256,17.33854,0,0,26.02256
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,26.88055,26.88055,81,0,22.761,26.88055,0,0,0,0,0,0,54.11945,51.41348,343.6973,9.430663,51.41348,0,51.41348,142.7161,33.97995,0.1343334,29.5686,0,81,9.430663
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.76089,26.76089,81,0,22.761,26.76089,0,0,0,0,0,0,54.23911,51.52715,292.2838,55.70279,51.52715,0,51.52715,191.599,45.61872,0.1344109,29.43698,0,81,55.70279
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,13.26309,13.26309,81,0,22.761,13.26309,0,0,0,0,0,0,67.73691,64.35007,240.7567,102.0772,64.35007,0,64.35007,252.6469,60.15389,0.1344893,14.5894,0,81,102.0772
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,176.4066,159.9923,68.7,0,68.7,317.8214,75.67161,0.1345395,0,0,81,159.9923
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,32.00987,32.00987,81,0,22.761,32.00987,81.04553,0,0,25.94257,0,0,48.99013,46.54063,107.7066,221.8223,72.48319,0,72.48319,386.585,92.04386,0.1346076,35.21085,20.75405,81,247.7649
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,40.03431,40.03431,0,0,0,40.03431,144.5475,0,0,57.86861,42.14138,40.03431,0,0,35.2234,287.0572,15.72723,0,15.72723,401.5052,95.59628,0.1345879,44.03775,46.29489,0,344.9258
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,21.68044,21.68044,0,0,0,21.68044,363.8635,36.56951,0,78.88719,22.82151,21.68044,0,0,19.49617,301.2117,19.49617,0,19.49617,420.0009,100,0.1345635,23.84848,63.10975,0,380.0988
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.31947,1.31947,0,0,0,1.31947,8085.921,105.3024,0,106.6913,1.388915,1.31947,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,1.451417,85.35302,0,425.4495
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,36.29194,36.29194,0,0,0,36.29194,298.7753,70.22931,0,108.4314,38.20205,36.29194,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,39.92113,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,20.69643,20.69643,0,0,0,20.69643,547.2536,91.47623,0,113.2619,21.78571,20.69643,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,22.76607,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,10.96691,10.96691,0,0,0,10.96691,875.7612,84.49983,0,96.04395,11.54412,10.96691,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,12.0636,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,67.42017,67.42017,20.25,0,7.39125,67.42017,74.0001,0.2381818,0,49.891,49.65282,47.17017,0,0,0,318.7582,0,0,0,420.0009,100,0.1345635,74.16219,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,30.20661,30.20661,0,0,0,30.20661,75.72581,0,0,22.8742,31.79643,30.20661,0,0,0,318.7582,0,8.92223,-8.92223,410.596,97.76075,0.1345635,33.22727,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,11.07636,11.07636,0,0,0,11.07636,0,0,1.776357E-15,0,11.65932,11.07636,0,0,9.913589,309.836,0,11.65932,-11.65932,398.306,94.83456,0.1345635,12.18399,0,0,309.836
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.3086,34.3086,0,0,0,34.3086,0,0,0,0,36.11432,34.3086,0,0,22.86839,298.1767,0,36.11432,-36.11432,360.2382,85.77081,0.1345635,37.73946,0,0,298.1767
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,35.22615,35.22615,0,0,0,35.22615,0,0,0,0,37.08016,35.22615,0,0,62.99541,262.0623,0,37.08016,-37.08016,321.1522,76.46466,0.1345635,38.74877,0,0,262.0623
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.06254,30.06254,0,0,0,30.06254,0,0,3.552714E-15,0,31.64478,30.06254,0,0,104.1956,224.9822,0,31.64478,-31.64478,287.7957,68.52264,0.1345635,33.0688,0,0,224.9822
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,21.18781,21.18781,0,0,0,21.18781,0,0,3.552714E-15,0,22.30296,21.18781,0,0,139.3565,193.3374,0,22.30296,-22.30296,264.2863,62.92519,0.1345635,23.30659,0,0,193.3374
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,52.71361,52.71361,0,0,0,52.71361,0,0,0,0,55.48801,52.71361,0,0,164.1375,171.0345,0,55.48801,-55.48801,205.7968,48.99914,0.1345635,57.98497,0,0,171.0345
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.7909,115.5464,0,0,0,205.7968,48.99914,0.1345635,0,0,0,115.5464
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.7909,115.5464,0,0,0,205.7968,48.99914,0.1345635,0,0,0,115.5464
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,52.34052,52.34052,0,0,0,52.34052,0,0,7.105427E-15,0,55.09528,52.34052,0,0,225.7909,115.5464,0,55.09528,-55.09528,147.7213,35.17167,0.1345635,57.57457,0,0,115.5464
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.48764,30.48764,0,0,0,30.48764,0,0,3.552714E-15,0,32.09225,30.48764,0,0,287.0078,60.45116,0,32.09225,-32.09225,113.8931,27.11735,0.1345635,33.53641,0,0,60.45116
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.02743,25.02743,81,0,22.761,25.02743,0,0,0,0,0,0,55.97257,53.17395,322.6659,28.35891,53.17395,0,53.17395,164.3383,39.12809,0.1346432,27.53017,0,81,28.35891
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.80821,30.80821,81,0,22.761,30.80821,0,0,0,0,0,0,50.19179,47.6822,269.492,76.21546,47.6822,0,47.6822,209.5736,49.89838,0.1347145,33.88903,0,81,76.21546
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,8.160462,8.160462,80.47625,0,22.62849,8.160462,0,0,0,0,0,0,72.31579,68.7,221.8098,119.1294,68.7,0,68.7,274.7482,65.4161,0.1347857,8.976508,0,81,119.1294
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,15.64911,15.64911,81,0,22.761,15.64911,161.9154,0,0,25.33831,0,0,65.35089,62.08335,153.1098,180.9594,87.42166,0,87.42166,357.6836,85.1626,0.1348348,17.21402,20.27065,81,206.2977
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,4.129637,4.129637,0,0,0,4.129637,1309.712,0,0,54.08636,4.346987,4.129637,0,0,65.6881,259.6389,49.73937,0,49.73937,404.8705,96.39755,0.1347727,4.542601,43.26908,0,313.7253
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,44.74563,44.74563,0,0,0,44.74563,181.2487,18.05149,0,81.10088,47.10067,44.74563,0,0,15.94873,304.4044,15.94873,0,15.94873,420.0009,100,0.1347528,49.2202,64.88071,0,385.5052
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,22.88366,22.88366,0,0,0,22.88366,450.5132,79.00582,0,103.0939,24.08806,22.88366,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,25.17202,82.47511,0,421.8521
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,28.95343,28.95343,0,0,0,28.95343,414.7586,89.60953,0,120.0868,30.47729,28.95343,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,31.84877,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,3.489811,3.489811,0,0,0,3.489811,3433.484,116.1486,0,119.8221,3.673486,3.489811,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,3.838792,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,12.06078,12.06078,0,0,0,12.06078,967.7054,104.0173,0,116.7128,12.69556,12.06078,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,13.26686,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,18.24091,18.24091,0,0,0,18.24091,585.6534,87.62753,0,106.8285,19.20095,18.24091,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,20.065,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,61.41806,61.41806,0,0,0,61.41806,124.5488,11.84489,0,76.49548,64.65059,61.41806,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,67.55986,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,21.67644,21.67644,0,0,0,21.67644,230.2876,27.10085,0,49.91815,22.8173,21.67644,0,0,0,318.7582,0,0,0,420.0009,100,0.1347528,23.84408,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,21.76173,21.76173,0,0,0,21.76173,105.1881,0,0,22.89075,22.90709,21.76173,0,0,0,318.7582,0,0.01633997,-0.01633997,419.9836,99.9959,0.1347528,23.93791,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,3.006675,3.006675,0,0,0,3.006675,0,0,0,0,3.164921,3.006675,0,0,0.01815553,318.7419,0,3.164921,-3.164921,416.6475,99.20158,0.1347528,3.307343,0,0,318.7419
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,24.72726,24.72726,0,0,0,24.72726,0,0,3.552714E-15,0,26.0287,24.72726,0,0,3.534734,315.577,0,26.0287,-26.0287,389.2108,92.66906,0.1347528,27.19999,0,0,315.577
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,30.93138,30.93138,0,0,0,30.93138,0,0,7.105427E-15,0,32.55935,30.93138,0,0,32.45551,289.5483,0,32.55935,-32.55935,354.8903,84.49751,0.1347528,34.02452,0,0,289.5483
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,3.040108,3.040108,0,0,0,3.040108,0,0,0,0,3.200114,3.040108,0,0,68.63256,256.9889,0,3.200114,-3.200114,351.5171,83.69437,0.1347528,3.344119,0,0,256.9889
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,46.41013,46.41013,0,0,0,46.41013,0,0,7.105427E-15,0,48.85276,46.41013,0,0,72.18825,253.7888,0,48.85276,-48.85276,300.0217,71.4336,0.1347528,51.05114,0,0,253.7888
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,34.42912,34.42912,0,0,0,34.42912,0,0,0,0,36.24117,34.42912,0,0,126.4691,204.936,0,36.24117,-36.24117,261.8202,62.33801,0.1347528,37.87203,0,0,204.936
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,47.45625,47.45625,0,0,0,47.45625,0,0,0,0,49.95395,47.45625,0,0,166.7371,168.6949,0,49.95395,-49.95395,209.1641,49.80087,0.1347528,52.20187,0,0,168.6949
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2415,118.7409,0,0,0,209.1641,49.80087,0.1347528,0,0,0,118.7409
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.7051,33.7051,0,0,0,33.7051,0,0,0,0,35.47905,33.7051,0,0,222.2415,118.7409,0,35.47905,-35.47905,171.7659,40.89656,0.1347528,37.07561,0,0,118.7409
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,3.309102,3.309102,0,0,0,3.309102,0,0,0,0,3.483265,3.309102,0,0,261.6626,83.26187,0,3.483265,-3.483265,168.0942,40.02235,0.1347528,3.640012,0,0,83.26187
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,4.415035,4.415035,0,0,0,4.415035,0,0,8.881784E-16,0,4.647405,4.415035,0,0,265.5329,79.7786,0,4.647405,-4.647405,163.1954,38.85597,0.1347528,4.856538,0,0,79.7786
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,10.96134,10.96134,0,0,0,10.96134,0,0,1.776357E-15,0,11.53825,10.96134,0,0,270.6967,75.1312,0,11.53825,-11.53825,151.033,35.96017,0.1347528,12.05747,0,0,75.1312
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.77317,19.77317,0,0,0,19.77317,0,0,0,0,20.81386,19.77317,0,0,283.517,63.59295,0,20.81386,-20.81386,129.0933,30.73643,0.1347528,21.75048,0,0,63.59295
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,53.22583,53.22583,81,0,22.761,53.22583,50.53373,0,0,26.897,0,0,27.77417,26.38546,306.6435,42.77909,53.28246,0,53.28246,179.6415,42.77169,0.1348251,58.54842,21.5176,81,69.67609
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,27.51902,27.51902,81,0,22.761,27.51902,166.9337,0,0,45.93851,0,0,53.48098,50.80693,253.361,90.7333,96.74544,0,96.74544,271.4222,64.62421,0.1348624,30.27092,36.7508,81,136.6718
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,72.31579,0,20.56389,0,0,0,0,81.08926,0,0,72.31579,68.7,156.6156,177.8042,149.7893,0,149.7893,413.5248,98.45809,0.134811,0,64.87141,81,258.8935
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,57.75328,57.75328,0,0,0,57.75328,173.5854,32.63201,0,100.2513,60.79292,57.75328,0,0,6.826322,312.6145,6.826322,0,6.826322,420.0009,100,0.1348025,63.5286,80.201,0,412.8658
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,45.47937,45.47937,0,0,0,45.47937,219.9122,52.14169,0,100.0147,47.87302,45.47937,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,50.02731,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,48.6737,48.6737,0,0,0,48.6737,162.5835,27.89995,0,79.13543,51.23548,48.6737,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,53.54107,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,4.099705,4.099705,0,0,0,4.099705,1416.182,53.7438,0,58.05928,4.315479,4.099705,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,4.509676,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348025,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.48494,33.48494,0,0,0,33.48494,0,0,0,0,35.2473,33.48494,0,0,0,318.7582,0,35.2473,-35.2473,382.8469,91.15385,0.1348025,36.83343,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.18251,47.18251,0,0,0,47.18251,0,0,7.105427E-15,0,49.66579,47.18251,0,0,39.16367,283.5109,0,49.66579,-49.66579,330.4946,78.68903,0.1348025,51.90076,0,0,283.5109
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.55363,43.55363,0,0,0,43.55363,0,0,7.105427E-15,0,45.84592,43.55363,0,0,94.34789,233.8451,0,45.84592,-45.84592,282.1687,67.1829,0.1348025,47.90899,0,0,233.8451
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,18.39373,18.39373,0,0,0,18.39373,0,0,0,0,19.36182,18.39373,0,0,145.2878,187.9992,0,19.36182,-19.36182,261.7596,62.32359,0.1348025,20.2331,0,0,187.9992
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,4.409042,4.409042,0,0,0,4.409042,0,0,8.881784E-16,0,4.641097,4.409042,0,0,166.8009,168.6374,0,4.641097,-4.641097,256.8674,61.15879,0.1348025,4.849946,0,0,168.6374
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,5.070287,5.070287,0,0,0,5.070287,0,0,8.881784E-16,0,5.337144,5.070287,0,0,171.9577,163.9963,0,5.337144,-5.337144,251.2416,59.81931,0.1348025,5.577316,0,0,163.9963
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,49.27473,49.27473,0,0,0,49.27473,0,0,7.105427E-15,0,51.86814,49.27473,0,0,177.8879,158.6591,0,51.86814,-51.86814,196.5678,46.80176,0.1348025,54.20221,0,0,158.6591
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.57137,1.57137,0,0,0,1.57137,0,0,2.220446E-16,0,1.654074,1.57137,0,0,235.5191,106.791,0,1.654074,-1.654074,194.8242,46.38663,0.1348025,1.728507,0,0,106.791
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.04746,2.04746,0,0,0,2.04746,0,0,4.440892E-16,0,2.155221,2.04746,0,0,237.357,105.1369,0,2.155221,-2.155221,192.5524,45.84572,0.1348025,2.252206,0,0,105.1369
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.82727,22.82727,0,0,0,22.82727,0,0,0,0,24.0287,22.82727,0,0,239.7517,102.9817,0,24.0287,-24.0287,167.224,39.81515,0.1348025,25.10999,0,0,102.9817
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.83302,32.83302,0,0,0,32.83302,0,0,0,0,34.56107,32.83302,0,0,266.4502,78.95301,0,34.56107,-34.56107,130.7934,31.14122,0.1348025,36.11632,0,0,78.95301
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.10311,19.10311,0,0,0,19.10311,0,0,0,0,20.10854,19.10311,0,0,304.8514,44.39194,0,20.10854,-20.10854,109.5971,26.0945,0.1348025,21.01342,0,0,44.39194
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,50.78407,50.78407,81,0,22.761,50.78407,0,0,0,0,0,0,30.21593,28.70513,327.1942,24.28341,28.70513,0,28.70513,136.8292,32.57832,0.1348452,55.86248,0,81,24.28341
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,22.77382,22.77382,81,0,22.761,22.77382,53.88391,0,0,12.27142,0,0,58.22618,55.31488,298.4891,50.11802,67.5863,0,67.5863,200.9472,47.84447,0.1349187,25.0512,9.817137,81,62.38944
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,27.35685,0,0,72.31579,68.7,230.9028,110.9457,96.05685,0,96.05685,292.0747,69.54147,0.1349341,0,21.88548,81,138.3025
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,26.15552,26.15552,81,0,22.761,26.15552,182.293,0,0,47.67968,0,0,54.84448,52.10225,134.846,197.3969,99.78194,0,99.78194,386.7362,92.07986,0.1349674,28.77107,38.14375,81,245.0765
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,31.9064,31.9064,0,0,0,31.9064,160.1626,0,0,51.1021,33.58569,31.9064,0,0,35.06403,287.2006,17.51642,0,17.51642,403.3537,96.03641,0.1349456,35.09704,40.88168,0,338.3027
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,48.67134,48.67134,0,0,0,48.67134,137.4859,0,0,66.91622,51.23299,48.67134,0,0,17.54761,302.9654,15.68323,0,15.68323,418.2321,99.57888,0.1349261,53.53848,53.53298,0,369.8816
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,61.46182,61.46182,0,0,0,61.46182,115.9954,4.731821,0,71.29285,64.69666,61.46182,0,0,1.864383,317.0803,1.864383,0,1.864383,420.0009,100,0.1349238,67.608,57.03428,0,388.3731
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,58.12892,58.12892,0,0,0,58.12892,141.4048,21.00873,0,82.19707,61.18834,58.12892,0,0,0,318.7582,0,0,0,420.0009,100,0.1349238,63.94181,65.75765,0,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,58.23716,58.23716,0,0,0,58.23716,96.17642,0,0,56.01042,61.30227,58.23716,0,0,0,318.7582,0,5.291858,-5.291858,414.4227,98.67188,0.1349238,64.06087,44.80833,0,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,26.0734,0,31.95324,0,0,0,0,5.879842,313.4664,5.879842,0,5.879842,420.0009,100,0.1349165,0,25.56259,0,345.4196
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,36.3338,36.3338,0,0,0,36.3338,45.50003,0,0,16.53189,38.2461,36.3338,0,0,0,318.7582,0,21.71421,-21.71421,397.1121,94.5503,0.1349165,39.96718,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,41.62554,41.62554,0,0,0,41.62554,32.89738,0,7.105427E-15,13.69371,43.81636,41.62554,0,0,24.1269,297.044,0,30.12265,-30.12265,365.36,86.9903,0.1349165,45.78809,10.95497,0,310.7377
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,47.66144,47.66144,0,0,0,47.66144,0,0,7.105427E-15,0,50.16993,47.66144,0,0,57.59651,266.9214,0,50.16993,-50.16993,312.4762,74.39896,0.1349165,52.42758,0,0,266.9214
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,39.96808,39.96808,0,0,0,39.96808,0,0,0,0,42.07166,39.96808,0,0,113.3409,216.7514,0,42.07166,-42.07166,268.1288,63.84007,0.1349165,43.96489,0,0,216.7514
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.56621,44.56621,0,0,0,44.56621,0,0,0,0,46.9118,44.56621,0,0,160.0872,174.6798,0,46.9118,-46.9118,218.6794,52.06643,0.1349165,49.02283,0,0,174.6798
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,4.999657,4.999657,0,0,0,4.999657,0,0,8.881784E-16,0,5.262797,4.999657,0,0,212.2114,127.768,0,5.262797,-5.262797,213.132,50.7456,0.1349165,5.499623,0,0,127.768
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.0589,122.5052,0,0,0,213.132,50.7456,0.1349165,0,0,0,122.5052
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,49.83784,49.83784,0,0,0,49.83784,0,0,7.105427E-15,0,52.46088,49.83784,0,0,218.0589,122.5052,0,52.46088,-52.46088,157.8333,37.57929,0.1349165,54.82162,0,0,122.5052
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,19.20179,19.20179,0,0,0,19.20179,0,0,3.552714E-15,0,20.21241,19.20179,0,0,276.3488,70.04429,0,20.21241,-20.21241,136.5276,32.5065,0.1349165,21.12197,0,0,70.04429
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.9382372,0.9382372,0,0,0,0.9382372,0,0,1.110223E-16,0,0.9876181,0.9382372,0,0,298.807,49.83188,0,0.9876181,-0.9876181,135.4865,32.25864,0.1349165,1.032061,0,0,49.83188
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,38.85025,38.85025,0,0,0,38.85025,0,0,7.105427E-15,0,40.895,38.85025,0,0,299.9044,48.84426,0,40.895,-40.895,92.37943,21.99506,0.1349165,42.73527,0,0,48.84426
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.3433,7.949264,0,0,0,92.37943,21.99506,0.1349165,0,0,0,7.949264
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,39.59951,39.59951,81,0,22.761,39.59951,0,0,0,0,0,0,41.40049,39.33047,345.3433,7.949264,39.33047,0,39.33047,129.6916,30.87889,0.1349748,43.55946,0,81,7.949264
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,4.217801,4.217801,76.53359,0,21.631,4.217801,0,0,0,0,0,0,72.31579,68.7,306.0128,43.34669,68.7,0,68.7,194.8661,46.39661,0.135035,4.639581,0,81,43.34669
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,11.40054,11.40054,81,0,22.761,11.40054,0,0,0,0,0,0,69.59946,66.11949,237.3128,105.1767,66.11949,0,66.11949,257.5926,61.33144,0.1351099,12.54059,0,81,105.1767
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,28.4538,28.4538,81,0,22.761,28.4538,74.11391,0,0,21.08822,0,0,52.5462,49.91889,171.1933,164.6842,71.00712,0,71.00712,324.9558,77.37029,0.1351787,31.29918,16.87058,81,185.7724
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,34.26081,34.26081,77.73119,0,21.93399,34.26081,158.8635,0,0,54.42793,0,0,43.47038,41.29686,100.1862,228.5906,95.72478,0,95.72478,415.7683,98.99226,0.1352082,37.6869,43.54234,81,283.0186
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,33.30261,33.30261,0,0,0,33.30261,246.5084,42.57692,0,82.09373,35.05538,33.30261,0,0,4.461433,314.743,4.461433,0,4.461433,420.0009,100,0.1352027,36.63287,65.67499,0,396.8367
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,18.84187,18.84187,0,0,0,18.84187,538.0918,81.55299,0,101.3865,19.83354,18.84187,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,20.72605,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,45.68846,45.68846,0,0,0,45.68846,246.0251,64.31195,0,112.4051,48.09311,45.68846,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,50.2573,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,51.21514,51.21514,0,0,0,51.21514,156.642,26.31376,0,80.22443,53.91067,51.21514,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,56.33665,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.699756,0.699756,0,0,0,0.699756,5431.57,37.27115,0,38.00773,0.7365852,0.699756,0,0,0,318.7582,0,0,0,420.0009,100,0.1352027,0.7697315,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,29.00258,29.00258,0,0,0,29.00258,43.3248,0,0,12.56531,30.52903,29.00258,0,0,0,318.7582,0,17.96372,-17.96372,401.0654,95.49158,0.1352027,31.90284,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,38.94431,38.94431,0,0,0,38.94431,0,0,7.105427E-15,0,40.99401,38.94431,0,0,19.95969,300.7945,0,40.99401,-40.99401,357.8539,85.20315,0.1352027,42.83874,0,0,300.7945
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,20.94818,20.94818,0,0,0,20.94818,0,0,3.552714E-15,0,22.05072,20.94818,0,0,65.50858,259.8005,0,22.05072,-22.05072,334.6104,79.66899,0.1352027,23.043,0,0,259.8005
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,2.608865,2.608865,0,0,0,2.608865,0,0,4.440892E-16,0,2.746173,2.608865,0,0,90.00938,237.7498,0,2.746173,-2.746173,331.7157,78.97977,0.1352027,2.869751,0,0,237.7498
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,28.08305,28.08305,0,0,0,28.08305,0,0,3.552714E-15,0,29.5611,28.08305,0,0,93.06068,235.0036,0,29.5611,-29.5611,300.5556,71.56071,0.1352027,30.89135,0,0,235.0036
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,28.81437,28.81437,0,0,0,28.81437,0,0,0,0,30.33092,28.81437,0,0,125.9064,205.4425,0,30.33092,-30.33092,268.584,63.94844,0.1352027,31.69581,0,0,205.4425
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,8.702147,8.702147,0,0,0,8.702147,0,0,0,0,9.160155,8.702147,0,0,159.6074,175.1116,0,9.160155,-9.160155,258.9283,61.64948,0.1352027,9.572362,0,0,175.1116
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.7853,165.9514,0,0,0,258.9283,61.64948,0.1352027,0,0,0,165.9514
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,16.95779,16.95779,0,0,0,16.95779,0,0,3.552714E-15,0,17.85031,16.95779,0,0,169.7853,165.9514,0,17.85031,-17.85031,240.1125,57.16952,0.1352027,18.65357,0,0,165.9514
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.619,148.1011,0,0,0,240.1125,57.16952,0.1352027,0,0,0,148.1011
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,56.39689,56.39689,0,0,0,56.39689,0,0,7.105427E-15,0,59.36515,56.39689,0,0,189.619,148.1011,0,59.36515,-59.36515,177.5361,42.27042,0.1352027,62.03658,0,0,148.1011
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,48.67743,48.67743,0,0,0,48.67743,0,0,7.105427E-15,0,51.2394,48.67743,0,0,255.5803,88.73598,0,51.2394,-51.2394,123.525,29.41066,0.1352027,53.54517,0,0,88.73598
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.50455,28.50455,0,0,0,28.50455,0,0,3.552714E-15,0,30.00479,28.50455,0,0,312.5129,37.49658,0,30.00479,-30.00479,91.89722,21.88025,0.1352027,31.355,0,0,37.49658
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,40.62252,40.62252,81,0,22.761,40.62252,0,0,0,0,0,0,40.37748,38.35861,345.8516,7.491796,38.35861,0,38.35861,128.2874,30.54456,0.1352593,44.68477,0,81,7.491796
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,27.65746,27.65746,81,0,22.761,27.65746,74.59869,0,0,20.6321,0,0,53.34254,50.67541,307.493,42.01455,71.30751,0,71.30751,195.9356,46.65125,0.1353274,30.42321,16.50568,81,62.64665
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,15.91462,15.91462,81,0,22.761,15.91462,285.7244,0,0,45.47196,0,0,65.08538,61.83111,236.1855,106.1913,107.3031,0,107.3031,297.7323,70.8885,0.1353508,17.50609,36.37757,81,151.6633
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,47.84277,47.84277,81,0,22.761,47.84277,148.0606,0,0,70.83627,0,0,33.15723,31.49937,128.8824,202.7641,102.3356,0,102.3356,394.8164,94.00371,0.1353803,52.62704,56.66901,81,273.6003
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,13.5922,13.5922,0,0,0,13.5922,694.1221,53.49214,0,94.34648,14.30758,13.5922,0,0,26.54675,294.8661,26.54675,0,26.54675,420.0009,100,0.1353475,14.95142,75.47718,0,389.2126
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,18.94307,18.94307,0,0,0,18.94307,584.1163,90.70948,0,110.6496,19.94007,18.94307,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,20.83738,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,46.15194,46.15194,0,0,0,46.15194,238.7608,61.61175,0,110.1927,48.58099,46.15194,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,50.76714,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,31.55754,31.55754,0,0,0,31.55754,310.0293,64.61917,0,97.83763,33.21846,31.55754,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,34.71329,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,44.38912,44.38912,0,0,0,44.38912,202.3718,43.10569,0,89.83109,46.72539,44.38912,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,48.82803,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,20.51563,20.51563,0,0,0,20.51563,292.0945,38.32964,0,59.92505,21.59541,20.51563,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,22.5672,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,23.88292,23.88292,0,0,0,23.88292,190.7238,20.41049,0,45.5504,25.13991,23.88292,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,26.27121,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,11.35309,11.35309,0,0,0,11.35309,207.3564,11.59074,0,23.54136,11.95062,11.35309,0,0,0,318.7582,0,0,0,420.0009,100,0.1353475,12.4884,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,54.89056,54.89056,0,0,0,54.89056,0,0,7.105427E-15,0,57.77954,54.89056,0,0,0,318.7582,0,57.77954,-57.77954,359.0959,85.49884,0.1353475,60.37962,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,28.08236,28.08236,0,0,0,28.08236,0,0,0,0,29.56038,28.08236,0,0,64.19949,260.9787,0,29.56038,-29.56038,327.9365,78.07996,0.1353475,30.89059,0,0,260.9787
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,15.0627,15.0627,0,0,0,15.0627,0,0,1.776357E-15,0,15.85547,15.0627,0,0,97.04435,231.4183,0,15.85547,-15.85547,311.2234,74.10065,0.1353475,16.56897,0,0,231.4183
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,9.088829,9.088829,0,0,0,9.088829,0,0,0,0,9.567188,9.088829,0,0,114.6615,215.5628,0,9.567188,-9.567188,301.1386,71.69953,0.1353475,9.997712,0,0,215.5628
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.2918,205.9957,0,0,0,301.1386,71.69953,0.1353475,0,0,0,205.9957
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.2918,205.9957,0,0,0,301.1386,71.69953,0.1353475,0,0,0,205.9957
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,45.3326,45.3326,0,0,0,45.3326,0,0,7.105427E-15,0,47.71853,45.3326,0,0,125.2918,205.9957,0,47.71853,-47.71853,250.8389,59.72343,0.1353475,49.86586,0,0,205.9957
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,11.73684,11.73684,0,0,0,11.73684,0,0,0,0,12.35456,11.73684,0,0,178.3123,158.2771,0,12.35456,-12.35456,237.816,56.62275,0.1353475,12.91052,0,0,158.2771
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,14.44787,14.44787,0,0,0,14.44787,0,0,1.776357E-15,0,15.20828,14.44787,0,0,192.0396,145.9226,0,15.20828,-15.20828,221.7851,52.80587,0.1353475,15.89266,0,0,145.9226
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.83458,22.83458,0,0,0,22.83458,0,0,0,0,24.0364,22.83458,0,0,208.9377,130.7143,0,24.0364,-24.0364,196.4485,46.77336,0.1353475,25.11804,0,0,130.7143
