Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,13.36816,13.36816,0,0,0,13.36816,0,0,1.776357E-15,0,14.07174,13.36816,0,0,235.6449,106.6779,0,14.07174,-14.07174,181.6156,43.24172,0.1353475,14.70497,0,0,106.6779
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.94186,31.94186,0,0,0,31.94186,0,0,0,0,33.62301,31.94186,0,0,251.2801,92.60612,0,33.62301,-33.62301,146.1738,34.80322,0.1353475,35.13604,0,0,92.60612
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.639,58.98311,0,0,0,146.1738,34.80322,0.1353475,0,0,0,58.98311
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,43.25603,43.25603,0,0,0,43.25603,39.01822,0,0,16.87774,45.53267,43.25603,0,0,288.639,58.98311,0,28.65493,-28.65493,115.9689,27.61158,0.1353475,47.58163,13.50219,0,75.86085
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,320.4778,30.32818,50.65782,0,50.65782,164.0271,39.054,0.1352848,0,40.52626,0,80.98601
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,73.45231,73.45231,81,0,22.761,73.45231,94.67065,0,0,69.53778,0,0,7.547689,7.170305,269.82,75.92022,76.70808,0,76.70808,236.7988,56.38055,0.135346,80.79754,55.63023,81,145.458
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,22.78553,22.78553,81,0,22.761,22.78553,420.8558,0,0,95.89422,0,0,58.21447,55.30375,193.1119,144.9575,151.198,0,151.198,380.2378,90.53262,0.1353151,25.06408,76.71538,81,240.8517
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,3.170659,3.170659,0,0,0,3.170659,3426.864,63.40269,0,108.6542,3.337536,3.170659,0,0,41.91395,281.0357,41.91395,0,41.91395,420.0009,100,0.1352633,3.487725,86.92334,0,389.6898
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,20.65284,20.65284,0,0,0,20.65284,589.353,99.97829,0,121.7181,21.73983,20.65284,0,0,0,318.7582,0,0,0,420.0009,100,0.1352633,22.71812,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,20.74984,20.74984,0,0,0,20.74984,524.113,86.91065,0,108.7526,21.84193,20.74984,0,0,0,318.7582,0,0,0,420.0009,100,0.1352633,22.82482,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,47.09832,47.09832,0,0,0,47.09832,198.7263,44.01958,0,93.59676,49.57718,47.09832,0,0,0,318.7582,0,0,0,420.0009,100,0.1352633,51.80815,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,11.48031,11.48031,0,0,0,11.48031,625.8008,59.75933,0,71.84386,12.08453,11.48031,0,0,0,318.7582,0,0,0,420.0009,100,0.1352633,12.62834,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352633,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,37.50442,37.50442,0,0,0,37.50442,45.94394,0,7.105427E-15,17.23101,39.47834,37.50442,0,0,0,318.7582,0,22.24733,-22.24733,396.5501,94.4165,0.1352633,41.25486,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,60.58894,60.58894,0,0,0,60.58894,0,0,7.105427E-15,0,63.77784,60.58894,0,0,24.71926,296.5109,0,63.77784,-63.77784,329.3224,78.40993,0.1352633,66.64784,0,0,296.5109
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,6.704773,6.704773,0,0,0,6.704773,0,0,0,0,7.057656,6.704773,0,0,95.58352,232.7331,0,7.057656,-7.057656,321.8829,76.63864,0.1352633,7.375251,0,0,232.7331
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,9.755195,9.755195,0,0,0,9.755195,0,0,1.776357E-15,0,10.26863,9.755195,0,0,103.4254,225.6754,0,10.26863,-10.26863,311.0588,74.06149,0.1352633,10.73071,0,0,225.6754
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,56.64505,56.64505,0,0,0,56.64505,0,0,7.105427E-15,0,59.62636,56.64505,0,0,114.8349,215.4068,0,59.62636,-59.62636,248.2071,59.09682,0.1352633,62.30955,0,0,215.4068
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,11.13786,11.13786,0,0,0,11.13786,0,0,1.776357E-15,0,11.72406,11.13786,0,0,181.0865,155.7804,0,11.72406,-11.72406,235.8489,56.15439,0.1352633,12.25164,0,0,155.7804
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,25.51735,25.51735,0,0,0,25.51735,0,0,0,0,26.86037,25.51735,0,0,194.1132,144.0564,0,26.86037,-26.86037,207.5356,49.41314,0.1352633,28.06909,0,0,144.0564
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,15.38118,15.38118,0,0,0,15.38118,0,0,1.776357E-15,0,16.19072,15.38118,0,0,223.9581,117.196,0,16.19072,-16.19072,190.4691,45.34969,0.1352633,16.9193,0,0,117.196
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.60494,28.60494,0,0,0,28.60494,0,0,3.552714E-15,0,30.11046,28.60494,0,0,241.9477,101.0053,0,30.11046,-30.11046,158.7298,37.79275,0.1352633,31.46543,0,0,101.0053
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,14.94568,14.94568,0,0,0,14.94568,0,0,1.776357E-15,0,15.73229,14.94568,0,0,275.4038,70.8948,0,15.73229,-15.73229,142.1466,33.84435,0.1352633,16.44025,0,0,70.8948
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,13.63837,13.63837,0,0,0,13.63837,0,0,1.776357E-15,0,14.35618,13.63837,0,0,292.8841,55.16251,0,14.35618,-14.35618,127.0138,30.24132,0.1352633,15.00221,0,0,55.16251
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,10.3637,10.3637,0,0,0,10.3637,0,0,1.776357E-15,0,10.90916,10.3637,0,0,308.8354,40.80632,0,10.90916,-10.90916,115.5145,27.50341,0.1352633,11.40007,0,0,40.80632
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,10.6364,10.6364,0,0,0,10.6364,0,0,0,0,11.19621,10.6364,0,0,320.9567,29.89717,0,11.19621,-11.19621,103.7127,24.69345,0.1352633,11.70004,0,0,29.89717
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.397,18.70096,0,0,0,103.7127,24.69345,0.1352633,0,0,0,18.70096
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,39.73746,39.73746,81,0,22.761,39.73746,9.637162,0,0,3.829564,0,0,41.26254,39.19941,333.397,18.70096,43.02897,0,43.02897,144.5336,34.41269,0.1353254,43.71121,3.063651,81,22.53052
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,29.03434,29.03434,81,0,22.761,29.03434,32.46835,0,0,9.426972,0,0,51.96566,49.36737,290.368,57.42703,58.79435,0,58.79435,200.3108,47.69295,0.1354085,31.93777,7.541578,81,66.854
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,4.795954,4.795954,77.11174,0,21.77727,4.795954,291.1183,0,0,13.9619,0,0,72.31579,68.7,231.5736,110.3419,82.6619,0,82.6619,278.7307,66.36433,0.1354521,5.275549,11.16952,81,124.3038
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,44.26243,44.26243,81,0,22.761,44.26243,52.98435,0,0,23.45216,0,0,36.73757,34.90069,148.9117,184.7377,58.35285,0,58.35285,334.0891,79.54487,0.1355312,48.68867,18.76173,81,208.1898
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,14.47307,14.47307,73.72791,0,20.92116,14.47307,236.7625,0,0,34.2668,0,0,59.25484,56.2921,90.55889,237.2552,90.55889,0,90.55889,420.0009,100,0.1355563,15.92038,27.41344,81,271.522
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,22.69094,0,22.69094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355563,0,18.15275,0,341.4492
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,30.34215,30.34215,0,0,0,30.34215,23.83982,0,0,7.233515,31.93911,30.34215,0,0,0,318.7582,0,24.70559,-24.70559,393.9589,93.79954,0.1355563,33.37637,5.786812,0,325.9917
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,27.45066,294.0526,0.5329425,0,0.5329425,394.4644,93.91992,0.1355556,0,0.426354,0,294.5856
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,50.77618,50.77618,0,0,0,50.77618,14.08211,0,7.105427E-15,7.150358,53.44861,50.77618,0,0,26.91771,294.5323,0,46.29825,-46.29825,345.6618,82.30027,0.1355556,55.8538,5.720287,0,301.6826
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,22.2597,22.2597,0,0,0,22.2597,1.732819,0,0,0.3857203,23.43126,22.2597,0,0,78.36021,248.234,0,23.04554,-23.04554,321.3697,76.51643,0.1355556,24.48567,0.3085763,0,248.6198
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,103.9664,225.1885,1.312067,0,1.312067,322.6144,76.8128,0.135554,0,1.049653,0,226.5005
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.6543,226.3693,0,0,0,322.6144,76.8128,0.135554,0,0,0,226.3693
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,5.066867,5.066867,0,0,0,5.066867,0,0,0,0,5.333544,5.066867,0,0,102.6543,226.3693,0,5.333544,-5.333544,316.9924,75.47422,0.135554,5.573554,0,0,226.3693
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.5805,221.0358,0,0,0,316.9924,75.47422,0.135554,0,0,0,221.0358
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,19.97888,19.97888,0,0,0,19.97888,0,0,3.552714E-15,0,21.0304,19.97888,0,0,108.5805,221.0358,0,21.0304,-21.0304,294.8244,70.19614,0.135554,21.97677,0,0,221.0358
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,3.269098,3.269098,0,0,0,3.269098,0,0,4.440892E-16,0,3.441156,3.269098,0,0,131.9476,200.0054,0,3.441156,-3.441156,291.1971,69.3325,0.135554,3.596008,0,0,200.0054
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,8.328212,8.328212,0,0,0,8.328212,0,0,0,0,8.766539,8.328212,0,0,135.7711,196.5642,0,8.766539,-8.766539,281.9563,67.13232,0.135554,9.161033,0,0,196.5642
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.59196,37.59196,0,0,0,37.59196,0,0,7.105427E-15,0,39.57049,37.59196,0,0,145.5117,187.7977,0,39.57049,-39.57049,240.2454,57.20116,0.135554,41.35116,0,0,187.7977
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,39.81458,39.81458,0,0,0,39.81458,0,0,7.105427E-15,0,41.91008,39.81458,0,0,189.4789,148.2272,0,41.91008,-41.91008,196.0683,46.68283,0.135554,43.79604,0,0,148.2272
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,51.97752,51.97752,0,0,0,51.97752,0,0,7.105427E-15,0,54.71318,51.97752,0,0,236.0457,106.3171,0,54.71318,-54.71318,138.3955,32.95124,0.135554,57.17528,0,0,106.3171
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,15.28674,15.28674,0,0,0,15.28674,0,0,0,0,16.09131,15.28674,0,0,296.8381,51.60395,0,16.09131,-16.09131,121.4338,28.91275,0.135554,16.81542,0,0,51.60395
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,19.79198,19.79198,0,0,0,19.79198,0,0,3.552714E-15,0,20.83366,19.79198,0,0,314.7173,35.51264,0,20.83366,-20.83366,99.47317,23.68404,0.135554,21.77118,0,0,35.51264
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,33.48905,33.48905,81,0,22.761,33.48905,0,0,0,0,0,0,47.51095,45.13541,337.8658,14.67898,45.13541,0,45.13541,142.2924,33.87907,0.1356198,36.83795,0,81,14.67898
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,8.463641,8.463641,80.77943,0,22.7052,8.463641,0,0,0,0,0,0,72.31579,68.7,292.7304,55.30084,68.7,0,68.7,207.4669,49.39679,0.1356897,9.310005,0,81,55.30084
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,19.79336,0,0,72.31579,68.7,224.0304,117.1308,88.49335,0,88.49335,291.4191,69.38536,0.1357136,0,15.83469,81,136.9242
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,38.21485,38.21485,81,0,22.761,38.21485,78.56474,0,0,30.0234,0,0,42.78515,40.64589,135.5371,196.7749,70.66929,0,70.66929,358.4619,85.34789,0.1357815,42.03634,24.01872,81,226.7983
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,64.86778,260.3772,44.38696,0,44.38696,400.571,95.37386,0.1357269,0,35.50956,0,304.7642
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,2.446213,2.446213,0,0,0,2.446213,2711.471,43.27257,0,66.32836,2.574961,2.446213,0,0,20.48083,300.3255,20.48083,0,20.48083,420.0009,100,0.1357017,2.690835,53.06269,0,366.6538
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,38.48994,38.48994,0,0,0,38.48994,164.9835,22.98633,0,63.50206,40.51572,38.48994,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,42.33893,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,24.09369,24.09369,0,0,0,24.09369,282.5981,42.72654,0,68.08833,25.36178,24.09369,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,26.50306,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,37.22289,37.22289,0,0,0,37.22289,191.3067,32.02789,0,71.20988,39.18199,37.22289,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,40.94518,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,47.4195,47.4195,0,0,0,47.4195,184.1954,37.42926,0,87.34451,49.91526,47.4195,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,52.16145,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,83.59103,83.59103,20.25,0,7.39125,83.59103,86.45714,5.595645,0,72.27042,66.67477,63.34103,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,91.95013,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,16.1303,16.1303,0,0,0,16.1303,203.9303,15.91531,0,32.89457,16.97926,16.1303,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,17.74333,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.8760405,0.8760405,0,0,0,0.8760405,2285.184,19.09699,0,20.01914,0.9221479,0.8760405,0,0,0,318.7582,0,0,0,420.0009,100,0.1357017,0.9636445,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,10.52235,10.52235,0,0,0,10.52235,0,0,1.776357E-15,0,11.07615,10.52235,0,0,0,318.7582,0,11.07615,-11.07615,408.3256,97.22018,0.1357017,11.57458,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,19.45171,19.45171,0,0,0,19.45171,0,0,0,0,20.47548,19.45171,0,0,12.30684,307.6821,0,20.47548,-20.47548,386.7425,92.08136,0.1357017,21.39688,0,0,307.6821
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,25.15675,25.15675,0,0,0,25.15675,0,0,3.552714E-15,0,26.48079,25.15675,0,0,35.05737,287.2066,0,26.48079,-26.48079,358.8293,85.43538,0.1357017,27.67242,0,0,287.2066
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,98.53259,98.53259,81,0,22.761,98.53259,0,0,0,0,18.45536,17.53259,0,0,64.48047,260.7258,0,18.45536,-18.45536,339.3756,80.80357,0.1357017,108.3858,0,81,260.7258
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.444,22.444,0,0,0,22.444,0,0,3.552714E-15,0,23.62526,22.444,0,0,84.98642,242.2704,0,23.62526,-23.62526,314.4724,74.87424,0.1357017,24.6884,0,0,242.2704
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,49.126,49.126,0,0,0,49.126,0,0,7.105427E-15,0,51.71158,49.126,0,0,111.2367,218.6452,0,51.71158,-51.71158,259.9637,61.89598,0.1357017,54.0386,0,0,218.6452
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,10.02251,10.02251,0,0,0,10.02251,0,0,1.776357E-15,0,10.55001,10.02251,0,0,168.694,166.9336,0,10.55001,-10.55001,248.843,59.2482,0.1357017,11.02476,0,0,166.9336
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,15.74774,15.74774,0,0,0,15.74774,0,0,1.776357E-15,0,16.57656,15.74774,0,0,180.4162,156.3836,0,16.57656,-16.57656,231.3697,55.08792,0.1357017,17.32251,0,0,156.3836
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,21.53553,21.53553,0,0,0,21.53553,0,0,3.552714E-15,0,22.66898,21.53553,0,0,198.8347,139.807,0,22.66898,-22.66898,207.4745,49.3986,0.1357017,23.68909,0,0,139.807
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.0224,117.1381,0,0,0,207.4745,49.3986,0.1357017,0,0,0,117.1381
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,29.87999,29.87999,0,0,0,29.87999,0,0,3.552714E-15,0,31.45262,29.87999,0,0,224.0224,117.1381,0,31.45262,-31.45262,174.3205,41.50481,0.1357017,32.86799,0,0,117.1381
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,67.89313,67.89313,81,0,22.761,67.89313,0,0,0,0,0,0,13.10687,12.45153,258.9698,85.68543,12.45153,0,12.45153,186.1331,44.31732,0.1357197,74.68244,0,81,85.68543
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,49.44327,49.44327,81,0,22.761,49.44327,0,0,0,0,0,0,31.55673,29.97889,246.5182,96.89181,29.97889,0,29.97889,214.5736,51.08884,0.1357633,54.3876,0,81,96.89181
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,20.09247,20.09247,81,0,22.761,20.09247,49.46456,0,0,9.938654,0,0,60.90752,57.86215,216.5394,123.8728,67.8008,0,67.8008,278.8951,66.40346,0.1358346,22.10172,7.950923,81,133.8115
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,34.89405,34.89405,81,0,22.761,34.89405,50.97806,0,0,17.78831,0,0,46.10595,43.80065,148.7385,184.8935,61.58896,0,61.58896,337.3235,80.31496,0.1359134,38.38345,14.23065,81,202.6818
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,6.115748,6.115748,0,0,0,6.115748,689.8254,0,0,42.18798,6.43763,6.115748,0,0,87.14958,240.3236,35.75035,0,35.75035,371.2393,88.39012,0.1358695,6.727324,33.75039,0,282.5116
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,18.35188,18.35188,0,0,0,18.35188,402.3183,3.115976,0,73.83297,19.31777,18.35188,0,0,51.39923,272.4989,51.39923,0,51.39923,420.0009,100,0.1358063,20.18707,59.06638,0,346.3319
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,59.72014,59.72014,0,0,0,59.72014,136.8133,18.8418,0,81.70511,62.86331,59.72014,0,0,0,318.7582,0,0,0,420.0009,100,0.1358063,65.69215,65.36408,0,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358063,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,27.81661,27.81661,0,0,0,27.81661,241.4487,37.8822,0,67.16284,29.28064,27.81661,0,0,0,318.7582,0,0,0,420.0009,100,0.1358063,30.59827,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,17.02773,17.02773,0,0,0,17.02773,504.0735,67.90836,0,85.83229,17.92393,17.02773,0,0,0,318.7582,0,0,0,420.0009,100,0.1358063,18.7305,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,19.79584,19.79584,0,0,0,19.79584,286.817,35.94011,0,56.77784,20.83773,19.79584,0,0,0,318.7582,0,0,0,420.0009,100,0.1358063,21.77542,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,53.7299,53.7299,0,0,0,53.7299,30.12288,0,0,16.18499,56.55779,53.7299,0,0,0,318.7582,0,40.3728,-40.3728,377.4442,89.86748,0.1358063,59.10289,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,16.8029,16.8029,0,0,0,16.8029,41.65894,0,0,6.999912,17.68727,16.8029,0,0,44.85867,278.3854,0,10.68736,-10.68736,366.1787,87.18523,0.1358063,18.48319,5.59993,0,285.3853
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.90898,38.90898,0,0,0,38.90898,0,0,0,0,40.95683,38.90898,0,0,56.7335,267.6981,0,40.95683,-40.95683,323.0064,76.90614,0.1358063,42.79988,0,0,267.6981
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,14.08116,14.08116,0,0,0,14.08116,0,0,1.776357E-15,0,14.82227,14.08116,0,0,102.2411,226.7413,0,14.82227,-14.82227,307.3824,73.18613,0.1358063,15.48928,0,0,226.7413
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.7103,211.919,0,0,0,307.3824,73.18613,0.1358063,0,0,0,211.919
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,16.1748,16.1748,0,0,0,16.1748,0,0,0,0,17.02611,16.1748,0,0,118.7103,211.919,0,17.02611,-17.02611,289.4353,68.91302,0.1358063,17.79228,0,0,211.919
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,4.672199,4.672199,0,0,0,4.672199,0,0,8.881784E-16,0,4.918104,4.672199,0,0,137.6282,194.8929,0,4.918104,-4.918104,284.2512,67.67871,0.1358063,5.139419,0,0,194.8929
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,17.21034,17.21034,0,0,0,17.21034,0,0,3.552714E-15,0,18.11615,17.21034,0,0,143.0927,189.9748,0,18.11615,-18.11615,265.1551,63.13203,0.1358063,18.93137,0,0,189.9748
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,11.37699,11.37699,0,0,0,11.37699,0,0,1.776357E-15,0,11.97578,11.37699,0,0,163.2218,171.8586,0,11.97578,-11.97578,252.5315,60.12642,0.1358063,12.51469,0,0,171.8586
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.5282,159.8828,0,0,0,252.5315,60.12642,0.1358063,0,0,0,159.8828
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.024436,1.024436,0,0,0,1.024436,0,0,2.220446E-16,0,1.078354,1.024436,0,0,176.5282,159.8828,0,1.078354,-1.078354,251.3948,59.85578,0.1358063,1.12688,0,0,159.8828
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.32583,32.32583,0,0,0,32.32583,0,0,0,0,34.02719,32.32583,0,0,177.7264,158.8045,0,34.02719,-34.02719,215.527,51.31585,0.1358063,35.55841,0,0,158.8045
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.49036,18.49036,0,0,0,18.49036,0,0,3.552714E-15,0,19.46354,18.49036,0,0,215.5344,124.7773,0,19.46354,-19.46354,195.0106,46.431,0.1358063,20.3394,0,0,124.7773
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,53.14176,53.14176,0,0,0,53.14176,0,0,7.105427E-15,0,55.93869,53.14176,0,0,237.1605,105.3138,0,55.93869,-55.93869,136.0461,32.39185,0.1358063,58.45594,0,0,105.3138
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,40.39438,40.39438,0,0,0,40.39438,0,0,7.105427E-15,0,42.5204,40.39438,0,0,299.3146,49.37506,0,42.5204,-42.5204,91.22561,21.72034,0.1358063,44.43382,0,0,49.37506
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,51.47094,51.47094,81,0,22.761,51.47094,24.42813,0,0,12.57339,0,0,29.52906,28.05261,346.5595,6.854656,40.626,0,40.626,129.7668,30.8968,0.1358618,56.61803,10.05871,81,19.42805
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,47.34927,47.34927,81,0,22.761,47.34927,69.27032,0,0,32.799,0,0,33.65073,31.96819,305.9335,43.41806,64.76719,0,64.76719,191.2104,45.52619,0.1359366,52.0842,26.2392,81,76.21706
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,25.06911,25.06911,81,0,22.761,25.06911,304.0572,0,0,76.22444,0,0,55.93089,53.13435,241.1663,101.7085,129.3588,0,129.3588,313.9309,74.7453,0.1359321,27.57602,60.97955,81,177.933
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,44.99373,44.99373,57.84732,0,16.90337,44.99373,218.4248,0,0,98.27745,0,0,12.8536,12.21092,111.8075,218.1314,110.4884,0,110.4884,418.7494,99.70203,0.1358919,49.4931,78.62196,81,316.4089
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,43.90933,43.90933,0,0,0,43.90933,188.5362,35.24544,0,82.78497,46.22035,43.90933,0,0,1.319185,317.571,1.319185,0,1.319185,420.0009,100,0.1358903,48.30027,66.22797,0,400.3559
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,34.26557,34.26557,0,0,0,34.26557,242.6809,47.08698,0,83.15601,36.06902,34.26557,0,0,0,318.7582,0,0,0,420.0009,100,0.1358903,37.69213,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,37.21541,37.21541,0,0,0,37.21541,181.8539,28.50355,0,67.67767,39.17412,37.21541,0,0,0,318.7582,0,0,0,420.0009,100,0.1358903,40.93695,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,28.78075,28.78075,0,0,0,28.78075,206.7182,29.19952,0,59.49504,30.29552,28.78075,0,0,0,318.7582,0,0,0,420.0009,100,0.1358903,31.65882,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,36.59843,36.59843,0,0,0,36.59843,174.5248,25.34867,0,63.87333,38.52466,36.59843,0,0,0,318.7582,0,0,0,420.0009,100,0.1358903,40.25827,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,52.22869,52.22869,0,0,0,52.22869,63.65567,7.105427E-15,0,33.24652,54.97757,52.22869,0,0,0,318.7582,0,21.73104,-21.73104,397.0943,94.54607,0.1358903,57.45156,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,0,0,18.25825,0,0,0,0,24.14561,297.0272,18.25825,0,18.25825,414.4156,98.67018,0.135868,0,14.6066,0,315.2854
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.887354,313.4596,0,0,0,414.4156,98.67018,0.135868,0,0,0,313.4596
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.38825,28.38825,0,0,0,28.38825,0,0,3.552714E-15,0,29.88237,28.38825,0,0,5.887354,313.4596,0,29.88237,-29.88237,382.9168,91.17049,0.135868,31.22708,0,0,313.4596
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,66.13728,66.13728,81,0,22.761,66.13728,0,0,0,0,0,0,14.86272,14.11958,39.08999,283.5772,14.11958,0,14.11958,396.3118,94.35977,0.1358883,72.75101,0,81,283.5772
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,5.833345,5.833345,0,0,0,5.833345,0,0,8.881784E-16,0,6.140363,5.833345,0,0,24.97041,296.2849,0,6.140363,-6.140363,389.8393,92.8187,0.1358883,6.416679,0,0,296.2849
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.11962,25.11962,0,0,0,25.11962,0,0,3.552714E-15,0,26.44171,25.11962,0,0,31.79304,290.1445,0,26.44171,-26.44171,361.9673,86.18252,0.1358883,27.63158,0,0,290.1445
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,43.02285,43.02285,0,0,0,43.02285,0,0,0,0,45.28722,43.02285,0,0,61.17271,263.7028,0,45.28722,-45.28722,314.2304,74.81661,0.1358883,47.32514,0,0,263.7028
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,39.31584,39.31584,0,0,0,39.31584,0,0,7.105427E-15,0,41.3851,39.31584,0,0,111.4918,218.4156,0,41.3851,-41.3851,270.6067,64.43003,0.1358883,43.24743,0,0,218.4156
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.62361,19.62361,0,0,0,19.62361,0,0,3.552714E-15,0,20.65643,19.62361,0,0,157.4753,177.0305,0,20.65643,-20.65643,248.8329,59.24581,0.1358883,21.58597,0,0,177.0305
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,17.31235,17.31235,0,0,0,17.31235,0,0,3.552714E-15,0,18.22353,17.31235,0,0,180.4269,156.3741,0,18.22353,-18.22353,229.6236,54.67218,0.1358883,19.04359,0,0,156.3741
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.6752,138.1505,0,0,0,229.6236,54.67218,0.1358883,0,0,0,138.1505
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,5.080662,5.080662,0,0,0,5.080662,0,0,0,0,5.348065,5.080662,0,0,200.6752,138.1505,0,5.348065,-5.348065,223.9863,53.32995,0.1358883,5.588728,0,0,138.1505
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,6.072211,6.072211,0,0,0,6.072211,0,0,8.881784E-16,0,6.391801,6.072211,0,0,206.6175,132.8025,0,6.391801,-6.391801,217.2487,51.72578,0.1358883,6.679432,0,0,132.8025
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.89385,23.89385,0,0,0,23.89385,0,0,3.552714E-15,0,25.15142,23.89385,0,0,213.7195,126.4107,0,25.15142,-25.15142,190.7368,45.41343,0.1358883,26.28324,0,0,126.4107
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,19.07426,19.07426,0,0,0,19.07426,114.9133,0,0,21.91887,20.07817,19.07426,0,0,241.6655,101.2592,1.8407,0,1.8407,192.483,45.8292,0.1358861,20.98168,17.53509,0,123.1781
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,64.12337,64.12337,81,0,22.761,64.12337,85.68542,0,0,54.94438,0,0,16.87663,16.0328,239.8248,102.9159,70.97718,0,70.97718,259.8179,61.86127,0.135953,70.5357,43.95551,81,157.8602
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,61.5502,61.5502,81,0,22.761,61.5502,129.0959,0,0,79.45882,0,0,19.4498,18.47731,168.8477,166.7953,97.93613,0,97.93613,352.7282,83.98275,0.1359869,67.70522,63.56705,81,246.2541
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,13.18523,13.18523,0,0,0,13.18523,797.8181,20.40342,0,105.1942,13.87919,13.18523,0,0,70.91154,254.9378,70.91154,0,70.91154,420.0009,100,0.1359002,14.50375,84.15532,0,360.132
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,53.21598,53.21598,0,0,0,53.21598,222.9427,62.62435,0,118.6412,56.01683,53.21598,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,58.53758,94.91294,0,437.3994
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,28.65085,28.65085,0,0,0,28.65085,410.1316,87.34739,0,117.5062,30.15879,28.65085,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,31.51593,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,3.834885,3.834885,0,0,0,3.834885,2833.796,104.6361,0,108.6728,4.036721,3.834885,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,4.218374,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,18.96106,18.96106,0,0,0,18.96106,117.7598,2.369489,0,22.3285,19.95901,18.96106,0,0,0,318.7582,0,0,0,420.0009,100,0.1359002,20.85717,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,10.14612,10.14612,0,0,0,10.14612,0,0,1.776357E-15,0,10.68013,10.14612,0,0,0,318.7582,0,10.68013,-10.68013,408.743,97.31956,0.1359002,11.16074,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,49.39601,49.39601,0,0,0,49.39601,0,0,7.105427E-15,0,51.9958,49.39601,0,0,11.86681,308.0781,0,51.9958,-51.9958,353.9346,84.26997,0.1359002,54.33561,0,0,308.0781
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.63992,256.0823,0,0,0,353.9346,84.26997,0.1359002,0,0,0,256.0823
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,14.35957,14.35957,0,0,0,14.35957,0,0,1.776357E-15,0,15.11534,14.35957,0,0,69.63992,256.0823,0,15.11534,-15.11534,338.0016,80.47643,0.1359002,15.79552,0,0,256.0823
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,6.84078,6.84078,0,0,0,6.84078,0,0,8.881784E-16,0,7.200821,6.84078,0,0,86.43474,240.967,0,7.200821,-7.200821,330.4113,78.6692,0.1359002,7.524858,0,0,240.967
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,2.720852,2.720852,0,0,0,2.720852,0,0,4.440892E-16,0,2.864055,2.720852,0,0,94.43565,233.7661,0,2.864055,-2.864055,327.3923,77.9504,0.1359002,2.992938,0,0,233.7661
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.61794,230.9021,0,0,0,327.3923,77.9504,0.1359002,0,0,0,230.9021
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,12.55454,12.55454,0,0,0,12.55454,0,0,1.776357E-15,0,13.21531,12.55454,0,0,97.61794,230.9021,0,13.21531,-13.21531,313.4622,74.63371,0.1359002,13.81,0,0,230.9021
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3016,217.6868,0,0,0,313.4622,74.63371,0.1359002,0,0,0,217.6868
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3016,217.6868,0,0,0,313.4622,74.63371,0.1359002,0,0,0,217.6868
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.72972,20.72972,0,0,0,20.72972,0,0,3.552714E-15,0,21.82076,20.72972,0,0,112.3016,217.6868,0,21.82076,-21.82076,290.4611,69.15726,0.1359002,22.80269,0,0,217.6868
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.75034,23.75034,0,0,0,23.75034,0,0,3.552714E-15,0,25.00036,23.75034,0,0,136.5469,195.866,0,25.00036,-25.00036,264.1084,62.88282,0.1359002,26.12538,0,0,195.866
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.05376,24.05376,0,0,0,24.05376,0,0,3.552714E-15,0,25.31975,24.05376,0,0,164.3251,170.8657,0,25.31975,-25.31975,237.419,56.52822,0.1359002,26.45914,0,0,170.8657
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,17.25183,17.25183,0,0,0,17.25183,155.9114,0,0,26.89756,18.15982,17.25183,0,0,192.4581,145.5459,8.737742,0,8.737742,245.7084,58.50188,0.1358895,18.97701,21.51805,0,172.4435
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,183.7204,153.4099,53.39152,0,53.39152,296.36,70.56177,0.1358242,0,42.71321,0,206.8014
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,3.773646,3.773646,0,0,0,3.773646,1906.046,0,0,71.92743,3.972259,3.773646,0,0,130.3289,201.4622,67.95517,0,67.95517,360.8279,85.91125,0.1357413,4.151011,57.54195,0,273.3897
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,22.38533,22.38533,0,0,0,22.38533,365.1209,0,0,81.73353,23.56351,22.38533,0,0,62.3737,262.6219,58.17002,0,58.17002,416.0129,99.05048,0.1356704,24.62387,65.38683,0,344.3554
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,21.69806,21.69806,0,0,0,21.69806,343.1118,47.40488,0,74.44862,22.84007,21.69806,0,0,4.203681,314.9749,4.203681,0,4.203681,420.0009,100,0.1356653,23.86787,59.5589,0,389.4236
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,37.62896,37.62896,0,0,0,37.62896,209.5592,39.24552,0,78.85496,39.60943,37.62896,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,41.39186,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,3.573672,3.573672,0,0,0,3.573672,2915.139,100.4157,0,104.1775,3.76176,3.573672,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,3.931039,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,27.10659,27.10659,0,0,0,27.10659,279.7995,47.31085,0,75.8441,28.53325,27.10659,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,29.81725,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,50.91313,50.91313,0,0,0,50.91313,109.6912,2.25443,0,55.8472,53.59277,50.91313,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,56.00444,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,66.86893,66.86893,66.86893,0,19.18584,66.86893,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356653,73.55582,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,59.37164,59.37164,0,0,0,59.37164,0,0,7.105427E-15,0,62.49647,59.37164,0,0,0,318.7582,0,62.49647,-62.49647,354.1238,84.31502,0.1356653,65.30881,0,0,318.7582
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,67.68763,67.68763,81,0,22.761,67.68763,0,0,0,0,0,0,13.31237,12.64675,69.44052,256.2617,12.64675,0,12.64675,366.1216,87.17162,0.1356835,74.45639,0,81,256.2617
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79377,267.6438,0,0,0,366.1216,87.17162,0.1356835,0,0,0,267.6438
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,10.42208,10.42208,0,0,0,10.42208,0,0,1.776357E-15,0,10.97061,10.42208,0,0,56.79377,267.6438,0,10.97061,-10.97061,354.5575,84.41828,0.1356835,11.46429,0,0,267.6438
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,17.22926,17.22926,0,0,0,17.22926,0,0,3.552714E-15,0,18.13606,17.22926,0,0,68.98334,256.6732,0,18.13606,-18.13606,335.4404,79.86661,0.1356835,18.95218,0,0,256.6732
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.2177,21.2177,0,0,0,21.2177,0,0,3.552714E-15,0,22.33443,21.2177,0,0,89.13451,238.5372,0,22.33443,-22.33443,311.8979,74.26125,0.1356835,23.33948,0,0,238.5372
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.32466,24.32466,0,0,0,24.32466,0,0,3.552714E-15,0,25.6049,24.32466,0,0,113.9505,216.2027,0,25.6049,-25.6049,284.9079,67.83508,0.1356835,26.75712,0,0,216.2027
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.15574,19.15574,0,0,0,19.15574,0,0,3.552714E-15,0,20.16393,19.15574,0,0,142.4004,190.5978,0,20.16393,-20.16393,263.6533,62.77447,0.1356835,21.07131,0,0,190.5978
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.6658,27.6658,0,0,0,27.6658,0,0,3.552714E-15,0,29.12189,27.6658,0,0,164.8048,170.4339,0,29.12189,-29.12189,232.9561,55.46563,0.1356835,30.43238,0,0,170.4339
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.36002,21.36002,0,0,0,21.36002,0,0,0,0,22.48423,21.36002,0,0,197.1625,141.312,0,22.48423,-22.48423,209.2557,49.82267,0.1356835,23.49602,0,0,141.312
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.4773,28.4773,0,0,0,28.4773,0,0,0,0,29.9761,28.4773,0,0,222.1449,118.8278,0,29.9761,-29.9761,177.6581,42.29945,0.1356835,31.32503,0,0,118.8278
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,17.34129,17.34129,0,0,0,17.34129,119.8167,0,0,20.77776,18.25399,17.34129,0,0,255.4517,88.85168,2.523772,0,2.523772,180.0523,42.86951,0.1356804,19.07542,16.62221,0,109.6294
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,21.13741,21.13741,0,0,0,21.13741,227.3832,0,0,48.06292,22.2499,21.13741,0,0,252.9279,91.12308,25.81302,0,25.81302,204.5407,48.70007,0.135649,23.25115,38.45034,0,139.186
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.271069,2.271069,0,0,0,2.271069,2796.544,0,0,63.51144,2.390599,2.271069,0,0,227.1149,114.3548,61.12084,0,61.12084,262.525,62.50583,0.1355746,2.498176,50.80915,0,177.8662
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,21.08292,21.08292,0,0,0,21.08292,439.5658,0,0,92.67332,22.19255,21.08292,0,0,165.9941,169.3636,70.48077,0,70.48077,329.3889,78.42578,0.1354889,23.19122,74.13866,0,262.0369
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,69.468,69.468,62.58395,0,18.10174,69.468,147.9238,0,0,102.7597,7.246372,6.884053,0,0,95.51331,232.7962,95.51331,0,95.51331,420.0009,100,0.1354796,76.4148,82.20775,81,335.5559
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,9.570827,9.570827,0,0,0,9.570827,1217.465,106.4469,0,116.5215,10.07455,9.570827,0,0,0,318.7582,0,0,0,420.0009,100,0.1354796,10.52791,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,43.62937,43.62937,0,0,0,43.62937,234.9958,56.60155,0,102.5272,45.92565,43.62937,0,0,0,318.7582,0,0,0,420.0009,100,0.1354796,47.99231,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,46.67901,46.67901,0,0,0,46.67901,224.1047,55.47404,0,104.6098,49.1358,46.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1354796,51.34691,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,71.799,71.799,20.25,0,7.39125,71.799,118.883,31.09471,0,85.3568,54.2621,51.54899,0,0,0,318.7582,0,0,0,420.0009,100,0.1354796,78.97889,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354796,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354796,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,5.173578,5.173578,0,0,0,5.173578,0,0,0,0,5.445872,5.173578,0,0,0,318.7582,0,5.445872,-5.445872,414.2604,98.63322,0.1354796,5.690936,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,29.38972,29.38972,0,0,0,29.38972,0,0,0,0,30.93655,29.38972,0,0,6.050969,313.3123,0,30.93655,-30.93655,381.6504,90.86897,0.1354796,32.32869,0,0,313.3123
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,22.96068,22.96068,0,0,0,22.96068,0,0,0,0,24.16913,22.96068,0,0,40.42491,282.3758,0,24.16913,-24.16913,356.1739,84.80314,0.1354796,25.25675,0,0,282.3758
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.213878,2.213878,0,0,0,2.213878,0,0,0,0,2.330398,2.213878,0,0,67.2795,258.2067,0,2.330398,-2.330398,353.7174,84.21827,0.1354796,2.435266,0,0,258.2067
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,27.24757,27.24757,0,0,0,27.24757,0,0,3.552714E-15,0,28.68166,27.24757,0,0,69.86884,255.8763,0,28.68166,-28.68166,323.4843,77.01992,0.1354796,29.97233,0,0,255.8763
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,7.016339,7.016339,0,0,0,7.016339,0,0,8.881784E-16,0,7.385621,7.016339,0,0,101.7373,227.1946,0,7.385621,-7.385621,315.6992,75.16632,0.1354796,7.717973,0,0,227.1946
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,26.399,26.399,0,0,0,26.399,0,0,3.552714E-15,0,27.78842,26.399,0,0,109.9436,219.809,0,27.78842,-27.78842,286.4076,68.19215,0.1354796,29.0389,0,0,219.809
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,42.53411,42.53411,0,0,0,42.53411,0,0,7.105427E-15,0,44.77275,42.53411,0,0,140.8196,192.0206,0,44.77275,-44.77275,239.213,56.95536,0.1354796,46.78753,0,0,192.0206
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.42168,33.42168,0,0,0,33.42168,0,0,0,0,35.18072,33.42168,0,0,190.5671,147.2478,0,35.18072,-35.18072,202.1293,48.12592,0.1354796,36.76385,0,0,147.2478
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,15.80422,15.80422,0,0,0,15.80422,0,0,1.776357E-15,0,16.63602,15.80422,0,0,229.6568,112.0671,0,16.63602,-16.63602,184.5934,43.95071,0.1354796,17.38464,0,0,112.0671
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.9087,28.9087,0,0,0,28.9087,0,0,0,0,30.43021,28.9087,0,0,248.1413,95.43108,0,30.43021,-30.43021,152.5171,36.31352,0.1354796,31.79957,0,0,95.43108
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.40342,16.40342,0,0,0,16.40342,0,0,3.552714E-15,0,17.26676,16.40342,0,0,281.9526,65.00088,0,17.26676,-17.26676,134.3163,31.98002,0.1354796,18.04377,0,0,65.00088
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.5916,21.5916,0,0,0,21.5916,0,0,0,0,22.728,21.5916,0,0,301.1379,47.73411,0,22.728,-22.728,110.3589,26.27588,0.1354796,23.75076,0,0,47.73411
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,38.19723,38.19723,81,0,22.761,38.19723,55.47764,0,0,21.19092,0,0,42.80277,40.66263,326.3912,25.00611,61.85355,0,61.85355,169.0384,40.24715,0.1355575,42.01696,16.95274,81,46.19704
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,38.48942,38.48942,81,0,22.761,38.48942,146.4884,0,0,56.38252,0,0,42.51058,40.38506,264.5377,80.67431,96.76758,0,96.76758,260.8401,62.10467,0.1355929,42.33836,45.10602,81,137.0568
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,28.08081,28.08081,81,0,22.761,28.08081,302.4744,0,0,84.93725,0,0,52.91919,50.27323,167.7701,167.7651,135.2105,0,135.2105,389.1121,92.64555,0.1355817,30.88889,67.9498,81,252.7024
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,22.5157,22.5157,0,0,0,22.5157,435.2202,41.73252,0,97.99288,23.70074,22.5157,0,0,32.55962,289.4546,32.55962,0,32.55962,420.0009,100,0.1355423,24.76727,78.3943,0,387.4474
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.185799,2.185799,0,0,0,2.185799,4673.816,99.85938,0,102.1602,2.300841,2.185799,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,2.404379,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,43.95702,43.95702,0,0,0,43.95702,257.5513,66.94133,0,113.2119,46.27055,43.95702,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,48.35272,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,66.44255,66.44255,20.25,0,7.39125,66.44255,166.7087,62.14175,0,110.7655,48.62374,46.19255,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,73.08681,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,43.58509,43.58509,0,0,0,43.58509,223.3617,51.47334,0,97.35239,45.87904,43.58509,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,47.9436,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,55.49578,55.49578,0,0,0,55.49578,156.9408,28.67894,0,87.09555,58.41661,55.49578,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,61.04536,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,12.6274,12.6274,0,0,0,12.6274,208.218,13.00052,0,26.29252,13.292,12.6274,0,0,0,318.7582,0,0,0,420.0009,100,0.1355423,13.89014,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,5.148298,5.148298,0,0,0,5.148298,0,0,8.881784E-16,0,5.419261,5.148298,0,0,0,318.7582,0,5.419261,-5.419261,414.2885,98.63991,0.1355423,5.663128,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,34.8596,34.8596,0,0,0,34.8596,0,0,7.105427E-15,0,36.69432,34.8596,0,0,6.021401,313.339,0,36.69432,-36.69432,375.6092,89.43059,0.1355423,38.34556,0,0,313.339
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.20846,27.20846,0,0,0,27.20846,0,0,3.552714E-15,0,28.64049,27.20846,0,0,46.79287,276.6447,0,28.64049,-28.64049,345.4195,82.24258,0.1355423,29.92931,0,0,276.6447
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,10.98919,10.98919,0,0,0,10.98919,0,0,0,0,11.56757,10.98919,0,0,78.61563,248.0042,0,11.56757,-11.56757,333.2262,79.33942,0.1355423,12.08811,0,0,248.0042
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,13.3048,13.3048,0,0,0,13.3048,0,0,0,0,14.00505,13.3048,0,0,91.46848,236.4366,0,14.00505,-14.00505,318.4636,75.82452,0.1355423,14.63528,0,0,236.4366
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,16.04088,16.04088,0,0,0,16.04088,0,0,3.552714E-15,0,16.88514,16.04088,0,0,107.0297,222.4315,0,16.88514,-16.88514,300.6651,71.58678,0.1355423,17.64497,0,0,222.4315
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.98557,31.98557,0,0,0,31.98557,0,0,7.105427E-15,0,33.66902,31.98557,0,0,125.7909,205.5464,0,33.66902,-33.66902,265.1748,63.13674,0.1355423,35.18412,0,0,205.5464
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,36.03288,36.03288,0,0,0,36.03288,0,0,0,0,37.92935,36.03288,0,0,163.2009,171.8774,0,37.92935,-37.92935,225.1938,53.61746,0.1355423,39.63617,0,0,171.8774
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,58.25987,58.25987,0,0,0,58.25987,0,0,7.105427E-15,0,61.32618,58.25987,0,0,205.3447,133.948,0,61.32618,-61.32618,160.5503,38.22619,0.1355423,64.08585,0,0,133.948
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,54.33501,54.33501,0,0,0,54.33501,0,0,7.105427E-15,0,57.19475,54.33501,0,0,273.4849,72.62185,0,57.19475,-57.19475,100.2618,23.8718,0.1355423,59.76852,0,0,72.62185
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,45.50402,45.50402,81,0,22.761,45.50402,0,7.105427E-15,0,0,0,0,35.49598,33.72118,337.0346,15.4271,33.72118,0,33.72118,132.2525,31.48862,0.1355905,50.05442,0,81,15.4271
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.67498,27.67498,81,0,22.761,27.67498,0,-7.105427E-15,0,0,0,0,53.32502,50.65876,303.3134,45.77616,50.65876,0,50.65876,180.3116,42.93125,0.135663,30.44248,0,81,45.77616
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.64211,25.64211,81,0,22.761,25.64211,0,0,0,0,0,0,55.35789,52.59,252.6546,91.36905,52.59,0,52.59,230.2029,54.81009,0.1357382,28.20632,0,81,91.36905
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,35.59796,35.59796,81,0,22.761,35.59796,73.92715,0,0,26.31656,0,0,45.40204,43.13194,200.0647,138.7,69.4485,0,69.4485,296.0875,70.49688,0.1358064,39.15776,21.05325,81,165.0166
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,64.99998,64.99998,81,0,22.761,64.99998,79.31622,0,0,51.55553,0,0,16.00002,15.20001,130.6161,201.2037,66.75555,0,66.75555,359.4174,85.57539,0.1358778,71.49998,41.24443,81,252.7592
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,61.05327,61.05327,0,0,0,61.05327,93.35739,0,0,56.99774,64.2666,61.05327,0,0,63.8606,261.2837,0,7.268859,-7.268859,351.7553,83.7511,0.1358778,67.1586,45.59819,0,318.2814
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,51.26997,51.26997,0,0,0,51.26997,143.2262,0,0,73.43204,53.96838,51.26997,0,0,71.93711,254.0148,19.46365,0,19.46365,370.2202,88.14748,0.1358542,56.39696,58.74563,0,327.4469
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,66.17944,66.17944,48.65618,0,14.57801,66.17944,107.1617,7.105427E-15,0,70.91899,18.44554,17.52326,0,0,52.47345,271.5321,52.47345,0,52.47345,420.0009,100,0.1358619,72.79738,56.73519,81,342.4511
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,18.67484,18.67484,0,0,0,18.67484,479.5886,69.90469,0,89.56242,19.65773,18.67484,0,0,0,318.7582,0,0,0,420.0009,100,0.1358619,20.54233,71.64993,0,408.3206
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,33.89576,33.89576,0,0,0,33.89576,214.5467,37.04248,0,72.72223,35.67975,33.89576,0,0,0,318.7582,0,0,0,420.0009,100,0.1358619,37.28534,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,40.63027,40.63027,0,0,0,40.63027,191.9188,35.20842,0,77.97713,42.76871,40.63027,0,0,0,318.7582,0,0,0,420.0009,100,0.1358619,44.6933,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,29.09248,29.09248,0,0,0,29.09248,280.6573,51.0265,0,81.65017,30.62367,29.09248,0,0,0,318.7582,0,0,0,420.0009,100,0.1358619,32.00173,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,58.25523,58.25523,0,0,0,58.25523,95.12148,0,0,55.41324,61.3213,58.25523,0,0,0,318.7582,0,5.908058,-5.908058,413.7732,98.51723,0.1358619,64.08076,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,39.51767,39.51767,0,0,0,39.51767,59.73349,0,0,23.60528,41.59754,39.51767,0,0,6.564509,312.8502,0,17.99226,-17.99226,394.8077,94.00164,0.1358619,43.46943,18.88422,0,336.4554
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,29.62366,29.62366,0,0,0,29.62366,0,0,3.552714E-15,0,31.1828,29.62366,0,0,26.55591,294.8579,0,31.1828,-31.1828,361.9381,86.17558,0.1358619,32.58603,0,0,294.8579
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,78.95795,78.95795,81,0,22.761,78.95795,0,0,0,0,0,0,2.042047,1.939945,61.20346,263.6751,1.939945,0,1.939945,363.7785,86.61376,0.1358646,86.85374,0,81,263.6751
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.90641,43.90641,0,0,0,43.90641,0,0,7.105427E-15,0,46.21728,43.90641,0,0,59.26352,265.4211,0,46.21728,-46.21728,315.0612,75.01443,0.1358646,48.29705,0,0,265.4211
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,57.25493,57.25493,0,0,0,57.25493,0,0,7.105427E-15,0,60.26835,57.25493,0,0,110.6161,219.2038,0,60.26835,-60.26835,251.5328,59.88865,0.1358646,62.98043,0,0,219.2038
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,15.19711,15.19711,0,0,0,15.19711,0,0,1.776357E-15,0,15.99695,15.19711,0,0,177.5809,158.9354,0,15.99695,-15.99695,234.6705,55.87383,0.1358646,16.71682,0,0,158.9354
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,11.0771,11.0771,0,0,0,11.0771,0,0,1.776357E-15,0,11.6601,11.0771,0,0,195.3553,142.9385,0,11.6601,-11.6601,222.3797,52.94745,0.1358646,12.18481,0,0,142.9385
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,4.667325,4.667325,0,0,0,4.667325,0,0,8.881784E-16,0,4.912973,4.667325,0,0,208.3109,131.2784,0,4.912973,-4.912973,217.201,51.71442,0.1358646,5.134058,0,0,131.2784
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,31.27241,31.27241,0,0,0,31.27241,0,0,3.552714E-15,0,32.91832,31.27241,0,0,213.7698,126.3654,0,32.91832,-32.91832,182.502,43.45278,0.1358646,34.39965,0,0,126.3654
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,14.1551,14.1551,0,0,0,14.1551,0,0,1.776357E-15,0,14.90011,14.1551,0,0,250.3457,93.44707,0,14.90011,-14.90011,166.7959,39.71324,0.1358646,15.57061,0,0,93.44707
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.339593,2.339593,0,0,0,2.339593,0,0,4.440892E-16,0,2.462729,2.339593,0,0,266.9014,78.54697,0,2.462729,-2.462729,164.2,39.09516,0.1358646,2.573552,0,0,78.54697
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,37.92226,37.92226,0,0,0,37.92226,0,0,7.105427E-15,0,39.91817,37.92226,0,0,269.6378,76.08424,0,39.91817,-39.91817,122.1226,29.07674,0.1358646,41.71449,0,0,76.08424
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.36569,20.36569,0,0,0,20.36569,0,0,3.552714E-15,0,21.43757,20.36569,0,0,313.9913,36.16607,0,21.43757,-21.43757,99.52538,23.69647,0.1358646,22.40226,0,0,36.16607
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,7.314163,7.314163,0,0,0,7.314163,0,0,0,0,7.699119,7.314163,0,0,337.8108,14.7285,0,7.699119,-7.699119,91.40979,21.76419,0.1358646,8.045579,0,0,14.7285
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,22.33824,22.33824,81,0,22.761,22.33824,42.99065,0,0,9.603354,0,0,58.66176,55.72867,346.3654,7.029383,65.33202,0,65.33202,153.3892,36.52116,0.1359376,24.57207,7.682684,81,16.63274
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,11.62694,11.62694,81,0,22.761,11.62694,177.137,0,0,20.59562,0,0,69.37305,65.9044,281.0334,65.82821,86.50002,0,86.50002,235.4503,56.05949,0.1359849,12.78964,16.4765,81,86.42383
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,30.50911,30.50911,81,0,22.761,30.50911,170.1317,0,0,51.90566,0,0,50.49089,47.96635,194.5333,143.6782,99.87201,0,99.87201,330.1972,78.61823,0.136016,33.56002,41.52453,81,195.5839
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,39.6007,39.6007,67.72758,0,19.40308,39.6007,164.2751,0,0,65.05408,0,0,28.12687,26.72053,94.66132,233.563,91.77462,0,91.77462,417.2623,99.34796,0.1360236,43.56078,52.04327,81,298.6171
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,75.96046,0,78.84717,0,0,0,0,2.886706,316.1602,2.886706,0,2.886706,420.0009,100,0.1360201,0,63.07773,0,395.0074
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,22.59609,22.59609,0,0,0,22.59609,428.3442,73.00368,0,96.78905,23.78536,22.59609,0,0,0,318.7582,0,0,0,420.0009,100,0.1360201,24.8557,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,29.27378,29.27378,0,0,0,29.27378,279.7619,51.08238,0,81.89689,30.81451,29.27378,0,0,0,318.7582,0,0,0,420.0009,100,0.1360201,32.20116,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,6.511474,6.511474,0,0,0,6.511474,941.5072,54.45181,0,61.30599,6.854183,6.511474,0,0,0,318.7582,0,0,0,420.0009,100,0.1360201,7.162621,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,47.33165,47.33165,0,0,0,47.33165,152.421,22.32057,0,72.14336,49.82278,47.33165,0,0,0,318.7582,0,0,0,420.0009,100,0.1360201,52.06481,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.541258,1.541258,0,0,0,1.541258,2197.828,32.25183,0,33.87421,1.622377,1.541258,0,0,0,318.7582,0,0,0,420.0009,100,0.1360201,1.695384,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,5.63392,5.63392,0,0,0,5.63392,225.1609,6.754946,0,12.68539,5.930442,5.63392,0,0,0,318.7582,0,0,0,420.0009,100,0.1360201,6.197312,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.40226,31.40226,0,0,0,31.40226,0,0,3.552714E-15,0,33.05501,31.40226,0,0,0,318.7582,0,33.05501,-33.05501,385.1578,91.70406,0.1360201,34.54249,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,31.83418,31.83418,0,0,0,31.83418,0,0,3.552714E-15,0,33.50966,31.83418,0,0,36.72779,285.7032,0,33.50966,-33.50966,349.8355,83.294,0.1360201,35.0176,0,0,285.7032
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.48247,35.48247,0,0,0,35.48247,0,0,0,0,37.34997,35.48247,0,0,73.96075,252.1935,0,37.34997,-37.34997,310.4652,73.92014,0.1360201,39.03072,0,0,252.1935
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,12.62742,12.62742,0,0,0,12.62742,0,0,1.776357E-15,0,13.29202,12.62742,0,0,115.4607,214.8436,0,13.29202,-13.29202,296.4542,70.58418,0.1360201,13.89017,0,0,214.8436
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,41.00095,41.00095,0,0,0,41.00095,0,0,7.105427E-15,0,43.15889,41.00095,0,0,130.2296,201.5516,0,43.15889,-43.15889,250.9607,59.75243,0.1360201,45.10104,0,0,201.5516
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,10.9353,10.9353,0,0,0,10.9353,0,0,1.776357E-15,0,11.51084,10.9353,0,0,178.184,158.3927,0,11.51084,-11.51084,238.8272,56.86351,0.1360201,12.02883,0,0,158.3927
