Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14084,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,40.22383,40.22383,0,0,0,40.22383,241.1154,54.64496,0,96.98583,42.34087,40.22383,0,0,0,318.7582,0,0,0,420.0009,100,0.14084,44.24621,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,23.29378,23.29378,0,0,0,23.29378,387.7661,65.80561,0,90.32538,24.51976,23.29378,0,0,0,318.7582,0,0,0,420.0009,100,0.14084,25.62315,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,39.92013,39.92013,0,0,0,39.92013,181.4059,30.39629,0,72.41748,42.02119,39.92013,0,0,0,318.7582,0,0,0,420.0009,100,0.14084,43.91214,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14084,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,30.4541,30.4541,0,0,0,30.4541,99.42572,0,0,30.27921,32.05695,30.4541,0,0,0,318.7582,0,1.77774,-1.77774,418.1269,99.55383,0.14084,33.49951,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.0122,38.0122,0,0,0,38.0122,0,0,0,0,40.01284,38.0122,0,0,1.975266,316.9805,0,40.01284,-40.01284,375.9497,89.51166,0.14084,41.81342,0,0,316.9805
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,64.21684,64.21684,81,0,22.761,64.21684,0,0,0,0,0,0,16.78316,15.94401,46.43398,276.9677,15.94401,0,15.94401,391.0755,93.11303,0.1416531,70.63852,0,81,276.9677
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.48997,291.3173,0,0,0,391.0755,93.11303,0.1416531,0,0,0,291.3173
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,61.04164,61.04164,0,0,0,61.04164,0,0,1.421085E-14,0,64.25436,61.04164,0,0,30.48997,291.3173,0,64.25436,-64.25436,323.3455,76.98686,0.1416531,67.14581,0,0,291.3173
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,13.10676,13.10676,0,0,0,13.10676,0,0,1.776357E-15,0,13.79659,13.10676,0,0,101.8837,227.0629,0,13.79659,-13.79659,308.8026,73.52428,0.1416531,14.41744,0,0,227.0629
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.2132,213.2663,0,0,0,308.8026,73.52428,0.1416531,0,0,0,213.2663
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.2132,213.2663,0,0,0,308.8026,73.52428,0.1416531,0,0,0,213.2663
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,50.57674,50.57674,0,0,0,50.57674,0,0,7.105427E-15,0,53.23867,50.57674,0,0,117.2132,213.2663,0,53.23867,-53.23867,252.6841,60.16276,0.1416531,55.63441,0,0,213.2663
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,35.1264,35.1264,0,0,0,35.1264,0,0,7.105427E-15,0,36.97516,35.1264,0,0,176.3673,160.0276,0,36.97516,-36.97516,213.7089,50.88296,0.1416531,38.63904,0,0,160.0276
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,12.90807,12.90807,0,0,0,12.90807,0,0,1.776357E-15,0,13.58744,12.90807,0,0,217.4508,123.0525,0,13.58744,-13.58744,199.3864,47.47287,0.1416531,14.19888,0,0,123.0525
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.548,109.465,0,0,0,199.3864,47.47287,0.1416531,0,0,0,109.465
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,41.95175,41.95175,0,0,0,41.95175,0,0,0,0,44.15974,41.95175,0,0,232.548,109.465,0,44.15974,-44.15974,152.838,36.38992,0.1416531,46.14693,0,0,109.465
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,58.95512,58.95512,81,0,22.761,58.95512,0,0,0,0,0,0,22.04489,20.94264,281.6144,65.30529,20.94264,0,20.94264,172.7059,41.12038,0.1427083,64.85062,0,81,65.30529
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,4.628561,0,0,72.31579,68.7,260.6717,84.15366,73.32856,0,73.32856,242.2715,57.68357,0.1440389,0,3.702849,81,88.78223
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.276939,1.276939,73.59273,0,20.88696,1.276939,2704.919,0,0,34.54018,0,0,72.31579,68.7,187.3432,150.1494,103.2402,0,103.2402,340.2137,81.00311,0.1440774,1.404633,27.63214,81,184.6895
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,47.49939,47.49939,0,0,0,47.49939,131.0117,0,0,62.22978,49.99936,47.49939,0,0,84.103,243.0655,12.23042,0,12.23042,351.8165,83.76567,0.1435353,52.24933,49.78382,0,305.2953
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,71.87258,254.0729,65.39992,0,65.39992,413.8603,98.53798,0.1407043,0,52.31993,0,319.4728
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,28.31132,28.31132,0,0,0,28.31132,292.3107,46.48297,0,82.75702,29.80139,28.31132,0,0,6.472663,312.9328,6.472663,0,6.472663,420.0009,100,0.1404302,31.14246,66.20562,0,395.6898
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,8.834797,8.834797,0,0,0,8.834797,961.1912,75.61951,0,84.91929,9.299787,8.834797,0,0,0,318.7582,0,0,0,420.0009,100,0.1404302,9.718277,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,36.33068,36.33068,0,0,0,36.33068,113.7048,3.066912,0,41.30974,38.24283,36.33068,0,0,0,318.7582,0,0,0,420.0009,100,0.1404302,39.96375,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,39.10597,39.10597,0,0,0,39.10597,95.088,0,0,37.18509,41.16418,39.10597,0,0,0,318.7582,0,3.979095,-3.979095,415.8065,99.00135,0.1404302,43.01657,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,19.8376,19.8376,0,0,0,19.8376,174.1082,9.235991,0,34.53889,20.88169,19.8376,0,0,4.421217,314.7791,4.421217,0,4.421217,420.0009,100,0.1402435,21.82136,27.63111,0,349.318
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,11.91854,11.91854,0,0,0,11.91854,178.035,8.673345,0,21.21918,12.54583,11.91854,0,0,0,318.7582,0,0,0,420.0009,100,0.1402435,13.11039,16.97534,0,339.9774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,40.79144,40.79144,0,0,0,40.79144,36.95265,0,0,15.07352,42.93835,40.79144,0,0,0,318.7582,0,27.86484,-27.86484,390.6287,93.00665,0.1402435,44.87058,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,55.65309,55.65309,0,0,0,55.65309,0,0,7.105427E-15,0,58.5822,55.65309,0,0,30.96093,290.8934,0,58.5822,-58.5822,328.8777,78.30405,0.1402435,61.2184,0,0,290.8934
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.09821,46.09821,0,0,0,46.09821,0,0,7.105427E-15,0,48.52443,46.09821,0,0,96.05227,232.3112,0,48.52443,-48.52443,277.7284,66.12568,0.1402435,50.70803,0,0,232.3112
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,47.29543,47.29543,0,0,0,47.29543,0,0,0,0,49.78466,47.29543,0,0,149.9683,183.7868,0,49.78466,-49.78466,225.2508,53.63103,0.1402435,52.02497,0,0,183.7868
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.2846,134.0021,0,0,0,225.2508,53.63103,0.1402435,0,0,0,134.0021
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,4.05036,4.05036,0,0,0,4.05036,0,0,0,0,4.263537,4.05036,0,0,205.2846,134.0021,0,4.263537,-4.263537,220.7566,52.56099,0.1402435,4.455396,0,0,134.0021
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,25.981,25.981,0,0,0,25.981,0,0,3.552714E-15,0,27.34843,25.981,0,0,210.0219,129.7386,0,27.34843,-27.34843,191.9288,45.69725,0.1402435,28.57911,0,0,129.7386
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,15.73072,15.73072,0,0,0,15.73072,0,0,1.776357E-15,0,16.55865,15.73072,0,0,240.409,102.3901,0,16.55865,-16.55865,174.4745,41.54146,0.1402435,17.30379,0,0,102.3901
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,15.38676,15.38676,0,0,0,15.38676,0,0,3.552714E-15,0,16.19659,15.38676,0,0,258.8075,85.83148,0,16.19659,-16.19659,157.4018,37.47654,0.1402435,16.92544,0,0,85.83148
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.37122,20.37122,0,0,0,20.37122,0,0,0,0,21.44339,20.37122,0,0,276.8037,69.63489,0,21.44339,-21.44339,134.7985,32.09481,0.1402435,22.40835,0,0,69.63489
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,13.21966,13.21966,0,0,0,13.21966,0,0,0,0,13.91543,13.21966,0,0,300.6297,48.19149,0,13.91543,-13.91543,120.1303,28.6024,0.1402435,14.54162,0,0,48.19149
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.22348,29.22348,0,0,0,29.22348,0,0,3.552714E-15,0,30.76156,29.22348,0,0,316.0913,34.27607,0,30.76156,-30.76156,87.70479,20.88205,0.1402435,32.14583,0,0,34.27607
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.2708,3.514508,0,0,0,87.70479,20.88205,0.1402435,0,0,0,3.514508
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,37.56877,37.56877,81,0,22.761,37.56877,0,0,0,0,0,0,43.43123,41.25967,350.2708,3.514508,41.25967,0,41.25967,126.8471,30.20164,0.1421505,41.32565,0,81,3.514508
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,11.24309,11.24309,81,0,22.761,11.24309,103.0048,0,0,11.58092,0,0,69.7569,66.26906,309.0111,40.64821,77.84998,0,77.84998,200.7021,47.78613,0.1438949,12.3674,9.26474,81,52.22913
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,4.631574,4.631574,76.94736,0,21.73568,4.631574,576.1021,0,0,26.68259,0,0,72.31579,68.7,231.1611,110.7132,95.38259,0,95.38259,291.19,69.33081,0.1445199,5.094731,21.34608,81,137.3958
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,43.92543,43.92543,81,0,22.761,43.92543,151.9545,0,0,66.74669,0,0,37.07457,35.22084,135.7785,196.5575,101.9675,0,101.9675,387.9249,92.36288,0.1451625,48.31797,53.39735,81,263.3042
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,42.0074,0,75.81842,0,0,0,0,33.81102,288.3283,33.81102,0,33.81102,420.0009,100,0.1438277,0,60.65474,0,364.1467
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,35.53602,35.53602,0,0,0,35.53602,162.0223,20.16993,0,57.57626,37.40633,35.53602,0,0,0,318.7582,0,0,0,420.0009,100,0.1438277,39.08962,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,57.51422,57.51422,0,0,0,57.51422,74.31618,0,0,42.74237,60.54128,57.51422,0,0,0,318.7582,0,17.79891,-17.79891,401.2391,95.53294,0.1438277,63.26564,34.1939,0,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,92.83694,92.83694,53.52025,0,15.80862,92.83694,65.88171,3.552714E-15,0,61.16256,41.38599,39.31669,0,0,19.77657,300.9593,19.77657,0,19.77657,420.0009,100,0.1444869,102.1206,48.93005,81,362.1219
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,26.00395,26.00395,0,0,0,26.00395,112.8179,1.964543,0,29.33712,27.37257,26.00395,0,0,0,318.7582,0,0,0,420.0009,100,0.1444869,28.60434,23.46969,0,348.0953
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,55.51721,55.51721,0,0,0,55.51721,39.61688,0,7.105427E-15,21.99419,58.43917,55.51721,0,0,0,318.7582,0,36.44498,-36.44498,381.5844,90.85326,0.1444869,61.06893,17.59535,0,340.7524
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,18.54804,18.54804,0,0,0,18.54804,57.53161,0,0,10.67099,19.52425,18.54804,0,0,40.49443,282.3132,0,8.853268,-8.853268,372.2523,88.63132,0.1444869,20.40285,8.53679,0,292.9842
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,50.33139,273.46,7.547887,0,7.547887,379.4128,90.33621,0.1441925,0,6.03831,0,281.0079
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,25.57071,25.57071,0,0,0,25.57071,0,0,3.552714E-15,0,26.91654,25.57071,0,0,42.7835,280.2531,0,26.91654,-26.91654,351.0403,83.58086,0.1441925,28.12778,0,0,280.2531
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,71.69121,71.69121,81,0,22.761,71.69121,0,0,0,0,0,0,9.308793,8.843353,72.69077,253.3365,8.843353,0,8.843353,359.4299,85.57837,0.1445539,78.86033,0,81,253.3365
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,50.9021,50.9021,0,0,0,50.9021,0,0,7.105427E-15,0,53.58115,50.9021,0,0,63.84741,261.2956,0,53.58115,-53.58115,302.9504,72.1309,0.1445539,55.99231,0,0,261.2956
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,39.79091,39.79091,0,0,0,39.79091,0,0,0,0,41.88517,39.79091,0,0,123.382,207.7144,0,41.88517,-41.88517,258.7995,61.61881,0.1445539,43.77,0,0,207.7144
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.6484,28.6484,0,0,0,28.6484,0,0,3.552714E-15,0,30.15621,28.6484,0,0,169.9211,165.8292,0,30.15621,-30.15621,227.0121,54.05039,0.1445539,31.51324,0,0,165.8292
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,9.537254,9.537254,0,0,0,9.537254,0,0,0,0,10.03922,9.537254,0,0,203.428,135.673,0,10.03922,-10.03922,216.4298,51.53081,0.1445539,10.49098,0,0,135.673
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.5827,125.6338,0,0,0,216.4298,51.53081,0.1445539,0,0,0,125.6338
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,8.918473,8.918473,0,0,0,8.918473,0,0,0,0,9.387866,8.918473,0,0,214.5827,125.6338,0,9.387866,-9.387866,206.5341,49.1747,0.1445539,9.81032,0,0,125.6338
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,46.57423,46.57423,0,0,0,46.57423,0,0,0,0,49.0255,46.57423,0,0,225.0136,116.2459,0,49.0255,-49.0255,154.8567,36.87058,0.1445539,51.23165,0,0,116.2459
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,18.24151,18.24151,0,0,0,18.24151,0,0,0,0,19.20159,18.24151,0,0,279.4864,67.22044,0,19.20159,-19.20159,134.6165,32.05148,0.1445539,20.06566,0,0,67.22044
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,7.573237,7.573237,0,0,0,7.573237,0,0,8.881784E-16,0,7.971828,7.573237,0,0,300.8215,48.01885,0,7.971828,-7.971828,126.2134,30.05076,0.1445539,8.330561,0,0,48.01885
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.6791,40.04702,0,0,0,126.2134,30.05076,0.1445539,0,0,0,40.04702
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,58.57206,58.57206,81,0,22.761,58.57206,0,-3.552714E-15,0,0,0,0,22.42793,21.30654,309.6791,40.04702,21.30654,0,21.30654,146.4266,34.8634,0.1454174,64.42927,0,81,40.04702
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,5.756309,5.756309,78.0721,0,22.02024,5.756309,356.4651,0,0,20.51923,0,0,72.31579,68.7,288.3726,59.22291,89.21923,0,89.21923,231.0674,55.01593,0.1462753,6.331939,16.41538,81,79.74213
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,41.26635,41.26635,81,0,22.761,41.26635,99.15894,0,0,40.91927,0,0,39.73365,37.74697,199.1534,139.5202,78.66624,0,78.66624,305.6967,72.78479,0.1477028,45.39298,32.73542,81,180.4395
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,64.47507,0,18.58019,0,0,0,0,59.23578,0,0,64.47507,61.25132,120.4871,210.3198,120.4871,0,120.4871,420.0009,100,0.1463694,0,47.38863,81,269.5556
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,26.37594,26.37594,0,0,0,26.37594,301.0772,51.64779,0,79.41193,27.76415,26.37594,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,29.01353,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.147308,3.147308,0,0,0,3.147308,3506.237,107.0391,0,110.3521,3.312955,3.147308,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,3.462038,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,21.90709,21.90709,0,0,0,21.90709,425.0325,70.05217,0,93.11227,23.0601,21.90709,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,24.0978,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,65.21735,65.21735,48.59261,0,14.56193,65.21735,26.83294,3.552714E-15,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1463694,71.73909,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,26.06722,26.06722,0,0,0,26.06722,0,0,0,0,27.43918,26.06722,0,0,0,318.7582,0,27.43918,-27.43918,391.0774,93.11348,0.1463694,28.67394,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,52.34199,52.34199,0,0,0,52.34199,0,0,7.105427E-15,0,55.09683,52.34199,0,0,30.48798,291.3191,0,55.09683,-55.09683,333.0002,79.28561,0.1463694,57.57619,0,0,291.3191
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.47881,32.47881,0,0,0,32.47881,0,0,0,0,34.18822,32.47881,0,0,91.70667,236.2222,0,34.18822,-34.18822,296.9627,70.70526,0.1463694,35.72669,0,0,236.2222
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.0012,36.0012,0,0,0,36.0012,0,0,7.105427E-15,0,37.896,36.0012,0,0,129.6936,202.034,0,37.896,-37.896,257.0168,61.19436,0.1463694,39.60132,0,0,202.034
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,3.750741,3.750741,0,0,0,3.750741,0,0,0,0,3.948148,3.750741,0,0,171.8002,164.138,0,3.948148,-3.948148,252.8551,60.20347,0.1463694,4.125814,0,0,164.138
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,32.94027,32.94027,0,0,0,32.94027,0,0,7.105427E-15,0,34.67397,32.94027,0,0,176.1871,160.1898,0,34.67397,-34.67397,216.3055,51.50121,0.1463694,36.23429,0,0,160.1898
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,50.07723,50.07723,0,0,0,50.07723,0,0,0,0,52.71288,50.07723,0,0,214.7137,125.5159,0,52.71288,-52.71288,160.7413,38.27166,0.1463694,55.08496,0,0,125.5159
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,18.69278,18.69278,0,0,0,18.69278,0,0,3.552714E-15,0,19.67661,18.69278,0,0,273.2836,72.803,0,19.67661,-19.67661,140.0003,33.33334,0.1463694,20.56206,0,0,72.803
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,16.70395,16.70395,0,0,0,16.70395,0,0,3.552714E-15,0,17.58311,16.70395,0,0,295.1465,53.12639,0,17.58311,-17.58311,121.4661,28.92044,0.1463694,18.37435,0,0,53.12639
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,8.778166,8.778166,0,0,0,8.778166,0,0,0,0,9.240174,8.778166,0,0,314.6833,35.54328,0,9.240174,-9.240174,111.7261,26.60139,0.1463694,9.655983,0,0,35.54328
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,32.33321,32.33321,81,0,22.761,32.33321,0,0,0,0,0,0,48.66679,46.23345,324.9501,26.30311,46.23345,0,46.23345,155.587,37.04445,0.1480684,35.56653,0,81,26.30311
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.8077823,0.8077823,73.12357,0,20.76826,0.8077823,0,0,0,0,0,0,72.31579,68.7,278.7167,67.91322,68.7,0,68.7,220.7615,52.56216,0.1492022,0.8885605,0,81,67.91322
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,46.12115,46.12115,81,0,22.761,46.12115,0,7.105427E-15,0,0,0,0,34.87885,33.13491,210.0167,129.7432,33.13491,0,33.13491,252.1961,60.04656,0.1503676,50.73327,0,81,129.7432
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,48.29191,48.29191,81,0,22.761,48.29191,22.39184,0,0,10.81345,0,0,32.70809,31.07269,176.8818,159.5646,41.88613,0,41.88613,291.9327,69.50765,0.1517406,53.1211,8.650757,81,170.3781
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,54.46144,54.46144,81,0,22.761,54.46144,80.79536,0,0,44.00232,0,0,26.53856,25.21163,134.9956,197.2621,69.21395,0,69.21395,357.5948,85.14146,0.1532761,59.90759,35.20186,81,241.2645
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,18.85258,18.85258,0,0,0,18.85258,312.7755,0,0,58.96624,19.84482,18.85258,0,0,65.78169,259.5547,39.12142,0,39.12142,394.7087,93.97807,0.1518884,20.73783,47.17299,0,318.5209
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.087762,3.087762,0,0,0,3.087762,1571.847,18.62435,0,48.5349,3.250276,3.087762,0,0,26.66027,294.764,26.66027,0,26.66027,420.0009,100,0.150957,3.396538,38.82792,0,343.2989
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150957,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150957,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,26.45605,26.45605,0,0,0,26.45605,334.1451,60.55313,0,88.4016,27.84848,26.45605,0,0,0,318.7582,0,0,0,420.0009,100,0.150957,29.10166,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,23.49805,23.49805,0,0,0,23.49805,318.0587,50.00281,0,74.73759,24.73479,23.49805,0,0,0,318.7582,0,0,0,420.0009,100,0.150957,25.84785,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,23.49393,23.49393,0,0,0,23.49393,196.9935,21.55106,0,46.28152,24.73046,23.49393,0,0,0,318.7582,0,0,0,420.0009,100,0.150957,25.84333,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150957,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,36.34119,36.34119,0,0,0,36.34119,45.04905,0,7.105427E-15,16.37136,38.25389,36.34119,0,0,0,318.7582,0,21.88252,-21.88252,396.9346,94.50806,0.150957,39.97531,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,31.69592,31.69592,0,0,0,31.69592,0,0,7.105427E-15,0,33.36412,31.69592,0,0,24.31392,296.8757,0,33.36412,-33.36412,361.7658,86.13454,0.150957,34.86551,0,0,296.8757
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.38516,263.5116,0,0,0,361.7658,86.13454,0.150957,0,0,0,263.5116
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,75.96537,75.96537,81,0,22.761,75.96537,0,0,0,0,0,0,5.034627,4.782896,61.38516,263.5116,4.782896,0,4.782896,366.3032,87.21487,0.1511163,83.56191,0,81,263.5116
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,85.121,85.121,81,0,22.761,85.121,0,0,0,0,4.337897,4.121002,0,0,56.60226,267.8162,0,4.337897,-4.337897,361.7307,86.12617,0.1511163,93.6331,0,81,267.8162
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,42.17894,42.17894,0,0,0,42.17894,0,0,7.105427E-15,0,44.39889,42.17894,0,0,61.42215,263.4783,0,44.39889,-44.39889,314.9301,74.98322,0.1511163,46.39684,0,0,263.4783
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.7542,219.0794,0,0,0,314.9301,74.98322,0.1511163,0,0,0,219.0794
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,5.729302,5.729302,0,0,0,5.729302,0,0,8.881784E-16,0,6.030844,5.729302,0,0,110.7542,219.0794,0,6.030844,-6.030844,308.5731,73.46963,0.1511163,6.302232,0,0,219.0794
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,43.43336,43.43336,0,0,0,43.43336,0,0,7.105427E-15,0,45.71933,43.43336,0,0,117.4552,213.0486,0,45.71933,-45.71933,260.3807,61.99527,0.1511163,47.7767,0,0,213.0486
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,13.63394,13.63394,0,0,0,13.63394,0,0,0,0,14.35151,13.63394,0,0,168.2544,167.3292,0,14.35151,-14.35151,245.2528,58.39342,0.1511163,14.99733,0,0,167.3292
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.65243,32.65243,0,0,0,32.65243,0,0,7.105427E-15,0,34.37098,32.65243,0,0,184.2006,152.9777,0,34.37098,-34.37098,209.0226,49.7672,0.1511163,35.91767,0,0,152.9777
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,43.26918,43.26918,0,0,0,43.26918,0,0,7.105427E-15,0,45.5465,43.26918,0,0,222.3905,118.6067,0,45.5465,-45.5465,161.0124,38.33621,0.1511163,47.5961,0,0,118.6067
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.73179,22.73179,0,0,0,22.73179,0,0,3.552714E-15,0,23.9282,22.73179,0,0,272.9978,73.06023,0,23.9282,-23.9282,135.7899,32.33086,0.1511163,25.00497,0,0,73.06023
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.42482,28.42482,0,0,0,28.42482,0,0,3.552714E-15,0,29.92086,28.42482,0,0,299.5847,49.13204,0,29.92086,-29.92086,104.2505,24.8215,0.1511163,31.2673,0,0,49.13204
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,332.83,19.21117,23.10817,0,23.10817,126.1729,30.0411,0.1503183,0,18.48653,0,42.31934
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,52.59142,52.59142,81,0,22.761,52.59142,106.7863,0,0,56.16041,0,0,28.40858,26.98815,309.7219,40.00852,83.14856,0,83.14856,205.0545,48.8224,0.1513451,57.85056,44.92833,81,96.16893
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,6.672845,6.672845,78.98863,0,22.25212,6.672845,1174.434,0,0,78.36816,0,0,72.31579,68.7,226.5733,114.8422,147.0682,0,147.0682,344.5756,82.04165,0.1500976,7.34013,62.69452,81,193.2104
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,50.74307,50.74307,0,0,0,50.74307,180.5377,0,0,91.61039,53.41376,50.74307,0,0,79.50518,247.2036,38.19663,0,38.19663,380.8121,90.66937,0.1488631,55.81738,73.28831,0,338.814
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,4.826558,4.826558,0,0,0,4.826558,2303.233,64.77776,0,111.1669,5.080587,4.826558,0,0,41.30855,281.5805,41.30855,0,41.30855,420.0009,100,0.1475507,5.309214,88.93351,0,392.7474
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,32.55445,32.55445,0,0,0,32.55445,309.8697,66.60854,0,100.8764,34.26785,32.55445,0,0,0,318.7582,0,0,0,420.0009,100,0.1475507,35.8099,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475507,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,19.66665,19.66665,0,0,0,19.66665,497.6105,77.16157,0,97.8633,20.70173,19.66665,0,0,0,318.7582,0,0,0,420.0009,100,0.1475507,21.63331,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,48.68463,48.68463,0,0,0,48.68463,130.3125,12.19517,0,63.44215,51.24698,48.68463,0,0,0,318.7582,0,0,0,420.0009,100,0.1475507,53.5531,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,9.281984,9.281984,0,0,0,9.281984,593.6458,45.3316,0,55.10211,9.77051,9.281984,0,0,0,318.7582,0,0,0,420.0009,100,0.1475507,10.21018,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,57.42713,57.42713,0,0,0,57.42713,48.24392,0,7.105427E-15,27.7051,60.44961,57.42713,0,0,0,318.7582,0,32.74451,-32.74451,385.4851,91.78198,0.1475507,63.16985,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,35.41151,35.41151,0,0,0,35.41151,0,0,7.105427E-15,0,37.27528,35.41151,0,0,36.38279,286.0137,0,37.27528,-37.27528,346.1935,82.42686,0.1475507,38.95267,0,0,286.0137
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,72.36141,72.36141,81,0,22.761,72.36141,0,0,0,0,0,0,8.638588,8.206659,77.79977,248.7384,8.206659,0,8.206659,353.979,84.28055,0.1478101,79.59755,0,81,248.7384
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,52.15697,52.15697,0,0,0,52.15697,0,0,7.105427E-15,0,54.90208,52.15697,0,0,69.59311,256.1244,0,54.90208,-54.90208,296.1071,70.50156,0.1478101,57.37267,0,0,256.1244
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,20.95381,20.95381,0,0,0,20.95381,0,0,0,0,22.05664,20.95381,0,0,130.5954,201.2224,0,22.05664,-22.05664,272.8574,64.96592,0.1478101,23.04919,0,0,201.2224
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,11.69488,11.69488,0,0,0,11.69488,0,0,0,0,12.3104,11.69488,0,0,155.1028,179.1657,0,12.3104,-12.3104,259.8811,61.87633,0.1478101,12.86437,0,0,179.1657
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.03753,26.03753,0,0,0,26.03753,0,0,3.552714E-15,0,27.40793,26.03753,0,0,168.781,166.8553,0,27.40793,-27.40793,230.9906,54.99765,0.1478101,28.64128,0,0,166.8553
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.72151,20.72151,0,0,0,20.72151,0,0,0,0,21.81212,20.72151,0,0,199.2343,139.4474,0,21.81212,-21.81212,207.9986,49.52338,0.1478101,22.79366,0,0,139.4474
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.35543,24.35543,0,0,0,24.35543,0,0,3.552714E-15,0,25.63729,24.35543,0,0,223.47,117.6353,0,25.63729,-25.63729,180.9745,43.08909,0.1478101,26.79097,0,0,117.6353
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9558,91.99797,0,0,0,180.9745,43.08909,0.1478101,0,0,0,91.99797
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9558,91.99797,0,0,0,180.9745,43.08909,0.1478101,0,0,0,91.99797
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,42.41879,42.41879,0,0,0,42.41879,0,0,7.105427E-15,0,44.65136,42.41879,0,0,251.9558,91.99797,0,44.65136,-44.65136,133.9079,31.88276,0.1478101,46.66067,0,0,91.99797
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,13.51071,13.51071,0,0,0,13.51071,0,0,0,0,14.2218,13.51071,0,0,301.5685,47.34661,0,14.2218,-14.2218,118.9168,28.31346,0.1478101,14.86178,0,0,47.34661
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.3705,33.12481,0,0,0,118.9168,28.31346,0.1478101,0,0,0,33.12481
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,28.02999,28.02999,0,0,0,28.02999,55.61501,0,3.552714E-15,15.58888,29.50525,28.02999,0,0,317.3705,33.12481,0,13.91637,-13.91637,104.2476,24.82082,0.1478101,30.83299,12.4711,0,48.71368
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,332.8331,19.20844,39.77803,0,39.77803,141.9844,33.80574,0.1465679,0,31.82242,0,58.98646
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,18.50571,18.50571,0,0,0,18.50571,215.741,0,0,39.92441,19.47969,18.50571,0,0,293.0551,55.00866,20.44472,0,20.44472,161.3799,38.42372,0.1459376,20.35628,31.93953,0,94.93307
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,15.59973,15.59973,0,0,0,15.59973,243.101,0,0,37.9231,16.42077,15.59973,0,0,272.6104,73.40891,21.50234,0,21.50234,181.7789,43.28059,0.1452804,17.1597,30.33848,0,111.332
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,251.108,92.76101,73.25327,0,73.25327,251.273,59.82679,0.1430855,0,58.60262,0,166.0143
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,18.57359,18.57359,0,0,0,18.57359,423.9021,0,0,78.73383,19.55114,18.57359,0,0,177.8547,158.6889,59.18269,0,59.18269,307.4186,73.19477,0.1413601,20.43094,62.98706,0,237.4228
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,0,0,24.37301,0,0,0,0,118.6721,211.9534,24.37301,0,24.37301,330.5409,78.70006,0.1406615,0,19.49841,0,236.3264
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,10.59855,10.59855,0,0,0,10.59855,137.515,0,0,14.5746,11.15637,10.59855,0,0,94.29905,233.8891,3.418231,0,3.418231,333.7837,79.47216,0.1405641,11.65841,11.65968,0,248.4637
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,0,0,20.21252,0,0,0,0,90.88081,236.9655,20.21252,0,20.21252,352.959,84.03769,0.1399908,0,16.17001,0,257.178
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,0,0,21.92422,0,0,0,0,70.6683,255.1568,21.92422,0,21.92422,373.7581,88.98986,0.1393742,0,17.53938,0,277.081
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,27.18219,27.18219,0,0,0,27.18219,33.91825,0,3.552714E-15,9.219726,28.61283,27.18219,0,0,48.74408,274.8885,0,19.39311,-19.39311,353.316,84.1227,0.1393742,29.90041,7.37578,0,284.1083
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,26.09231,26.09231,0,0,0,26.09231,0,0,0,0,27.46559,26.09231,0,0,70.29198,255.4955,0,27.46559,-27.46559,324.3647,77.22955,0.1393742,28.70154,0,0,255.4955
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,41.06145,41.06145,0,0,0,41.06145,0,0,0,0,43.22258,41.06145,0,0,100.8093,228.0299,0,43.22258,-43.22258,278.8041,66.38181,0.1393742,45.1676,0,0,228.0299
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,24.66306,24.66306,0,0,0,24.66306,0,0,0,0,25.96112,24.66306,0,0,148.8344,184.8073,0,25.96112,-25.96112,251.4387,59.86624,0.1393742,27.12937,0,0,184.8073
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.6801,158.8462,0,0,0,251.4387,59.86624,0.1393742,0,0,0,158.8462
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,7.430318,7.430318,0,0,0,7.430318,0,0,8.881784E-16,0,7.821388,7.430318,0,0,177.6801,158.8462,0,7.821388,-7.821388,243.1942,57.90328,0.1393742,8.17335,0,0,158.8462
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.3705,151.0248,0,0,0,243.1942,57.90328,0.1393742,0,0,0,151.0248
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,14.68011,14.68011,0,0,0,14.68011,0,0,0,0,15.45274,14.68011,0,0,186.3705,151.0248,0,15.45274,-15.45274,226.9056,54.02504,0.1393742,16.14812,0,0,151.0248
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.44719,20.44719,0,0,0,20.44719,0,0,0,0,21.52336,20.44719,0,0,203.5402,135.572,0,21.52336,-21.52336,204.218,48.62324,0.1393742,22.49191,0,0,135.572
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4551,114.0487,0,0,0,204.218,48.62324,0.1393742,0,0,0,114.0487
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,8.769455,8.769455,0,0,0,8.769455,0,0,0,0,9.231006,8.769455,0,0,227.4551,114.0487,0,9.231006,-9.231006,194.4877,46.3065,0.1393742,9.6464,0,0,114.0487
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,16.17201,16.17201,0,0,0,16.17201,0,0,0,0,17.02317,16.17201,0,0,237.7117,104.8177,0,17.02317,-17.02317,176.5437,42.03413,0.1393742,17.78922,0,0,104.8177
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.6264,87.79449,0,0,0,176.5437,42.03413,0.1393742,0,0,0,87.79449
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,13.40073,13.40073,0,0,0,13.40073,0,0,0,0,14.10604,13.40073,0,0,256.6264,87.79449,0,14.10604,-14.10604,161.6746,38.49388,0.1393742,14.74081,0,0,87.79449
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.0658,3.0658,0,0,0,3.0658,672.3881,0,0,20.61408,3.227158,3.0658,0,0,272.2997,73.68845,17.38692,0,17.38692,178.1693,42.42118,0.1388891,3.37238,16.49126,0,94.30253
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,53.68181,53.68181,0,0,0,53.68181,94.29633,0,0,50.61998,56.50717,53.68181,0,0,254.9128,89.33668,0,5.88719,-5.88719,171.9637,40.94365,0.1388891,59.04999,40.49598,0,139.9567
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,50.80759,50.80759,0,0,0,50.80759,159.015,0,0,80.79169,53.48167,50.80759,0,0,261.4542,83.44949,27.31001,0,27.31001,197.8722,47.11234,0.1381338,55.88835,64.63335,0,164.2412
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,234.1441,108.0285,99.10295,0,99.10295,291.8895,69.49737,0.1354609,0,79.28236,0,207.1315
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,41.20012,41.20012,0,0,0,41.20012,283.7929,0,0,116.923,43.36855,41.20012,0,0,135.0412,197.2212,73.55447,0,73.55447,361.6694,86.1116,0.133543,45.32013,93.53841,0,314.1442
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,53.42523,0,114.9119,0,0,0,0,61.48672,263.4202,61.48672,0,61.48672,420.0009,100,0.1319809,0,91.92956,0,378.3321
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,20.23167,20.23167,0,0,0,20.23167,510.8318,82.05332,0,103.3498,21.2965,20.23167,0,0,0,318.7582,0,0,0,420.0009,100,0.1319809,22.25484,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,3.948111,3.948111,0,0,0,3.948111,2894.827,110.1351,0,114.291,4.155907,3.948111,0,0,0,318.7582,0,0,0,420.0009,100,0.1319809,4.342922,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,43.09361,43.09361,0,0,0,43.09361,206.5076,43.62986,0,88.99155,45.36169,43.09361,0,0,0,318.7582,0,0,0,420.0009,100,0.1319809,47.40297,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,10.91285,10.91285,0,0,0,10.91285,611.6692,55.26331,0,66.75052,11.48721,10.91285,0,0,0,318.7582,0,0,0,420.0009,100,0.1319809,12.00413,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,62.56209,62.56209,32.06284,0,10.3799,62.56209,51.31617,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1319809,68.8183,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.14755,32.14755,0,0,0,32.14755,0,0,0,0,33.83953,32.14755,0,0,0,318.7582,0,33.83953,-33.83953,384.3308,91.50716,0.1319809,35.36231,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,37.5645,37.5645,0,0,0,37.5645,0,0,7.105427E-15,0,39.54158,37.5645,0,0,37.59948,284.9187,0,39.54158,-39.54158,342.6504,81.58326,0.1319809,41.32095,0,0,284.9187
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.51491,34.51491,0,0,0,34.51491,0,0,0,0,36.33148,34.51491,0,0,81.53456,245.3771,0,36.33148,-36.33148,304.3536,72.465,0.1319809,37.9664,0,0,245.3771
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.584286,1.584286,0,0,0,1.584286,0,0,0,0,1.66767,1.584286,0,0,121.9029,209.0456,0,1.66767,-1.66767,302.5957,72.04646,0.1319809,1.742715,0,0,209.0456
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,15.62724,15.62724,0,0,0,15.62724,0,0,0,0,16.44973,15.62724,0,0,123.7558,207.378,0,16.44973,-16.44973,285.2562,67.91801,0.1319809,17.18997,0,0,207.378
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.0333,190.9282,0,0,0,285.2562,67.91801,0.1319809,0,0,0,190.9282
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.90314,33.90314,0,0,0,33.90314,0,0,7.105427E-15,0,35.68752,33.90314,0,0,142.0333,190.9282,0,35.68752,-35.68752,247.6383,58.96137,0.1319809,37.29346,0,0,190.9282
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.36399,32.36399,0,0,0,32.36399,0,0,7.105427E-15,0,34.06735,32.36399,0,0,181.6861,155.2407,0,34.06735,-34.06735,211.7281,50.41135,0.1319809,35.60038,0,0,155.2407
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,39.00544,39.00544,0,0,0,39.00544,0,0,0,0,41.05836,39.00544,0,0,219.5387,121.1734,0,41.05836,-41.05836,168.4488,40.10678,0.1319809,42.90599,0,0,121.1734
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,8.304813,8.304813,0,0,0,8.304813,0,0,1.776357E-15,0,8.741909,8.304813,0,0,265.1591,80.11501,0,8.741909,-8.741909,159.234,37.91278,0.1319809,9.135295,0,0,80.11501
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,36.10569,36.10569,0,0,0,36.10569,0,0,7.105427E-15,0,38.00599,36.10569,0,0,274.8724,71.3731,0,38.00599,-38.00599,119.1722,28.37427,0.1319809,39.71626,0,0,71.3731
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,4.486536,4.486536,0,0,0,4.486536,0,0,8.881784E-16,0,4.722669,4.486536,0,0,317.1012,33.36711,0,4.722669,-4.722669,114.1941,27.18901,0.1319809,4.935189,0,0,33.36711
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,42.23838,42.23838,81,0,22.761,42.23838,0,0,0,0,0,0,38.76162,36.82353,322.3487,28.64444,36.82353,0,36.82353,149.1279,35.50658,0.1331212,46.46222,0,81,28.64444
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,45.95368,45.95368,81,0,22.761,45.95368,38.61829,0,0,17.74652,0,0,35.04632,33.29401,285.5251,61.78562,51.04053,0,51.04053,197.5492,47.03544,0.1345801,50.54905,14.19722,81,79.53214
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,30.07993,30.07993,81,0,22.761,30.07993,178.0986,0,0,53.57191,0,0,50.92007,48.37407,234.4846,107.7221,101.946,0,101.946,294.2637,70.06264,0.1351966,33.08792,42.85753,81,161.294
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,14.03908,14.03908,64.19977,0,18.51054,14.03908,604.6405,7.105427E-15,0,84.88595,0,0,50.16069,47.65266,132.5386,199.4735,132.5386,0,132.5386,420.0009,100,0.1341992,15.44298,67.90876,81,284.3594
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,42.656,42.656,0,0,0,42.656,251.2112,62.25559,0,107.1566,44.90105,42.656,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,46.9216,85.72532,0,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,47.05984,47.05984,0,0,0,47.05984,255.8017,70.84319,0,120.3799,49.53668,47.05984,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,51.76583,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,66.06996,66.06996,20.25,0,7.39125,66.06996,194.9005,80.53917,0,128.7707,48.23154,45.81996,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,72.67696,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,14.3794,14.3794,0,0,0,14.3794,842.8284,106.0574,0,121.1936,15.13621,14.3794,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,15.81734,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,56.97528,56.97528,0,0,0,56.97528,176.5049,40.59021,0,100.5642,59.97398,56.97528,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,62.67281,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,34.87531,34.87531,0,0,0,34.87531,213.4701,37.73751,0,74.44836,36.71085,34.87531,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,38.36283,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,8.067696,8.067696,0,0,0,8.067696,765.7075,53.28264,0,61.77495,8.492311,8.067696,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,8.874466,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,87.2975,87.2975,53.48229,0,15.79902,87.2975,40.77432,0,0,35.59496,35.59496,33.81521,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,96.02725,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341992,0,0,0,318.7582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,16.01715,16.01715,0,0,0,16.01715,0,0,3.552714E-15,0,16.86016,16.01715,0,0,0,318.7582,0,16.86016,-16.86016,402.2287,95.76854,0.1341992,17.61887,0,0,318.7582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.33337,34.33337,0,0,0,34.33337,0,0,7.105427E-15,0,36.14038,34.33337,0,0,18.73351,301.8981,0,36.14038,-36.14038,364.1334,86.69824,0.1341992,37.7667,0,0,301.8981
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,66.35738,66.35738,81,0,22.761,66.35738,0,0,0,0,0,0,14.64262,13.91049,58.8895,265.7577,13.91049,0,13.91049,377.33,89.8403,0.1346014,72.99312,0,81,265.7577
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,4.245591,4.245591,0,0,0,4.245591,0,0,0,0,4.469043,4.245591,0,0,44.979,278.2771,0,4.469043,-4.469043,372.6192,88.71869,0.1346014,4.67015,0,0,278.2771
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,11.73884,11.73884,0,0,0,11.73884,0,0,1.776357E-15,0,12.35668,11.73884,0,0,49.94461,273.8081,0,12.35668,-12.35668,359.5941,85.61749,0.1346014,12.91273,0,0,273.8081
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,16.91978,16.91978,0,0,0,16.91978,0,0,0,0,17.81029,16.91978,0,0,63.67425,261.4514,0,17.81029,-17.81029,340.8205,81.14756,0.1346014,18.61175,0,0,261.4514
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,57.7093,57.7093,0,0,0,57.7093,0,0,7.105427E-15,0,60.74664,57.7093,0,0,83.46346,243.6411,0,60.74664,-60.74664,276.7879,65.90174,0.1346014,63.48024,0,0,243.6411
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.9597,182.8945,0,0,0,276.7879,65.90174,0.1346014,0,0,0,182.8945
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,37.38679,37.38679,0,0,0,37.38679,0,0,7.105427E-15,0,39.35452,37.38679,0,0,150.9597,182.8945,0,39.35452,-39.35452,235.3046,56.02478,0.1346014,41.12547,0,0,182.8945
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,46.38527,46.38527,0,0,0,46.38527,0,0,7.105427E-15,0,48.8266,46.38527,0,0,194.687,143.54,0,48.8266,-48.8266,183.8368,43.77058,0.1346014,51.0238,0,0,143.54
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,10.78926,10.78926,0,0,0,10.78926,0,0,0,0,11.35712,10.78926,0,0,248.9387,94.71336,0,11.35712,-11.35712,171.8654,40.92024,0.1346014,11.86819,0,0,94.71336
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.03107,26.03107,0,0,0,26.03107,0,0,3.552714E-15,0,27.40113,26.03107,0,0,261.5578,83.35624,0,27.40113,-27.40113,142.982,34.04327,0.1346014,28.63418,0,0,83.35624
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,43.1126,43.1126,0,0,0,43.1126,47.34438,0,0,20.4114,45.38169,43.1126,0,0,292.0034,55.95511,0,24.97029,-24.97029,116.661,27.77638,0.1346014,47.42386,16.32912,0,76.36651
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,319.7482,30.98482,53.73267,0,53.73267,167.6363,39.91333,0.1333206,0,42.98614,0,84.7175
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,36.24144,36.24144,0,0,0,36.24144,219.232,0,0,79.45284,38.14888,36.24144,0,0,266.0156,79.34423,41.30396,0,41.30396,206.8207,49.24293,0.1323524,39.86558,63.56227,0,158.7971
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,224.7116,116.5178,93.04987,0,93.04987,295.0956,70.2607,0.1302221,0,74.43989,0,209.5677
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,75.97232,75.97232,81,0,22.761,75.97232,148.8765,0,0,113.1049,0,0,5.027682,4.776298,131.6617,200.2627,117.8812,0,117.8812,406.9275,96.88731,0.1305148,83.56955,90.48395,81,313.3676
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,25.85245,25.85245,0,0,0,25.85245,491.0266,85.94878,0,126.9424,27.2131,25.85245,0,0,13.7805,306.3558,13.7805,0,13.7805,420.0009,100,0.1302106,28.43769,101.5539,0,433.2982
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,9.535326,9.535326,0,0,0,9.535326,1167.947,101.3304,0,111.3676,10.03719,9.535326,0,0,0,318.7582,0,0,0,420.0009,100,0.1302106,10.48886,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302106,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,58.82643,58.82643,0,0,0,58.82643,148.6931,25.54831,0,87.47086,61.92255,58.82643,0,0,0,318.7582,0,0,0,420.0009,100,0.1302106,64.70907,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,16.18616,16.18616,0,0,0,16.18616,326.4879,35.8078,0,52.84586,17.03806,16.18616,0,0,0,318.7582,0,0,0,420.0009,100,0.1302106,17.80478,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,38.21059,38.21059,0,0,0,38.21059,69.26514,0,0,26.46662,40.22168,38.21059,0,0,0,318.7582,0,13.75506,-13.75506,405.5017,96.54784,0.1302106,42.03165,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,37.32521,37.32521,0,0,0,37.32521,11.4507,0,0,4.273998,39.2897,37.32521,0,0,15.2834,305.0032,0,35.0157,-35.0157,368.5919,87.75981,0.1302106,41.05773,3.419198,0,309.2772
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,49.30585,49.30585,0,0,0,49.30585,0,0,7.105427E-15,0,51.90089,49.30585,0,0,54.18973,269.9875,0,51.90089,-51.90089,313.8836,74.73404,0.1302106,54.23643,0,0,269.9875
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8574,218.0866,0,0,0,313.8836,74.73404,0.1302106,0,0,0,218.0866
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,21.80742,21.80742,0,0,0,21.80742,0,0,3.552714E-15,0,22.95518,21.80742,0,0,111.8574,218.0866,0,22.95518,-22.95518,289.6867,68.97289,0.1302106,23.98816,0,0,218.0866
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,10.69198,10.69198,0,0,0,10.69198,0,0,0,0,11.25471,10.69198,0,0,137.3631,195.1314,0,11.25471,-11.25471,277.8232,66.14825,0.1302106,11.76118,0,0,195.1314
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,56.76637,56.76637,0,0,0,56.76637,0,0,7.105427E-15,0,59.75407,56.76637,0,0,149.8684,183.8767,0,59.75407,-59.75407,214.8369,51.15154,0.1302106,62.443,0,0,183.8767
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,5.846374,5.846374,0,0,0,5.846374,0,0,8.881784E-16,0,6.154077,5.846374,0,0,216.2618,124.1226,0,6.154077,-6.154077,208.3499,49.60703,0.1302106,6.431011,0,0,124.1226
