Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,8.570167,8.570167,0,0,0,8.570167,0,0,1.776357E-15,0,9.021229,8.570167,0,0,223.0996,117.9685,0,9.021229,-9.021229,198.8407,47.34293,0.1302106,9.427184,0,0,117.9685
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,38.55988,38.55988,0,0,0,38.55988,0,0,7.105427E-15,0,40.58934,38.55988,0,0,233.1232,108.9473,0,40.58934,-40.58934,156.0558,37.15607,0.1302106,42.41586,0,0,108.9473
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,47.08515,47.08515,0,0,0,47.08515,0,0,7.105427E-15,0,49.56332,47.08515,0,0,278.2225,68.35797,0,49.56332,-49.56332,103.8115,24.71697,0.1302106,51.79367,0,0,68.35797
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.6122,19.6122,81,0,22.761,19.6122,0,0,0,0,0,0,61.3878,58.31841,333.2928,18.79465,58.31841,0,58.31841,159.1372,37.88973,0.1317989,21.57342,0,81,18.79465
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.22004,26.22004,81,0,22.761,26.22004,0,0,0,0,0,0,54.77996,52.04096,274.9745,71.28122,52.04096,0,52.04096,208.5076,49.64456,0.1332169,28.84204,0,81,71.28122
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,47.84918,47.84918,81,0,22.761,47.84918,0,0,0,0,0,0,33.15082,31.49328,222.9335,118.1181,31.49328,0,31.49328,238.3847,56.75815,0.1340632,52.6341,0,81,118.1181
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,5.366616,5.366616,77.6824,0,21.92165,5.366616,459.0831,0,0,24.63723,0,0,72.31579,68.7,191.4402,146.462,93.33723,0,93.33723,326.9322,77.84084,0.1346539,5.903278,19.70978,81,171.0993
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,2.570156,2.570156,51.11044,0,15.19894,2.570156,2022.823,0,0,51.98971,0,0,48.54029,46.11327,98.10298,230.4655,98.10298,0,98.10298,420.0009,100,0.1339279,2.827171,41.59177,81,282.4553
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,12.79561,12.79561,0,0,0,12.79561,630.5646,67.21553,0,80.68459,13.46906,12.79561,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,14.07517,64.54768,0,399.4428
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,68.68723,68.68723,20.25,0,7.39125,68.68723,154.0717,54.84099,0,105.8275,50.98655,48.43722,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,75.55595,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,42.38372,42.38372,0,0,0,42.38372,267.7271,68.85826,0,113.4727,44.61444,42.38372,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,46.62209,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,17.2801,17.2801,0,0,0,17.2801,724.8185,107.0598,0,125.2494,18.18958,17.2801,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,19.00811,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,12.16707,12.16707,0,0,0,12.16707,798.7832,84.38104,0,97.18848,12.80744,12.16707,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,13.38377,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,17.50972,17.50972,0,0,0,17.50972,501.0941,69.30887,0,87.74014,18.43128,17.50972,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,19.26069,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.581754,1.581754,0,0,0,1.581754,4058.962,62.53781,0,64.20281,1.665004,1.581754,0,0,0,318.7582,0,0,0,420.0009,100,0.1339279,1.73993,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,30.32518,30.32518,0,0,0,30.32518,77.29678,0,0,23.44039,31.92124,30.32518,0,0,0,318.7582,0,8.480854,-8.480854,411.0612,97.87153,0.1339279,33.3577,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,28.55067,28.55067,0,0,0,28.55067,25.88264,0,0,7.389668,30.05334,28.55067,0,0,9.423171,310.2774,0,22.66367,-22.66367,387.1716,92.18353,0.1339279,31.40574,5.911734,0,317.6671
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.08702,49.08702,0,0,0,49.08702,0,0,0,0,51.67054,49.08702,0,0,34.60503,287.6137,0,51.67054,-51.67054,332.7061,79.21558,0.1339279,53.99572,0,0,287.6137
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,50.43195,50.43195,0,0,0,50.43195,0,0,7.105427E-15,0,53.08627,50.43195,0,0,92.01675,235.9432,0,53.08627,-53.08627,276.7483,65.89231,0.1339279,55.47515,0,0,235.9432
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,18.55663,18.55663,0,0,0,18.55663,0,0,3.552714E-15,0,19.5333,18.55663,0,0,151.0015,182.8569,0,19.5333,-19.5333,256.1584,60.98996,0.1339279,20.4123,0,0,182.8569
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.61288,26.61288,0,0,0,26.61288,0,0,3.552714E-15,0,28.01355,26.61288,0,0,172.7052,163.3236,0,28.01355,-28.01355,226.6295,53.95929,0.1339279,29.27416,0,0,163.3236
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,6.027956,6.027956,0,0,0,6.027956,0,0,8.881784E-16,0,6.345217,6.027956,0,0,203.8313,135.31,0,6.345217,-6.345217,219.941,52.36681,0.1339279,6.630752,0,0,135.31
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,19.54541,19.54541,0,0,0,19.54541,0,0,3.552714E-15,0,20.57411,19.54541,0,0,210.8816,128.9648,0,20.57411,-20.57411,198.254,47.20324,0.1339279,21.49995,0,0,128.9648
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.5535,25.5535,0,0,0,25.5535,0,0,0,0,26.89842,25.5535,0,0,233.7417,108.3907,0,26.89842,-26.89842,169.9006,40.45244,0.1339279,28.10885,0,0,108.3907
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,7.548782,7.548782,0,0,0,7.548782,0,0,0,0,7.946086,7.548782,0,0,263.6288,81.49229,0,7.946086,-7.946086,161.5247,38.45818,0.1339279,8.30366,0,0,81.49229
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,14.51536,14.51536,0,0,0,14.51536,0,0,1.776357E-15,0,15.27933,14.51536,0,0,272.4578,73.5462,0,15.27933,-15.27933,145.4188,34.62346,0.1339279,15.9669,0,0,73.5462
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,48.37225,48.37225,0,0,0,48.37225,0,0,7.105427E-15,0,50.91816,48.37225,0,0,289.4348,58.26687,0,50.91816,-50.91816,91.74638,21.84433,0.1339279,53.20948,0,0,58.26687
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,8.661707,8.661707,80.97749,0,22.75531,8.661707,0,0,0,0,0,0,72.31579,68.7,346.0106,7.348705,68.7,0,68.7,156.9209,37.36205,0.1351743,9.527878,0,81,7.348705
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.88322,19.88322,81,0,22.761,19.88322,0,0,0,0,0,0,61.11678,58.06094,277.3106,69.1787,58.06094,0,58.06094,212.0024,50.47665,0.1366225,21.87154,0,81,69.1787
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,46.64782,46.64782,81,0,22.761,46.64782,34.76087,0,0,16.21519,0,0,34.35218,32.63457,219.2496,121.4336,48.84976,0,48.84976,258.3453,61.51067,0.1377614,51.3126,12.97215,81,137.6487
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,52.70934,0,0,72.31579,68.7,170.3999,165.3983,121.4093,0,121.4093,373.5243,88.93419,0.1374421,0,42.16747,81,218.1077
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,9.496445,9.496445,0,0,0,9.496445,658.0198,3.5017,0,62.48849,9.996258,9.496445,0,0,48.99054,274.6667,48.99054,0,48.99054,420.0009,100,0.1364206,10.44609,49.9908,0,337.1552
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,32.11486,32.11486,0,0,0,32.11486,220.4993,37.00792,0,70.81304,33.80512,32.11486,0,0,0,318.7582,0,0,0,420.0009,100,0.1364206,35.32635,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,9.263716,9.263716,0,0,0,9.263716,991.4327,82.09223,0,91.84351,9.75128,9.263716,0,0,0,318.7582,0,0,0,420.0009,100,0.1364206,10.19009,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,31.26166,31.26166,0,0,0,31.26166,353.8492,77.71214,0,110.6191,32.90701,31.26166,0,0,0,318.7582,0,0,0,420.0009,100,0.1364206,34.38783,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,5.009388,5.009388,0,0,0,5.009388,2173.329,103.5974,0,108.8705,5.27304,5.009388,0,0,0,318.7582,0,0,0,420.0009,100,0.1364206,5.510326,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,52.7105,52.7105,0,0,0,52.7105,191.5366,45.47515,0,100.9599,55.48474,52.7105,0,0,0,318.7582,0,0,0,420.0009,100,0.1364206,57.98155,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,74.67889,74.67889,20.25,0,7.39125,74.67889,78.42606,1.274138,0,58.56771,57.29357,54.42889,0,0,0,318.7582,0,0,0,420.0009,100,0.1364206,82.14678,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,45.8765,45.8765,0,0,0,45.8765,78.78281,0,7.105427E-15,36.14279,48.29105,45.8765,0,0,0,318.7582,0,12.14825,-12.14825,407.1955,96.9511,0.1364206,50.46415,28.91423,0,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,13.35299,13.35299,0,0,0,13.35299,172.4157,0,0,23.02265,14.05578,13.35299,0,0,13.49806,306.61,8.966869,0,8.966869,415.7022,98.97651,0.1362353,14.68829,18.41812,0,329.6326
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,35.72427,35.72427,0,0,0,35.72427,20.24652,0,0,7.232923,37.6045,35.72427,0,0,4.531191,314.6801,0,30.37157,-30.37157,383.6877,91.35403,0.1362353,39.2967,5.786338,0,321.9131
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,51.87384,51.87384,0,0,0,51.87384,0,0,7.105427E-15,0,54.60405,51.87384,0,0,38.27739,284.3086,0,54.60405,-54.60405,326.13,77.64985,0.1362353,57.06123,0,0,284.3086
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,35.15185,35.15185,0,0,0,35.15185,0,0,0,0,37.00195,35.15185,0,0,98.94855,229.7045,0,37.00195,-37.00195,287.1265,68.36333,0.1362353,38.66703,0,0,229.7045
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,21.95755,21.95755,0,0,0,21.95755,0,0,3.552714E-15,0,23.11321,21.95755,0,0,140.0618,192.7026,0,23.11321,-23.11321,262.7631,62.56251,0.1362353,24.15331,0,0,192.7026
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,14.22592,14.22592,0,0,0,14.22592,0,0,1.776357E-15,0,14.97466,14.22592,0,0,165.7432,169.5894,0,14.97466,-14.97466,246.9784,58.80426,0.1362353,15.64852,0,0,169.5894
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,29.42358,29.42358,0,0,0,29.42358,0,0,3.552714E-15,0,30.97219,29.42358,0,0,182.3817,154.6147,0,30.97219,-30.97219,214.3308,51.03105,0.1362353,32.36594,0,0,154.6147
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,41.00623,41.00623,0,0,0,41.00623,0,0,0,0,43.16445,41.00623,0,0,216.7952,123.6425,0,43.16445,-43.16445,168.8315,40.1979,0.1362353,45.10685,0,0,123.6425
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.58204,31.58204,0,0,0,31.58204,0,0,0,0,33.24425,31.58204,0,0,264.7557,80.47808,0,33.24425,-33.24425,133.789,31.85446,0.1362353,34.74024,0,0,80.47808
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,86.11331,86.11331,81,0,22.761,86.11331,0,0,0,0,5.382435,5.113313,0,0,301.6938,47.23383,0,5.382435,-5.382435,128.1154,30.50361,0.1362353,94.72465,0,81,47.23383
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,307.6743,41.85139,68.7,0,68.7,193.2899,46.02132,0.1370265,0,0,81,41.85139
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,238.9743,103.6814,68.7,0,68.7,258.4645,61.53904,0.1378015,0,0,81,103.6814
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,42.00741,42.00741,81,0,22.761,42.00741,0,0,0,0,0,0,38.99259,37.04296,170.2743,165.5114,37.04296,0,37.04296,293.6065,69.90618,0.138666,46.20815,0,81,165.5114
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.09143,17.09143,81,0,22.761,17.09143,0,0,0,0,0,0,63.90857,60.71315,133.2313,198.8501,60.71315,0,60.71315,351.2041,83.61985,0.1399326,18.80057,0,81,198.8501
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,61.85283,61.85283,0,0,0,61.85283,31.72966,0,7.105427E-15,19.62569,65.10824,61.85283,0,0,72.51815,253.4919,0,45.48255,-45.48255,303.2613,72.20492,0.1399326,68.03811,15.70055,0,273.1176
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,44.9511,44.9511,0,0,0,44.9511,102.0051,0,7.105427E-15,45.8524,47.31695,44.9511,0,0,123.0543,208.0093,0,1.464551,-1.464551,301.7175,71.83736,0.1399326,49.44621,36.68192,0,253.8617
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,28.4339,28.4339,0,0,0,28.4339,215.2086,0,0,61.1922,29.93043,28.4339,0,0,124.6816,206.5448,31.26177,0,31.26177,331.375,78.89866,0.1392956,31.27729,48.95376,0,267.737
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,93.41982,234.6804,91.51443,0,91.51443,418.1932,99.56962,0.1374637,0,73.21154,0,326.1948
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,58.22991,58.22991,0,0,0,58.22991,192.7232,49.02254,0,112.2226,61.29464,58.22991,0,0,1.905389,317.0434,1.905389,0,1.905389,420.0009,100,0.1374261,64.0529,89.77805,0,429.2659
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,41.41426,41.41426,0,0,0,41.41426,237.4095,54.72741,0,98.32137,43.59396,41.41426,0,0,0,318.7582,0,0,0,420.0009,100,0.1374261,45.55569,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,13.84469,13.84469,0,0,0,13.84469,818.2127,98.70568,0,113.279,14.57336,13.84469,0,0,0,318.7582,0,0,0,420.0009,100,0.1374261,15.22916,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,67.79131,67.79131,20.25,0,7.39125,67.79131,153.4228,53.96386,0,104.0074,50.04349,47.54131,0,0,0,318.7582,0,0,0,420.0009,100,0.1374261,74.57044,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,39.12772,39.12772,0,0,0,39.12772,208.6104,40.43744,0,81.62452,41.18708,39.12772,0,0,0,318.7582,0,0,0,420.0009,100,0.1374261,43.0405,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374261,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,52.81876,52.81876,0,0,0,52.81876,54.95597,0,0,29.02707,55.5987,52.81876,0,0,0,318.7582,0,26.57163,-26.57163,391.9919,93.33121,0.1374261,58.10064,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,104.9542,104.9542,81,0,22.761,104.9542,4.934855,0,0,5.179335,25.21491,23.95416,0,0,29.52404,292.1866,0,20.03557,-20.03557,370.8725,88.30281,0.1374261,115.4496,4.143468,81,297.3659
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.78579,272.151,0,0,0,370.8725,88.30281,0.1374261,0,0,0,272.151
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,60.47509,60.47509,0,0,0,60.47509,0,0,7.105427E-15,0,63.65799,60.47509,0,0,51.78579,272.151,0,63.65799,-63.65799,303.7711,72.32631,0.1374261,66.5226,0,0,272.151
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,56.3618,56.3618,0,0,0,56.3618,0,0,7.105427E-15,0,59.32821,56.3618,0,0,122.5169,208.493,0,59.32821,-59.32821,241.2337,57.43648,0.1374261,61.99798,0,0,208.493
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,27.70142,27.70142,0,0,0,27.70142,0,0,3.552714E-15,0,29.15939,27.70142,0,0,188.4371,149.1648,0,29.15939,-29.15939,210.497,50.11823,0.1374261,30.47157,0,0,149.1648
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,20.68833,20.68833,0,0,0,20.68833,0,0,0,0,21.77719,20.68833,0,0,220.8364,120.0054,0,21.77719,-21.77719,187.5418,44.65273,0.1374261,22.75717,0,0,120.0054
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,24.79655,24.79655,0,0,0,24.79655,0,0,3.552714E-15,0,26.10163,24.79655,0,0,245.0333,98.22823,0,26.10163,-26.10163,160.0283,38.1019,0.1374261,27.2762,0,0,98.22823
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.77147,22.77147,0,0,0,22.77147,0,0,3.552714E-15,0,23.96997,22.77147,0,0,274.0351,72.12661,0,23.96997,-23.96997,134.7617,32.08606,0.1374261,25.04862,0,0,72.12661
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,16.25337,16.25337,0,0,0,16.25337,0,0,0,0,17.10881,16.25337,0,0,300.6684,48.15664,0,17.10881,-17.10881,116.7275,27.7922,0.1374261,17.8787,0,0,48.15664
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.25714,34.25714,81,0,22.761,34.25714,0,0,0,0,0,0,46.74286,44.40571,319.6782,31.04783,44.40571,0,44.40571,158.8544,37.8224,0.1384307,37.68286,0,81,31.04783
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,10.34603,10.34603,81,0,22.761,10.34603,0,1.421085E-14,0,0,0,0,70.65398,67.12128,275.2725,71.01298,67.12128,0,67.12128,222.5312,52.98352,0.1395316,11.38063,0,81,71.01298
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,12.51923,12.51923,81,0,22.761,12.51923,0,0,0,0,0,0,68.48077,65.05672,208.1512,131.4221,65.05672,0,65.05672,284.2495,67.67831,0.1406525,13.77116,0,81,131.4221
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.24618,24.24618,81,0,22.761,24.24618,0,0,0,0,0,0,56.75383,53.91613,143.0945,189.9732,53.91613,0,53.91613,335.3988,79.8567,0.1418165,26.67079,0,81,189.9732
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,21.643,21.643,81,0,22.761,21.643,27.08017,0,0,5.860961,0,0,59.357,56.38915,89.17837,238.4977,62.25011,0,62.25011,394.4545,93.91754,0.1429538,23.8073,4.688769,81,244.3587
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,3.947359,3.947359,0,0,0,3.947359,480.0092,0,0,18.94768,4.155115,3.947359,0,0,26.92825,294.5228,14.79257,0,14.79257,408.4879,97.25883,0.1426629,4.342095,15.15815,0,313.4705
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,34.0516,0,46.18729,0,0,0,0,12.13568,307.8361,12.13568,0,12.13568,420.0009,100,0.1424251,0,36.94983,0,354.0234
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,91.9716,0,91.9716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424251,0,73.57728,0,410.7298
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,85.09996,85.09996,20.25,0,7.39125,85.09996,118.4038,32.49847,0,100.7616,68.26311,64.84996,0,0,0,318.7582,0,0,0,420.0009,100,0.1424251,93.60996,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,9.825234,9.825234,0,0,0,9.825234,1111.723,98.88708,0,109.2294,10.34235,9.825234,0,0,0,318.7582,0,0,0,420.0009,100,0.1424251,10.80776,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,7.400051,7.400051,0,0,0,7.400051,977.5206,64.54749,0,72.33702,7.789527,7.400051,0,0,0,318.7582,0,0,0,420.0009,100,0.1424251,8.140056,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,34.79803,34.79803,0,0,0,34.79803,181.6377,26.57685,0,63.20636,36.62951,34.79803,0,0,0,318.7582,0,0,0,420.0009,100,0.1424251,38.27784,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424251,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,46.59849,46.59849,0,0,0,46.59849,62.68253,0,0,29.20911,49.05104,46.59849,0,0,0,318.7582,0,19.84193,-19.84193,399.0856,95.0202,0.1424251,51.25834,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,14.01171,14.01171,0,0,0,14.01171,26.03994,0,0,3.648641,14.74917,14.01171,0,0,22.04659,298.9163,0,11.10053,-11.10053,387.3846,92.23425,0.1424251,15.41288,2.918913,0,302.5649
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,34.38051,287.8158,2.730204,0,2.730204,389.9747,92.85094,0.1423717,0,2.184164,0,290.546
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,28.62464,28.62464,0,0,0,28.62464,0,0,3.552714E-15,0,30.1312,28.62464,0,0,31.6503,290.2729,0,30.1312,-30.1312,358.2137,85.2888,0.1423717,31.48711,0,0,290.2729
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,60.17428,60.17428,0,0,0,60.17428,0,0,7.105427E-15,0,63.34135,60.17428,0,0,65.12942,260.1418,0,63.34135,-63.34135,291.446,69.39177,0.1423717,66.1917,0,0,260.1418
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5087,196.8004,0,0,0,291.446,69.39177,0.1423717,0,0,0,196.8004
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,39.13899,39.13899,0,0,0,39.13899,0,0,0,0,41.19894,39.13899,0,0,135.5087,196.8004,0,41.19894,-41.19894,248.0185,59.05191,0.1423717,43.05289,0,0,196.8004
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,37.20351,37.20351,0,0,0,37.20351,0,0,0,0,39.16159,37.20351,0,0,181.2853,155.6015,0,39.16159,-39.16159,206.7386,49.22337,0.1423717,40.92387,0,0,155.6015
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.59066,22.59066,0,0,0,22.59066,0,0,0,0,23.77964,22.59066,0,0,224.7982,116.4399,0,23.77964,-23.77964,181.6726,43.2553,0.1423717,24.84972,0,0,116.4399
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,2.810286,2.810286,0,0,0,2.810286,0,0,0,0,2.958196,2.810286,0,0,251.22,92.66024,0,2.958196,-2.958196,178.5544,42.51287,0.1423717,3.091315,0,0,92.66024
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.43205,34.43205,0,0,0,34.43205,0,0,0,0,36.24427,34.43205,0,0,254.5069,89.70204,0,36.24427,-36.24427,140.3496,33.41651,0.1423717,37.87526,0,0,89.70204
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,12.24186,12.24186,0,0,0,12.24186,0,0,0,0,12.88617,12.24186,0,0,294.7783,53.45778,0,12.88617,-12.88617,126.7664,30.18242,0.1423717,13.46605,0,0,53.45778
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.86032,30.86032,0,0,0,30.86032,0,0,0,0,32.48455,30.86032,0,0,309.0963,40.5716,0,32.48455,-32.48455,92.52467,22.02964,0.1423717,33.94636,0,0,40.5716
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.1902,8.087051,0,0,0,92.52467,22.02964,0.1423717,0,0,0,8.087051
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.35153,17.35153,81,0,22.761,17.35153,0,0,0,0,0,0,63.64847,60.46605,345.1902,8.087051,60.46605,0,60.46605,149.8878,35.6875,0.1435249,19.08669,0,81,8.087051
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,23.75333,23.75333,81,0,22.761,23.75333,39.39093,0,0,9.356656,0,0,57.24667,54.38434,284.7242,62.50649,63.741,0,63.741,210.3578,50.08509,0.1445954,26.12866,7.485325,81,71.86315
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,49.06367,49.06367,81,0,22.761,49.06367,69.77947,0,0,34.23637,0,0,31.93633,30.33951,220.9832,119.8734,64.57588,0,64.57588,271.6199,64.67127,0.1456313,53.97004,27.3891,81,154.1098
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,35.08442,35.08442,81,0,22.761,35.08442,214.985,0,0,75.42624,0,0,45.91558,43.6198,156.4073,177.9917,119.046,0,119.046,384.5569,91.56097,0.1455971,38.59286,60.34099,81,253.4179
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,55.97734,55.97734,0,0,0,55.97734,146.0441,0,0,81.75158,58.92351,55.97734,0,0,37.36123,285.1331,22.82807,0,22.82807,406.2135,96.7173,0.1451606,61.57507,65.40127,0,366.8847
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,84.00439,0,98.53755,0,0,0,0,14.53316,305.6784,14.53316,0,14.53316,420.0009,100,0.144884,0,78.83004,0,404.2159
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.144884,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,11.76757,11.76757,0,0,0,11.76757,545.7395,51.83337,0,64.22029,12.38692,11.76757,0,0,0,318.7582,0,0,0,420.0009,100,0.144884,12.94433,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,50.95422,50.95422,0,0,0,50.95422,118.6601,6.826286,0,60.46231,53.63602,50.95422,0,0,0,318.7582,0,0,0,420.0009,100,0.144884,56.04964,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,53.9124,53.9124,0,0,0,53.9124,84.96292,7.105427E-15,0,45.80555,56.74989,53.9124,0,0,0,318.7582,0,10.94435,-10.94435,408.4645,97.25326,0.144884,59.30363,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,7.838529,0,19.99891,0,0,0,0,12.16038,307.8139,12.16038,0,12.16038,420.0009,100,0.1446534,0,15.99913,0,327.8128
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,54.48476,54.48476,0,0,0,54.48476,40.24851,0,7.105427E-15,21.92931,57.35238,54.48476,0,0,0,318.7582,0,35.42308,-35.42308,382.6617,91.10973,0.1446534,59.93324,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,49.7557,49.7557,0,0,0,49.7557,12.69824,0,7.105427E-15,6.318097,52.37442,49.7557,0,0,39.35897,283.3351,0,46.05632,-46.05632,334.114,79.5508,0.1446534,54.73127,5.054478,0,289.6533
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.32118,27.32118,0,0,0,27.32118,0,0,3.552714E-15,0,28.75914,27.32118,0,0,90.53267,237.2788,0,28.75914,-28.75914,303.7992,72.333,0.1446534,30.0533,0,0,237.2788
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,23.32381,23.32381,0,0,0,23.32381,0,0,0,0,24.55138,23.32381,0,0,122.4873,208.5197,0,24.55138,-24.55138,277.9198,66.17125,0.1446534,25.65619,0,0,208.5197
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,23.95017,23.95017,0,0,0,23.95017,0,0,0,0,25.21071,23.95017,0,0,149.7666,183.9683,0,25.21071,-25.21071,251.3454,59.84402,0.1446534,26.34519,0,0,183.9683
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.97291,25.97291,0,0,0,25.97291,0,0,3.552714E-15,0,27.3399,25.97291,0,0,177.7785,158.7576,0,27.3399,-27.3399,222.5266,52.98241,0.1446534,28.5702,0,0,158.7576
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.1561,131.4177,0,0,0,222.5266,52.98241,0.1446534,0,0,0,131.4177
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.356272,2.356272,0,0,0,2.356272,0,0,0,0,2.480286,2.356272,0,0,208.1561,131.4177,0,2.480286,-2.480286,219.9121,52.35993,0.1446534,2.591899,0,0,131.4177
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.912,128.9374,0,0,0,219.9121,52.35993,0.1446534,0,0,0,128.9374
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.912,128.9374,0,0,0,219.9121,52.35993,0.1446534,0,0,0,128.9374
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,41.41281,41.41281,0,0,0,41.41281,0,0,0,0,43.59243,41.41281,0,0,210.912,128.9374,0,43.59243,-43.59243,173.9617,41.41936,0.1446534,45.55409,0,0,128.9374
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.3481,85.34498,0,0,0,173.9617,41.41936,0.1446534,0,0,0,85.34498
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.62441,21.62441,0,0,0,21.62441,0,0,3.552714E-15,0,22.76254,21.62441,0,0,259.3481,85.34498,0,22.76254,-22.76254,149.9678,35.70656,0.1446534,23.78685,0,0,85.34498
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,7.925728,7.925728,0,0,0,7.925728,0,0,0,0,8.342872,7.925728,0,0,284.6398,62.58244,0,8.342872,-8.342872,141.1737,33.61272,0.1446534,8.718302,0,0,62.58244
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,19.26149,19.26149,0,0,0,19.26149,103.2253,0,3.552714E-15,19.88272,20.27525,19.26149,0,0,293.9096,54.23957,0,0.3925294,-0.3925294,140.7599,33.5142,0.1446534,21.18764,15.90618,0,74.12229
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,74.69837,74.69837,81,0,22.761,74.69837,60.90497,0,0,45.49502,0,0,6.301631,5.98655,294.3458,53.84704,51.48157,0,51.48157,189.5996,45.14268,0.1454951,82.16821,36.39602,81,99.34206
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,10.89621,10.89621,81,0,22.761,10.89621,630.3564,0,0,68.68494,0,0,70.10379,66.5986,242.8642,100.1805,135.2835,0,135.2835,317.9409,75.70006,0.1451622,11.98583,54.94795,81,168.8654
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,4.330683,4.330683,27.22031,0,9.154738,4.330683,1982.032,7.105427E-15,0,85.83551,0,0,22.88963,21.74514,107.5807,221.9356,107.5807,0,107.5807,420.0009,100,0.143441,4.763752,68.6684,81,307.7711
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,50.01957,50.01957,0,0,0,50.01957,198.4787,46.62603,0,99.27821,52.65218,50.01957,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,55.02153,79.42257,0,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,67.91367,67.91367,20.25,0,7.39125,67.91367,174.2405,68.16085,0,118.3331,50.17229,47.66367,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,74.70504,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,11.87517,11.87517,0,0,0,11.87517,765.7826,78.43784,0,90.93802,12.50018,11.87517,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,13.06269,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,22.6176,22.6176,0,0,0,22.6176,243.5208,31.27056,0,55.07856,23.808,22.6176,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,24.87936,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143441,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,38.13898,38.13898,0,0,0,38.13898,0,0,7.105427E-15,0,40.14629,38.13898,0,0,0,318.7582,0,40.14629,-40.14629,377.6829,89.92432,0.143441,41.95288,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,12.44106,12.44106,0,0,0,12.44106,0,0,1.776357E-15,0,13.09585,12.44106,0,0,44.60699,278.6119,0,13.09585,-13.09585,363.8787,86.63761,0.143441,13.68516,0,0,278.6119
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.15794,265.5161,0,0,0,363.8787,86.63761,0.143441,0,0,0,265.5161
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,10.54355,10.54355,0,0,0,10.54355,0,0,1.776357E-15,0,11.09847,10.54355,0,0,59.15794,265.5161,0,11.09847,-11.09847,352.1799,83.85219,0.143441,11.5979,0,0,265.5161
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,17.42731,17.42731,0,0,0,17.42731,0,0,3.552714E-15,0,18.34454,17.42731,0,0,71.48957,254.4176,0,18.34454,-18.34454,332.843,79.24818,0.143441,19.17005,0,0,254.4176
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,40.52637,40.52637,0,0,0,40.52637,0,0,0,0,42.65934,40.52637,0,0,91.87239,236.0731,0,42.65934,-42.65934,287.8762,68.5418,0.143441,44.57901,0,0,236.0731
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,5.883596,5.883596,0,0,0,5.883596,0,0,8.881784E-16,0,6.193259,5.883596,0,0,139.2717,193.4137,0,6.193259,-6.193259,281.3479,66.98746,0.143441,6.471956,0,0,193.4137
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,10.23704,10.23704,0,0,0,10.23704,0,0,0,0,10.77583,10.23704,0,0,146.1531,187.2205,0,10.77583,-10.77583,269.9892,64.283,0.143441,11.26074,0,0,187.2205
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,26.36083,26.36083,0,0,0,26.36083,0,0,3.552714E-15,0,27.74825,26.36083,0,0,158.1262,176.4446,0,27.74825,-27.74825,240.7399,57.31892,0.143441,28.99692,0,0,176.4446
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.9576,148.6964,0,0,0,240.7399,57.31892,0.143441,0,0,0,148.6964
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.9576,148.6964,0,0,0,240.7399,57.31892,0.143441,0,0,0,148.6964
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,15.57757,15.57757,0,0,0,15.57757,0,0,3.552714E-15,0,16.39744,15.57757,0,0,188.9576,148.6964,0,16.39744,-16.39744,223.4555,53.20359,0.143441,17.13533,0,0,148.6964
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,207.177,132.299,19.88293,0,19.88293,242.3181,57.69468,0.1430825,0,15.90635,0,152.1819
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,39.14242,39.14242,0,0,0,39.14242,120.5463,0,0,47.18473,41.20255,39.14242,0,0,187.294,150.1936,5.982177,0,5.982177,247.9933,59.04591,0.142975,43.05666,37.74778,0,197.3783
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.4568366,0.4568366,0,0,0,0.4568366,16189.4,0,0,73.9591,0.4808806,0.4568366,0,0,181.3119,155.5776,73.47822,0,73.47822,317.7009,75.64291,0.1416674,0.5025202,59.16728,0,229.5367
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,14.32669,14.32669,0,0,0,14.32669,737.4631,0,0,105.654,15.08072,14.32669,0,0,107.8336,221.7079,90.57332,0,90.57332,403.6263,96.1013,0.1400881,15.75936,84.52324,0,327.362
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,102.9328,0,120.1931,0,0,0,0,17.26032,303.2239,17.26032,0,17.26032,420.0009,100,0.1397911,0,96.15446,0,423.417
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397911,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,23.72729,23.72729,0,0,0,23.72729,529.3708,100.6293,0,125.6054,24.9761,23.72729,0,0,0,318.7582,0,0,0,420.0009,100,0.1397911,26.10002,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397911,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,20.78211,20.78211,0,0,0,20.78211,403.5855,61.9977,0,83.87361,21.87591,20.78211,0,0,0,318.7582,0,0,0,420.0009,100,0.1397911,22.86032,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,48.67743,48.67743,0,0,0,48.67743,128.1601,11.14566,0,62.38505,51.2394,48.67743,0,0,0,318.7582,0,0,0,420.0009,100,0.1397911,53.54517,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,39.78221,39.78221,0,0,0,39.78221,72.21163,0,7.105427E-15,28.72738,41.87601,39.78221,0,0,0,318.7582,0,13.14863,-13.14863,406.141,96.70004,0.1397911,43.76043,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,14.60959,305.6096,13.43078,0,13.43078,418.8825,99.73373,0.1395609,0,10.74462,0,319.0404
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,23.75618,23.75618,0,0,0,23.75618,0,0,3.552714E-15,0,25.00651,23.75618,0,0,1.178807,317.6973,0,25.00651,-25.00651,392.5233,93.45776,0.1395609,26.1318,0,0,317.6973
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96382,292.6908,0,0,0,392.5233,93.45776,0.1395609,0,0,0,292.6908
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,11.47104,11.47104,0,0,0,11.47104,0,0,1.776357E-15,0,12.07477,11.47104,0,0,28.96382,292.6908,0,12.07477,-12.07477,379.7954,90.4273,0.1395609,12.61814,0,0,292.6908
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,36.68439,36.68439,0,0,0,36.68439,0,0,0,0,38.61515,36.68439,0,0,42.38023,280.616,0,38.61515,-38.61515,339.0915,80.73591,0.1395609,40.35283,0,0,280.616
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,18.62751,18.62751,0,0,0,18.62751,0,0,0,0,19.6079,18.62751,0,0,85.28595,242.0009,0,19.6079,-19.6079,318.4229,75.81483,0.1395609,20.49026,0,0,242.0009
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.82801,38.82801,0,0,0,38.82801,0,0,0,0,40.87159,38.82801,0,0,107.0725,222.393,0,40.87159,-40.87159,275.3405,65.55713,0.1395609,42.71081,0,0,222.393
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.4854,181.5214,0,0,0,275.3405,65.55713,0.1395609,0,0,0,181.5214
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,42.57417,42.57417,0,0,0,42.57417,0,0,0,0,44.81492,42.57417,0,0,152.4854,181.5214,0,44.81492,-44.81492,228.1014,54.30975,0.1395609,46.83159,0,0,181.5214
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,8.857924,8.857924,0,0,0,8.857924,0,0,1.776357E-15,0,9.32413,8.857924,0,0,202.2797,136.7065,0,9.32413,-9.32413,218.2729,51.96964,0.1395609,9.743715,0,0,136.7065
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,13.22036,13.22036,0,0,0,13.22036,0,0,1.776357E-15,0,13.91617,13.22036,0,0,212.6399,127.3823,0,13.91617,-13.91617,203.604,48.47705,0.1395609,14.54239,0,0,127.3823
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,41.48709,41.48709,0,0,0,41.48709,0,0,0,0,43.67062,41.48709,0,0,228.1023,113.4662,0,43.67062,-43.67062,157.5711,37.51686,0.1395609,45.6358,0,0,113.4662
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.63208,18.63208,0,0,0,18.63208,0,0,0,0,19.61272,18.63208,0,0,276.6252,69.79554,0,19.61272,-19.61272,136.8975,32.59458,0.1395609,20.49529,0,0,69.79554
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,23.44649,23.44649,0,0,0,23.44649,30.51346,0,3.552714E-15,7.154335,24.68052,23.44649,0,0,298.4171,50.18283,0,17.52618,-17.52618,118.4233,28.19597,0.1395609,25.79114,5.723468,0,57.33716
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,38.75081,38.75081,81,0,22.761,38.75081,68.31045,7.105427E-15,0,26.47085,0,0,42.24919,40.13673,317.8907,32.65665,66.60758,0,66.60758,181.6128,43.24105,0.1405073,42.62589,21.17668,81,59.1275
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,62.51814,62.51814,81,0,22.761,62.51814,73.87712,0,0,46.1866,0,0,18.48186,17.55777,251.2831,92.60347,63.74437,0,63.74437,242.086,57.63941,0.1414874,68.76995,36.94928,81,138.7901
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,30.22847,30.22847,81,0,22.761,30.22847,123.8129,0,0,37.42673,0,0,50.77153,48.23295,187.5387,149.9734,85.65968,0,85.65968,323.3499,76.98792,0.1420797,33.25132,29.94139,81,187.4001
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,40.88202,40.88202,81,0,22.761,40.88202,111.9324,0,0,45.76021,0,0,40.11798,38.11208,101.879,227.0671,83.87228,0,83.87228,402.9182,95.9327,0.14269,44.97022,36.60817,81,272.8273
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,34.41566,34.41566,0,0,0,34.41566,193.1057,12.22485,0,66.45859,36.22701,34.41566,0,0,18.00673,302.5522,18.00673,0,18.00673,420.0009,100,0.1423868,37.85723,53.16687,0,369.0108
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,54.45811,54.45811,0,0,0,54.45811,92.18669,7.105427E-15,0,50.20313,57.32433,54.45811,0,0,0,318.7582,0,7.121196,-7.121196,412.4944,98.21277,0.1423868,59.90392,40.16251,0,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,17.18192,0,25.09436,0,0,0,0,7.91244,311.637,7.91244,0,7.91244,420.0009,100,0.142254,0,20.07549,0,336.7314
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,50.94204,50.94204,0,0,0,50.94204,93.59575,0,7.105427E-15,47.67958,53.6232,50.94204,0,0,0,318.7582,0,5.943614,-5.943614,413.7357,98.50831,0.142254,56.03624,38.14367,0,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,44.60904,0,51.21305,0,0,0,0,6.604016,312.8146,6.604016,0,6.604016,420.0009,100,0.1421433,0,40.97044,0,364.0276
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421433,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421433,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,43.07884,43.07884,0,0,0,43.07884,0,0,7.105427E-15,0,45.34615,43.07884,0,0,0,318.7582,0,45.34615,-45.34615,372.2018,88.6193,0.1421433,47.38672,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,7.575995,7.575995,0,0,0,7.575995,0,0,8.881784E-16,0,7.974731,7.575995,0,0,50.38461,273.4121,0,7.974731,-7.974731,363.7957,86.61785,0.1421433,8.333594,0,0,273.4121
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.78652,40.78652,0,0,0,40.78652,0,0,7.105427E-15,0,42.93317,40.78652,0,0,59.24542,265.4373,0,42.93317,-42.93317,318.5402,75.84274,0.1421433,44.86517,0,0,265.4373
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.69663,39.69663,0,0,0,39.69663,0,0,7.105427E-15,0,41.78592,39.69663,0,0,106.949,222.5042,0,41.78592,-41.78592,274.4939,65.35557,0.1421433,43.66629,0,0,222.5042
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,10.91111,10.91111,0,0,0,10.91111,0,0,1.776357E-15,0,11.48538,10.91111,0,0,153.3777,180.7182,0,11.48538,-11.48538,262.3873,62.47303,0.1421433,12.00222,0,0,180.7182
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,16.09698,16.09698,0,0,0,16.09698,0,0,3.552714E-15,0,16.94419,16.09698,0,0,166.1393,169.2329,0,16.94419,-16.94419,244.5265,58.22049,0.1421433,17.70667,0,0,169.2329
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.50997,25.50997,0,0,0,25.50997,0,0,3.552714E-15,0,26.8526,25.50997,0,0,184.9662,152.2887,0,26.8526,-26.8526,216.2214,51.48118,0.1421433,28.06097,0,0,152.2887
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.50635,27.50635,0,0,0,27.50635,0,0,3.552714E-15,0,28.95405,27.50635,0,0,214.8024,125.4361,0,28.95405,-28.95405,185.7012,44.21447,0.1421433,30.25698,0,0,125.4361
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,12.27401,12.27401,0,0,0,12.27401,0,0,0,0,12.92001,12.27401,0,0,246.9736,96.48203,0,12.92001,-12.92001,172.0823,40.97189,0.1421433,13.50141,0,0,96.48203
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,12.71837,12.71837,0,0,0,12.71837,0,0,1.776357E-15,0,13.38776,12.71837,0,0,261.3291,83.56202,0,13.38776,-13.38776,157.9703,37.61191,0.1421433,13.99021,0,0,83.56202
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,9.729884,9.729884,0,0,0,9.729884,0,0,0,0,10.24198,9.729884,0,0,276.2044,70.17426,0,10.24198,-10.24198,147.1743,35.04144,0.1421433,10.70287,0,0,70.17426
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,11.24855,11.24855,0,0,0,11.24855,0,0,0,0,11.84058,11.24855,0,0,287.5844,59.93227,0,11.84058,-11.84058,134.6933,32.06976,0.1421433,12.37341,0,0,59.93227
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,19.89781,19.89781,0,0,0,19.89781,51.90997,0,0,10.32894,20.94506,19.89781,0,0,300.7406,48.09169,0,10.61612,-10.61612,123.5029,29.40539,0.1421433,21.88759,8.263156,0,58.42064
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,22.23594,22.23594,0,0,0,22.23594,141.3265,0,0,31.42527,23.40626,22.23594,0,0,312.5363,37.47557,8.019016,0,8.019016,131.1104,31.2167,0.1420091,24.45954,25.14022,0,68.90085
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,43.37931,43.37931,0,0,0,43.37931,145.1558,0,0,62.96759,45.66243,43.37931,0,0,304.5173,44.69269,17.30516,0,17.30516,147.5275,35.12553,0.1417204,47.71724,50.37407,0,107.6603
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,287.2121,60.26733,89.86101,0,89.86101,232.7772,55.42302,0.1402401,0,71.88881,0,150.1283
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,42.53348,42.53348,0,0,0,42.53348,146.5812,0,0,62.34608,44.77208,42.53348,0,0,197.3511,141.1422,17.574,0,17.574,249.4493,59.39257,0.1399542,46.78683,49.87686,0,203.4883
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,25.19055,25.19055,0,0,0,25.19055,368.7171,0,0,92.88185,26.51636,25.19055,0,0,179.7771,156.9588,66.36549,0,66.36549,312.4091,74.38298,0.138885,27.7096,74.30548,0,249.8407
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,0,0,89.33485,0,0,0,0,113.4116,216.6878,89.33485,0,89.33485,397.1596,94.56162,0.1374713,0,71.46788,0,306.0226
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.471466,1.471466,0,0,0,1.471466,6025.604,63.03905,0,88.66473,1.548912,1.471466,0,0,24.07676,297.0891,24.07676,0,24.07676,420.0009,100,0.1370952,1.618613,70.93178,0,385.7539
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,5.825893,5.825893,0,0,0,5.825893,909.4683,46.85213,0,52.98465,6.132519,5.825893,0,0,0,318.7582,0,0,0,420.0009,100,0.1370952,6.408483,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,25.70791,25.70791,0,0,0,25.70791,105.8005,0.1381355,0,27.19909,27.06096,25.70791,0,0,0,318.7582,0,0,0,420.0009,100,0.1370952,28.2787,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,33.47043,33.47043,0,0,0,33.47043,63.62526,0,0,21.29565,35.23203,33.47043,0,0,0,318.7582,0,13.93638,-13.93638,405.3106,96.50233,0.1370952,36.81747,17.03652,0,340.0539
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,15.48487,304.8218,11.95932,0,11.95932,416.6562,99.20366,0.1369091,0,9.56746,0,316.7812
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.525547,315.5852,0,0,0,416.6562,99.20366,0.1369091,0,0,0,315.5852
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,74.51495,74.51495,78.22606,0,22.05919,74.51495,0,2.664535E-15,0,0,0,0,3.711102,3.525547,3.525547,315.5852,3.525547,0,3.525547,420.0009,100,0.1369727,81.96645,0,81,315.5852
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369727,0,0,0,318.7582
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,19.33578,19.33578,0,0,0,19.33578,0,0,3.552714E-15,0,20.35346,19.33578,0,0,0,318.7582,0,20.35346,-20.35346,398.5464,94.89182,0.1369727,21.26936,0,0,318.7582
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.345344,2.345344,0,0,0,2.345344,0,0,4.440892E-16,0,2.468783,2.345344,0,0,22.61495,298.4048,0,2.468783,-2.468783,395.9441,94.27222,0.1369727,2.579879,0,0,298.4048
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35805,295.936,0,0,0,395.9441,94.27222,0.1369727,0,0,0,295.936
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,39.11878,39.11878,0,0,0,39.11878,0,0,7.105427E-15,0,41.17766,39.11878,0,0,25.35805,295.936,0,41.17766,-41.17766,352.539,83.93769,0.1369727,43.03065,0,0,295.936
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.55138,28.55138,0,0,0,28.55138,0,0,3.552714E-15,0,30.05408,28.55138,0,0,71.111,254.7583,0,30.05408,-30.05408,320.8592,76.39491,0.1369727,31.40652,0,0,254.7583
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,13.61535,13.61535,0,0,0,13.61535,0,0,1.776357E-15,0,14.33195,13.61535,0,0,104.5044,224.7042,0,14.33195,-14.33195,305.752,72.79796,0.1369727,14.97689,0,0,224.7042
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.4288,210.3723,0,0,0,305.752,72.79796,0.1369727,0,0,0,210.3723
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.4288,210.3723,0,0,0,305.752,72.79796,0.1369727,0,0,0,210.3723
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,45.7383,45.7383,0,0,0,45.7383,0,0,7.105427E-15,0,48.14558,45.7383,0,0,120.4288,210.3723,0,48.14558,-48.14558,255.0021,60.71467,0.1369727,50.31213,0,0,210.3723
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,62.8685,62.8685,81,0,22.761,62.8685,12.18681,0,0,7.661666,0,0,18.1315,17.22493,173.9239,162.2267,24.88659,0,24.88659,278.6116,66.33597,0.1373951,69.15534,6.129333,81,169.8884
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,17.02558,17.02558,81,0,22.761,17.02558,87.77251,0,0,14.94378,0,0,63.97442,60.7757,149.0373,184.6246,75.71947,0,75.71947,350.4454,83.43922,0.1381436,18.72814,11.95502,81,199.5684
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,0,0,0,0,0,0,67.14268,0,0,0,0,73.31783,252.7722,67.14268,0,67.14268,414.1426,98.60518,0.1371111,0,53.71414,0,319.9149
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,61.73568,0,67.91084,0,0,0,0,6.175157,313.2006,6.175157,0,6.175157,420.0009,100,0.137017,0,54.32867,0,381.1114
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,14.44065,14.44065,0,0,0,14.44065,503.4989,57.50783,0,72.70851,15.20068,14.44065,0,0,0,318.7582,0,0,0,420.0009,100,0.137017,15.88471,58.16681,0,391.4667
