Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137017,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.503442,2.503442,0,0,0,2.503442,2800.138,67.46462,0,70.09982,2.635202,2.503442,0,0,0,318.7582,0,0,0,420.0009,100,0.137017,2.753786,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,16.32735,16.32735,0,0,0,16.32735,319.9434,35.05159,0,52.23828,17.18669,16.32735,0,0,0,318.7582,0,0,0,420.0009,100,0.137017,17.96009,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,61.39118,61.39118,0,0,0,61.39118,90.88703,0,0,55.79662,64.62229,61.39118,0,0,0,318.7582,0,8.825673,-8.825673,410.6978,97.78499,0.137017,67.5303,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,24.99619,24.99619,0,0,0,24.99619,88.7308,0,0,22.17932,26.31178,24.99619,0,0,9.806303,309.9326,0,4.132457,-4.132457,406.3418,96.74785,0.137017,27.49581,17.74346,0,332.1119
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,42.56667,42.56667,0,0,0,42.56667,38.52618,0,7.105427E-15,16.39931,44.80703,42.56667,0,0,14.39792,305.8001,0,28.40771,-28.40771,376.3974,89.61826,0.137017,46.82334,13.11945,0,322.1994
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,47.61386,47.61386,0,0,0,47.61386,32.43598,0,0,15.44402,50.11986,47.61386,0,0,45.96205,277.3924,0,34.67583,-34.67583,339.8459,80.91552,0.137017,52.37525,12.35522,0,292.8364
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,32.06581,32.06581,0,0,0,32.06581,0,0,7.105427E-15,0,33.75348,32.06581,0,0,84.49075,242.7166,0,33.75348,-33.75348,304.2666,72.44428,0.137017,35.27238,0,0,242.7166
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,10.13805,10.13805,0,0,0,10.13805,0,0,1.776357E-15,0,10.67163,10.13805,0,0,121.9946,208.9631,0,10.67163,-10.67163,293.0177,69.76598,0.137017,11.15186,0,0,208.9631
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,33.17202,33.17202,0,0,0,33.17202,0,0,0,0,34.91792,33.17202,0,0,133.852,198.2914,0,34.91792,-34.91792,256.211,61.00249,0.137017,36.48922,0,0,198.2914
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.09895,38.09895,0,0,0,38.09895,0,0,7.105427E-15,0,40.10415,38.09895,0,0,172.6497,163.3735,0,40.10415,-40.10415,213.9375,50.9374,0.137017,41.90884,0,0,163.3735
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,9.967941,9.967941,0,0,0,9.967941,0,0,1.776357E-15,0,10.49257,9.967941,0,0,217.2098,123.2694,0,10.49257,-10.49257,202.8773,48.30404,0.137017,10.96474,0,0,123.2694
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,44.20611,44.20611,0,0,0,44.20611,0,0,0,0,46.53275,44.20611,0,0,228.8683,112.7768,0,46.53275,-46.53275,153.8275,36.62553,0.137017,48.62672,0,0,112.7768
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.6814,32.6814,0,0,0,32.6814,0,0,0,0,34.40148,32.6814,0,0,280.5713,66.24405,0,34.40148,-34.40148,117.5652,27.99165,0.137017,35.94955,0,0,66.24405
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,35.45043,35.45043,81,0,22.761,35.45043,0,0,0,0,0,0,45.54957,43.27209,318.7952,31.84257,43.27209,0,43.27209,158.6167,37.7658,0.1377781,38.99547,0,81,31.84257
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,8.200597,8.200597,80.51639,0,22.63865,8.200597,0,0,0,0,0,0,72.31579,68.7,275.5231,70.78745,68.7,0,68.7,223.7912,53.28352,0.1385995,9.020657,0,81,70.78745
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,48.8829,48.8829,81,0,22.761,48.8829,0,0,0,0,0,0,32.1171,30.51124,206.8231,132.6174,30.51124,0,30.51124,252.7367,60.17529,0.1391251,53.77119,0,81,132.6174
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,36.92165,36.92165,81,0,22.761,36.92165,0,0,0,0,0,0,44.07835,41.87443,176.3118,160.0776,41.87443,0,41.87443,292.4623,69.63374,0.1398407,40.61382,0,81,160.0776
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,39.89689,39.89689,81,0,22.761,39.89689,0,0,0,0,0,0,41.10311,39.04795,134.4374,197.7646,39.04795,0,39.04795,329.5065,78.45376,0.1405022,43.88658,0,81,197.7646
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,67.47839,67.47839,81,0,22.761,67.47839,28.68153,0,0,19.35383,0,0,13.52161,12.84553,95.38945,232.9077,32.19936,0,32.19936,360.0535,85.72684,0.140983,74.22623,15.48307,81,252.2616
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,41.65554,41.65554,0,0,0,41.65554,100.0122,0,0,41.6606,43.84793,41.65554,0,0,63.19009,261.8871,0,2.187332,-2.187332,357.7478,85.17788,0.140983,45.82109,33.32848,0,303.5478
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,49.99494,49.99494,0,0,0,49.99494,161.5743,0,0,80.77896,52.62625,49.99494,0,0,65.62046,259.6998,28.15271,0,28.15271,384.4558,91.53692,0.140555,54.99443,64.62317,0,340.4788
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,5.709765,5.709765,0,0,0,5.709765,1940.015,67.29225,0,110.7703,6.010279,5.709765,0,0,37.46775,285.0373,37.46775,0,37.46775,420.0009,100,0.1399894,6.280742,88.61623,0,395.8075
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,47.29846,47.29846,0,0,0,47.29846,218.5214,53.5694,0,103.3572,49.78785,47.29846,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,52.0283,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,51.26292,51.26292,0,0,0,51.26292,184.0799,40.40374,0,94.36471,53.96096,51.26292,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,56.38921,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,39.50338,39.50338,0,0,0,39.50338,214.8127,43.27578,0,84.85828,41.5825,39.50338,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,43.45372,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,45.33776,45.33776,0,0,0,45.33776,137.2007,14.47975,0,62.20371,47.72396,45.33776,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,49.87154,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,84.14134,84.14134,50.39142,0,15.01703,84.14134,42.22209,0,0,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1399894,92.55547,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,51.00522,51.00522,0,0,0,51.00522,20.1662,0,1.421085E-14,10.28582,53.6897,51.00522,0,0,0,318.7582,0,43.40389,-43.40389,374.2491,89.10676,0.1399894,56.10574,8.228652,0,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,46.3012,46.3012,0,0,0,46.3012,0,0,7.105427E-15,0,48.7381,46.3012,0,0,48.22654,275.3543,0,48.7381,-48.7381,322.8747,76.87476,0.1399894,50.93132,0,0,275.3543
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,112.0281,112.0281,81,0,22.761,112.0281,0,0,0,0,32.66111,31.02806,0,0,102.38,226.6162,0,32.66111,-32.66111,288.4468,68.67767,0.1399894,123.2309,0,81,226.6162
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,138.6701,193.9551,68.7,0,68.7,353.6214,84.1954,0.1405245,0,0,81,193.9551
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,22.29395,22.29395,0,0,0,22.29395,0,0,3.552714E-15,0,23.46731,22.29395,0,0,69.97012,255.7851,0,23.46731,-23.46731,328.8846,78.30571,0.1405245,24.52334,0,0,255.7851
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,19.219,19.219,0,0,0,19.219,0,0,0,0,20.23053,19.219,0,0,96.0449,232.3178,0,20.23053,-20.23053,307.5598,73.22838,0.1405245,21.1409,0,0,232.3178
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.5233,212.0873,0,0,0,307.5598,73.22838,0.1405245,0,0,0,212.0873
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.14169,29.14169,0,0,0,29.14169,0,0,3.552714E-15,0,30.67546,29.14169,0,0,118.5233,212.0873,0,30.67546,-30.67546,275.225,65.52963,0.1405245,32.05586,0,0,212.0873
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.82961,33.82961,0,0,0,33.82961,0,0,0,0,35.61012,33.82961,0,0,152.6071,181.4118,0,35.61012,-35.61012,237.6887,56.59243,0.1405245,37.21257,0,0,181.4118
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.97577,31.97577,0,0,0,31.97577,0,0,0,0,33.65871,31.97577,0,0,192.1739,145.8017,0,33.65871,-33.65871,202.2093,48.14497,0.1405245,35.17335,0,0,145.8017
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.5725,112.143,0,0,0,202.2093,48.14497,0.1405245,0,0,0,112.143
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,72.40511,72.40511,81,0,22.761,72.40511,0,0,0,0,0,0,8.594885,8.16514,229.5725,112.143,8.16514,0,8.16514,209.9554,49.98928,0.1406596,79.64563,0,81,112.143
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.6834,25.6834,81,0,22.761,25.6834,0,0,0,0,0,0,55.3166,52.55077,221.4073,119.4916,52.55077,0,52.55077,259.8094,61.85927,0.1415238,28.25173,0,81,119.4916
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,44.023,44.023,81,0,22.761,44.023,51.73117,0,0,22.77361,0,0,36.977,35.12815,168.8566,166.7873,57.90176,0,57.90176,314.7399,74.93792,0.1423958,48.4253,18.21889,81,189.5609
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,26.78641,26.78641,81,0,22.761,26.78641,169.6747,0,0,45.44978,0,0,54.21358,51.50291,110.9548,218.8989,96.95268,0,96.95268,406.7173,96.83725,0.1427368,29.46506,36.35982,81,264.3487
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,44.08551,44.08551,0,0,0,44.08551,146.0583,3.982661,0,64.39057,46.4058,44.08551,0,0,14.00211,306.1563,14.00211,0,14.00211,420.0009,100,0.1425288,48.49406,51.51246,0,370.5469
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,14.75002,14.75002,0,0,0,14.75002,649.201,80.23096,0,95.75729,15.52634,14.75002,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,16.22502,76.60583,0,414.5155
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,44.61907,44.61907,0,0,0,44.61907,172.4168,29.96335,0,76.93079,46.96745,44.61907,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,49.08098,61.54464,0,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,27.55738,27.55738,0,0,0,27.55738,320.1776,59.22479,0,88.23256,29.00777,27.55738,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,30.31312,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,17.61353,17.61353,0,0,0,17.61353,491.9665,68.11211,0,86.65267,18.54056,17.61353,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,19.37489,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.7370157,0.7370157,0,0,0,0.7370157,11623.52,84.89134,0,85.66715,0.775806,0.7370157,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,0.8107173,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,47.24186,47.24186,0,0,0,47.24186,119.4461,6.700296,0,56.42857,49.72827,47.24186,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,51.96604,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,31.27963,31.27963,0,0,0,31.27963,152.3363,14.7243,0,47.65023,32.92593,31.27963,0,0,0,318.7582,0,0,0,420.0009,100,0.1425288,34.40759,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,46.36819,46.36819,0,0,0,46.36819,57.22458,0,7.105427E-15,26.534,48.80862,46.36819,0,0,0,318.7582,0,22.27462,-22.27462,396.5213,94.40965,0.1425288,51.00501,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,24.74958,296.4836,5.767413,0,5.767413,401.9928,95.71237,0.1424433,0,4.61393,0,302.251
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,56.38987,56.38987,0,0,0,56.38987,0,0,7.105427E-15,0,59.35775,56.38987,0,0,18.98217,301.6743,0,59.35775,-59.35775,339.4242,80.81512,0.1424433,62.02885,0,0,301.6743
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.34629,46.34629,0,0,0,46.34629,0,0,7.105427E-15,0,48.78556,46.34629,0,0,84.93523,242.3165,0,48.78556,-48.78556,287.9997,68.57122,0.1424433,50.98092,0,0,242.3165
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,49.19744,49.19744,0,0,0,49.19744,0,0,7.105427E-15,0,51.78678,49.19744,0,0,139.1414,193.531,0,51.78678,-51.78678,233.4117,55.57409,0.1424433,54.11719,0,0,193.531
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,64.33569,64.33569,81,0,22.761,64.33569,0,0,0,0,0,0,16.66431,15.8311,196.6823,141.7442,15.8311,0,15.8311,248.4303,59.14996,0.1426955,70.76926,0,81,141.7442
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,5.065925,5.065925,77.38171,0,21.84557,5.065925,0,0,0,0,0,0,72.31579,68.7,180.8512,155.9922,68.7,0,68.7,313.6049,74.66768,0.1433406,5.572517,0,81,155.9922
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,36.64147,36.64147,81,0,22.761,36.64147,0,0,0,0,0,0,44.35853,42.14061,112.1512,217.8222,42.14061,0,42.14061,353.583,84.18626,0.1440006,40.30561,0,81,217.8222
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,80.02753,80.02753,81,0,22.761,80.02753,0,0,0,0,0,0,0.97247,0.9238465,70.01057,255.7487,0.9238465,0,0.9238465,354.4594,84.39493,0.144015,88.03028,0,81,255.7487
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,6.189035,6.189035,0,0,0,6.189035,0,0,8.881784E-16,0,6.514773,6.189035,0,0,69.08673,256.5802,0,6.514773,-6.514773,347.5922,82.75989,0.144015,6.807938,0,0,256.5802
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.52571,24.52571,0,0,0,24.52571,0,0,3.552714E-15,0,25.81653,24.52571,0,0,76.32536,250.0654,0,25.81653,-25.81653,320.3792,76.28062,0.144015,26.97828,0,0,250.0654
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,34.48864,34.48864,0,0,0,34.48864,0,0,0,0,36.30383,34.48864,0,0,105.0104,224.2489,0,36.30383,-36.30383,282.1116,67.1693,0.144015,37.9375,0,0,224.2489
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,62.99755,62.99755,81,0,22.761,62.99755,0,0,0,0,0,0,18.00245,17.10233,145.348,187.945,17.10233,0,17.10233,298.3363,71.03231,0.1442812,69.29731,0,81,187.945
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,34.92169,34.92169,81,0,22.761,34.92169,0,0,0,0,0,0,46.07831,43.7744,128.2457,203.3371,43.7744,0,43.7744,339.8643,80.91992,0.1449582,38.41386,0,81,203.3371
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,45.99306,45.99306,0,0,0,45.99306,34.19932,0,0,15.72931,48.41375,45.99306,0,0,84.47127,242.7341,0,32.68443,-32.68443,305.4119,72.71698,0.1449582,50.59237,12.58345,0,258.4634
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,13.48764,13.48764,0,0,0,13.48764,294.1203,0,0,39.6699,14.19752,13.48764,0,0,120.7873,210.0497,25.47238,0,25.47238,329.5771,78.4706,0.1445826,14.83641,31.73591,0,249.7195
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,0,0,67.46272,0,0,0,0,95.31493,232.9748,67.46272,0,67.46272,393.5779,93.70884,0.1435969,0,53.97017,0,300.4375
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,57.40635,57.40635,0,0,0,57.40635,168.1385,8.242259,0,96.52222,60.42774,57.40635,0,0,27.85221,293.6912,27.85221,0,27.85221,420.0009,100,0.1431939,63.14699,77.21777,0,390.2134
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,60.98956,60.98956,0,0,0,60.98956,192.4384,53.1678,0,117.3673,64.19953,60.98956,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,67.08851,93.89387,0,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,15.06328,15.06328,0,0,0,15.06328,808.9453,105.9976,0,121.8537,15.85608,15.06328,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,16.56961,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,75.16402,75.16402,20.25,0,7.39125,75.16402,165.2253,66.38577,0,124.19,57.80423,54.91402,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,82.68042,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,36.21709,36.21709,0,0,0,36.21709,286.9525,65.80257,0,103.9258,38.12325,36.21709,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,39.83879,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,19.65549,19.65549,0,0,0,19.65549,397.7147,57.4828,0,78.17279,20.68999,19.65549,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,21.62104,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.647423,1.647423,0,0,0,1.647423,3624.026,57.96891,0,59.70304,1.734129,1.647423,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,1.812165,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,16.1201,16.1201,0,0,0,16.1201,202.8643,15.7334,0,32.70193,16.96852,16.1201,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,17.73211,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,71.6366,71.6366,62.22514,0,18.01096,71.6366,13.82924,0,0,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.1431939,78.80025,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,28.9068,28.9068,0,0,0,28.9068,0,0,3.552714E-15,0,30.42821,28.9068,0,0,0,318.7582,0,30.42821,-30.42821,387.9267,92.36331,0.1431939,31.79747,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,46.58888,46.58888,0,0,0,46.58888,0,0,0,0,49.04092,46.58888,0,0,33.80912,288.33,0,49.04092,-49.04092,336.233,80.05532,0.1431939,51.24776,0,0,288.33
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,19.60136,19.60136,0,0,0,19.60136,0,0,3.552714E-15,0,20.63301,19.60136,0,0,88.29903,239.2891,0,20.63301,-20.63301,314.4839,74.87698,0.1431939,21.5615,0,0,239.2891
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,60.44597,60.44597,0,0,0,60.44597,0,0,7.105427E-15,0,63.62733,60.44597,0,0,111.2246,218.6561,0,63.62733,-63.62733,247.4148,58.90817,0.1431939,66.49056,0,0,218.6561
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,50.62255,50.62255,0,0,0,50.62255,0,0,0,0,53.2869,50.62255,0,0,181.9216,155.0287,0,53.2869,-53.2869,191.2455,45.53455,0.1431939,55.68481,0,0,155.0287
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,41.5614,41.5614,0,0,0,41.5614,0,0,7.105427E-15,0,43.74884,41.5614,0,0,241.1293,101.7419,0,43.74884,-43.74884,145.1302,34.55473,0.1431939,45.71754,0,0,101.7419
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,2.992879,2.992879,0,0,0,2.992879,0,0,4.440892E-16,0,3.150398,2.992879,0,0,289.7391,57.99301,0,3.150398,-3.150398,141.8094,33.76406,0.1431939,3.292166,0,0,57.99301
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.801,25.801,0,0,0,25.801,0,0,3.552714E-15,0,27.15895,25.801,0,0,293.2396,54.84261,0,27.15895,-27.15895,113.1813,26.94788,0.1431939,28.3811,0,0,54.84261
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.14457,35.14457,81,0,22.761,35.14457,0,0,0,0,0,0,45.85543,43.56266,323.4162,27.68366,43.56266,0,43.56266,154.5085,36.78766,0.1438614,38.65903,0,81,27.68366
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,279.8535,66.89005,68.7,0,68.7,219.683,52.30538,0.1443349,0,0,81,66.89005
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,211.1535,128.7201,68.7,0,68.7,284.8576,67.8231,0.144802,0,0,81,128.7201
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,16.59379,16.59379,81,0,22.761,16.59379,0,0,0,0,0,0,64.4062,61.1859,142.4535,190.5501,61.1859,0,61.1859,342.9036,81.64355,0.1456104,18.25317,0,81,190.5501
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,81.26762,245.6174,6.282599,0,6.282599,348.8638,83.06264,0.1455204,0,5.026079,0,251.9
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,65.17303,65.17303,81,0,22.761,65.17303,35.18068,0,0,22.92832,0,0,15.82697,15.03562,74.98502,251.2717,37.96394,0,37.96394,384.8795,91.6378,0.1460148,71.69034,18.34265,81,274.2
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,28.04047,28.04047,0,0,0,28.04047,90.66286,0,3.552714E-15,25.42229,29.51628,28.04047,0,0,37.02109,285.4392,0,4.09399,-4.09399,380.5641,90.61032,0.1460148,30.84451,20.33783,0,310.8615
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,8.753564,8.753564,0,0,0,8.753564,336.899,0,0,29.49067,9.214277,8.753564,0,0,41.56997,281.3452,20.27639,0,20.27639,399.8,95.19028,0.1457254,9.628921,23.59253,0,310.8359
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,56.44331,56.44331,0,0,0,56.44331,86.32241,0,0,48.72323,59.41401,56.44331,0,0,21.29358,299.594,0,10.69078,-10.69078,388.5309,92.50717,0.1457254,62.08765,38.97858,0,348.3172
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,49.37305,49.37305,0,0,0,49.37305,190.6053,8.963773,0,94.10764,51.97163,49.37305,0,0,33.17223,288.9032,33.17223,0,33.17223,420.0009,100,0.1452544,54.31036,75.28611,0,383.0109
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,36.23472,36.23472,0,0,0,36.23472,168.1995,22.8048,0,60.94661,38.14181,36.23472,0,0,0,318.7582,0,0,0,420.0009,100,0.1452544,39.85819,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452544,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,19.18824,19.18824,0,0,0,19.18824,239.4813,25.75411,0,45.95226,20.19815,19.18824,0,0,0,318.7582,0,0,0,420.0009,100,0.1452544,21.10707,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,66.22032,66.22032,28.37164,0,9.446024,66.22032,60.16389,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1452544,72.84235,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,35.72652,35.72652,0,0,0,35.72652,68.83469,0,0,24.59224,37.60686,35.72652,0,0,0,318.7582,0,13.01462,-13.01462,406.2822,96.73367,0.1452544,39.29918,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,14.46069,305.7436,8.818901,0,8.818901,414.6486,98.72565,0.1451298,0,7.055121,0,314.5625
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,42.34049,42.34049,0,0,0,42.34049,0,0,7.105427E-15,0,44.56894,42.34049,0,0,5.64179,313.6806,0,44.56894,-44.56894,367.6688,87.54001,0.1451298,46.57454,0,0,313.6806
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,52.74383,52.74383,0,0,0,52.74383,0,0,7.105427E-15,0,55.51982,52.74383,0,0,55.16283,269.1117,0,55.51982,-55.51982,309.1458,73.60599,0.1451298,58.01821,0,0,269.1117
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,26.08199,26.08199,0,0,0,26.08199,0,0,0,0,27.45473,26.08199,0,0,116.8515,213.5919,0,27.45473,-27.45473,280.2059,66.71556,0.1451298,28.69019,0,0,213.5919
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,20.71022,20.71022,0,0,0,20.71022,0,0,3.552714E-15,0,21.80023,20.71022,0,0,147.3568,186.1371,0,21.80023,-21.80023,257.2265,61.24427,0.1451298,22.78124,0,0,186.1371
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5793,164.3369,0,0,0,257.2265,61.24427,0.1451298,0,0,0,164.3369
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5793,164.3369,0,0,0,257.2265,61.24427,0.1451298,0,0,0,164.3369
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,43.43097,43.43097,0,0,0,43.43097,0,0,7.105427E-15,0,45.71681,43.43097,0,0,171.5793,164.3369,0,45.71681,-45.71681,209.0367,49.77055,0.1451298,47.77407,0,0,164.3369
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,4.154301,4.154301,0,0,0,4.154301,0,0,0,0,4.372948,4.154301,0,0,222.3757,118.6201,0,4.372948,-4.372948,204.4272,48.67305,0.1451298,4.569731,0,0,118.6201
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,9.350859,9.350859,0,0,0,9.350859,0,0,1.776357E-15,0,9.843009,9.350859,0,0,227.2345,114.2471,0,9.843009,-9.843009,194.0518,46.20271,0.1451298,10.28594,0,0,114.2471
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,14.31021,14.31021,0,0,0,14.31021,0,0,1.776357E-15,0,15.06338,14.31021,0,0,238.1712,104.4041,0,15.06338,-15.06338,178.1736,42.4222,0.1451298,15.74123,0,0,104.4041
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.9083,89.34075,0,0,0,178.1736,42.4222,0.1451298,0,0,0,89.34075
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,15.89759,15.89759,0,0,0,15.89759,0,0,1.776357E-15,0,16.73431,15.89759,0,0,254.9083,89.34075,0,16.73431,-16.73431,160.5341,38.22232,0.1451298,17.48735,0,0,89.34075
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,26.46789,26.46789,0,0,0,26.46789,70.59198,0,0,18.68421,27.86094,26.46789,0,0,273.502,72.60644,0,9.17673,-9.17673,150.8609,35.9192,0.1451298,29.11468,14.94736,0,91.29065
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,53.07593,53.07593,0,0,0,53.07593,57.96091,0,0,30.76329,55.8694,53.07593,0,0,283.6984,63.42971,0,25.1061,-25.1061,124.3968,29.61823,0.1451298,58.38352,24.61064,0,94.193
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,26.13221,26.13221,0,0,0,26.13221,151.7056,0,0,39.64403,27.50759,26.13221,0,0,311.594,38.3236,12.13645,0,12.13645,135.9104,32.35956,0.1449585,28.74543,31.71523,0,77.96764
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,8.555328,8.555328,0,0,0,8.555328,762.8157,0,0,65.26138,9.005609,8.555328,0,0,299.4576,49.24641,56.25578,0,56.25578,189.2794,45.06642,0.1441699,9.410861,52.20911,0,114.5078
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,16.15965,16.15965,0,0,0,16.15965,481.5174,0,0,77.81154,17.01016,16.15965,0,0,243.2018,99.8766,60.80138,0,60.80138,246.9606,58.80003,0.1433273,17.77562,62.24923,0,177.6881
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,6.48656,6.48656,0,0,0,6.48656,1211.312,0,0,78.57247,6.827958,6.48656,0,0,182.4004,154.5978,71.74451,0,71.74451,315.0234,75.00542,0.1423455,7.135216,62.85798,0,233.1703
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,15.25227,15.25227,0,0,0,15.25227,480.982,0,0,73.36069,16.05503,15.25227,0,0,110.6559,219.1679,57.30566,0,57.30566,369.3883,87.94943,0.1415709,16.7775,58.68855,0,292.5286
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,11.01563,11.01563,0,0,0,11.01563,511.0807,0,0,56.29875,11.5954,11.01563,0,0,53.35025,270.743,44.70335,0,44.70335,411.7977,98.04687,0.1409725,12.11719,45.039,0,327.0417
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,50.27999,0,58.92688,0,0,0,0,8.646895,310.976,8.646895,0,8.646895,420.0009,100,0.1408573,0,47.14151,0,369.9029
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1408573,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1408573,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1408573,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1408573,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,6.622803,6.622803,0,0,0,6.622803,0,0,0,0,6.971371,6.622803,0,0,0,318.7582,0,6.971371,-6.971371,412.6524,98.25037,0.1408573,7.285083,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,8.295838,8.295838,0,0,0,8.295838,0,0,0,0,8.732461,8.295838,0,0,7.745968,311.7869,0,8.732461,-8.732461,403.4475,96.05875,0.1408573,9.125422,0,0,311.7869
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,23.94051,23.94051,0,0,0,23.94051,0,0,3.552714E-15,0,25.20053,23.94051,0,0,17.4487,303.0544,0,25.20053,-25.20053,376.8839,89.73407,0.1408573,26.33456,0,0,303.0544
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.9123617,0.9123617,0,0,0,0.9123617,0,0,1.110223E-16,0,0.9603807,0.9123617,0,0,45.4493,277.8539,0,0.9603807,-0.9603807,375.8715,89.49304,0.1408573,1.003598,0,0,277.8539
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.51638,276.8935,0,0,0,375.8715,89.49304,0.1408573,0,0,0,276.8935
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,19.17861,19.17861,0,0,0,19.17861,0,0,3.552714E-15,0,20.18801,19.17861,0,0,46.51638,276.8935,0,20.18801,-20.18801,354.5915,84.42638,0.1408573,21.09647,0,0,276.8935
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,14.71184,14.71184,0,0,0,14.71184,0,0,1.776357E-15,0,15.48615,14.71184,0,0,68.94751,256.7055,0,15.48615,-15.48615,338.2677,80.53976,0.1408573,16.18303,0,0,256.7055
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.72074,20.72074,0,0,0,20.72074,0,0,0,0,21.8113,20.72074,0,0,86.15434,241.2193,0,21.8113,-21.8113,315.2765,75.06569,0.1408573,22.79281,0,0,241.2193
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,9.972573,9.972573,0,0,0,9.972573,0,0,0,0,10.49745,9.972573,0,0,110.3891,219.408,0,10.49745,-10.49745,304.2112,72.43111,0.1408573,10.96983,0,0,219.408
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,36.006,36.006,0,0,0,36.006,0,0,7.105427E-15,0,37.90105,36.006,0,0,122.0529,208.9106,0,37.90105,-37.90105,264.26,62.91893,0.1408573,39.60659,0,0,208.9106
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,78.96145,78.96145,81,0,22.761,78.96145,0,0,0,0,0,0,2.038549,1.936622,164.1652,171.0095,1.936622,0,1.936622,266.0973,63.35637,0.1408857,86.8576,0,81,171.0095
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,34.30038,34.30038,81,0,22.761,34.30038,34.78398,0,0,11.93104,0,0,46.69962,44.36464,162.2286,172.7525,56.29568,0,56.29568,319.504,76.07224,0.1416733,37.73042,9.54483,81,184.6835
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,35.75071,35.75071,81,0,22.761,35.75071,100.4492,0,0,35.91129,0,0,45.24929,42.98682,105.9329,223.4186,78.89812,0,78.89812,394.3534,93.89347,0.1422236,39.32578,28.72903,81,259.3299
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,45.85135,45.85135,0,0,0,45.85135,115.8021,0,0,53.09684,48.26458,45.85135,0,0,27.03481,294.4269,4.832261,0,4.832261,398.9377,94.98496,0.1421595,50.43648,42.47747,0,347.5237
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,37.6567,0,59.85925,0,0,0,0,22.20255,298.7759,22.20255,0,22.20255,420.0009,100,0.1418659,0,47.8874,0,358.6352
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,27.30879,27.30879,0,0,0,27.30879,382.6998,75.76459,0,104.5107,28.74609,27.30879,0,0,0,318.7582,0,0,0,420.0009,100,0.1418659,30.03967,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418659,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418659,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,96.11459,96.11459,29.49871,0,9.731174,96.11459,72.95664,0,0,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1418659,105.7261,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,56.45221,56.45221,0,0,0,56.45221,129.0759,13.44282,0,72.8662,59.42337,56.45221,0,0,0,318.7582,0,0,0,420.0009,100,0.1418659,62.09743,58.29295,0,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,17.77468,17.77468,0,0,0,17.77468,309.6125,36.32244,0,55.03263,18.71019,17.77468,0,0,0,318.7582,0,0,0,420.0009,100,0.1418659,19.55215,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,45.8326,45.8326,0,0,0,45.8326,67.44528,0,0,30.91193,48.24485,45.8326,0,0,0,318.7582,0,17.33292,-17.33292,401.7303,95.64989,0.1418659,50.41587,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,35.92006,35.92006,0,0,0,35.92006,9.9673,0,7.105427E-15,3.580261,37.81059,35.92006,0,0,19.2588,301.4253,0,34.23033,-34.23033,365.6484,87.05897,0.1418659,39.51207,2.864208,0,305.0056
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,36.68564,36.68564,0,0,0,36.68564,0,0,7.105427E-15,0,38.61646,36.68564,0,0,57.2925,267.195,0,38.61646,-38.61646,324.9431,77.36725,0.1418659,40.3542,0,0,267.195
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,66.46011,66.46011,81,0,22.761,66.46011,0,0,0,0,0,0,14.53989,13.8129,100.1997,228.5785,13.8129,0,13.8129,338.0471,80.48725,0.1420636,73.10612,0,81,228.5785
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,104.5539,104.5539,81,0,22.761,104.5539,0,0,0,0,24.7936,23.55392,0,0,86.38678,241.0101,0,24.7936,-24.7936,311.9124,74.26471,0.1420636,115.0093,0,81,241.0101
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,2.712802,2.712802,75.02859,0,21.25023,2.712802,0,0,0,0,0,0,72.31579,68.7,113.9352,216.2165,68.7,0,68.7,377.0869,89.78242,0.1425842,2.984082,0,81,216.2165
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.23522,278.0465,0,0,0,377.0869,89.78242,0.1425842,0,0,0,278.0465
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,16.81714,16.81714,0,0,0,16.81714,0,0,0,0,17.70225,16.81714,0,0,45.23522,278.0465,0,17.70225,-17.70225,358.4271,85.33962,0.1425842,18.49885,0,0,278.0465
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.695401,1.695401,0,0,0,1.695401,0,0,2.220446E-16,0,1.784632,1.695401,0,0,64.90439,260.3443,0,1.784632,-1.784632,356.546,84.89172,0.1425842,1.864941,0,0,260.3443
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.88731,258.5596,0,0,0,356.546,84.89172,0.1425842,0,0,0,258.5596
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.88731,258.5596,0,0,0,356.546,84.89172,0.1425842,0,0,0,258.5596
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.88731,258.5596,0,0,0,356.546,84.89172,0.1425842,0,0,0,258.5596
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.054886,3.054886,0,0,0,3.054886,0,0,4.440892E-16,0,3.21567,3.054886,0,0,66.88731,258.5596,0,3.21567,-3.21567,353.1563,84.08468,0.1425842,3.360375,0,0,258.5596
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.56707,20.56707,0,0,0,20.56707,0,0,3.552714E-15,0,21.64955,20.56707,0,0,70.46028,255.344,0,21.64955,-21.64955,330.3357,78.65121,0.1425842,22.62378,0,0,255.344
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,94.51533,233.6944,6.870485,0,6.870485,336.8536,80.20309,0.1424938,0,5.496388,0,240.5649
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,83.04854,83.04854,81,0,22.761,83.04854,39.18232,0,0,32.54034,2.156359,2.048541,0,0,87.64484,239.8779,30.38398,0,30.38398,365.6784,87.06612,0.1428421,91.35339,26.03227,81,272.4182
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,23.56094,23.56094,0,0,0,23.56094,155.2656,0,0,36.58203,24.80099,23.56094,0,0,57.26086,267.2234,11.78104,0,11.78104,376.8549,89.72717,0.1426874,25.91703,29.26562,0,303.8055
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,8.072147,8.072147,0,0,0,8.072147,652.6862,0,0,52.68579,8.496997,8.072147,0,0,45.47982,277.8264,44.1888,0,44.1888,418.7761,99.70839,0.1421102,8.879362,42.14864,0,330.5122
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,44.44941,44.44941,0,0,0,44.44941,219.719,49.58393,0,97.66381,46.78885,44.44941,0,0,1.291029,317.5963,1.291029,0,1.291029,420.0009,100,0.1420934,48.89435,78.13105,0,415.2601
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,16.74176,16.74176,0,0,0,16.74176,663.487,93.45653,0,111.0794,17.62291,16.74176,0,0,0,318.7582,0,0,0,420.0009,100,0.1420934,18.41594,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,48.35154,48.35154,0,0,0,48.35154,187.9312,39.97126,0,90.86762,50.89636,48.35154,0,0,0,318.7582,0,0,0,420.0009,100,0.1420934,53.1867,72.6941,0,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,6.972493,6.972493,0,0,0,6.972493,645.5323,37.67023,0,45.0097,7.339466,6.972493,0,0,0,318.7582,0,0,0,420.0009,100,0.1420934,7.669742,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,8.061085,8.061085,0,0,0,8.061085,451.8106,27.93549,0,36.42084,8.485353,8.061085,0,0,0,318.7582,0,0,0,420.0009,100,0.1420934,8.867194,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,4.810931,4.810931,0,0,0,4.810931,547.9744,21.29853,0,26.36267,5.064137,4.810931,0,0,0,318.7582,0,0,0,420.0009,100,0.1420934,5.292024,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,37.24194,37.24194,0,0,0,37.24194,15.14759,0,7.105427E-15,5.641258,39.20205,37.24194,0,0,0,318.7582,0,33.56079,-33.56079,384.6247,91.57712,0.1420934,40.96614,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,85.53745,85.53745,81,0,22.761,85.53745,2.909354,0,0,2.488587,4.776268,4.537454,0,0,37.28976,285.1974,0,2.28768,-2.28768,382.2132,91.00297,0.1420934,94.0912,1.99087,81,287.686
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,62.51077,62.51077,81,0,22.761,62.51077,0,0,0,0,0,0,18.48923,17.56477,39.83163,282.9098,17.56477,0,17.56477,398.8766,94.97044,0.1423403,68.76185,0,81,282.9098
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,77.91144,77.91144,81,0,22.761,77.91144,0,4.440892E-16,0,0,0,0,3.088564,2.934136,22.26686,298.718,2.934136,0,2.934136,401.6602,95.63319,0.1423815,85.70258,0,81,298.718
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,76.5401,76.5401,81,0,22.761,76.5401,0,0,0,0,0,0,4.459901,4.236906,19.33273,301.3588,4.236906,0,4.236906,405.6797,96.59021,0.1424409,84.19411,0,81,301.3588
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.17759,40.17759,0,0,0,40.17759,0,0,7.105427E-15,0,42.29221,40.17759,0,0,15.09582,305.172,0,42.29221,-42.29221,361.0998,85.97597,0.1424409,44.19535,0,0,305.172
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,10.40758,10.40758,0,0,0,10.40758,0,0,0,0,10.95535,10.40758,0,0,62.08716,262.8798,0,10.95535,-10.95535,349.5518,83.22646,0.1424409,11.44834,0,0,262.8798
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,14.59452,14.59452,0,0,0,14.59452,0,0,1.776357E-15,0,15.36265,14.59452,0,0,74.25977,251.9244,0,15.36265,-15.36265,333.3582,79.37083,0.1424409,16.05397,0,0,251.9244
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,27.86448,27.86448,0,0,0,27.86448,0,0,3.552714E-15,0,29.33104,27.86448,0,0,91.32938,236.5618,0,29.33104,-29.33104,302.4406,72.00951,0.1424409,30.65093,0,0,236.5618
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.23584,35.23584,0,0,0,35.23584,0,0,0,0,37.09035,35.23584,0,0,123.9194,207.2307,0,37.09035,-37.09035,263.3439,62.7008,0.1424409,38.75942,0,0,207.2307
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,3.451214,3.451214,0,0,0,3.451214,0,0,4.440892E-16,0,3.632857,3.451214,0,0,165.1309,170.1404,0,3.632857,-3.632857,259.5145,61.78905,0.1424409,3.796335,0,0,170.1404
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,8.124631,8.124631,0,0,0,8.124631,0,0,1.776357E-15,0,8.552243,8.124631,0,0,169.1674,166.5075,0,8.552243,-8.552243,250.4997,59.64266,0.1424409,8.937094,0,0,166.5075
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,34.70727,34.70727,0,0,0,34.70727,0,0,7.105427E-15,0,36.53397,34.70727,0,0,178.6699,157.9553,0,36.53397,-36.53397,211.9895,50.47359,0.1424409,38.178,0,0,157.9553
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,36.11669,36.11669,0,0,0,36.11669,0,0,7.105427E-15,0,38.01757,36.11669,0,0,219.2632,121.4213,0,38.01757,-38.01757,171.9155,40.93217,0.1424409,39.72836,0,0,121.4213
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,62.26144,62.26144,0,0,0,62.26144,28.10013,0,7.105427E-15,17.49555,65.53836,62.26144,0,0,261.505,83.40376,0,48.04282,-48.04282,121.2739,28.87467,0.1424409,68.48759,13.99644,0,100.8993
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,24.74383,24.74383,0,0,0,24.74383,197.7846,0,0,48.93948,26.04614,24.74383,0,0,314.8859,35.36094,22.89334,0,22.89334,142.9924,34.04574,0.1421437,27.21821,39.15158,0,84.30042
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,25.22077,25.22077,0,0,0,25.22077,312.4961,0,0,78.81393,26.54818,25.22077,0,0,291.9925,55.96495,52.26575,0,52.26575,192.576,45.85135,0.1414699,27.74285,63.05115,0,134.7789
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,239.7268,103.0041,106.6366,0,106.6366,293.7404,69.93804,0.1401147,0,85.30924,0,209.6407
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,60.68061,60.68061,0,0,0,60.68061,198.5923,0,0,120.507,63.87432,60.68061,0,0,133.0902,198.977,56.63269,0,56.63269,347.4669,82.73004,0.1394055,66.74867,96.40562,0,319.484
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,10.45069,10.45069,0,0,0,10.45069,1157.463,33.50461,0,120.9629,11.00072,10.45069,0,0,76.45753,249.9465,76.45753,0,76.45753,420.0009,100,0.1384594,11.49576,96.77029,0,370.9093
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384594,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.085911,1.085911,0,0,0,1.085911,9085.731,97.5199,0,98.66296,1.143064,1.085911,0,0,0,318.7582,0,0,0,420.0009,100,0.1384594,1.194502,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,25.7714,25.7714,0,0,0,25.7714,311.8162,53.23162,0,80.35941,27.12779,25.7714,0,0,0,318.7582,0,0,0,420.0009,100,0.1384594,28.34854,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,22.20924,22.20924,0,0,0,22.20924,251.9163,32.57054,0,55.94868,23.37814,22.20924,0,0,0,318.7582,0,0,0,420.0009,100,0.1384594,24.43016,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,99.07973,99.07973,74.47979,0,21.11139,99.07973,26.13519,7.105427E-15,0,25.89468,25.89468,24.59995,0,0,0,318.7582,0,0,0,420.0009,100,0.1384594,108.9877,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,24.51683,24.51683,0,0,0,24.51683,35.5466,0,7.105427E-15,8.714898,25.80718,24.51683,0,0,0,318.7582,0,17.09229,-17.09229,401.984,95.71028,0.1384594,26.96851,6.971919,0,327.4731
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,29.0075,29.0075,0,0,0,29.0075,0,0,3.552714E-15,0,30.53421,29.0075,0,0,18.99143,301.6659,0,30.53421,-30.53421,369.7981,88.04699,0.1384594,31.90825,0,0,301.6659
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,54.7579,54.7579,0,0,0,54.7579,0,0,7.105427E-15,0,57.6399,54.7579,0,0,52.91833,271.1317,0,57.6399,-57.6399,309.0403,73.58088,0.1384594,60.2337,0,0,271.1317
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,16.96782,16.96782,0,0,0,16.96782,0,0,0,0,17.86087,16.96782,0,0,116.9627,213.4918,0,17.86087,-17.86087,290.2133,69.09827,0.1384594,18.66461,0,0,213.4918
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,11.33236,11.33236,0,0,0,11.33236,0,0,0,0,11.9288,11.33236,0,0,136.8081,195.631,0,11.9288,-11.9288,277.6393,66.10445,0.1384594,12.46559,0,0,195.631
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,22.63246,22.63246,0,0,0,22.63246,0,0,3.552714E-15,0,23.82364,22.63246,0,0,150.0623,183.7022,0,23.82364,-23.82364,252.5269,60.12534,0.1384594,24.8957,0,0,183.7022
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,11.43217,11.43217,0,0,0,11.43217,0,0,1.776357E-15,0,12.03387,11.43217,0,0,176.533,159.8785,0,12.03387,-12.03387,239.8421,57.10515,0.1384594,12.57539,0,0,159.8785
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,18.2815,18.2815,0,0,0,18.2815,0,0,3.552714E-15,0,19.24368,18.2815,0,0,189.904,147.8447,0,19.24368,-19.24368,219.5575,52.27549,0.1384594,20.10965,0,0,147.8447
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.2858,128.601,0,0,0,219.5575,52.27549,0.1384594,0,0,0,128.601
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,12.52906,12.52906,0,0,0,12.52906,0,0,1.776357E-15,0,13.18848,12.52906,0,0,211.2858,128.601,0,13.18848,-13.18848,205.6556,48.96553,0.1384594,13.78196,0,0,128.601
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,16.66113,16.66113,0,0,0,16.66113,0,0,3.552714E-15,0,17.53803,16.66113,0,0,225.9397,115.4125,0,17.53803,-17.53803,187.1689,44.56394,0.1384594,18.32724,0,0,115.4125
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.4264,97.87447,0,0,0,187.1689,44.56394,0.1384594,0,0,0,97.87447
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,9.585937,9.585937,0,0,0,9.585937,0,0,0,0,10.09046,9.585937,0,0,245.4264,97.87447,0,10.09046,-10.09046,176.5326,42.03149,0.1384594,10.54453,0,0,97.87447
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,256.638,87.784,13.35548,0,13.35548,189.2028,45.04819,0.1382955,0,10.68439,0,101.1395
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,40.56071,40.56071,0,0,0,40.56071,86.74575,0,0,35.1847,42.69549,40.56071,0,0,243.2825,99.80394,0,7.510793,-7.510793,181.2857,43.16317,0.1382955,44.61679,28.14776,0,134.9886
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,72.92638,72.92638,81,0,22.761,72.92638,109.5431,0,0,79.88584,0,0,8.073613,7.669932,251.6279,92.29314,87.55577,0,87.55577,264.3484,62.93996,0.1387326,80.21902,63.90867,81,172.179
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,34.7864,34.7864,81,0,22.761,34.7864,290.5428,0,0,101.0694,0,0,46.2136,43.90292,164.0721,171.0933,144.9723,0,144.9723,401.8812,95.68581,0.138469,38.26505,80.85551,81,272.1627
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,32.24416,32.24416,0,0,0,32.24416,359.313,62.81644,0,115.8574,33.94122,32.24416,0,0,19.09979,301.5684,19.09979,0,19.09979,420.0009,100,0.1382396,35.46857,92.68595,0,417.4259
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,59.93678,59.93678,0,0,0,59.93678,207.786,61.44891,0,124.5403,63.09134,59.93678,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,65.93045,99.63221,0,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,30.0484,30.0484,0,0,0,30.0484,374.0785,80.77471,0,112.4046,31.6299,30.0484,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,33.05324,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,78.20217,78.20217,20.25,0,7.39125,78.20217,109.1333,24.34233,0,85.34461,61.00228,57.95217,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,86.02238,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,39.41587,39.41587,0,0,0,39.41587,199.2624,37.05062,0,78.54101,41.49039,39.41587,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,43.35746,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,50.55655,50.55655,0,0,0,50.55655,64.67066,0,0,32.69525,53.21742,50.55655,0,0,0,318.7582,0,20.52217,-20.52217,398.3686,94.84947,0.1382396,55.6122,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,34.98032,34.98032,0,0,0,34.98032,10.06743,0,0,3.521617,36.82138,34.98032,0,0,22.8024,298.2361,0,33.29977,-33.29977,363.2675,86.4921,0.1382396,38.47835,2.817294,0,301.7577
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,16.39909,16.39909,0,0,0,16.39909,0,0,0,0,17.26221,16.39909,0,0,59.80215,264.9363,0,17.26221,-17.26221,345.0716,82.15974,0.1382396,18.039,0,0,264.9363
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,64.13645,64.13645,81,0,22.761,64.13645,0,0,0,0,0,0,16.86355,16.02037,78.98238,247.6741,16.02037,0,16.02037,360.2698,85.77836,0.1384584,70.55009,0,81,247.6741
