Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,51.11568,51.11568,0,0,0,51.11568,0,0,7.105427E-15,0,53.80598,51.11568,0,0,62.962,262.0924,0,53.80598,-53.80598,303.5534,72.27447,0.1384584,56.22725,0,0,262.0924
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,27.48685,27.48685,0,0,0,27.48685,0,0,3.552714E-15,0,28.93353,27.48685,0,0,122.7464,208.2865,0,28.93353,-28.93353,273.0547,65.01291,0.1384584,30.23553,0,0,208.2865
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.8948,179.3529,0,0,0,273.0547,65.01291,0.1384584,0,0,0,179.3529
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.8948,179.3529,0,0,0,273.0547,65.01291,0.1384584,0,0,0,179.3529
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.8948,179.3529,0,0,0,273.0547,65.01291,0.1384584,0,0,0,179.3529
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.8948,179.3529,0,0,0,273.0547,65.01291,0.1384584,0,0,0,179.3529
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.84433,27.84433,0,0,0,27.84433,0,0,3.552714E-15,0,29.30982,27.84433,0,0,154.8948,179.3529,0,29.30982,-29.30982,242.1595,57.65691,0.1384584,30.62877,0,0,179.3529
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,3.168957,3.168957,0,0,0,3.168957,0,0,4.440892E-16,0,3.335744,3.168957,0,0,187.4612,150.0431,0,3.335744,-3.335744,238.6433,56.81972,0.1384584,3.485852,0,0,150.0431
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.95534,34.95534,0,0,0,34.95534,0,0,0,0,36.79509,34.95534,0,0,191.1676,146.7074,0,36.79509,-36.79509,199.8579,47.58511,0.1384584,38.45087,0,0,146.7074
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.0511,109.9123,0,0,0,199.8579,47.58511,0.1384584,0,0,0,109.9123
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,26.25627,26.25627,0,0,0,26.25627,29.07606,0,0,7.63429,27.63818,26.25627,0,0,232.0511,109.9123,0,20.00389,-20.00389,178.7719,42.56466,0.1384584,28.8819,6.107432,0,117.5466
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,37.85258,37.85258,0,0,0,37.85258,33.6876,0,0,12.75163,39.84482,37.85258,0,0,254.2776,89.90838,0,27.09319,-27.09319,150.2132,35.76497,0.1384584,41.63784,10.2013,0,102.66
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,284.3812,62.81518,9.795241,0,9.795241,159.5058,37.97749,0.138341,0,7.836193,0,72.61042
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,60.74911,60.74911,0,0,0,60.74911,18.67019,0,0,11.34197,63.94644,60.74911,0,0,274.5859,71.6309,0,52.60446,-52.60446,104.0558,24.77514,0.138341,66.82403,9.073579,0,82.97287
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,0,0,0,0,0,0,18.13539,0,0,0,0,333.0353,19.02643,18.13539,0,18.13539,121.2605,28.8715,0.1381242,0,14.50831,0,37.16182
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,314.8999,35.34829,17.13671,0,17.13671,137.5179,32.74228,0.13792,0,13.70937,0,52.485
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,18.68423,18.68423,0,0,0,18.68423,182.0195,0,0,34.00895,19.66761,18.68423,0,0,297.7632,50.77133,14.34133,0,14.34133,151.1232,35.98165,0.1377496,20.55266,27.20716,0,84.78027
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,6.940612,6.940612,0,0,0,6.940612,367.9574,0,0,25.53849,7.305908,6.940612,0,0,283.4219,63.67853,18.23259,0,18.23259,168.4202,40.09996,0.1375335,7.634674,20.4308,0,89.21702
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,23.36397,23.36397,0,0,0,23.36397,88.87294,0,3.552714E-15,20.76424,24.59365,23.36397,0,0,265.1893,80.08785,0,3.829404,-3.829404,164.3836,39.13888,0.1375335,25.70036,16.61139,0,100.8521
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,269.4442,76.25845,4.981838,0,4.981838,169.1098,40.26416,0.1374746,0,3.985471,0,81.24029
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,264.4623,80.7421,6.355579,0,6.355579,175.1393,41.69974,0.1373995,0,5.084464,0,87.09769
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,22.51475,22.51475,0,0,0,22.51475,19.34459,0,0,4.355385,23.69974,22.51475,0,0,258.1068,86.46213,0,19.34435,-19.34435,154.7485,36.84481,0.1373995,24.76622,3.484308,0,90.81751
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,48.45733,48.45733,0,0,0,48.45733,0,0,0,0,51.00772,48.45733,0,0,279.6005,67.11777,0,51.00772,-51.00772,100.9817,24.04321,0.1373995,53.30306,0,0,67.11777
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,23.73136,23.73136,81,0,22.761,23.73136,0,0,0,0,0,0,57.26864,54.40521,336.2757,16.11006,54.40521,0,54.40521,152.595,36.33207,0.1381372,26.1045,0,81,16.11006
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,24.96696,24.96696,81,0,22.761,24.96696,0,0,0,0,0,0,56.03305,53.23139,281.8705,65.07475,53.23139,0,53.23139,203.0947,48.35579,0.1388524,27.46365,0,81,65.07475
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.191922,2.191922,74.50771,0,21.11845,2.191922,0,0,0,0,0,0,72.31579,68.7,228.6391,112.983,68.7,0,68.7,268.2693,63.8735,0.1393361,2.411114,0,81,112.983
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,16.81754,16.81754,81,0,22.761,16.81754,0,0,0,0,0,0,64.18246,60.97333,159.9391,174.813,60.97333,0,60.97333,326.1136,77.64595,0.1400589,18.4993,0,81,174.813
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,24.8017,24.8017,81,0,22.761,24.8017,0,0,0,0,0,0,56.1983,53.38839,98.96581,229.689,53.38839,0,53.38839,376.7623,89.70513,0.1407566,27.28187,0,81,229.689
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.4246,26.4246,0,0,0,26.4246,0,0,3.552714E-15,0,27.81537,26.4246,0,0,45.57742,277.7386,0,27.81537,-27.81537,347.4423,82.7242,0.1407566,29.06706,0,0,277.7386
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.083772,2.083772,0,0,0,2.083772,0,0,4.440892E-16,0,2.193445,2.083772,0,0,76.48339,249.9232,0,2.193445,-2.193445,345.1302,82.1737,0.1407566,2.29215,0,0,249.9232
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.53586,20.53586,0,0,0,20.53586,0,0,0,0,21.6167,20.53586,0,0,78.92055,247.7297,0,21.6167,-21.6167,322.3442,76.74847,0.1407566,22.58945,0,0,247.7297
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,18.27064,18.27064,0,0,0,18.27064,0,0,0,0,19.23225,18.27064,0,0,102.9391,226.113,0,19.23225,-19.23225,302.0717,71.92168,0.1407566,20.0977,0,0,226.113
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.00395,22.00395,0,0,0,22.00395,0,0,3.552714E-15,0,23.16205,22.00395,0,0,124.3083,206.8808,0,23.16205,-23.16205,277.6567,66.10861,0.1407566,24.20434,0,0,206.8808
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,52.05547,52.05547,0,0,0,52.05547,0,0,7.105427E-15,0,54.79523,52.05547,0,0,150.0439,183.7187,0,54.79523,-54.79523,219.8975,52.35644,0.1407566,57.26101,0,0,183.7187
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,52.2206,52.2206,0,0,0,52.2206,26.60111,0,7.105427E-15,13.89126,54.96906,52.2206,0,0,210.9275,128.9235,0,41.0778,-41.0778,176.5977,42.04698,0.1407566,57.44267,11.11301,0,142.8148
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,14.07974,14.07974,0,0,0,14.07974,184.4275,0,0,25.96691,14.82078,14.07974,0,0,256.5695,87.84571,11.14613,0,11.14613,187.1718,44.56463,0.1406252,15.48771,20.77353,0,113.8126
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,16.67584,16.67584,0,0,0,16.67584,214.103,0,0,35.70346,17.55351,16.67584,0,0,245.4233,97.87723,18.14995,0,18.14995,204.3904,48.66428,0.1404117,18.34342,28.56277,0,133.5807
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,12.86744,12.86744,0,0,0,12.86744,312.3623,0,0,40.19303,13.54467,12.86744,0,0,227.2734,114.2122,26.64836,0,26.64836,229.6712,54.68352,0.1400994,14.15419,32.15443,0,154.4052
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,200.625,138.1957,32.70098,0,32.70098,260.6941,62.0699,0.1397181,0,26.16079,0,170.8967
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,79.03679,79.03679,81,0,22.761,79.03679,58.58751,0,0,46.30569,0,0,1.963211,1.86505,167.924,167.6266,48.17074,0,48.17074,306.3929,72.95054,0.140231,86.94047,37.04455,81,213.9323
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,18.30206,18.30206,81,0,22.761,18.30206,326.1198,0,0,59.68666,0,0,62.69793,59.56304,119.7533,210.9803,119.2497,0,119.2497,419.5231,99.88625,0.1402602,20.13227,47.74933,81,270.6669
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,11.1507,11.1507,0,0,0,11.1507,594.3232,54.03,0,66.27118,11.73758,11.1507,0,0,0.5035992,318.305,0.5035992,0,0.5035992,420.0009,100,0.1402544,12.26577,53.01694,0,384.5762
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1402544,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,56.32914,56.32914,0,0,0,56.32914,39.43242,0,0,22.21194,59.29383,56.32914,0,0,0,318.7582,0,37.08189,-37.08189,380.9131,90.69341,0.1402544,61.96205,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,41.2021,281.6763,5.371132,0,5.371132,386.0086,91.90662,0.1401926,0,4.296906,0,287.0475
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,35.83096,286.5103,2.670212,0,2.670212,388.5418,92.50977,0.1401619,0,2.13617,0,289.1806
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.16075,288.9135,0,0,0,388.5418,92.50977,0.1401619,0,0,0,288.9135
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,26.05139,26.05139,0,0,0,26.05139,0,0,0,0,27.42251,26.05139,0,0,33.16075,288.9135,0,27.42251,-27.42251,359.6359,85.62743,0.1401619,28.65653,0,0,288.9135
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,4.984496,4.984496,0,0,0,4.984496,0,0,8.881784E-16,0,5.246838,4.984496,0,0,63.63021,261.491,0,5.246838,-5.246838,354.1053,84.31061,0.1401619,5.482945,0,0,261.491
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,38.93345,38.93345,0,0,0,38.93345,0,0,7.105427E-15,0,40.98258,38.93345,0,0,69.46003,256.2442,0,40.98258,-40.98258,310.9058,74.02505,0.1401619,42.8268,0,0,256.2442
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.18553,36.18553,0,0,0,36.18553,0,0,0,0,38.09003,36.18553,0,0,114.9962,215.2616,0,38.09003,-38.09003,270.7554,64.46545,0.1401619,39.80408,0,0,215.2616
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,15.16081,15.16081,0,0,0,15.16081,0,0,1.776357E-15,0,15.95875,15.16081,0,0,157.3185,177.1716,0,15.95875,-15.95875,253.9334,60.46022,0.1401619,16.67689,0,0,177.1716
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,14.29701,14.29701,0,0,0,14.29701,0,0,1.776357E-15,0,15.04948,14.29701,0,0,175.0504,161.2128,0,15.04948,-15.04948,238.0699,56.68319,0.1401619,15.72671,0,0,161.2128
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,5.132234,5.132234,0,0,0,5.132234,0,0,8.881784E-16,0,5.402352,5.132234,0,0,191.7721,146.1634,0,5.402352,-5.402352,232.3753,55.32734,0.1401619,5.645458,0,0,146.1634
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.7747,140.761,0,0,0,232.3753,55.32734,0.1401619,0,0,0,140.761
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,39.53815,39.53815,0,0,0,39.53815,0,0,7.105427E-15,0,41.61911,39.53815,0,0,197.7747,140.761,0,41.61911,-41.61911,188.5049,44.88203,0.1401619,43.49196,0,0,140.761
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.0181,99.1419,0,0,0,188.5049,44.88203,0.1401619,0,0,0,99.1419
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,14.98962,14.98962,0,0,0,14.98962,0,0,0,0,15.77855,14.98962,0,0,244.0181,99.1419,0,15.77855,-15.77855,171.8728,40.92203,0.1401619,16.48858,0,0,99.1419
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,261.5499,83.36335,15.36811,0,15.36811,186.4523,44.39332,0.1399854,0,12.29449,0,98.73146
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,246.1817,97.19465,41.79096,0,41.79096,226.0987,53.83292,0.1395078,0,33.43277,0,138.9856
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,40.04412,40.04412,0,0,0,40.04412,174.0165,0,0,69.68336,42.15171,40.04412,0,0,204.3908,134.8065,27.53166,0,27.53166,252.2175,60.05167,0.1391949,44.04853,55.74669,0,204.4899
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,80.02444,80.02444,81,0,22.761,80.02444,114.6925,0,0,91.78207,0,0,0.9755567,0.9267788,176.8591,159.585,92.70885,0,92.70885,340.1689,80.99242,0.1395323,88.02689,73.42565,81,251.3671
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,24.55015,24.55015,0,0,0,24.55015,436.075,0,0,107.0571,25.84227,24.55015,0,0,84.15029,243.023,81.21482,0,81.21482,417.216,99.33694,0.138622,27.00517,85.64567,0,350.08
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,119.1253,0,122.0608,0,0,0,0,2.935468,316.1163,2.935468,0,2.935468,420.0009,100,0.1385893,0,97.64865,0,438.1771
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,7.557973,7.557973,0,0,0,7.557973,1618.146,114.3433,0,122.299,7.955761,7.557973,0,0,0,318.7582,0,0,0,420.0009,100,0.1385893,8.31377,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385893,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.659656,1.659656,0,0,0,1.659656,5019.243,81.55515,0,83.30215,1.747006,1.659656,0,0,0,318.7582,0,0,0,420.0009,100,0.1385893,1.825621,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,34.86306,34.86306,0,0,0,34.86306,133.969,10.00774,0,46.7057,36.69796,34.86306,0,0,0,318.7582,0,0,0,420.0009,100,0.1385893,38.34937,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,18.71846,18.71846,0,0,0,18.71846,167.2333,11.59986,0,31.3035,19.70365,18.71846,0,0,0,318.7582,0,0,0,420.0009,100,0.1385893,20.59031,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,52.48127,52.48127,0,0,0,52.48127,8.214632,0,7.105427E-15,4.311143,55.24344,52.48127,0,0,0,318.7582,0,50.93229,-50.93229,366.3135,87.21732,0.1385893,57.72939,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,11.59381,11.59381,0,0,0,11.59381,0,0,0,0,12.20401,11.59381,0,0,56.59144,267.8259,0,12.20401,-12.20401,353.4493,84.15443,0.1385893,12.75319,0,0,267.8259
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.15144,255.6219,0,0,0,353.4493,84.15443,0.1385893,0,0,0,255.6219
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,20.43975,20.43975,0,0,0,20.43975,0,0,0,0,21.51552,20.43975,0,0,70.15144,255.6219,0,21.51552,-21.51552,330.77,78.7546,0.1385893,22.48372,0,0,255.6219
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.05758,234.1064,0,0,0,330.77,78.7546,0.1385893,0,0,0,234.1064
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,8.765643,8.765643,0,0,0,8.765643,0,0,0,0,9.226994,8.765643,0,0,94.05758,234.1064,0,9.226994,-9.226994,321.0439,76.43887,0.1385893,9.642208,0,0,234.1064
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.385669,2.385669,0,0,0,2.385669,0,0,4.440892E-16,0,2.511231,2.385669,0,0,104.3098,224.8794,0,2.511231,-2.511231,318.3968,75.80861,0.1385893,2.624236,0,0,224.8794
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.56912,25.56912,0,0,0,25.56912,0,0,3.552714E-15,0,26.91486,25.56912,0,0,107.1001,222.3682,0,26.91486,-26.91486,290.0261,69.05368,0.1385893,28.12603,0,0,222.3682
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,26.5621,26.5621,0,0,0,26.5621,0,0,3.552714E-15,0,27.96011,26.5621,0,0,137.0055,195.4533,0,27.96011,-27.96011,260.5535,62.03643,0.1385893,29.21831,0,0,195.4533
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,3.800883,3.800883,0,0,0,3.800883,0,0,4.440892E-16,0,4.000929,3.800883,0,0,168.0722,167.4932,0,4.000929,-4.000929,256.3362,61.0323,0.1385893,4.180971,0,0,167.4932
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.85602,25.85602,0,0,0,25.85602,0,0,0,0,27.21686,25.85602,0,0,172.5177,163.4923,0,27.21686,-27.21686,227.6471,54.20158,0.1385893,28.44162,0,0,163.4923
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.79874,31.79874,0,0,0,31.79874,0,0,7.105427E-15,0,33.47236,31.79874,0,0,202.7587,136.2754,0,33.47236,-33.47236,192.3641,45.80089,0.1385893,34.97861,0,0,136.2754
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,17.35357,17.35357,0,0,0,17.35357,0,0,0,0,18.26692,17.35357,0,0,239.9502,102.8031,0,18.26692,-18.26692,173.1091,41.21637,0.1385893,19.08893,0,0,102.8031
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,260.2468,84.53615,7.893036,0,7.893036,180.5971,42.99922,0.1385015,0,6.314429,0,92.42918
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,32.44151,32.44151,0,0,0,32.44151,94.15125,0,0,30.54409,34.14896,32.44151,0,0,252.3537,91.63988,0,3.604873,-3.604873,176.7972,42.09449,0.1385015,35.68567,24.43527,0,122.184
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,40.33862,40.33862,0,0,0,40.33862,179.4971,0,0,72.40666,42.4617,40.33862,0,0,256.3591,88.035,29.94496,0,29.94496,205.2055,48.85835,0.1381695,44.37248,57.92533,0,160.4417
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,34.79719,34.79719,0,0,0,34.79719,275.135,0,0,95.73925,36.62862,34.79719,0,0,226.4142,114.9855,59.11063,0,59.11063,261.2828,62.21006,0.1375186,38.27691,76.5914,0,210.7247
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.70653,1.70653,0,0,0,1.70653,6490.081,0,0,110.7552,1.796347,1.70653,0,0,167.3035,168.185,108.9588,0,108.9588,364.6502,86.8213,0.1363349,1.877183,88.60413,0,278.9402
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,22.02266,22.02266,0,0,0,22.02266,520.2174,33.03923,0,114.5657,23.18175,22.02266,0,0,58.34472,266.248,58.34472,0,58.34472,420.0009,100,0.1357094,24.22492,91.65256,0,380.8137
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,11.28556,11.28556,0,0,0,11.28556,979.3153,98.64169,0,110.5212,11.87954,11.28556,0,0,0,318.7582,0,0,0,420.0009,100,0.1357094,12.41412,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,40.5837,40.5837,0,0,0,40.5837,288.2484,74.26221,0,116.9819,42.71969,40.5837,0,0,0,318.7582,0,0,0,420.0009,100,0.1357094,44.64207,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,44.37518,44.37518,0,0,0,44.37518,155.9755,22.5037,0,69.21442,46.71072,44.37518,0,0,0,318.7582,0,0,0,420.0009,100,0.1357094,48.8127,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,33.61549,33.61549,0,0,0,33.61549,151.9607,15.69761,0,51.08234,35.38472,33.61549,0,0,0,318.7582,0,0,0,420.0009,100,0.1357094,36.97704,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.02859791,0.02859791,0,0,0,0.02859791,44233.25,12.61968,0,12.64978,0.03010306,0.02859791,0,0,0,318.7582,0,0,0,420.0009,100,0.1357094,0.0314577,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357094,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,3.414304,3.414304,0,0,0,3.414304,0,0,4.440892E-16,0,3.594004,3.414304,0,0,0,318.7582,0,3.594004,-3.594004,416.2124,99.098,0.1357094,3.755735,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,34.42825,34.42825,0,0,0,34.42825,0,0,7.105427E-15,0,36.24026,34.42825,0,0,3.993338,315.1642,0,36.24026,-36.24026,378.0118,90.00264,0.1357094,37.87107,0,0,315.1642
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,22.28589,22.28589,0,0,0,22.28589,0,0,0,0,23.45883,22.28589,0,0,44.2603,278.924,0,23.45883,-23.45883,353.2841,84.11508,0.1357094,24.51448,0,0,278.924
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,10.30595,10.30595,0,0,0,10.30595,0,0,0,0,10.84837,10.30595,0,0,70.32567,255.4651,0,10.84837,-10.84837,341.8489,81.39243,0.1357094,11.33655,0,0,255.4651
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,29.80827,29.80827,0,0,0,29.80827,0,0,3.552714E-15,0,31.37713,29.80827,0,0,82.37942,244.6167,0,31.37713,-31.37713,308.7745,73.51759,0.1357094,32.7891,0,0,244.6167
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,21.72836,21.72836,0,0,0,21.72836,0,0,3.552714E-15,0,22.87196,21.72836,0,0,117.2429,213.2396,0,22.87196,-22.87196,284.6653,67.77732,0.1357094,23.9012,0,0,213.2396
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,11.32162,11.32162,0,0,0,11.32162,0,0,0,0,11.9175,11.32162,0,0,142.6562,190.3677,0,11.9175,-11.9175,272.1031,64.78634,0.1357094,12.45378,0,0,190.3677
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.77031,29.77031,0,0,0,29.77031,0,0,3.552714E-15,0,31.33717,29.77031,0,0,155.8978,178.4502,0,31.33717,-31.33717,239.0709,56.92152,0.1357094,32.74734,0,0,178.4502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,35.80754,35.80754,0,0,0,35.80754,0,0,0,0,37.69215,35.80754,0,0,190.7169,147.113,0,37.69215,-37.69215,199.3399,47.46178,0.1357094,39.3883,0,0,147.113
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.03879,24.03879,0,0,0,24.03879,0,0,3.552714E-15,0,25.30399,24.03879,0,0,232.5971,109.4208,0,25.30399,-25.30399,172.6671,41.11114,0.1357094,26.44267,0,0,109.4208
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,41.77932,41.77932,0,0,0,41.77932,0,0,7.105427E-15,0,43.97823,41.77932,0,0,260.7126,84.11686,0,43.97823,-43.97823,126.31,30.07375,0.1357094,45.95725,0,0,84.11686
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.5773,40.13863,0,0,0,126.31,30.07375,0.1357094,0,0,0,40.13863
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,33.97057,33.97057,0,0,0,33.97057,14.78193,0,0,5.021507,35.7585,33.97057,0,0,309.5773,40.13863,0,30.73699,-30.73699,93.91036,22.35956,0.1357094,37.36763,4.017206,0,45.16013
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,343.7296,9.401633,24.35059,0,24.35059,117.0114,27.85979,0.13545,0,19.48047,0,33.75222
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,319.379,31.31716,40.02026,0,40.02026,154.9779,36.89943,0.1350259,0,32.0162,0,71.33742
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,13.50815,13.50815,0,0,0,13.50815,501.6714,0,0,67.76654,14.21911,13.50815,0,0,279.3587,67.3354,53.54743,0,53.54743,205.7775,48.99453,0.1344625,14.85897,54.21323,0,135.1019
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,4.616816,4.616816,0,0,0,4.616816,2016.705,0,0,93.10754,4.859806,4.616816,0,0,225.8113,115.5281,88.24773,0,88.24773,289.4966,68.92763,0.1335443,5.078497,74.48603,0,208.6356
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,30.63832,30.63832,0,0,0,30.63832,333.4053,0,0,102.1498,32.25086,30.63832,0,0,137.5635,194.951,69.89893,0,69.89893,355.8086,84.71616,0.1328258,33.70215,81.71984,0,297.1008
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,38.84149,0,106.5061,0,0,0,0,67.6646,257.8601,67.6646,0,67.6646,420.0009,100,0.1321376,0,85.20487,0,364.3662
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,62.98399,62.98399,20.25,0,7.39125,62.98399,134.0578,39.45183,0,84.43497,44.98315,42.73399,0,0,0,318.7582,0,0,0,420.0009,100,0.1321376,69.28239,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,15.52902,15.52902,0,0,0,15.52902,312.4727,32.1776,0,48.52394,16.34634,15.52902,0,0,0,318.7582,0,0,0,420.0009,100,0.1321376,17.08192,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,31.56728,31.56728,0,0,0,31.56728,106.2047,0.2972294,0,33.52595,33.22872,31.56728,0,0,0,318.7582,0,0,0,420.0009,100,0.1321376,34.72401,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,65.27708,65.27708,52.61042,0,15.57844,65.27708,20.42573,1.776357E-15,0,13.33332,13.33332,12.66665,0,0,0,318.7582,0,0,0,420.0009,100,0.1321376,71.80479,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,6.129226,0,6.129226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321376,0,4.90338,0,324.8875
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321376,0,0,0,318.7582
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,29.2756,29.2756,0,0,0,29.2756,0,0,3.552714E-15,0,30.81642,29.2756,0,0,0,318.7582,0,30.81642,-30.81642,387.5175,92.26588,0.1321376,32.20316,0,0,318.7582
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,55.89254,55.89254,0,0,0,55.89254,0,0,0,0,58.83425,55.89254,0,0,34.24047,287.9418,0,58.83425,-58.83425,325.5007,77.50002,0.1321376,61.48179,0,0,287.9418
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,47.46261,47.46261,0,0,0,47.46261,0,0,7.105427E-15,0,49.96064,47.46261,0,0,99.61185,229.1076,0,49.96064,-49.96064,272.8376,64.9612,0.1321376,52.20887,0,0,229.1076
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,25.12589,25.12589,0,0,0,25.12589,0,0,3.552714E-15,0,26.44831,25.12589,0,0,155.1237,179.1469,0,26.44831,-26.44831,244.9586,58.32337,0.1321376,27.63848,0,0,179.1469
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,13.50736,13.50736,0,0,0,13.50736,0,0,1.776357E-15,0,14.21827,13.50736,0,0,184.5107,152.6986,0,14.21827,-14.21827,229.9713,54.75495,0.1321376,14.85809,0,0,152.6986
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.3088,138.4803,0,0,0,229.9713,54.75495,0.1321376,0,0,0,138.4803
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,11.48899,11.48899,0,0,0,11.48899,0,0,0,0,12.09368,11.48899,0,0,200.3088,138.4803,0,12.09368,-12.09368,217.2234,51.71975,0.1321376,12.63789,0,0,138.4803
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,9.467295,9.467295,0,0,0,9.467295,0,0,0,0,9.965573,9.467295,0,0,213.7462,126.3867,0,9.965573,-9.965573,206.7188,49.21865,0.1321376,10.41402,0,0,126.3867
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.47156,22.47156,0,0,0,22.47156,0,0,0,0,23.65427,22.47156,0,0,224.819,116.4211,0,23.65427,-23.65427,181.785,43.28205,0.1321376,24.71872,0,0,116.4211
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,11.29198,11.29198,0,0,0,11.29198,0,0,1.776357E-15,0,11.8863,11.29198,0,0,251.1016,92.76681,0,11.8863,-11.8863,169.2557,40.2989,0.1321376,12.42118,0,0,92.76681
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.5584866,0.5584866,0,0,0,0.5584866,0,0,0,0,0.5878807,0.5584866,0,0,264.3086,80.88051,0,0.5878807,-0.5878807,168.636,40.15136,0.1321376,0.6143354,0,0,80.88051
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,53.91621,53.91621,0,0,0,53.91621,20.11973,0,0,10.84779,56.7539,53.91621,0,0,264.9618,80.29263,0,45.90611,-45.90611,120.2467,28.63012,0.1321376,59.30782,8.678235,0,91.14042
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,11.51013,11.51013,0,0,0,11.51013,122.4622,0,0,14.09556,12.11593,11.51013,0,0,315.9686,34.38652,1.979628,0,1.979628,122.1248,29.07727,0.1321176,12.66114,11.27644,0,48.48208
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,17.64921,17.64921,0,0,0,17.64921,212.2347,0,0,37.45774,18.57812,17.64921,0,0,313.9889,36.16819,18.87963,0,18.87963,140.0356,33.34174,0.1319269,19.41413,29.9662,0,73.62593
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,30.54703,30.54703,0,0,0,30.54703,151.2832,0,0,46.21253,32.15477,30.54703,0,0,295.1093,53.15985,14.05776,0,14.05776,153.3719,36.51706,0.1317853,33.60174,36.97002,0,99.37238
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,281.0515,65.81184,60.7828,0,60.7828,211.0356,50.24646,0.1311764,0,48.62624,0,126.5946
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,28.89773,28.89773,0,0,0,28.89773,236.2918,0,0,68.28297,30.41866,28.89773,0,0,220.2687,120.5164,37.8643,0,37.8643,246.9568,58.79912,0.1308,31.7875,54.62637,0,188.7993
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,14.62162,14.62162,0,0,0,14.62162,476.3582,0,0,69.65127,15.39117,14.62162,0,0,182.4044,154.5942,54.26009,0,54.26009,298.4324,71.0552,0.1302642,16.08378,55.72102,0,224.2455
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,0,0,62.02468,0,0,0,0,128.1443,203.4283,62.02468,0,62.02468,357.2742,85.06512,0.1296572,0,49.61975,0,265.453
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,6.52698,6.52698,0,0,0,6.52698,846.1317,0,0,55.22684,6.870505,6.52698,0,0,66.11966,259.2505,48.35634,0,48.35634,403.1491,95.98768,0.1291879,7.179677,44.18148,0,314.4774
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,34.19846,34.19846,0,0,0,34.19846,68.53245,0,0,23.43704,35.99838,34.19846,0,0,17.76332,302.7712,0,12.56134,-12.56134,389.9083,92.83511,0.1291879,37.61831,18.74964,0,326.2083
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,31.72037,290.2099,8.938062,0,8.938062,398.3876,94.85401,0.1291015,0,7.150449,0,299.1479
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,77.41791,77.41791,81,0,22.761,77.41791,7.094775,0,0,5.492626,0,0,3.582091,3.402987,22.7823,298.2542,8.895613,0,8.895613,406.8268,96.86332,0.1292006,85.1597,4.394101,81,303.7468
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,48.67083,48.67083,0,0,0,48.67083,0,0,7.105427E-15,0,51.23245,48.67083,0,0,13.88669,306.2602,0,51.23245,-51.23245,352.823,84.00531,0.1292006,53.53791,0,0,306.2602
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,12.58273,12.58273,0,0,0,12.58273,0,0,1.776357E-15,0,13.24497,12.58273,0,0,70.81164,255.0278,0,13.24497,-13.24497,338.8616,80.68117,0.1292006,13.841,0,0,255.0278
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.52827,241.7828,0,0,0,338.8616,80.68117,0.1292006,0,0,0,241.7828
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.52827,241.7828,0,0,0,338.8616,80.68117,0.1292006,0,0,0,241.7828
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.52827,241.7828,0,0,0,338.8616,80.68117,0.1292006,0,0,0,241.7828
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,21.35448,21.35448,0,0,0,21.35448,0,0,3.552714E-15,0,22.4784,21.35448,0,0,85.52827,241.7828,0,22.4784,-22.4784,315.1673,75.03968,0.1292006,23.48993,0,0,241.7828
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,15.73306,15.73306,0,0,0,15.73306,0,0,0,0,16.56112,15.73306,0,0,110.5043,219.3044,0,16.56112,-16.56112,297.7103,70.88327,0.1292006,17.30637,0,0,219.3044
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,31.22883,31.22883,0,0,0,31.22883,0,0,3.552714E-15,0,32.87245,31.22883,0,0,128.9055,202.7433,0,32.87245,-32.87245,263.0597,62.63314,0.1292006,34.35171,0,0,202.7433
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.51851,26.51851,0,0,0,26.51851,0,0,3.552714E-15,0,27.91422,26.51851,0,0,165.4305,169.8708,0,27.91422,-27.91422,233.6355,55.6274,0.1292006,29.17036,0,0,169.8708
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,47.39258,47.39258,0,0,0,47.39258,0,0,0,0,49.88692,47.39258,0,0,196.4463,141.9566,0,49.88692,-49.88692,181.0501,43.10708,0.1292006,52.13184,0,0,141.9566
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.92037,20.92037,0,0,0,20.92037,0,0,3.552714E-15,0,22.02144,20.92037,0,0,251.8762,92.06966,0,22.02144,-22.02144,157.8375,37.58027,0.1292006,23.01241,0,0,92.06966
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.36815,24.36815,0,0,0,24.36815,0,0,3.552714E-15,0,25.65068,24.36815,0,0,276.3445,70.04821,0,25.65068,-25.65068,130.7993,31.14262,0.1292006,26.80496,0,0,70.04821
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,35.53326,35.53326,0,0,0,35.53326,35.56468,0,0,12.63729,37.40343,35.53326,0,0,304.8452,44.39753,0,24.76614,-24.76614,104.6935,24.92697,0.1292006,39.08659,10.10983,0,57.03482
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,38.34607,38.34607,81,0,22.761,38.34607,84.12147,0,0,32.25727,0,0,42.65393,40.52124,332.3632,19.63139,72.77851,0,72.77851,173.7372,41.36592,0.1297712,42.18067,25.80582,81,51.88866
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,33.54561,33.54561,81,0,22.761,33.54561,201.6983,0,0,67.66092,0,0,47.45439,45.08167,259.5847,85.13205,112.7426,0,112.7426,280.6942,66.83183,0.1299516,36.90017,54.12874,81,152.793
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,45.48092,45.48092,81,0,22.761,45.48092,182.2657,7.105427E-15,0,82.89612,0,0,35.51908,33.74312,146.8421,186.6004,116.6392,0,116.6392,391.3479,93.17789,0.130092,50.02901,66.31689,81,269.4965
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,17.61394,17.61394,0,0,0,17.61394,643.4788,64.59814,0,113.3419,18.54099,17.61394,0,0,30.20281,291.5757,30.20281,0,30.20281,420.0009,100,0.1298054,19.37533,90.67355,0,404.9176
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,43.63147,43.63147,0,0,0,43.63147,284.852,78.35725,0,124.2851,45.92786,43.63147,0,0,0,318.7582,0,0,0,420.0009,100,0.1298054,47.99462,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,48.56561,48.56561,0,0,0,48.56561,241.59,66.20793,0,117.3296,51.12169,48.56561,0,0,0,318.7582,0,0,0,420.0009,100,0.1298054,53.42217,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,23.41018,23.41018,0,0,0,23.41018,475.0925,86.57772,0,111.22,24.6423,23.41018,0,0,0,318.7582,0,0,0,420.0009,100,0.1298054,25.7512,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298054,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298054,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298054,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,35.22861,35.22861,0,0,0,35.22861,6.251346,0,0,2.202263,37.08276,35.22861,0,0,0,318.7582,0,34.88049,-34.88049,383.2336,91.2459,0.1298054,38.75148,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,28.99196,28.99196,0,0,0,28.99196,0,0,3.552714E-15,0,30.51785,28.99196,0,0,38.7561,283.8777,0,30.51785,-30.51785,351.0649,83.58672,0.1298054,31.89115,0,0,283.8777
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,32.50698,32.50698,0,0,0,32.50698,0,0,0,0,34.21787,32.50698,0,0,72.66483,253.3599,0,34.21787,-34.21787,314.9961,74.99893,0.1298054,35.75768,0,0,253.3599
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,25.85883,25.85883,0,0,0,25.85883,0,0,3.552714E-15,0,27.21982,25.85883,0,0,110.6847,219.142,0,27.21982,-27.21982,286.3039,68.16747,0.1298054,28.44471,0,0,219.142
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,20.60326,20.60326,0,0,0,20.60326,0,0,0,0,21.68765,20.60326,0,0,140.9289,191.9222,0,21.68765,-21.68765,263.4431,62.72443,0.1298054,22.66359,0,0,191.9222
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.0263,170.2345,0,0,0,263.4431,62.72443,0.1298054,0,0,0,170.2345
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.4917,30.4917,0,0,0,30.4917,0,0,0,0,32.09652,30.4917,0,0,165.0263,170.2345,0,32.09652,-32.09652,229.6104,54.66904,0.1298054,33.54087,0,0,170.2345
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,25.72205,25.72205,0,0,0,25.72205,0,0,3.552714E-15,0,27.07585,25.72205,0,0,200.6891,138.138,0,27.07585,-27.07585,201.07,47.87371,0.1298054,28.29426,0,0,138.138
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,13.68894,13.68894,0,0,0,13.68894,0,0,1.776357E-15,0,14.40941,13.68894,0,0,230.7734,111.0622,0,14.40941,-14.40941,185.8811,44.25732,0.1298054,15.05783,0,0,111.0622
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,9.712369,9.712369,0,0,0,9.712369,0,0,1.776357E-15,0,10.22355,9.712369,0,0,246.7838,96.65276,0,10.22355,-10.22355,175.1046,41.69148,0.1298054,10.68361,0,0,96.65276
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.74523,21.74523,0,0,0,21.74523,0,0,0,0,22.88972,21.74523,0,0,258.1433,86.42921,0,22.88972,-22.88972,150.9767,35.94676,0.1298054,23.91976,0,0,86.42921
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,65.95151,65.95151,81,0,22.761,65.95151,0,0,0,0,0,0,15.04849,14.29607,283.5764,63.5395,14.29607,0,14.29607,164.5391,39.1759,0.1299784,72.54666,0,81,63.5395
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.77264,22.77264,81,0,22.761,22.77264,0,0,0,0,0,0,58.22736,55.31599,269.2803,76.40596,55.31599,0,55.31599,217.0165,51.67049,0.1306446,25.04991,0,81,76.40596
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.428293,2.428293,74.74408,0,21.17825,2.428293,850.4013,0,0,20.65023,0,0,72.31579,68.7,213.9643,126.1903,89.35023,0,89.35023,301.7816,71.85261,0.1309075,2.671122,16.52019,81,146.8406
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,3.801237,3.801237,76.11703,0,21.52561,3.801237,1184.594,0,0,45.02921,0,0,72.31579,68.7,124.6141,206.6056,113.7292,0,113.7292,409.6746,97.54137,0.1309659,4.181361,36.02337,81,251.6348
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,63.60664,0,74.4915,0,0,0,0,10.88487,308.9619,10.88487,0,10.88487,420.0009,100,0.130864,0,59.5932,0,383.4533
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,33.61768,33.61768,0,0,0,33.61768,277.3704,57.85845,0,93.24548,35.38703,33.61768,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,36.97944,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,54.54578,54.54578,0,0,0,54.54578,212.7783,58.645,0,116.0616,57.41661,54.54578,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,60.00036,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,44.02876,44.02876,0,0,0,44.02876,273.2394,73.95785,0,120.3039,46.34607,44.02876,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,48.43164,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,106.7107,106.7107,38.01072,0,11.88471,106.7107,97.75243,31.99653,0,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,117.3818,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,17.56214,17.56214,0,0,0,17.56214,323.6418,38.35195,0,56.83842,18.48646,17.56214,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,19.31835,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130864,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,10.15634,10.15634,0,0,0,10.15634,47.16744,0,1.776357E-15,4.790487,10.69089,10.15634,0,0,0,318.7582,0,5.9004,-5.9004,413.7813,98.51916,0.130864,11.17198,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,40.70967,40.70967,0,0,0,40.70967,0,0,7.105427E-15,0,42.85229,40.70967,0,0,6.556,312.8578,0,42.85229,-42.85229,368.611,87.76434,0.130864,44.78064,0,0,312.8578
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,15.21368,15.21368,0,0,0,15.21368,0,0,1.776357E-15,0,16.0144,15.21368,0,0,54.16965,270.0055,0,16.0144,-16.0144,351.7303,83.74515,0.130864,16.73504,0,0,270.0055
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,23.13578,23.13578,0,0,0,23.13578,0,0,0,0,24.35346,23.13578,0,0,71.96343,253.9911,0,24.35346,-24.35346,326.0595,77.63307,0.130864,25.44936,0,0,253.9911
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,34.93389,34.93389,0,0,0,34.93389,0,0,0,0,36.77251,34.93389,0,0,99.02283,229.6377,0,36.77251,-36.77251,287.2979,68.40413,0.130864,38.42728,0,0,229.6377
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,11.32256,11.32256,0,0,0,11.32256,0,0,1.776357E-15,0,11.91848,11.32256,0,0,139.8812,192.8652,0,11.91848,-11.91848,274.7347,65.4129,0.130864,12.45481,0,0,192.8652
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.85227,24.85227,0,0,0,24.85227,0,0,0,0,26.16029,24.85227,0,0,153.1239,180.9467,0,26.16029,-26.16029,247.1594,58.84735,0.130864,27.3375,0,0,180.9467
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,2.564142,2.564142,0,0,0,2.564142,0,0,4.440892E-16,0,2.699096,2.564142,0,0,182.1909,154.7864,0,2.699096,-2.699096,244.3143,58.16994,0.130864,2.820556,0,0,154.7864
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.07262,28.07262,0,0,0,28.07262,0,0,0,0,29.55013,28.07262,0,0,185.1899,152.0873,0,29.55013,-29.55013,213.1657,50.75364,0.130864,30.87988,0,0,152.0873
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.0234,122.5372,0,0,0,213.1657,50.75364,0.130864,0,0,0,122.5372
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.87898,31.87898,0,0,0,31.87898,0,0,3.552714E-15,0,33.55682,31.87898,0,0,218.0234,122.5372,0,33.55682,-33.55682,177.7937,42.33175,0.130864,35.06688,0,0,122.5372
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.77607,28.77607,0,0,0,28.77607,0,0,3.552714E-15,0,30.2906,28.77607,0,0,255.3087,88.98035,0,30.2906,-30.2906,145.8646,34.7296,0.130864,31.65367,0,0,88.98035
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,45.93623,45.93623,0,0,0,45.93623,0,0,7.105427E-15,0,48.35392,45.93623,0,0,288.965,58.68975,0,48.35392,-48.35392,94.89509,22.59402,0.130864,50.52985,0,0,58.68975
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.446467,2.446467,0,0,0,2.446467,776.1127,0,0,18.98734,2.575228,2.446467,0,0,342.6916,10.33583,16.41211,0,16.41211,110.465,26.30113,0.1307107,2.691113,15.18987,0,29.32317
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,46.8821,46.8821,81,0,22.761,46.8821,109.82,0,0,51.48592,0,0,34.1179,32.41201,326.2794,25.10673,83.89793,0,83.89793,190.0575,45.25171,0.1311443,51.57031,41.18874,81,76.59264
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,29.7232,29.7232,81,0,22.761,29.7232,270.0986,0,0,80.28192,0,0,51.27681,48.71296,242.3815,100.6149,128.9949,0,128.9949,312.4328,74.38863,0.1311556,32.69551,64.22554,81,180.8968
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,42.45177,42.45177,54.33545,0,16.01487,42.45177,237.6285,0,0,100.8775,0,0,11.88368,11.28949,113.3866,216.7103,112.167,0,112.167,418.8438,99.72451,0.1307978,46.69695,80.702,81,317.5878
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,109.8659,109.8659,41.16589,0,12.68297,109.8659,109.7538,47.04657,0,120.582,72.31579,68.7,0,0,1.219641,317.6606,1.219641,0,1.219641,420.0009,100,0.1307866,120.8525,96.4656,81,438.2426
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,33.72059,33.72059,0,0,0,33.72059,380.3062,92.74613,0,128.2415,35.49536,33.72059,0,0,0,318.7582,0,0,0,420.0009,100,0.1307866,37.09265,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,104.4519,104.4519,35.75189,0,11.31323,104.4519,104.5206,36.85797,0,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1307866,114.8971,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,23.33457,23.33457,0,0,0,23.33457,444.7109,79.20868,0,103.7714,24.56271,23.33457,0,0,0,318.7582,0,0,0,420.0009,100,0.1307866,25.66803,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,9.118024,9.118024,0,0,0,9.118024,975.6038,79.35786,0,88.95578,9.597919,9.118024,0,0,0,318.7582,0,0,0,420.0009,100,0.1307866,10.02983,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,16.97976,16.97976,0,0,0,16.97976,341.4559,40.10495,0,57.97839,17.87343,16.97976,0,0,0,318.7582,0,0,0,420.0009,100,0.1307866,18.67774,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,18.19969,18.19969,0,0,0,18.19969,141.8385,6.656599,0,25.81417,19.15757,18.19969,0,0,0,318.7582,0,0,0,420.0009,100,0.1307866,20.01966,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,43.71721,43.71721,0,0,0,43.71721,6.922657,0,7.105427E-15,3.026392,46.01812,43.71721,0,0,0,318.7582,0,42.99172,-42.99172,374.6836,89.2102,0.1307866,48.08893,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,27.81497,27.81497,0,0,0,27.81497,0,0,3.552714E-15,0,29.27892,27.81497,0,0,47.76858,275.7665,0,29.27892,-29.27892,343.8209,81.86195,0.1307866,30.59647,0,0,275.7665
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,44.83554,44.83554,0,0,0,44.83554,0,0,7.105427E-15,0,47.1953,44.83554,0,0,80.30071,246.4876,0,47.1953,-47.1953,294.0727,70.01717,0.1307866,49.3191,0,0,246.4876
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,23.82667,23.82667,0,0,0,23.82667,0,0,0,0,25.0807,23.82667,0,0,132.7399,199.2923,0,25.0807,-25.0807,267.6353,63.72256,0.1307866,26.20933,0,0,199.2923
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,11.5338,11.5338,0,0,0,11.5338,0,0,1.776357E-15,0,12.14084,11.5338,0,0,160.6074,174.2116,0,12.14084,-12.14084,254.8377,60.67553,0.1307866,12.68717,0,0,174.2116
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,55.45914,55.45914,0,0,0,55.45914,0,0,7.105427E-15,0,58.37804,55.45914,0,0,174.0972,162.0707,0,58.37804,-58.37804,193.3019,46.02416,0.1307866,61.00505,0,0,162.0707
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,20.07668,20.07668,0,0,0,20.07668,0,0,0,0,21.13335,20.07668,0,0,238.9617,103.6927,0,21.13335,-21.13335,171.0254,40.72025,0.1307866,22.08435,0,0,103.6927
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,21.31968,21.31968,0,0,0,21.31968,0,0,3.552714E-15,0,22.44177,21.31968,0,0,262.4432,82.55935,0,22.44177,-22.44177,147.3697,35.08794,0.1307866,23.45165,0,0,82.55935
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.57655,37.57655,0,0,0,37.57655,0,0,0,0,39.55426,37.57655,0,0,287.3785,60.11758,0,39.55426,-39.55426,105.6758,25.16086,0.1307866,41.3342,0,0,60.11758
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,13.13899,13.13899,0,0,0,13.13899,0,0,0,0,13.83051,13.13899,0,0,331.3277,20.56332,0,13.83051,-13.83051,91.09718,21.68976,0.1307866,14.45288,0,0,20.56332
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,35.80439,35.80439,81,0,22.761,35.80439,0,0,0,0,0,0,45.19561,42.93583,346.6949,6.732813,42.93583,0,42.93583,131.8297,31.38796,0.1312797,39.38483,0,81,6.732813
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,6.676634,6.676634,78.99242,0,22.25308,6.676634,0,0,0,0,0,0,72.31579,68.7,303.7591,45.37506,68.7,0,68.7,197.0042,46.90567,0.1317985,7.344297,0,81,45.37506
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.99633,20.99633,81,0,22.761,20.99633,0,0,0,0,0,0,60.00367,57.00349,235.0591,107.2051,57.00349,0,57.00349,251.0825,59.78142,0.1324435,23.09596,0,81,107.2051
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,51.81072,51.81072,81,0,22.761,51.81072,38.48848,0,0,19.94116,0,0,29.18928,27.72981,178.0556,158.5082,47.67097,0,47.67097,296.3071,70.54918,0.1329395,56.99179,15.95293,81,178.4494
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,45.11624,0,0,72.31579,68.7,130.3846,201.4121,113.8162,0,113.8162,404.2827,96.25759,0.1329058,0,36.09299,81,246.5283
