Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,29.44126,29.44126,0,0,0,29.44126,264.7353,30.38223,0,77.94141,30.9908,29.44126,0,0,16.56837,303.8467,16.56837,0,16.56837,420.0009,100,0.1327558,32.38538,62.35312,0,381.7881
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,22.5136,22.5136,0,0,0,22.5136,450.2723,77.67396,0,101.3725,23.69852,22.5136,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,24.76495,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,13.33683,13.33683,0,0,0,13.33683,913.6809,107.8173,0,121.8561,14.03877,13.33683,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,14.67052,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,34.74988,34.74988,0,0,0,34.74988,358.3434,87.94505,0,124.5239,36.57882,34.74988,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,38.22486,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,48.88114,48.88114,0,0,0,48.88114,237.3822,64.58128,0,116.0351,51.45383,48.88114,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,53.76925,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,21.30796,21.30796,0,0,0,21.30796,500.4711,84.21072,0,106.6402,22.42943,21.30796,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,23.43875,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,17.64429,17.64429,0,0,0,17.64429,485.0367,67.00836,0,85.58131,18.57294,17.64429,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,19.40872,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,35.61785,35.61785,0,0,0,35.61785,174.1052,24.52005,0,62.01252,37.49247,35.61785,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,39.17963,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327558,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,35.9857,35.9857,0,0,0,35.9857,20.72466,0,7.105427E-15,7.457913,37.87969,35.9857,0,0,0,318.7582,0,30.42177,-30.42177,387.9335,92.36493,0.1327558,39.58427,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,41.56079,41.56079,0,0,0,41.56079,0,0,7.105427E-15,0,43.7482,41.56079,0,0,33.80197,288.3365,0,43.7482,-43.7482,341.8188,81.38527,0.1327558,45.71687,0,0,288.3365
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,31.25914,31.25914,0,0,0,31.25914,0,0,3.552714E-15,0,32.90436,31.25914,0,0,82.41109,244.5883,0,32.90436,-32.90436,307.1346,73.12714,0.1327558,34.38506,0,0,244.5883
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,44.35228,44.35228,0,0,0,44.35228,0,0,0,0,46.68661,44.35228,0,0,118.9715,211.6839,0,46.68661,-46.68661,257.9226,61.41001,0.1327558,48.78751,0,0,211.6839
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,29.29715,29.29715,0,0,0,29.29715,0,0,3.552714E-15,0,30.83911,29.29715,0,0,170.8455,164.9973,0,30.83911,-30.83911,225.4153,53.6702,0.1327558,32.22687,0,0,164.9973
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,11.55748,11.55748,0,0,0,11.55748,0,0,0,0,12.16577,11.55748,0,0,205.1112,134.1582,0,12.16577,-12.16577,212.5914,50.61691,0.1327558,12.71323,0,0,134.1582
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,18.12189,18.12189,0,0,0,18.12189,0,0,0,0,19.07567,18.12189,0,0,218.6287,121.9924,0,19.07567,-19.07567,192.4839,45.82941,0.1327558,19.93408,0,0,121.9924
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,12.98744,12.98744,0,0,0,12.98744,0,0,1.776357E-15,0,13.67099,12.98744,0,0,239.8239,102.9167,0,13.67099,-13.67099,178.0734,42.39835,0.1327558,14.28619,0,0,102.9167
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,12.53379,12.53379,0,0,0,12.53379,0,0,1.776357E-15,0,13.19347,12.53379,0,0,255.0139,89.24574,0,13.19347,-13.19347,164.1663,39.08714,0.1327558,13.78717,0,0,89.24574
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,44.29621,44.29621,0,0,0,44.29621,0,0,7.105427E-15,0,46.62759,44.29621,0,0,269.6733,76.05227,0,46.62759,-46.62759,115.0165,27.38483,0.1327558,48.72583,0,0,76.05227
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.9828095,0.9828095,0,0,0,0.9828095,0,0,1.110223E-16,0,1.034536,0.9828095,0,0,321.4817,29.42468,0,1.034536,-1.034536,113.926,27.12519,0.1327558,1.08109,0,0,29.42468
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,4.868844,4.868844,0,0,0,4.868844,0,0,0,0,5.125099,4.868844,0,0,322.6312,28.39014,0,5.125099,-5.125099,108.5237,25.83892,0.1327558,5.355728,0,0,28.39014
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.53864,22.53864,81,0,22.761,22.53864,0,7.105427E-15,0,0,0,0,58.46136,55.5383,328.3258,23.26504,55.5383,0,55.5383,161.2119,38.38372,0.1333706,24.7925,0,81,23.26504
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,4.54678,4.54678,76.86257,0,21.71423,4.54678,282.864,0,0,12.86121,0,0,72.31579,68.7,272.7875,73.2495,81.5612,0,81.5612,238.5877,56.80648,0.1337105,5.001458,10.28896,81,86.11071
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,26.4343,26.4343,81,0,22.761,26.4343,158.9913,0,0,42.02825,0,0,54.5657,51.83741,191.2263,146.6546,93.86566,0,93.86566,327.6365,78.00853,0.134014,29.07773,33.6226,81,188.6828
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,25.75359,0,8.783659,0,0,3.552714E-15,0,72.89468,0,0,25.75359,24.46591,97.3606,231.1337,97.3606,0,97.3606,420.0009,100,0.1332478,0,58.31575,81,304.0284
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,27.16726,27.16726,0,0,0,27.16726,293.2727,51.07706,0,79.67418,28.59712,27.16726,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,29.88399,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,9.930002,9.930002,0,0,0,9.930002,1146.556,103.4004,0,113.853,10.45263,9.930002,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,10.923,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,16.91872,16.91872,0,0,0,16.91872,687.7957,98.55704,0,116.3662,17.80918,16.91872,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,18.61059,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,28.58516,28.58516,0,0,0,28.58516,369.2628,75.46473,0,105.5544,30.08964,28.58516,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,31.44368,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,59.46569,59.46569,0,0,0,59.46569,136.4627,18.55302,0,81.14848,62.59546,59.46569,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,65.41225,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,7.752942,7.752942,0,0,0,7.752942,613.0543,39.36875,0,47.52974,8.160991,7.752942,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,8.528235,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,20.63119,20.63119,0,0,0,20.63119,150.7238,9.379067,0,31.09611,21.71704,20.63119,0,0,0,318.7582,0,0,0,420.0009,100,0.1332478,22.69431,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,37.41957,37.41957,0,0,0,37.41957,11.12983,0,0,4.164736,39.38903,37.41957,0,0,0,318.7582,0,35.22429,-35.22429,382.8712,91.15962,0.1332478,41.16153,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,23.83923,23.83923,0,0,0,23.83923,0,0,3.552714E-15,0,25.09393,23.83923,0,0,39.1381,283.5339,0,25.09393,-25.09393,356.4199,84.8617,0.1332478,26.22316,0,0,283.5339
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.02025,258.44,0,0,0,356.4199,84.8617,0.1332478,0,0,0,258.44
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.68268,42.68268,0,0,0,42.68268,0,0,7.105427E-15,0,44.92914,42.68268,0,0,67.02025,258.44,0,44.92914,-44.92914,309.0604,73.58566,0.1332478,46.95095,0,0,258.44
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.6428658,0.6428658,0,0,0,0.6428658,0,0,0,0,0.6767008,0.6428658,0,0,116.9415,213.5109,0,0.6767008,-0.6767008,308.3471,73.41582,0.1332478,0.7071524,0,0,213.5109
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,6.88704,6.88704,0,0,0,6.88704,0,0,8.881784E-16,0,7.249516,6.88704,0,0,117.6934,212.8342,0,7.249516,-7.249516,300.7054,71.59638,0.1332478,7.575744,0,0,212.8342
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,13.06078,13.06078,0,0,0,13.06078,0,0,1.776357E-15,0,13.74819,13.06078,0,0,125.7484,205.5846,0,13.74819,-13.74819,286.2136,68.14595,0.1332478,14.36686,0,0,205.5846
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.82151,37.82151,0,0,0,37.82151,0,0,0,0,39.81211,37.82151,0,0,141.0242,191.8365,0,39.81211,-39.81211,244.2479,58.15414,0.1332478,41.60366,0,0,191.8365
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.8696,29.8696,0,0,0,29.8696,0,0,3.552714E-15,0,31.44169,29.8696,0,0,185.2599,152.0243,0,31.44169,-31.44169,211.1055,50.2631,0.1332478,32.85656,0,0,152.0243
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,68.85545,68.85545,81,0,22.761,68.85545,0,0,0,0,0,0,12.14456,11.53733,220.1951,120.5827,11.53733,0,11.53733,222.0507,52.86911,0.1333728,75.74099,0,81,120.5827
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.98129,37.98129,81,0,22.761,37.98129,0,0,0,0,0,0,43.01871,40.86777,208.6577,130.9662,40.86777,0,40.86777,260.8213,62.10018,0.1338138,41.77942,0,81,130.9662
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,167.79,167.7472,68.7,0,68.7,325.9958,77.6179,0.1341735,0,0,81,167.7472
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,41.92782,41.92782,81,0,22.761,41.92782,0,0,0,0,0,0,39.07218,37.11857,99.08998,229.5772,37.11857,0,37.11857,361.2096,86.00211,0.1345693,46.12061,0,81,229.5772
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,30.8662,30.8662,0,0,0,30.8662,68.55196,0,0,21.15939,32.49074,30.8662,0,0,61.97141,262.9839,0,11.33135,-11.33135,349.2653,83.15824,0.1345693,33.95282,16.92751,0,284.1433
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,31.89445,31.89445,0,0,0,31.89445,165.9413,0,0,52.92607,33.5731,31.89445,0,0,74.56181,251.6526,19.35296,0,19.35296,367.6251,87.52962,0.1343978,35.08389,42.34085,0,304.5787
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,37.9723,37.9723,0,0,0,37.9723,200.3374,0,0,76.07271,39.97084,37.9723,0,0,55.20884,269.0703,36.10187,0,36.10187,401.8744,95.68418,0.1340791,41.76953,60.85817,0,345.143
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,37.08845,37.08845,0,0,0,37.08845,281.5842,46.28777,0,104.4352,39.04047,37.08845,0,0,19.10697,301.562,19.10697,0,19.10697,420.0009,100,0.133911,40.79729,83.54817,0,405.9972
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,39.7505,39.7505,0,0,0,39.7505,298.7915,76.92846,0,118.7711,41.84263,39.7505,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,43.72555,95.01687,0,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,23.80974,23.80974,0,0,0,23.80974,419.1454,74.73456,0,99.79744,25.06288,23.80974,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,26.19071,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,20.55883,20.55883,0,0,0,20.55883,448.5656,70.57897,0,92.21984,21.64088,20.55883,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,22.61472,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,25.38919,25.38919,0,0,0,25.38919,316.5832,53.65245,0,80.37791,26.72547,25.38919,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,27.92811,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,63.79607,63.79607,20.25,0,7.39125,63.79607,89.97523,11.56269,0,57.40066,45.83797,43.54607,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,70.17567,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133911,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,27.56563,27.56563,0,0,0,27.56563,19.34281,0,0,5.331968,29.01645,27.56563,0,0,0,318.7582,0,23.68449,-23.68449,395.0352,94.05581,0.133911,30.3222,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.3161,295.0737,0,0,0,395.0352,94.05581,0.133911,0,0,0,295.0737
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.3161,295.0737,0,0,0,395.0352,94.05581,0.133911,0,0,0,295.0737
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,24.59069,24.59069,0,0,0,24.59069,0,0,3.552714E-15,0,25.88493,24.59069,0,0,26.3161,295.0737,0,25.88493,-25.88493,367.7501,87.55937,0.133911,27.04976,0,0,295.0737
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,3.673089,3.673089,0,0,0,3.673089,0,0,4.440892E-16,0,3.866409,3.673089,0,0,55.07713,269.1888,0,3.866409,-3.866409,363.6745,86.589,0.133911,4.040398,0,0,269.1888
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,57.53357,57.53357,0,0,0,57.53357,0,0,7.105427E-15,0,60.56166,57.53357,0,0,59.37315,265.3224,0,60.56166,-60.56166,299.8369,71.3896,0.133911,63.28693,0,0,265.3224
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.6639,204.7607,0,0,0,299.8369,71.3896,0.133911,0,0,0,204.7607
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,10.81268,10.81268,0,0,0,10.81268,0,0,0,0,11.38177,10.81268,0,0,126.6639,204.7607,0,11.38177,-11.38177,287.8395,68.53307,0.133911,11.89395,0,0,204.7607
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,17.88502,17.88502,0,0,0,17.88502,0,0,3.552714E-15,0,18.82634,17.88502,0,0,139.3103,193.379,0,18.82634,-18.82634,267.9948,63.80816,0.133911,19.67352,0,0,193.379
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,9.719682,9.719682,0,0,0,9.719682,0,0,1.776357E-15,0,10.23124,9.719682,0,0,160.2284,174.5526,0,10.23124,-10.23124,257.2101,61.24038,0.133911,10.69165,0,0,174.5526
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5965,164.3214,0,0,0,257.2101,61.24038,0.133911,0,0,0,164.3214
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,38.04051,38.04051,0,0,0,38.04051,0,0,0,0,40.04264,38.04051,0,0,171.5965,164.3214,0,40.04264,-40.04264,215.0015,51.19072,0.133911,41.84456,0,0,164.3214
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.07296,28.07296,0,0,0,28.07296,0,0,0,0,29.55048,28.07296,0,0,216.0883,124.2787,0,29.55048,-29.55048,183.8525,43.77432,0.133911,30.88025,0,0,124.2787
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,39.20915,39.20915,0,0,0,39.20915,34.68305,0,0,13.59893,41.27279,39.20915,0,0,248.9222,94.72826,0,27.67386,-27.67386,154.6817,36.82891,0.133911,43.13007,10.87914,0,108.3272
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,31.28558,31.28558,0,0,0,31.28558,126.6831,0,0,39.63354,32.93219,31.28558,0,0,279.6709,67.05441,6.701346,0,6.701346,161.0392,38.34258,0.1338522,34.41414,31.70683,0,106.6879
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,60.25384,60.25384,0,0,0,60.25384,106.259,0,0,64.02513,63.42509,60.25384,0,0,272.9696,73.08562,0.6000336,0,0.6000336,161.6084,38.47812,0.1338469,66.27923,51.2201,0,137.1107
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,272.3695,73.62564,81.99588,0,81.99588,239.3965,56.99906,0.1331311,0,65.5967,0,155.6215
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,19.34976,19.34976,0,0,0,19.34976,538.0959,0,0,104.1202,20.36816,19.34976,0,0,190.3737,147.4219,83.75208,0,83.75208,318.8507,75.91669,0.1324078,21.28473,83.2962,0,251.5422
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,15.06245,15.06245,0,0,0,15.06245,800.7657,0,0,120.6149,15.85521,15.06245,0,0,106.6216,222.7988,104.7597,0,104.7597,418.2345,99.57945,0.1315141,16.5687,96.49195,0,343.4138
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,39.80045,39.80045,0,0,0,39.80045,288.5878,71.10217,0,114.8592,41.89521,39.80045,0,0,1.861852,317.0826,1.861852,0,1.861852,420.0009,100,0.1314983,43.7805,91.8874,0,431.9418
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,34.69626,34.69626,0,0,0,34.69626,300.8225,67.85178,0,104.3742,36.52238,34.69626,0,0,0,318.7582,0,0,0,420.0009,100,0.1314983,38.16589,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,56.57222,56.57222,0,0,0,56.57222,120.8176,8.799491,0,68.3492,59.54971,56.57222,0,0,0,318.7582,0,0,0,420.0009,100,0.1314983,62.22945,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,32.52678,32.52678,0,0,0,32.52678,161.6115,18.32831,0,52.56702,34.23871,32.52678,0,0,0,318.7582,0,0,0,420.0009,100,0.1314983,35.77945,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,30.53011,30.53011,0,0,0,30.53011,64.91784,0,0,19.81949,32.13696,30.53011,0,0,0,318.7582,0,12.31747,-12.31747,407.0171,96.90864,0.1314983,33.58312,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,53.1275,53.1275,0,0,0,53.1275,7.290209,0,7.105427E-15,3.873106,55.92369,53.1275,0,0,13.68608,306.4408,0,52.05058,-52.05058,352.151,83.8453,0.1314983,58.44025,3.098485,0,310.3139
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.52006,254.3902,0,0,0,352.151,83.8453,0.1314983,0,0,0,254.3902
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.52006,254.3902,0,0,0,352.151,83.8453,0.1314983,0,0,0,254.3902
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.399881,2.399881,0,0,0,2.399881,0,0,4.440892E-16,0,2.526191,2.399881,0,0,71.52006,254.3902,0,2.526191,-2.526191,349.4881,83.21129,0.1314983,2.639869,0,0,254.3902
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,9.010262,9.010262,0,0,0,9.010262,0,0,1.776357E-15,0,9.484486,9.010262,0,0,74.32693,251.864,0,9.484486,-9.484486,339.4906,80.83093,0.1314983,9.911287,0,0,251.864
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,10.47959,10.47959,0,0,0,10.47959,0,0,0,0,11.03114,10.47959,0,0,84.86525,242.3795,0,11.03114,-11.03114,327.8628,78.0624,0.1314983,11.52755,0,0,242.3795
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,5.464538,5.464538,0,0,0,5.464538,0,0,8.881784E-16,0,5.752145,5.464538,0,0,97.12208,231.3484,0,5.752145,-5.752145,321.7994,76.61877,0.1314983,6.010992,0,0,231.3484
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,33.6635,33.6635,0,0,0,33.6635,0,0,0,0,35.43526,33.6635,0,0,103.5134,225.5962,0,35.43526,-35.43526,284.4474,67.72544,0.1314983,37.02985,0,0,225.5962
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,4.102527,4.102527,0,0,0,4.102527,0,0,8.881784E-16,0,4.318449,4.102527,0,0,142.8859,190.1609,0,4.318449,-4.318449,279.8954,66.64162,0.1314983,4.512779,0,0,190.1609
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.18656,32.18656,0,0,0,32.18656,0,0,0,0,33.88059,32.18656,0,0,147.6841,185.8425,0,33.88059,-33.88059,244.1821,58.13848,0.1314983,35.40522,0,0,185.8425
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,24.09599,24.09599,0,0,0,24.09599,0,0,3.552714E-15,0,25.3642,24.09599,0,0,185.3292,151.9619,0,25.3642,-25.3642,217.4459,51.77272,0.1314983,26.50559,0,0,151.9619
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,19.8998,19.8998,0,0,0,19.8998,0,0,3.552714E-15,0,20.94716,19.8998,0,0,213.5117,126.5977,0,20.94716,-20.94716,195.3656,46.51553,0.1314983,21.88978,0,0,126.5977
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,13.45208,13.45208,0,0,0,13.45208,0,0,1.776357E-15,0,14.16008,13.45208,0,0,236.7863,105.6506,0,14.16008,-14.16008,180.4396,42.96172,0.1314983,14.79728,0,0,105.6506
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,77.3652,77.3652,81,0,22.761,77.3652,11.36025,0,0,8.788883,0,0,3.634802,3.453062,252.5197,91.49047,12.24195,0,12.24195,192.0533,45.72689,0.1316115,85.10172,7.031106,81,100.2794
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,27.63109,27.63109,81,0,22.761,27.63109,143.0164,0,0,39.51699,0,0,53.36891,50.70047,240.2778,102.5082,90.21745,0,90.21745,277.6411,66.1049,0.1319446,30.3942,31.61359,81,142.0252
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,20.5364,20.5364,81,0,22.761,20.5364,226.0197,0,0,46.41632,0,0,60.4636,57.44042,150.0603,183.7039,103.8567,0,103.8567,376.1683,89.56369,0.1321591,22.59004,37.13305,81,230.1203
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,79.82812,79.82812,35.28072,0,11.19402,79.82812,116.6201,0,0,93.0956,46.89201,44.54741,0,0,46.20359,277.175,46.20359,0,46.20359,420.0009,100,0.1320399,87.81094,74.47648,81,370.2706
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,59.22472,59.22472,0,0,0,59.22472,147.7545,25.16539,0,87.5072,62.34181,59.22472,0,0,0,318.7582,0,0,0,420.0009,100,0.1320399,65.14719,70.00576,0,406.2654
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,26.63933,26.63933,0,0,0,26.63933,273.3293,44.7717,0,72.8131,28.0414,26.63933,0,0,0,318.7582,0,0,0,420.0009,100,0.1320399,29.30327,58.25048,0,391.5713
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,22.00679,22.00679,0,0,0,22.00679,350.9081,54.05856,0,77.22359,23.16504,22.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1320399,24.20747,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,1.992271,1.992271,0,0,0,1.992271,4447.971,86.51853,0,88.61565,2.097128,1.992271,0,0,0,318.7582,0,0,0,420.0009,100,0.1320399,2.191499,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,5.578275,5.578275,0,0,0,5.578275,500.2358,22.03266,0,27.90453,5.871869,5.578275,0,0,0,318.7582,0,0,0,420.0009,100,0.1320399,6.136103,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,19.69323,19.69323,0,0,0,19.69323,103.6127,0,0,20.40469,20.72971,19.69323,0,0,0,318.7582,0,0.3250266,-0.3250266,419.6582,99.91843,0.1320399,21.66255,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,18.93025,18.93025,0,0,0,18.93025,128.3853,4.015948,0,24.30367,19.92658,18.93025,0,0,0.3611407,318.4332,0.3611407,0,0.3611407,420.0009,100,0.1320369,20.82328,19.44294,0,342.7369
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,31.96355,31.96355,0,0,0,31.96355,18.06138,0,7.105427E-15,5.773059,33.64584,31.96355,0,0,0,318.7582,0,27.87279,-27.87279,390.6203,93.00465,0.1320369,35.15991,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,40.30724,40.30724,0,0,0,40.30724,0,0,0,0,42.42868,40.30724,0,0,30.96976,290.8854,0,42.42868,-42.42868,345.8966,82.35617,0.1320369,44.33797,0,0,290.8854
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.11273,248.4568,0,0,0,345.8966,82.35617,0.1320369,0,0,0,248.4568
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.11273,248.4568,0,0,0,345.8966,82.35617,0.1320369,0,0,0,248.4568
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,13.98931,13.98931,0,0,0,13.98931,0,0,1.776357E-15,0,14.72559,13.98931,0,0,78.11273,248.4568,0,14.72559,-14.72559,330.3745,78.66043,0.1320369,15.38824,0,0,248.4568
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.4745,233.7312,0,0,0,330.3745,78.66043,0.1320369,0,0,0,233.7312
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.01075,40.01075,0,0,0,40.01075,0,0,7.105427E-15,0,42.11658,40.01075,0,0,94.4745,233.7312,0,42.11658,-42.11658,285.9797,68.09026,0.1320369,44.01183,0,0,233.7312
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,14.01512,14.01512,0,0,0,14.01512,0,0,1.776357E-15,0,14.75276,14.01512,0,0,141.2707,191.6146,0,14.75276,-14.75276,270.4289,64.38771,0.1320369,15.41663,0,0,191.6146
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.16741,32.16741,0,0,0,32.16741,0,0,7.105427E-15,0,33.86043,32.16741,0,0,157.6627,176.8618,0,33.86043,-33.86043,234.7369,55.88962,0.1320369,35.38415,0,0,176.8618
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.63188,35.63188,0,0,0,35.63188,0,0,0,0,37.50724,35.63188,0,0,195.2854,143.0014,0,37.50724,-37.50724,195.2008,46.47628,0.1320369,39.19507,0,0,143.0014
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,29.9542,29.9542,0,0,0,29.9542,0,0,3.552714E-15,0,31.53074,29.9542,0,0,236.9601,105.4942,0,31.53074,-31.53074,161.9645,38.56289,0.1320369,32.94962,0,0,105.4942
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.9942,73.96342,0,0,0,161.9645,38.56289,0.1320369,0,0,0,73.96342
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,37.23304,37.23304,0,0,0,37.23304,0,0,0,0,39.19267,37.23304,0,0,271.9942,73.96342,0,39.19267,-39.19267,120.6518,28.72655,0.1320369,40.95634,0,0,73.96342
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,41.66046,41.66046,81,0,22.761,41.66046,34.66757,0,0,14.44267,0,0,39.33954,37.37256,315.5416,34.77075,51.81523,0,51.81523,169.808,40.4304,0.132547,45.82651,11.55414,81,49.21342
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,33.75483,0,0,72.31579,68.7,263.7264,81.40446,102.4548,0,102.4548,267.0052,63.57254,0.1326133,0,27.00386,81,115.1593
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,28.05976,28.05976,81,0,22.761,28.05976,233.5235,0,0,65.52613,0,0,52.94025,50.29323,161.2716,173.6138,115.8194,0,115.8194,376.8811,89.73341,0.1327204,30.86573,52.42091,81,239.1399
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,50.96685,0,96.41907,0,0,0,0,45.45221,277.8512,45.45221,0,45.45221,420.0009,100,0.1323455,0,77.13525,0,374.2703
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323455,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323455,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,29.14418,29.14418,0,0,0,29.14418,283.5291,51.95417,0,82.63225,30.67809,29.14418,0,0,0,318.7582,0,0,0,420.0009,100,0.1323455,32.0586,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,70.44504,70.44504,20.25,0,7.39125,70.44504,116.7311,29.39438,0,82.23127,52.83688,50.19504,0,0,0,318.7582,0,0,0,420.0009,100,0.1323455,77.48954,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323455,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323455,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,21.68957,21.68957,0,0,0,21.68957,98.80294,0,3.552714E-15,21.42994,22.83113,21.68957,0,0,0,318.7582,0,1.401194,-1.401194,418.5239,99.64834,0.1323455,23.85853,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,11.96746,11.96746,0,0,0,11.96746,46.23719,0,1.776357E-15,5.533417,12.59733,11.96746,0,0,1.556882,317.357,0,7.06391,-7.06391,411.0779,97.87548,0.1323455,13.16421,4.426734,0,322.8904
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.76186,52.76186,0,0,0,52.76186,0,0,7.105427E-15,0,55.5388,52.76186,0,0,9.40567,310.2931,0,55.5388,-55.5388,352.5348,83.93669,0.1323455,58.03804,0,0,310.2931
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,45.61918,45.61918,0,0,0,45.61918,0,0,0,0,48.02019,45.61918,0,0,71.11544,254.7543,0,48.02019,-48.02019,301.9171,71.88487,0.1323455,50.1811,0,0,254.7543
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,25.70483,25.70483,0,0,0,25.70483,0,0,3.552714E-15,0,27.05771,25.70483,0,0,124.4712,206.7341,0,27.05771,-27.05771,273.3958,65.09409,0.1323455,28.27531,0,0,206.7341
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,9.402987,9.402987,0,0,0,9.402987,0,0,1.776357E-15,0,9.897882,9.402987,0,0,154.5353,179.6764,0,9.897882,-9.897882,262.9625,62.60999,0.1323455,10.34329,0,0,179.6764
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,42.92782,42.92782,0,0,0,42.92782,0,0,7.105427E-15,0,45.18718,42.92782,0,0,165.533,169.7785,0,45.18718,-45.18718,215.331,51.26918,0.1323455,47.2206,0,0,169.7785
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.741,124.5914,0,0,0,215.331,51.26918,0.1323455,0,0,0,124.5914
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,55.9543,55.9543,0,0,0,55.9543,0,0,7.105427E-15,0,58.89927,55.9543,0,0,215.741,124.5914,0,58.89927,-58.89927,153.2457,36.487,0.1323455,61.54973,0,0,124.5914
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.26589,23.26589,0,0,0,23.26589,0,0,3.552714E-15,0,24.49041,23.26589,0,0,281.1846,65.6921,0,24.49041,-24.49041,127.4306,30.34055,0.1323455,25.59248,0,0,65.6921
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,11.30864,11.30864,0,0,0,11.30864,0,0,1.776357E-15,0,11.90384,11.30864,0,0,308.3961,41.20169,0,11.90384,-11.90384,114.8828,27.353,0.1323455,12.43951,0,0,41.20169
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,11.98374,11.98374,0,0,0,11.98374,0,0,0,0,12.61446,11.98374,0,0,321.6227,29.29785,0,12.61446,-12.61446,101.586,24.1871,0.1323455,13.18211,0,0,29.29785
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.6387,16.68339,0,0,0,101.586,24.1871,0.1323455,0,0,0,16.68339
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,30.43189,30.43189,81,0,22.761,30.43189,0,0,0,0,0,0,50.56811,48.03971,335.6387,16.68339,48.03971,0,48.03971,147.1605,35.03814,0.1328324,33.47507,0,81,16.68339
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,20.02933,0,0,72.31579,68.7,287.599,59.91913,88.72932,0,88.72932,231.3365,55.08001,0.133008,0,16.02346,81,79.94846
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,41.61918,41.61918,81,0,22.761,41.61918,112.7875,0,0,46.94122,0,0,39.38082,37.41178,198.8697,139.7755,84.353,0,84.353,311.3608,74.13337,0.1333671,45.7811,37.55297,81,186.7167
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,23.94757,23.94757,65.48402,0,18.83545,23.94757,295.6212,0,0,70.7941,0,0,41.53645,39.45962,114.5167,215.6932,110.2537,0,110.2537,415.9566,99.0371,0.133246,26.34233,56.63528,81,286.4873
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,10.22584,10.22584,0,0,0,10.22584,739.6127,60.60461,0,75.6316,10.76404,10.22584,0,0,4.262951,314.9216,4.262951,0,4.262951,420.0009,100,0.1332115,11.24842,60.50528,0,390.5532
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,27.08116,27.08116,0,0,0,27.08116,297.3972,52.03214,0,80.53863,28.50649,27.08116,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,29.78928,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,31.09958,31.09958,0,0,0,31.09958,298.1312,59.98116,0,92.71756,32.7364,31.09958,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,34.20954,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,44.13374,44.13374,0,0,0,44.13374,132.298,11.93147,0,58.38805,46.45657,44.13374,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,48.54712,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,71.43749,71.43749,46.54889,0,14.04487,71.43749,36.67336,0,0,26.19853,26.19853,24.8886,0,0,0,318.7582,0,0,0,420.0009,100,0.1332115,78.58124,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,24.52818,24.52818,0,0,0,24.52818,13.62295,0,3.552714E-15,3.341463,25.81914,24.52818,0,0,0,318.7582,0,22.47768,-22.47768,396.3073,94.35869,0.1332115,26.981,2.67317,0,322.0997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,6.434971,6.434971,0,0,0,6.434971,0,0,8.881784E-16,0,6.773654,6.434971,0,0,24.9752,296.2805,0,6.773654,-6.773654,389.1672,92.65868,0.1332115,7.078468,0,0,296.2805
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,23.4665,23.4665,0,0,0,23.4665,0,0,3.552714E-15,0,24.70158,23.4665,0,0,32.50148,289.5069,0,24.70158,-24.70158,363.1295,86.45923,0.1332115,25.81315,0,0,289.5069
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,23.25035,23.25035,0,0,0,23.25035,0,0,3.552714E-15,0,24.47405,23.25035,0,0,59.94768,264.8053,0,24.47405,-24.47405,337.3316,80.31688,0.1332115,25.57539,0,0,264.8053
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,31.20159,31.20159,0,0,0,31.20159,0,0,3.552714E-15,0,32.84378,31.20159,0,0,87.14108,240.3313,0,32.84378,-32.84378,302.7112,72.07394,0.1332115,34.32175,0,0,240.3313
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.6342,207.4875,0,0,0,302.7112,72.07394,0.1332115,0,0,0,207.4875
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,16.41396,16.41396,0,0,0,16.41396,0,0,0,0,17.27785,16.41396,0,0,123.6342,207.4875,0,17.27785,-17.27785,284.4987,67.73766,0.1332115,18.05535,0,0,207.4875
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,23.84238,23.84238,0,0,0,23.84238,0,0,3.552714E-15,0,25.09724,23.84238,0,0,142.8318,190.2096,0,25.09724,-25.09724,258.0439,61.4389,0.1332115,26.22662,0,0,190.2096
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.7176,165.1124,0,0,0,258.0439,61.4389,0.1332115,0,0,0,165.1124
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.7176,165.1124,0,0,0,258.0439,61.4389,0.1332115,0,0,0,165.1124
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,24.69871,24.69871,0,0,0,24.69871,0,0,0,0,25.99864,24.69871,0,0,170.7176,165.1124,0,25.99864,-25.99864,230.6389,54.91392,0.1332115,27.16858,0,0,165.1124
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.605,139.1138,0,0,0,230.6389,54.91392,0.1332115,0,0,0,139.1138
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.80711,29.80711,0,0,0,29.80711,0,0,3.552714E-15,0,31.37591,29.80711,0,0,199.605,139.1138,0,31.37591,-31.37591,197.5658,47.03939,0.1332115,32.78783,0,0,139.1138
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,4.606919,4.606919,0,0,0,4.606919,391,0,0,18.01305,4.849389,4.606919,0,0,234.4671,107.7378,13.16366,0,13.16366,210.054,50.01275,0.1331048,5.067611,14.41044,0,125.7509
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,52.09816,52.09816,0,0,0,52.09816,73.09192,0,0,38.07955,54.84017,52.09816,0,0,221.3034,119.5851,0,16.76062,-16.76062,192.3867,45.80627,0.1331048,57.30798,30.46364,0,157.6647
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,34.30666,34.30666,0,0,0,34.30666,167.7581,0,0,57.5522,36.11227,34.30666,0,0,239.9263,102.8245,21.43993,0,21.43993,212.7264,50.64905,0.1329314,37.73732,46.04176,0,160.3767
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,22.56513,22.56513,0,0,0,22.56513,381.1248,0,0,86.00131,23.75277,22.56513,0,0,218.4864,122.1205,62.24854,0,62.24854,271.7806,64.70953,0.1324306,24.82164,68.80105,0,208.1218
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,31.13189,31.13189,0,0,0,31.13189,362.7463,0,0,112.9298,32.77041,31.13189,0,0,156.2379,178.1441,80.15937,0,80.15937,347.8264,82.81565,0.1317913,34.24508,90.34383,0,291.0739
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,15.14173,0,91.22022,0,0,0,0,76.0785,250.2876,76.0785,0,76.0785,420.0009,100,0.1311902,0,72.97618,0,341.5078
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,47.95366,47.95366,0,0,0,47.95366,205.3163,47.97915,0,98.45668,50.47753,47.95366,0,0,0,318.7582,0,0,0,420.0009,100,0.1311902,52.74902,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311902,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,36.51394,36.51394,0,0,0,36.51394,189.7428,30.84686,0,69.28259,38.43573,36.51394,0,0,0,318.7582,0,0,0,420.0009,100,0.1311902,40.16534,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,33.90787,33.90787,0,0,0,33.90787,126.7792,7.295628,0,42.98812,35.69249,33.90787,0,0,0,318.7582,0,0,0,420.0009,100,0.1311902,37.29865,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,58.11101,58.11101,0,0,0,58.11101,49.84232,0,0,28.96387,61.16949,58.11101,0,0,0,318.7582,0,32.20561,-32.20561,386.0531,91.91723,0.1311902,63.92211,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,7.113724,7.113724,0,0,0,7.113724,95.04168,0,0,6.761003,7.48813,7.113724,0,0,35.78402,286.5526,0,0.7271276,-0.7271276,385.2867,91.73474,0.1311902,7.825096,5.408802,0,293.3136
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,80.69912,80.69912,81,0,22.761,80.69912,0,0,0,0,0,0,0.3008776,0.2858337,36.59193,285.8255,0.2858337,0,0.2858337,385.5579,91.7993,0.131193,88.76904,0,81,285.8255
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,60.41846,60.41846,0,0,0,60.41846,0,0,7.105427E-15,0,63.59837,60.41846,0,0,36.3061,286.0827,0,63.59837,-63.59837,318.5193,75.83777,0.131193,66.4603,0,0,286.0827
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,41.32034,41.32034,0,0,0,41.32034,0,0,7.105427E-15,0,43.49509,41.32034,0,0,106.971,222.4844,0,43.49509,-43.49509,272.6714,64.92164,0.131193,45.45237,0,0,222.4844
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,23.48771,23.48771,0,0,0,23.48771,0,0,3.552714E-15,0,24.72391,23.48771,0,0,155.2988,178.9893,0,24.72391,-24.72391,246.6101,58.71658,0.131193,25.83648,0,0,178.9893
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,49.85592,49.85592,0,0,0,49.85592,0,0,0,0,52.47992,49.85592,0,0,182.7699,154.2654,0,52.47992,-52.47992,191.2915,45.54549,0.131193,54.84151,0,0,154.2654
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,17.82821,17.82821,0,0,0,17.82821,0,0,3.552714E-15,0,18.76654,17.82821,0,0,241.0809,101.7854,0,18.76654,-18.76654,171.5098,40.83558,0.131193,19.61103,0,0,101.7854
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.9326,83.01891,0,0,0,171.5098,40.83558,0.131193,0,0,0,83.01891
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.9326,83.01891,0,0,0,171.5098,40.83558,0.131193,0,0,0,83.01891
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,19.46585,19.46585,0,0,0,19.46585,0,0,0,0,20.49036,19.46585,0,0,261.9326,83.01891,0,20.49036,-20.49036,149.911,35.69304,0.131193,21.41243,0,0,83.01891
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,6.896997,6.896997,0,0,0,6.896997,0,0,8.881784E-16,0,7.259997,6.896997,0,0,284.6996,62.52855,0,7.259997,-7.259997,142.2583,33.87096,0.131193,7.586697,0,0,62.52855
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.49015,26.49015,0,0,0,26.49015,0,0,3.552714E-15,0,27.88436,26.49015,0,0,292.7663,55.26855,0,27.88436,-27.88436,112.8656,26.87272,0.131193,29.13916,0,0,55.26855
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,14.15752,14.15752,0,0,0,14.15752,0,0,1.776357E-15,0,14.90265,14.15752,0,0,323.7489,27.38419,0,14.90265,-14.90265,97.15686,23.13254,0.131193,15.57327,0,0,27.38419
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,22.93201,22.93201,81,0,22.761,22.93201,48.90971,0,0,11.21598,0,0,58.06799,55.16459,340.3074,12.48153,66.38057,0,66.38057,160.131,38.12635,0.1316927,25.22522,8.972785,81,23.69751
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,36.44748,0,0,72.31579,68.7,273.9269,72.22404,105.1475,0,105.1475,259.8827,61.8767,0.1317396,0,29.15798,81,108.6715
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,72.31579,0,20.56389,0,0,0,0,42.14297,0,0,72.31579,68.7,168.7794,166.8568,110.843,0,110.843,365.0375,86.91352,0.1317416,0,33.71438,81,208.9997
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.4576896,0.4576896,0,0,0,0.4576896,13369.4,2.772151,0,61.19035,0.4817786,0.4576896,0,0,57.93642,266.6154,57.93642,0,57.93642,420.0009,100,0.1312931,0.5034586,48.95228,0,327.8058
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,5.805322,5.805322,0,0,0,5.805322,865.5723,44.1384,0,50.24926,6.110866,5.805322,0,0,0,318.7582,0,0,0,420.0009,100,0.1312931,6.385855,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,72.74205,72.74205,20.25,0,7.39125,72.74205,134.147,42.3265,0,97.58129,55.25479,52.49205,0,0,0,318.7582,0,0,0,420.0009,100,0.1312931,80.01625,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312931,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,23.47082,23.47082,0,0,0,23.47082,451.4653,81.25647,0,105.9626,24.70612,23.47082,0,0,0,318.7582,0,0,0,420.0009,100,0.1312931,25.8179,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312931,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,56.41315,56.41315,0,0,0,56.41315,71.91869,0,0,40.5716,59.38227,56.41315,0,0,0,318.7582,0,18.81067,-18.81067,400.1727,95.27901,0.1312931,62.05447,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,24.41491,24.41491,0,0,0,24.41491,73.73532,0,3.552714E-15,18.00241,25.69991,24.41491,0,0,20.90074,299.9476,0,7.697494,-7.697494,392.0588,93.34715,0.1312931,26.85641,14.40193,0,317.95
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,29.45351,292.2501,5.207279,0,5.207279,396.9988,94.52335,0.1312529,0,4.165823,0,297.4573
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,50.34787,50.34787,0,0,0,50.34787,0,0,7.105427E-15,0,52.99776,50.34787,0,0,24.24623,296.9366,0,52.99776,-52.99776,341.1343,81.22229,0.1312529,55.38266,0,0,296.9366
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,35.86236,35.86236,0,0,0,35.86236,0,0,7.105427E-15,0,37.74985,35.86236,0,0,83.13264,243.9389,0,37.74985,-37.74985,301.3425,71.74806,0.1312529,39.44859,0,0,243.9389
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,55.7791,55.7791,0,0,0,55.7791,0,0,7.105427E-15,0,58.71484,55.7791,0,0,125.0769,206.189,0,58.71484,-58.71484,239.4516,57.01217,0.1312529,61.35701,0,0,206.189
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.3156,147.4742,0,0,0,239.4516,57.01217,0.1312529,0,0,0,147.4742
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,30.78089,30.78089,0,0,0,30.78089,0,0,3.552714E-15,0,32.40094,30.78089,0,0,190.3156,147.4742,0,32.40094,-32.40094,205.298,48.88038,0.1312529,33.85898,0,0,147.4742
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.021941,3.021941,0,0,0,3.021941,0,0,4.440892E-16,0,3.18099,3.021941,0,0,226.3167,115.0732,0,3.18099,-3.18099,201.9449,48.08203,0.1312529,3.324135,0,0,115.0732
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.8511,111.8922,0,0,0,201.9449,48.08203,0.1312529,0,0,0,111.8922
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.8511,111.8922,0,0,0,201.9449,48.08203,0.1312529,0,0,0,111.8922
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,14.82246,14.82246,0,0,0,14.82246,0,0,1.776357E-15,0,15.60259,14.82246,0,0,229.8511,111.8922,0,15.60259,-15.60259,185.4984,44.16619,0.1312529,16.3047,0,0,111.8922
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,54.19034,54.19034,0,0,0,54.19034,0,0,7.105427E-15,0,57.04246,54.19034,0,0,247.1873,96.28964,0,57.04246,-57.04246,125.3703,29.85002,0.1312529,59.60937,0,0,96.28964
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,13.80372,13.80372,0,0,0,13.80372,0,0,1.776357E-15,0,14.53024,13.80372,0,0,310.5678,39.24718,0,14.53024,-14.53024,110.0541,26.20331,0.1312529,15.1841,0,0,39.24718
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,29.15279,29.15279,81,0,22.761,29.15279,0,0,0,0,0,0,51.84721,49.25485,326.7125,24.71695,49.25485,0,49.25485,156.7814,37.32882,0.1317279,32.06807,0,81,24.71695
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,31.7925,31.7925,81,0,22.761,31.7925,55.77019,0,0,17.73074,0,0,49.2075,46.74712,277.4577,69.04631,64.47786,0,64.47786,217.9504,51.89286,0.1322288,34.97175,14.18459,81,86.77705
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,35.1777,35.1777,81,0,22.761,35.1777,145.09,0,0,51.03933,0,0,45.8223,43.53118,212.9798,127.0764,94.57051,0,94.57051,307.6679,73.25412,0.1324941,38.69547,40.83146,81,178.1157
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,42.19948,42.19948,81,0,22.761,42.19948,179.983,0,0,75.9519,0,0,38.80052,36.8605,118.4093,212.1898,112.8124,0,112.8124,414.6911,98.73579,0.1326169,46.41943,60.76152,81,288.1418
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,34.44858,34.44858,0,0,0,34.44858,289.5734,57.89534,0,99.75392,36.26167,34.44858,0,0,5.59691,313.721,5.59691,0,5.59691,420.0009,100,0.1325741,37.89344,79.80314,0,413.4749
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,51.26717,51.26717,0,0,0,51.26717,222.8133,60.26462,0,114.2301,53.96545,51.26717,0,0,0,318.7582,0,0,0,420.0009,100,0.1325741,56.39389,91.38406,0,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,8.650813,8.650813,0,0,0,8.650813,1486.499,119.4882,0,128.5943,9.106119,8.650813,0,0,0,318.7582,0,0,0,420.0009,100,0.1325741,9.515895,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325741,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325741,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,7.138119,7.138119,0,0,0,7.138119,1167.785,75.84406,0,83.35787,7.513809,7.138119,0,0,0,318.7582,0,0,0,420.0009,100,0.1325741,7.851931,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,27.48455,27.48455,0,0,0,27.48455,252.8034,40.55077,0,69.48186,28.9311,27.48455,0,0,0,318.7582,0,0,0,420.0009,100,0.1325741,30.233,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,48.12067,48.12067,0,0,0,48.12067,74.0041,0,0,35.61127,50.65334,48.12067,0,0,0,318.7582,0,15.04207,-15.04207,404.1451,96.22483,0.1325741,52.93274,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,36.40614,36.40614,0,0,0,36.40614,23.28659,0,7.105427E-15,8.477746,38.32225,36.40614,0,0,16.71341,303.7162,0,29.8445,-29.8445,372.6862,88.73464,0.1325741,40.04675,6.782197,0,312.1939
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,20.03712,20.03712,0,0,0,20.03712,0,0,0,0,21.09171,20.03712,0,0,49.87397,273.8716,0,21.09171,-21.09171,350.4536,83.44117,0.1325741,22.04083,0,0,273.8716
