Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,73.68637,73.68637,81,0,22.761,73.68637,0,0,0,0,0,0,7.313626,6.947945,73.3092,252.7799,6.947945,0,6.947945,357.045,85.01055,0.1326395,81.05501,0,81,252.7799
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,21.16159,21.16159,0,0,0,21.16159,0,0,3.552714E-15,0,22.27535,21.16159,0,0,66.36126,259.0331,0,22.27535,-22.27535,333.5647,79.42002,0.1326395,23.27774,0,0,259.0331
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,6.608683,6.608683,0,0,0,6.608683,0,0,8.881784E-16,0,6.956508,6.608683,0,0,91.11165,236.7577,0,6.956508,-6.956508,326.2319,77.67412,0.1326395,7.269551,0,0,236.7577
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,23.81422,23.81422,0,0,0,23.81422,0,0,3.552714E-15,0,25.0676,23.81422,0,0,98.8411,229.8012,0,25.0676,-25.0676,299.8084,71.3828,0.1326395,26.19564,0,0,229.8012
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,35.28413,35.28413,0,0,0,35.28413,0,0,0,0,37.14119,35.28413,0,0,126.694,204.7336,0,37.14119,-37.14119,260.6581,62.06133,0.1326395,38.81254,0,0,204.7336
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,45.80665,45.80665,0,0,0,45.80665,0,0,0,0,48.21753,45.80665,0,0,167.962,167.5925,0,48.21753,-48.21753,209.8324,49.95999,0.1326395,50.38732,0,0,167.5925
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.05611,23.05611,0,0,0,23.05611,0,0,3.552714E-15,0,24.26959,23.05611,0,0,221.537,119.3749,0,24.26959,-24.26959,184.25,43.86896,0.1326395,25.36173,0,0,119.3749
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.5032,95.10532,0,0,0,184.25,43.86896,0.1326395,0,0,0,95.10532
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,31.60732,31.60732,0,0,0,31.60732,0,0,3.552714E-15,0,33.27086,31.60732,0,0,248.5032,95.10532,0,33.27086,-33.27086,149.1794,35.51884,0.1326395,34.76805,0,0,95.10532
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,42.3103,42.3103,0,0,0,42.3103,0,0,7.105427E-15,0,44.53715,42.3103,0,0,285.4709,61.83446,0,44.53715,-44.53715,102.2331,24.34117,0.1326395,46.54132,0,0,61.83446
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.9566,17.29731,0,0,0,102.2331,24.34117,0.1326395,0,0,0,17.29731
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,334.9566,17.29731,17.45401,0,17.45401,118.7915,28.28362,0.1325063,0,13.96321,0,34.75132
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,317.5026,33.00592,25.59204,0,25.59204,143.0702,34.06427,0.1323114,0,20.47363,0,58.59796
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,66.38657,66.38657,81,0,22.761,66.38657,100.8347,0,0,66.94068,0,0,14.61343,13.88275,291.9105,56.03875,80.82343,0,80.82343,219.746,52.32038,0.1326766,73.02523,53.55254,81,122.9794
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,72.31579,0,20.56389,0,0,0,0,74.01672,0,0,72.31579,68.7,211.0871,128.7798,142.7167,0,142.7167,355.139,84.55674,0.1324327,0,59.21338,81,202.7966
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,19.31825,19.31825,0,0,0,19.31825,427.8188,0,0,82.64712,20.335,19.31825,0,0,68.37037,257.2249,62.31212,0,62.31212,414.2535,98.63158,0.1319661,21.25008,66.1177,0,339.872
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,39.9414,39.9414,0,0,0,39.9414,181.4363,24.36638,0,72.46822,42.04358,39.9414,0,0,6.058249,313.3058,6.058249,0,6.058249,420.0009,100,0.1319209,43.93554,57.97457,0,385.774
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,21.18931,21.18931,0,0,0,21.18931,448.2713,72.68106,0,94.9856,22.30454,21.18931,0,0,0,318.7582,0,0,0,420.0009,100,0.1319209,23.30824,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,28.7591,28.7591,0,0,0,28.7591,313.3502,59.84397,0,90.1167,30.27274,28.7591,0,0,0,318.7582,0,0,0,420.0009,100,0.1319209,31.63501,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319209,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,24.23592,24.23592,0,0,0,24.23592,221.0741,28.06784,0,53.57933,25.51149,24.23592,0,0,0,318.7582,0,0,0,420.0009,100,0.1319209,26.65951,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,73.13839,73.13839,36.41024,0,11.47979,73.13839,52.86035,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1319209,80.45222,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,9.044389,9.044389,0,0,0,9.044389,111.9379,0.603686,0,10.1241,9.52041,9.044389,0,0,0,318.7582,0,0,0,420.0009,100,0.1319209,9.948828,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,57.22029,57.22029,0,0,0,57.22029,0,0,7.105427E-15,0,60.23189,57.22029,0,0,0,318.7582,0,60.23189,-60.23189,356.5109,84.88337,0.1319209,62.94232,0,0,318.7582
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,2.730668,2.730668,0,0,0,2.730668,0,0,0,0,2.874387,2.730668,0,0,66.92432,258.5263,0,2.874387,-2.874387,353.481,84.16197,0.1319209,3.003735,0,0,258.5263
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,34.07821,34.07821,0,0,0,34.07821,0,0,7.105427E-15,0,35.8718,34.07821,0,0,70.11809,255.6519,0,35.8718,-35.8718,315.6688,75.15909,0.1319209,37.48603,0,0,255.6519
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,39.30377,39.30377,0,0,0,39.30377,0,0,7.105427E-15,0,41.37239,39.30377,0,0,109.9756,219.7802,0,41.37239,-41.37239,272.0585,64.7757,0.1319209,43.23414,0,0,219.7802
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.945,178.4078,0,0,0,272.0585,64.7757,0.1319209,0,0,0,178.4078
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,22.66598,22.66598,0,0,0,22.66598,0,0,0,0,23.85893,22.66598,0,0,155.945,178.4078,0,23.85893,-23.85893,246.909,58.78773,0.1319209,24.93258,0,0,178.4078
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,9.869944,9.869944,0,0,0,9.869944,0,0,1.776357E-15,0,10.38941,9.869944,0,0,182.4549,154.5488,0,10.38941,-10.38941,235.9576,56.18026,0.1319209,10.85694,0,0,154.5488
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,31.25821,31.25821,0,0,0,31.25821,0,0,0,0,32.90338,31.25821,0,0,193.9987,144.1594,0,32.90338,-32.90338,201.2743,47.92237,0.1319209,34.38403,0,0,144.1594
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,4.035842,4.035842,0,0,0,4.035842,0,0,0,0,4.248255,4.035842,0,0,230.558,111.2561,0,4.248255,-4.248255,196.7963,46.85616,0.1319209,4.439426,0,0,111.2561
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,32.97457,32.97457,0,0,0,32.97457,0,0,7.105427E-15,0,34.71007,32.97457,0,0,235.2783,107.0078,0,34.71007,-34.71007,160.2087,38.14484,0.1319209,36.27203,0,0,107.0078
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,45.92158,45.92158,0,0,0,45.92158,0,0,7.105427E-15,0,48.33851,45.92158,0,0,273.845,72.29772,0,48.33851,-48.33851,109.2554,26.01314,0.1319209,50.51374,0,0,72.29772
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,9.365542,9.365542,0,0,0,9.365542,0,0,1.776357E-15,0,9.858465,9.365542,0,0,327.5544,23.95921,0,9.858465,-9.858465,98.86366,23.53892,0.1319209,10.3021,0,0,23.95921
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.440053,2.440053,0,0,0,2.440053,449.3603,0,0,10.96463,2.568477,2.440053,0,0,338.5083,14.10075,8.396153,0,8.396153,106.8289,25.43541,0.1318583,2.684058,8.771705,0,25.06538
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,48.98507,48.98507,81,0,22.761,48.98507,35.2839,0,0,17.28384,0,0,32.01493,30.41418,330.1122,21.65729,47.69803,0,47.69803,152.0793,36.20928,0.1322711,53.88358,13.82708,81,38.94113
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,32.42916,0,0,72.31579,68.7,282.4141,64.58551,101.1292,0,101.1292,248.0188,59.05198,0.1323417,0,25.94333,81,97.01468
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,72.31579,0,20.56389,0,0,0,0,61.20019,0,0,72.31579,68.7,181.285,155.6018,129.9002,0,129.9002,371.253,88.39339,0.1321996,0,48.96015,81,216.802
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,25.53549,25.53549,0,0,0,25.53549,182.3516,0,0,46.56438,26.87947,25.53549,0,0,51.38477,272.5119,19.68491,0,19.68491,389.9277,92.83974,0.132055,28.08904,37.2515,0,319.0763
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,28.53683,28.53683,0,0,0,28.53683,177.7781,0,0,50.73224,30.03877,28.53683,0,0,31.69986,290.2284,20.69347,0,20.69347,409.5593,97.51392,0.1319034,31.39051,40.58579,0,340.9606
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,57.4235,57.4235,0,0,0,57.4235,84.88347,0,0,48.74306,60.44579,57.4235,0,0,11.00639,308.8525,0,11.70273,-11.70273,397.2235,94.57684,0.1319034,63.16585,38.99445,0,357.5955
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,44.37635,0,68.38577,0,0,0,0,24.00942,297.1497,24.00942,0,24.00942,420.0009,100,0.1317279,0,54.70862,0,365.5355
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,34.63454,34.63454,0,0,0,34.63454,147.8282,14.74222,0,51.19964,36.45742,34.63454,0,0,0,318.7582,0,0,0,420.0009,100,0.1317279,38.098,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,36.94281,36.94281,0,0,0,36.94281,66.4007,0,0,24.53029,38.88717,36.94281,0,0,0,318.7582,0,14.35688,-14.35688,404.8673,96.3968,0.1317279,40.6371,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,48.86882,48.86882,0,0,0,48.86882,30.06186,0,7.105427E-15,14.69087,51.44086,48.86882,0,0,15.9521,304.4013,0,36.74999,-36.74999,366.1295,87.17351,0.1317279,53.7557,11.7527,0,319.0922
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,53.18224,53.18224,0,0,0,53.18224,11.78112,0,0,6.26546,55.9813,53.18224,0,0,56.78542,267.6513,0,49.71584,-49.71584,313.7244,74.69613,0.1317279,58.50046,5.012368,0,273.9168
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.0252,217.9355,0,0,0,313.7244,74.69613,0.1317279,0,0,0,217.9355
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,20.45205,20.45205,0,0,0,20.45205,0,0,3.552714E-15,0,21.52847,20.45205,0,0,112.0252,217.9355,0,21.52847,-21.52847,291.0314,69.29305,0.1317279,22.49725,0,0,217.9355
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,28.61704,28.61704,0,0,0,28.61704,0,0,3.552714E-15,0,30.1232,28.61704,0,0,135.9458,196.407,0,30.1232,-30.1232,259.2787,61.73291,0.1317279,31.47874,0,0,196.407
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.76336,34.76336,0,0,0,34.76336,0,0,7.105427E-15,0,36.59301,34.76336,0,0,169.416,166.2838,0,36.59301,-36.59301,220.7063,52.54902,0.1317279,38.23969,0,0,166.2838
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,21.85356,21.85356,0,0,0,21.85356,0,0,3.552714E-15,0,23.00375,21.85356,0,0,210.0749,129.6908,0,23.00375,-23.00375,196.4582,46.77568,0.1317279,24.03892,0,0,129.6908
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,3.490088,3.490088,0,0,0,3.490088,0,0,4.440892E-16,0,3.673777,3.490088,0,0,235.6346,106.6871,0,3.673777,-3.673777,192.5857,45.85365,0.1317279,3.839097,0,0,106.6871
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.7166,103.0133,0,0,0,192.5857,45.85365,0.1317279,0,0,0,103.0133
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.7166,103.0133,0,0,0,192.5857,45.85365,0.1317279,0,0,0,103.0133
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,49.9292,49.9292,0,0,0,49.9292,0,0,7.105427E-15,0,52.55705,49.9292,0,0,239.7166,103.0133,0,52.55705,-52.55705,137.1857,32.6632,0.1317279,54.92212,0,0,103.0133
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,15.94387,15.94387,0,0,0,15.94387,0,0,1.776357E-15,0,16.78302,15.94387,0,0,298.1133,50.45626,0,16.78302,-16.78302,119.4949,28.4511,0.1317279,17.53826,0,0,50.45626
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7611,33.67323,0,0,0,119.4949,28.4511,0.1317279,0,0,0,33.67323
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7611,33.67323,0,0,0,119.4949,28.4511,0.1317279,0,0,0,33.67323
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,35.97268,35.97268,81,0,22.761,35.97268,20.8629,0,0,7.504944,0,0,45.02732,42.77595,316.7611,33.67323,50.2809,0,50.2809,167.1955,39.80838,0.1321721,39.56995,6.003955,81,41.17818
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,10.69307,10.69307,81,0,22.761,10.69307,162.6651,0,0,17.3939,0,0,70.30692,66.79158,266.4802,78.92604,84.18548,0,84.18548,247.0609,58.8239,0.1324994,11.76238,13.91512,81,96.31994
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,11.82497,11.82497,81,0,22.761,11.82497,468.7122,0,0,55.42506,0,0,69.17503,65.71629,182.2947,154.693,121.1413,0,121.1413,361.9856,86.18688,0.1325555,13.00746,44.34005,81,210.118
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,29.13228,29.13228,0,0,0,29.13228,230.6088,0,0,67.18158,30.66555,29.13228,0,0,61.15339,263.7202,36.51603,0,36.51603,396.6278,94.435,0.1322915,32.0455,53.74527,0,330.9018
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,12.22454,12.22454,0,0,0,12.22454,746.0295,53.69335,0,91.19865,12.86793,12.22454,0,0,24.63736,296.5846,24.63736,0,24.63736,420.0009,100,0.132114,13.44699,72.95892,0,387.7832
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,18.85302,18.85302,0,0,0,18.85302,510.065,76.31738,0,96.16266,19.84528,18.85302,0,0,0,318.7582,0,0,0,420.0009,100,0.132114,20.73832,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132114,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,30.10745,30.10745,0,0,0,30.10745,321.9429,65.23675,0,96.9288,31.69205,30.10745,0,0,0,318.7582,0,0,0,420.0009,100,0.132114,33.11819,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,5.873146,5.873146,0,0,0,5.873146,1280.046,68.99669,0,75.17895,6.182259,5.873146,0,0,0,318.7582,0,0,0,420.0009,100,0.132114,6.460461,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,56.28394,56.28394,0,0,0,56.28394,92.39108,0,0,52.00134,59.24625,56.28394,0,0,0,318.7582,0,7.244912,-7.244912,412.364,98.18172,0.132114,61.91233,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,28.45897,28.45897,0,0,0,28.45897,108.5769,0,0,30.89987,29.95681,28.45897,0,0,8.049903,311.5133,0.9430588,0,0.9430588,413.2587,98.39473,0.1321072,31.30487,24.71989,0,342.4132
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,32.20811,32.20811,0,0,0,32.20811,19.9276,0,7.105427E-15,6.418305,33.90328,32.20811,0,0,7.106843,312.3621,0,27.48497,-27.48497,384.287,91.49672,0.1321072,35.42893,5.134644,0,318.7804
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,63.66308,63.66308,81,0,22.761,63.66308,0,0,0,0,0,0,17.33692,16.47007,37.6457,284.8771,16.47007,0,16.47007,399.9119,95.21692,0.132254,70.02939,0,81,284.8771
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17563,299.7002,0,0,0,399.9119,95.21692,0.132254,0,0,0,299.7002
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,53.85132,53.85132,0,0,0,53.85132,0,0,7.105427E-15,0,56.6856,53.85132,0,0,21.17563,299.7002,0,56.6856,-56.6856,340.16,80.99032,0.132254,59.23645,0,0,299.7002
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,11.89714,11.89714,0,0,0,11.89714,0,0,1.776357E-15,0,12.5233,11.89714,0,0,84.15963,243.0146,0,12.5233,-12.5233,326.9593,77.84729,0.132254,13.08685,0,0,243.0146
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.03245,28.03245,0,0,0,28.03245,0,0,3.552714E-15,0,29.50784,28.03245,0,0,98.07441,230.4913,0,29.50784,-29.50784,295.8553,70.4416,0.132254,30.8357,0,0,230.4913
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,16.6357,16.6357,0,0,0,16.6357,0,0,3.552714E-15,0,17.51126,16.6357,0,0,130.8609,200.9834,0,17.51126,-17.51126,277.3968,66.04672,0.132254,18.29927,0,0,200.9834
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,22.76118,22.76118,0,0,0,22.76118,0,0,0,0,23.95914,22.76118,0,0,150.3179,183.4722,0,23.95914,-23.95914,252.1416,60.0336,0.132254,25.0373,0,0,183.4722
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,17.08889,17.08889,0,0,0,17.08889,0,0,3.552714E-15,0,17.9883,17.08889,0,0,176.9391,159.513,0,17.9883,-17.9883,233.1803,55.51901,0.132254,18.79778,0,0,159.513
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,54.16734,54.16734,0,0,0,54.16734,0,0,7.105427E-15,0,57.01825,54.16734,0,0,196.9261,141.5247,0,57.01825,-57.01825,173.0778,41.20892,0.132254,59.58408,0,0,141.5247
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.2798,84.50645,0,0,0,173.0778,41.20892,0.132254,0,0,0,84.50645
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.29577,22.29577,0,0,0,22.29577,0,0,0,0,23.46923,22.29577,0,0,260.2798,84.50645,0,23.46923,-23.46923,148.3391,35.31875,0.132254,24.52535,0,0,84.50645
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,13.48315,13.48315,0,0,0,13.48315,0,0,1.776357E-15,0,14.19279,13.48315,0,0,286.3567,61.03722,0,14.19279,-14.19279,133.3785,31.75673,0.132254,14.83147,0,0,61.03722
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,3.977408,3.977408,0,0,0,3.977408,209.9333,0,0,8.349905,4.186745,3.977408,0,0,302.1264,46.84443,4.163159,0,4.163159,137.328,32.69709,0.1322241,4.375149,6.679924,0,55.19433
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,57.41508,57.41508,81,0,22.761,57.41508,33.16571,0,0,19.04212,0,0,23.58492,22.40567,297.9633,50.59127,41.4478,0,41.4478,176.6489,42.05917,0.1325625,63.15659,15.2337,81,69.63339
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,46.69235,46.69235,81,0,22.761,46.69235,103.8546,0,0,48.49216,0,0,34.30765,32.59227,256.5155,87.89429,81.08443,0,81.08443,253.5723,60.37424,0.1329044,51.36158,38.79373,81,136.3864
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,20.45732,20.45732,81,0,22.761,20.45732,302.517,0,0,61.88686,0,0,60.54268,57.51555,175.4311,160.8703,119.4024,0,119.4024,366.8474,87.34444,0.1329693,22.50305,49.50948,81,222.7571
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,56.02866,268.3324,34.44361,0,34.44361,399.5235,95.12444,0.1327239,0,27.55489,0,302.776
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,11.20353,11.20353,0,0,0,11.20353,499.7868,22.61553,0,55.99377,11.79319,11.20353,0,0,21.58505,299.3317,21.58505,0,21.58505,420.0009,100,0.1325705,12.32388,44.79501,0,355.3254
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,51.90522,51.90522,0,0,0,51.90522,81.51273,0,7.105427E-15,42.30936,54.63707,51.90522,0,0,0,318.7582,0,12.32771,-12.32771,407.0063,96.90607,0.1325705,57.09574,33.84749,0,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,8.905472,0,22.60293,0,0,0,0,13.69746,306.4305,13.69746,0,13.69746,420.0009,100,0.1324734,0,18.08234,0,329.0334
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,30.79359,30.79359,0,0,0,30.79359,56.85818,0,3.552714E-15,17.50868,32.41431,30.79359,0,0,0,318.7582,0,14.90563,-14.90563,404.2889,96.25908,0.1324734,33.87295,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,16.56181,303.8526,13.42467,0,13.42467,417.0247,99.29139,0.1323783,0,10.73973,0,317.2773
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,32.75183,32.75183,0,0,0,32.75183,12.69049,0,0,4.15637,34.47562,32.75183,0,0,3.137143,315.9348,0,30.31925,-30.31925,385.0654,91.68205,0.1323783,36.02702,3.325096,0,320.0912
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,36.8252,285.6155,3.347046,0,3.347046,388.2407,92.43807,0.1323547,0,2.677637,0,288.9626
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,43.84074,43.84074,0,0,0,43.84074,0,0,7.105427E-15,0,46.14814,43.84074,0,0,33.47815,288.6279,0,46.14814,-46.14814,339.5963,80.85609,0.1323547,48.22481,0,0,288.6279
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,11.94592,11.94592,0,0,0,11.94592,0,0,1.776357E-15,0,12.57465,11.94592,0,0,84.75386,242.4798,0,12.57465,-12.57465,326.3414,77.70018,0.1323547,13.14051,0,0,242.4798
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,11.90274,11.90274,0,0,0,11.90274,0,0,0,0,12.5292,11.90274,0,0,98.7257,229.9051,0,12.5292,-12.5292,313.1345,74.55568,0.1323547,13.09302,0,0,229.9051
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.647,217.3759,0,0,0,313.1345,74.55568,0.1323547,0,0,0,217.3759
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.95877,41.95877,0,0,0,41.95877,0,0,7.105427E-15,0,44.16713,41.95877,0,0,112.647,217.3759,0,44.16713,-44.16713,266.5782,63.47088,0.1323547,46.15465,0,0,217.3759
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,14.77888,14.77888,0,0,0,14.77888,0,0,1.776357E-15,0,15.55672,14.77888,0,0,161.7216,173.2088,0,15.55672,-15.55672,250.18,59.56655,0.1323547,16.25677,0,0,173.2088
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,67.86518,67.86518,81,0,22.761,67.86518,0,0,0,0,0,0,13.13482,12.47808,179.0069,157.6521,12.47808,0,12.47808,262.0178,62.38506,0.1324636,74.6517,0,81,157.6521
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,17.41884,17.41884,81,0,22.761,17.41884,0,0,0,0,0,0,63.58116,60.4021,166.5288,168.8823,60.4021,0,60.4021,319.3202,76.02847,0.1329468,19.16072,0,81,168.8823
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,35.244,35.244,81,0,22.761,35.244,0,-7.105427E-15,0,0,0,0,45.756,43.4682,106.1267,223.2442,43.4682,0,43.4682,360.5578,85.84692,0.133323,38.7684,0,81,223.2442
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,30.96263,30.96263,0,0,0,30.96263,0,0,0,0,32.59224,30.96263,0,0,62.65849,262.3656,0,32.59224,-32.59224,326.2025,77.66711,0.133323,34.05889,0,0,262.3656
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,20.64991,20.64991,0,0,0,20.64991,0,0,3.552714E-15,0,21.73675,20.64991,0,0,98.87209,229.7733,0,21.73675,-21.73675,303.29,72.21176,0.133323,22.7149,0,0,229.7733
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,65.92663,65.92663,81,0,22.761,65.92663,0,0,0,0,0,0,15.07337,14.31971,123.024,208.0366,14.31971,0,14.31971,316.8749,75.44624,0.1334466,72.51929,0,81,208.0366
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,26.53141,26.53141,81,0,22.761,26.53141,73.35106,0,0,19.46107,0,0,54.46859,51.74516,108.7043,220.9243,71.20623,0,71.20623,384.427,91.53006,0.1338471,29.18455,15.56886,81,240.3854
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,15.48428,15.48428,0,0,0,15.48428,315.9782,0,0,48.92695,16.29924,15.48428,0,0,37.49809,285.0099,32.62771,0,32.62771,415.3804,98.89989,0.1336166,17.03271,39.14156,0,333.9369
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,35.04267,35.04267,0,0,0,35.04267,205.6553,30.30969,0,72.06709,36.88702,35.04267,0,0,4.87038,314.3749,4.87038,0,4.87038,420.0009,100,0.1335823,38.54694,57.65368,0,386.442
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,37.71213,37.71213,0,0,0,37.71213,219.616,43.12489,0,82.82186,39.69698,37.71213,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,41.48334,66.25749,0,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,16.57595,16.57595,0,0,0,16.57595,608.5995,83.43277,0,100.8811,17.44837,16.57595,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,18.23354,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,37.34647,37.34647,0,0,0,37.34647,275.4207,63.54783,0,102.8599,39.31208,37.34647,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,41.08112,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,60.44531,60.44531,0,0,0,60.44531,174.5245,41.86523,0,105.4919,63.62664,60.44531,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,66.48985,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,70.5005,70.5005,20.25,0,7.39125,70.5005,147.5785,51.1483,0,104.0436,52.89527,50.2505,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,77.55055,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,9.491918,9.491918,0,0,0,9.491918,982.2901,83.24667,0,93.23817,9.991492,9.491918,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,10.44111,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,53.8382,53.8382,0,0,0,53.8382,118.6477,7.20602,0,63.87781,56.67179,53.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,59.22202,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,22.16546,22.16546,0,0,0,22.16546,141.2241,7.970913,0,31.30297,23.33206,22.16546,0,0,0,318.7582,0,0,0,420.0009,100,0.1335823,24.382,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,21.55823,21.55823,0,0,0,21.55823,37.6119,0,0,8.108459,22.69287,21.55823,0,0,0,318.7582,0,14.58441,-14.58441,404.6275,96.33969,0.1335823,23.71405,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.97961,45.97961,0,0,0,45.97961,0,0,0,0,48.39959,45.97961,0,0,16.2049,304.1738,0,48.39959,-48.39959,353.6099,84.19266,0.1335823,50.57757,0,0,304.1738
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,28.12475,28.12475,0,0,0,28.12475,0,0,3.552714E-15,0,29.605,28.12475,0,0,69.98222,255.7742,0,29.605,-29.605,322.4035,76.76257,0.1335823,30.93723,0,0,255.7742
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,56.65255,56.65255,0,0,0,56.65255,0,0,7.105427E-15,0,59.63427,56.65255,0,0,102.8767,226.1692,0,59.63427,-59.63427,259.5434,61.79593,0.1335823,62.31781,0,0,226.1692
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,29.48633,29.48633,0,0,0,29.48633,0,0,3.552714E-15,0,31.03824,29.48633,0,0,169.137,166.535,0,31.03824,-31.03824,226.8262,54.00614,0.1335823,32.43496,0,0,166.535
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.6239,135.4967,0,0,0,226.8262,54.00614,0.1335823,0,0,0,135.4967
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,13.16253,13.16253,0,0,0,13.16253,0,0,0,0,13.8553,13.16253,0,0,203.6239,135.4967,0,13.8553,-13.8553,212.2215,50.52882,0.1335823,14.47879,0,0,135.4967
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,57.6582,57.6582,0,0,0,57.6582,0,0,7.105427E-15,0,60.69284,57.6582,0,0,219.0187,121.6414,0,60.69284,-60.69284,148.2456,35.2965,0.1335823,63.42402,0,0,121.6414
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,40.88504,40.88504,0,0,0,40.88504,0,0,7.105427E-15,0,43.03688,40.88504,0,0,286.4552,60.94857,0,43.03688,-43.03688,102.8808,24.49537,0.1335823,44.97354,0,0,60.94857
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,30.29706,30.29706,81,0,22.761,30.29706,0,0,0,0,0,0,50.70294,48.16779,334.2739,17.91169,48.16779,0,48.16779,148.5767,35.37534,0.1339938,33.32677,0,81,17.91169
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,20.88421,20.88421,81,0,22.761,20.88421,0,0,0,0,0,0,60.11579,57.11,286.1061,61.2627,57.11,0,57.11,202.756,48.27515,0.134479,22.97263,0,81,61.2627
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,23.36147,23.36147,81,0,22.761,23.36147,0,0,0,0,0,0,57.63853,54.7566,228.9961,112.6617,54.7566,0,54.7566,254.7027,60.64338,0.1349415,25.69762,0,81,112.6617
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,5.390576,5.390576,77.70637,0,21.92771,5.390576,0,0,0,0,0,0,72.31579,68.7,174.2395,161.9426,68.7,0,68.7,319.8773,76.16109,0.1353003,5.929634,0,81,161.9426
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,4.058819,4.058819,76.37461,0,21.59078,4.058819,405.7991,0,0,16.47065,0,0,72.31579,68.7,105.5395,223.7726,85.17065,0,85.17065,400.6772,95.39915,0.1355211,4.464701,13.17652,81,240.2433
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,21.31598,21.31598,0,0,0,21.31598,184.6395,0,0,39.3577,22.43787,21.31598,0,0,20.36888,300.4262,16.91983,0,16.91983,416.7288,99.22094,0.1354022,23.44757,31.48616,0,339.7839
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,63.33385,0,66.7829,0,0,0,0,3.449051,315.6541,3.449051,0,3.449051,420.0009,100,0.1353779,0,53.42632,0,382.437
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,46.75642,46.75642,0,0,0,46.75642,215.3122,51.455,0,100.6723,49.21728,46.75642,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,51.43206,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,32.49336,32.49336,0,0,0,32.49336,287.8094,59.31541,0,93.51894,34.20353,32.49336,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,35.74269,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,64.39181,64.39181,20.25,0,7.39125,64.39181,177.7513,67.9922,0,114.4573,46.46506,44.1418,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,70.83099,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,44.7707,44.7707,0,0,0,44.7707,208.6958,46.30751,0,93.43456,47.12706,44.7707,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,49.24777,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,36.40009,36.40009,0,0,0,36.40009,185.4732,29.19652,0,67.5124,38.31588,36.40009,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,40.0401,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,24.98085,24.98085,0,0,0,24.98085,188.9534,20.90653,0,47.20216,26.29563,24.98085,0,0,0,318.7582,0,0,0,420.0009,100,0.1353779,27.47894,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,53.8487,53.8487,0,0,0,53.8487,56.73494,0,0,30.55103,56.68284,53.8487,0,0,0,318.7582,0,26.13181,-26.13181,392.4555,93.4416,0.1353779,59.23357,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,67.41029,67.41029,81,0,22.761,67.41029,6.75197,0,0,4.551523,0,0,13.58971,12.91023,29.03535,292.6264,17.46175,0,17.46175,409.0211,97.3858,0.1355164,74.15131,3.641218,81,297.1779
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,30.30764,30.30764,0,0,0,30.30764,0,0,3.552714E-15,0,31.90277,30.30764,0,0,11.5736,308.342,0,31.90277,-31.90277,375.3927,89.37903,0.1355164,33.3384,0,0,308.342
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,5.47513,5.47513,0,0,0,5.47513,0,0,8.881784E-16,0,5.763295,5.47513,0,0,47.02113,276.4392,0,5.763295,-5.763295,369.3176,87.93259,0.1355164,6.022644,0,0,276.4392
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.1796468,0.1796468,0,0,0,0.1796468,0,0,2.775558E-17,0,0.1891019,0.1796468,0,0,53.42479,270.6759,0,0.1891019,-0.1891019,369.1183,87.88513,0.1355164,0.1976115,0,0,270.6759
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,12.50557,12.50557,0,0,0,12.50557,0,0,1.776357E-15,0,13.16376,12.50557,0,0,53.6349,270.4868,0,13.16376,-13.16376,355.2425,84.58138,0.1355164,13.75612,0,0,270.4868
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,25.94628,25.94628,0,0,0,25.94628,0,0,3.552714E-15,0,27.31188,25.94628,0,0,68.26129,257.3231,0,27.31188,-27.31188,326.4532,77.72681,0.1355164,28.54091,0,0,257.3231
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,23.52649,23.52649,0,0,0,23.52649,0,0,3.552714E-15,0,24.76472,23.52649,0,0,98.60783,230.0112,0,24.76472,-24.76472,300.3489,71.51151,0.1355164,25.87914,0,0,230.0112
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.02501,2.02501,0,0,0,2.02501,0,0,4.440892E-16,0,2.131589,2.02501,0,0,126.1242,205.2465,0,2.131589,-2.131589,298.1021,70.97653,0.1355164,2.227511,0,0,205.2465
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.4926,203.1149,0,0,0,298.1021,70.97653,0.1355164,0,0,0,203.1149
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.88524,43.88524,0,0,0,43.88524,0,0,0,0,46.195,43.88524,0,0,128.4926,203.1149,0,46.195,-46.195,249.4082,59.3828,0.1355164,48.27377,0,0,203.1149
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8204,156.9199,0,0,0,249.4082,59.3828,0.1355164,0,0,0,156.9199
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,52.71329,52.71329,0,0,0,52.71329,0,0,7.105427E-15,0,55.48768,52.71329,0,0,179.8204,156.9199,0,55.48768,-55.48768,190.9191,45.45684,0.1355164,57.98462,0,0,156.9199
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.4734,101.4322,0,0,0,190.9191,45.45684,0.1355164,0,0,0,101.4322
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,18.58154,18.58154,0,0,0,18.58154,87.17932,0,0,16.19926,19.55952,18.58154,0,0,241.4734,101.4322,0,3.360256,-3.360256,187.3771,44.6135,0.1355164,20.4397,12.95941,0,117.6315
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,25.05117,25.05117,0,0,0,25.05117,154.2013,0,0,38.62923,26.36966,25.05117,0,0,245.207,98.07194,12.25957,0,12.25957,199.0075,47.38265,0.1354304,27.55629,30.90339,0,136.7012
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,55.84502,55.84502,0,0,0,55.84502,135.0367,0,0,75.41127,58.78423,55.84502,0,0,232.9474,109.1056,16.62704,0,16.62704,214.7813,51.13831,0.1353139,61.42952,60.32902,0,184.5168
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,70.1572,70.1572,81,0,22.761,70.1572,121.7389,0,0,85.40861,0,0,10.84281,10.30067,216.3204,124.0699,95.70927,0,95.70927,305.5791,72.75678,0.1355263,77.17291,68.32689,81,209.4785
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,72.50361,72.50361,81,0,22.761,72.50361,123.0008,0,0,89.18003,0,0,8.496393,8.071573,120.6111,210.2082,97.2516,0,97.2516,397.8401,94.72364,0.1357259,79.75397,71.34402,81,299.3883
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,62.84074,62.84074,20.25,0,7.39125,62.84074,169.1217,38.08545,0,106.2773,44.83236,42.59074,0,0,23.35949,297.7347,23.35949,0,23.35949,420.0009,100,0.1355637,69.12482,85.02184,81,404.012
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355637,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,14.58611,14.58611,0,0,0,14.58611,637.421,77.62115,0,92.97495,15.3538,14.58611,0,0,0,318.7582,0,0,0,420.0009,100,0.1355637,16.04473,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355637,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,13.16094,13.16094,0,0,0,13.16094,465.2199,47.37368,0,61.22729,13.85362,13.16094,0,0,0,318.7582,0,0,0,420.0009,100,0.1355637,14.47703,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,14.42361,14.42361,0,0,0,14.42361,193.5605,12.73567,0,27.91842,15.18275,14.42361,0,0,0,318.7582,0,0,0,420.0009,100,0.1355637,15.86597,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,33.27483,33.27483,0,0,0,33.27483,14.04265,0,0,4.672668,35.02614,33.27483,0,0,0,318.7582,0,30.35347,-30.35347,388.0055,92.38207,0.1355637,36.60231,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,4.853395,4.853395,0,0,0,4.853395,0,0,0,0,5.108838,4.853395,0,0,33.72608,288.4048,0,5.108838,-5.108838,382.6203,91.09988,0.1355637,5.338735,0,0,288.4048
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,72.50623,72.50623,81,0,22.761,72.50623,0,0,0,0,0,0,8.493765,8.069077,39.40257,283.2959,8.069077,0,8.069077,390.2753,92.9225,0.1356299,79.75686,0,81,283.2959
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,2.7274,2.7274,0,0,0,2.7274,0,0,4.440892E-16,0,2.870948,2.7274,0,0,31.33349,290.5581,0,2.870948,-2.870948,387.2491,92.20197,0.1356299,3.00014,0,0,290.5581
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,31.15229,31.15229,0,0,0,31.15229,0,0,7.105427E-15,0,32.79188,31.15229,0,0,34.52343,287.6871,0,32.79188,-32.79188,352.6833,83.97206,0.1356299,34.26751,0,0,287.6871
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,22.34912,22.34912,0,0,0,22.34912,0,0,3.552714E-15,0,23.52539,22.34912,0,0,70.95885,254.8953,0,23.52539,-23.52539,327.8854,78.0678,0.1356299,24.58404,0,0,254.8953
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,29.97121,29.97121,0,0,0,29.97121,0,0,3.552714E-15,0,31.54864,29.97121,0,0,97.09818,231.3699,0,31.54864,-31.54864,294.6302,70.14992,0.1356299,32.96833,0,0,231.3699
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.1522,199.8212,0,0,0,294.6302,70.14992,0.1356299,0,0,0,199.8212
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.409889,2.409889,0,0,0,2.409889,0,0,4.440892E-16,0,2.536725,2.409889,0,0,132.1522,199.8212,0,2.536725,-2.536725,291.9563,69.51326,0.1356299,2.650877,0,0,199.8212
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.9708,197.2845,0,0,0,291.9563,69.51326,0.1356299,0,0,0,197.2845
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,30.54539,30.54539,0,0,0,30.54539,0,0,3.552714E-15,0,32.15304,30.54539,0,0,134.9708,197.2845,0,32.15304,-32.15304,258.064,61.44369,0.1356299,33.59993,0,0,197.2845
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,28.17197,28.17197,0,0,0,28.17197,0,0,3.552714E-15,0,29.65471,28.17197,0,0,170.6964,165.1315,0,29.65471,-29.65471,226.8052,54.00113,0.1356299,30.98917,0,0,165.1315
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,18.81407,18.81407,0,0,0,18.81407,0,0,0,0,19.80429,18.81407,0,0,203.6461,135.4768,0,19.80429,-19.80429,205.9297,49.03077,0.1356299,20.69548,0,0,135.4768
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,3.606134,3.606134,0,0,0,3.606134,514.5706,0,0,18.55611,3.795931,3.606134,0,0,225.6508,115.6725,14.76018,0,14.76018,219.9324,52.36475,0.1355276,3.966748,14.84489,0,134.2286
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,53.28018,53.28018,0,0,0,53.28018,93.94999,0,0,50.05672,56.0844,53.28018,0,0,210.8907,128.9566,0,6.027676,-6.027676,213.5787,50.85196,0.1355276,58.6082,40.04538,0,179.0134
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,6.948077,6.948077,0,0,0,6.948077,1127.604,0,0,78.34682,7.313765,6.948077,0,0,217.5881,122.9289,71.03305,0,71.03305,280.9665,66.89666,0.1350375,7.642884,62.67746,0,201.2758
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,51.92956,51.92956,0,0,0,51.92956,185.9612,0,0,96.56885,54.6627,51.92956,0,0,146.555,186.8587,41.90615,0,41.90615,320.7222,76.36227,0.13475,57.12252,77.25508,0,283.4276
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,25.64526,25.64526,0,0,0,25.64526,418.5187,0,0,107.3302,26.99501,25.64526,0,0,104.6489,224.5742,80.33521,0,80.33521,396.9349,94.50811,0.1342023,28.20979,85.86417,0,331.9044
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,62.12022,62.12022,0,0,0,62.12022,170.8218,16.41152,0,106.1149,65.3897,62.12022,0,0,24.31367,296.8759,24.31367,0,24.31367,420.0009,100,0.1340374,68.33224,84.89191,0,402.9908
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,40.19646,40.19646,0,0,0,40.19646,303.9851,79.87919,0,122.1913,42.31207,40.19646,0,0,0,318.7582,0,0,0,420.0009,100,0.1340374,44.21611,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,47.88733,47.88733,0,0,0,47.88733,189.5605,40.36777,0,90.77548,50.40771,47.88733,0,0,0,318.7582,0,0,0,420.0009,100,0.1340374,52.67606,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,94.56799,94.56799,25.86799,0,8.812601,94.56799,83.74806,6.883072,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1340374,104.0248,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,22.10118,22.10118,0,0,0,22.10118,207.7819,22.65786,0,45.92226,23.2644,22.10118,0,0,0,318.7582,0,0,0,420.0009,100,0.1340374,24.3113,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,41.8833,41.8833,0,0,0,41.8833,60.17985,0,0,25.20531,44.08768,41.8833,0,0,0,318.7582,0,18.88238,-18.88238,400.0971,95.26102,0.1340374,46.07163,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,20.98042,299.8759,3.985996,0,3.985996,403.8785,96.16136,0.1340104,0,3.188797,0,303.8618
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,36.49741,36.49741,0,0,0,36.49741,0,0,7.105427E-15,0,38.41832,36.49741,0,0,16.99442,303.4633,0,38.41832,-38.41832,363.382,86.51936,0.1340104,40.14715,0,0,303.4633
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.68145,265.0449,0,0,0,363.382,86.51936,0.1340104,0,0,0,265.0449
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,23.67522,23.67522,0,0,0,23.67522,0,0,0,0,24.92128,23.67522,0,0,59.68145,265.0449,0,24.92128,-24.92128,337.1127,80.26477,0.1340104,26.04274,0,0,265.0449
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,49.33433,49.33433,0,0,0,49.33433,0,0,7.105427E-15,0,51.93087,49.33433,0,0,87.37177,240.1236,0,51.93087,-51.93087,282.3728,67.23148,0.1340104,54.26776,0,0,240.1236
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,6.08461,6.08461,0,0,0,6.08461,0,0,0,0,6.404852,6.08461,0,0,145.0727,188.1928,0,6.404852,-6.404852,275.6215,65.62402,0.1340104,6.693071,0,0,188.1928
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,48.93098,48.93098,0,0,0,48.93098,0,0,7.105427E-15,0,51.50629,48.93098,0,0,152.1892,181.7879,0,51.50629,-51.50629,221.3291,52.69729,0.1340104,53.82408,0,0,181.7879
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,18.40386,18.40386,0,0,0,18.40386,0,0,0,0,19.37248,18.40386,0,0,209.4184,130.2816,0,19.37248,-19.37248,200.9087,47.8353,0.1340104,20.24425,0,0,130.2816
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,38.15194,38.15194,0,0,0,38.15194,0,0,7.105427E-15,0,40.15994,38.15194,0,0,230.9434,110.9091,0,40.15994,-40.15994,158.5764,37.7562,0.1340104,41.96714,0,0,110.9091
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,17.70292,17.70292,0,0,0,17.70292,0,0,3.552714E-15,0,18.63465,17.70292,0,0,275.5656,70.7492,0,18.63465,-18.63465,138.9337,33.07939,0.1340104,19.47321,0,0,70.7492
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,48.46598,48.46598,81,0,22.761,48.46598,0,0,0,0,0,0,32.53402,30.90732,296.2708,52.11455,30.90732,0,30.90732,168.255,40.06063,0.1342628,53.31258,0,81,52.11455
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,21.82129,21.82129,81,0,22.761,21.82129,0,0,0,0,0,0,59.17871,56.21977,265.3634,79.93114,56.21977,0,56.21977,221.5897,52.75936,0.1347199,24.00342,0,81,79.93114
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,26.64439,26.64439,81,0,22.761,26.64439,0,0,0,0,0,0,54.35561,51.63783,209.1437,130.5289,51.63783,0,51.63783,270.5777,64.42313,0.1351375,29.30883,0,81,130.5289
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,42.23506,42.23506,81,0,22.761,42.23506,52.78016,0,0,22.29173,0,0,38.76494,36.82669,157.5058,177.003,59.11842,0,59.11842,326.6624,77.7766,0.1355808,46.45857,17.83339,81,199.2947
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,42.92116,0,13.12705,0,0,0,0,57.61231,0,0,42.92116,40.7751,98.38741,230.2095,98.38741,0,98.38741,420.0009,100,0.135234,0,46.08985,81,287.8219
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,45.65892,45.65892,0,0,0,45.65892,189.081,38.27031,0,86.33233,48.06202,45.65892,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,50.22481,69.06586,0,405.0905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,19.52598,19.52598,0,0,0,19.52598,511.3108,79.28477,0,99.83843,20.55366,19.52598,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,21.47858,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,59.72042,59.72042,0,0,0,59.72042,190.9768,51.18853,0,114.0521,62.86361,59.72042,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,65.69247,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,54.71138,54.71138,0,0,0,54.71138,218.4001,61.89877,0,119.4897,57.59092,54.71138,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,60.18251,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,38.76905,38.76905,0,0,0,38.76905,276.7932,66.50058,0,107.3101,40.80953,38.76905,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,42.64596,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,7.42595,7.42595,0,0,0,7.42595,1440.118,99.12569,0,106.9425,7.81679,7.42595,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,8.168545,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,29.36541,29.36541,0,0,0,29.36541,332.314,66.67441,0,97.58537,30.91096,29.36541,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,32.30195,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,58.11022,58.11022,0,0,0,58.11022,107.359,1.217874,0,62.38653,61.16866,58.11022,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,63.92125,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,43.41944,43.41944,0,0,0,43.41944,83.38787,0,7.105427E-15,36.20655,45.70467,43.41944,0,0,0,318.7582,0,9.498127,-9.498127,409.9889,97.61622,0.135234,47.76138,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,47.79333,47.79333,0,0,0,47.79333,14.7573,0,7.105427E-15,7.053005,50.30877,47.79333,0,0,10.55347,309.2601,0,43.25576,-43.25576,364.3934,86.76015,0.135234,52.57266,5.642404,0,316.3131
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.61543,266.0043,0,0,0,364.3934,86.76015,0.135234,0,0,0,266.0043
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,13.71561,13.71561,0,0,0,13.71561,0,0,1.776357E-15,0,14.43748,13.71561,0,0,58.61543,266.0043,0,14.43748,-14.43748,349.1749,83.13672,0.135234,15.08717,0,0,266.0043
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.65708,251.5668,0,0,0,349.1749,83.13672,0.135234,0,0,0,251.5668
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.65708,251.5668,0,0,0,349.1749,83.13672,0.135234,0,0,0,251.5668
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,20.53963,20.53963,0,0,0,20.53963,0,0,0,0,21.62067,20.53963,0,0,74.65708,251.5668,0,21.62067,-21.62067,326.3847,77.71049,0.135234,22.5936,0,0,251.5668
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,22.63213,22.63213,0,0,0,22.63213,0,0,0,0,23.8233,22.63213,0,0,98.68005,229.9462,0,23.8233,-23.8233,301.2728,71.73147,0.135234,24.89534,0,0,229.9462
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,12.27579,12.27579,0,0,0,12.27579,0,0,1.776357E-15,0,12.92188,12.27579,0,0,125.1504,206.1229,0,12.92188,-12.92188,287.6519,68.48841,0.135234,13.50337,0,0,206.1229
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,28.21905,28.21905,0,0,0,28.21905,0,0,3.552714E-15,0,29.70427,28.21905,0,0,139.508,193.201,0,29.70427,-29.70427,256.3409,61.03342,0.135234,31.04096,0,0,193.201
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.5128,163.4967,0,0,0,256.3409,61.03342,0.135234,0,0,0,163.4967
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,31.28355,31.28355,0,0,0,31.28355,0,0,3.552714E-15,0,32.93006,31.28355,0,0,172.5128,163.4967,0,32.93006,-32.93006,221.6295,52.76883,0.135234,34.41191,0,0,163.4967
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,13.648,13.648,0,0,0,13.648,0,0,1.776357E-15,0,14.36632,13.648,0,0,209.1017,130.5667,0,14.36632,-14.36632,206.4861,49.16326,0.135234,15.0128,0,0,130.5667
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,7.660226,7.660226,0,0,0,7.660226,0,0,8.881784E-16,0,8.063396,7.660226,0,0,225.0643,116.2004,0,8.063396,-8.063396,197.9865,47.13956,0.135234,8.426249,0,0,116.2004
