Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,32.50401,32.50401,0,0,0,32.50401,49.39398,0,0,16.05502,34.21474,32.50401,0,0,234.0236,108.137,0,18.15972,-18.15972,178.8445,42.58194,0.135234,35.75441,12.84402,0,124.192
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,16.86956,16.86956,0,0,0,16.86956,300.0525,0,0,50.61752,17.75743,16.86956,0,0,254.2011,89.97725,32.86009,0,32.86009,210.0183,50.00426,0.1350132,18.55651,40.49401,0,140.5948
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,41.5235,41.5235,0,0,0,41.5235,164.9114,0,0,68.47698,43.70895,41.5235,0,0,221.341,119.5513,24.76804,0,24.76804,233.5154,55.59879,0.1348472,45.67585,54.78159,0,188.0283
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,15.49729,15.49729,0,0,0,15.49729,549.3776,0,0,85.13866,16.31294,15.49729,0,0,196.573,141.8426,68.82573,0,68.82573,298.8092,71.1449,0.1343881,17.04702,68.11093,0,226.9812
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,127.7472,203.7857,104.3538,0,104.3538,397.8078,94.71597,0.1336979,0,83.48301,0,308.1395
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,47.58008,47.58008,0,0,0,47.58008,257.3737,48.98083,0,122.4586,50.08429,47.58008,0,0,23.39347,297.7041,23.39347,0,23.39347,420.0009,100,0.1335442,52.33809,97.96687,0,420.1627
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,46.33265,46.33265,0,0,0,46.33265,248.2052,66.22882,0,115,48.77121,46.33265,0,0,0,318.7582,0,0,0,420.0009,100,0.1335442,50.96592,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,9.602262,9.602262,0,0,0,9.602262,705.1187,57.59969,0,67.70734,10.10764,9.602262,0,0,0,318.7582,0,0,0,420.0009,100,0.1335442,10.56249,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,7.931975,7.931975,0,0,0,7.931975,343.9907,18.93581,0,27.28526,8.349447,7.931975,0,0,0,318.7582,0,0,0,420.0009,100,0.1335442,8.725173,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,36.14579,36.14579,0,0,0,36.14579,73.45657,0,0,26.55145,38.0482,36.14579,0,0,0,318.7582,0,11.49674,-11.49674,407.8822,97.11462,0.1335442,39.76036,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,63.66872,63.66872,60.94864,0,17.68801,63.66872,24.56058,0,0,15.63741,2.863248,2.720086,0,0,12.77416,307.2615,12.77416,0,12.77416,420.0009,100,0.133628,70.03559,12.50992,81,322.8989
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.20815,1.20815,0,0,0,1.20815,240.4755,1.633568,0,2.905305,1.271737,1.20815,0,0,0,318.7582,0,0,0,420.0009,100,0.133628,1.328965,2.324244,0,321.6635
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133628,0,0,0,318.7582
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.310712,1.310712,0,0,0,1.310712,0,0,2.220446E-16,0,1.379697,1.310712,0,0,0,318.7582,0,1.379697,-1.379697,418.5465,99.65373,0.133628,1.441783,0,0,318.7582
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,50.18311,50.18311,0,0,0,50.18311,0,0,7.105427E-15,0,52.82433,50.18311,0,0,1.532996,317.3785,0,52.82433,-52.82433,362.8648,86.3962,0.133628,55.20142,0,0,317.3785
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.22669,264.5542,0,0,0,362.8648,86.3962,0.133628,0,0,0,264.5542
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,8.40555,8.40555,0,0,0,8.40555,0,0,0,0,8.847947,8.40555,0,0,60.22669,264.5542,0,8.847947,-8.847947,353.5382,84.1756,0.133628,9.246105,0,0,264.5542
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,9.613765,9.613765,0,0,0,9.613765,0,0,1.776357E-15,0,10.11975,9.613765,0,0,70.05775,255.7063,0,10.11975,-10.11975,342.8711,81.6358,0.133628,10.57514,0,0,255.7063
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,14.93859,14.93859,0,0,0,14.93859,0,0,0,0,15.72483,14.93859,0,0,81.30191,245.5865,0,15.72483,-15.72483,326.2957,77.68929,0.133628,16.43245,0,0,245.5865
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,21.26745,21.26745,0,0,0,21.26745,0,0,0,0,22.38679,21.26745,0,0,98.77395,229.8617,0,22.38679,-22.38679,302.6979,72.07079,0.133628,23.3942,0,0,229.8617
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.6482,207.4749,0,0,0,302.6979,72.07079,0.133628,0,0,0,207.4749
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,9.74871,9.74871,0,0,0,9.74871,0,0,1.776357E-15,0,10.2618,9.74871,0,0,123.6482,207.4749,0,10.2618,-10.2618,291.881,69.49534,0.133628,10.72358,0,0,207.4749
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,11.14002,11.14002,0,0,0,11.14002,0,0,1.776357E-15,0,11.72633,11.14002,0,0,135.0502,197.2131,0,11.72633,-11.72633,279.5204,66.55234,0.133628,12.25402,0,0,197.2131
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.241011,2.241011,0,0,0,2.241011,0,0,0,0,2.358959,2.241011,0,0,148.0794,185.4867,0,2.358959,-2.358959,277.0338,65.9603,0.133628,2.465112,0,0,185.4867
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,23.8738,23.8738,0,0,0,23.8738,26.97175,0,0,6.439182,25.13031,23.8738,0,0,150.7005,183.1278,0,18.69113,-18.69113,257.3316,61.26931,0.133628,26.26118,5.151345,0,189.567
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,41.12963,41.12963,0,0,0,41.12963,43.42275,0,0,17.85962,43.29435,41.12963,0,0,171.4684,164.4367,0,25.43473,-25.43473,230.5211,54.88586,0.133628,45.24259,14.28769,0,182.2963
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,16.17531,16.17531,0,0,0,16.17531,251.1435,0,0,40.62324,17.02664,16.17531,0,0,199.7292,139.0019,23.5966,0,23.5966,252.9068,60.21577,0.1334732,17.79284,32.49859,0,179.6252
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,41.74734,41.74734,0,0,0,41.74734,155.612,0,0,64.96385,43.94457,41.74734,0,0,176.1326,160.2389,21.01928,0,21.01928,272.8474,64.96354,0.1333357,45.92208,51.97108,0,225.2027
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,20.85556,20.85556,0,0,0,20.85556,272.5154,0,0,56.83461,21.95322,20.85556,0,0,155.1133,179.1562,34.88139,0,34.88139,305.9388,72.84242,0.1331081,22.94111,45.46769,0,235.9908
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,20.12892,20.12892,0,0,0,20.12892,378.1873,0,0,76.12501,21.18833,20.12892,0,0,120.2319,210.5495,54.93668,0,54.93668,358.0563,85.25133,0.1327513,22.14181,60.90001,0,286.6745
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,25.754,25.754,0,0,0,25.754,291.7844,0,0,75.14614,27.10947,25.754,0,0,65.29528,259.9925,48.03667,0,48.03667,403.6279,96.10168,0.1324408,28.3294,60.11691,0,335.1386
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.404577,1.404577,0,0,0,1.404577,4398.856,43.04821,0,61.78532,1.478502,1.404577,0,0,17.25861,303.2255,17.25861,0,17.25861,420.0009,100,0.1323296,1.545035,49.42826,0,365.0108
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,32.54047,32.54047,0,0,0,32.54047,219.4605,37.16034,0,71.41346,34.25312,32.54047,0,0,0,318.7582,0,0,0,420.0009,100,0.1323296,35.79451,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323296,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,48.93601,48.93601,0,0,0,48.93601,17.26034,7.105427E-15,0,8.446521,51.51159,48.93601,0,0,0,318.7582,0,43.06507,-43.06507,374.6063,89.19179,0.1323296,53.82961,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,40.55947,40.55947,0,0,0,40.55947,8.208648,0,0,3.329384,42.69418,40.55947,0,0,47.85008,275.6931,0,39.3648,-39.3648,333.1121,79.31226,0.1323296,44.61542,2.663507,0,279.0226
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,3.871096,3.871096,0,0,0,3.871096,0,0,0,0,4.074838,3.871096,0,0,91.58875,236.3284,0,4.074838,-4.074838,328.8169,78.28957,0.1323296,4.258206,0,0,236.3284
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,23.56285,23.56285,0,0,0,23.56285,0,0,3.552714E-15,0,24.803,23.56285,0,0,96.11634,232.2535,0,24.803,-24.803,302.6722,72.06467,0.1323296,25.91913,0,0,232.2535
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,75.86272,75.86272,81,0,22.761,75.86272,0,0,0,0,0,0,5.137287,4.880423,123.6752,207.4505,4.880423,0,4.880423,307.3022,73.16705,0.1323684,83.44898,0,81,207.4505
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,39.06083,39.06083,81,0,22.761,39.06083,0,0,0,0,0,0,41.93917,39.84221,118.7948,211.8429,39.84221,0,39.84221,345.0998,82.16647,0.1326847,42.96691,0,81,211.8429
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,37.21365,37.21365,0,0,0,37.21365,0,0,7.105427E-15,0,39.17226,37.21365,0,0,78.95259,247.7009,0,39.17226,-39.17226,303.8087,72.33525,0.1326847,40.93501,0,0,247.7009
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,40.63973,40.63973,0,0,0,40.63973,0,0,7.105427E-15,0,42.77866,40.63973,0,0,122.4773,208.5286,0,42.77866,-42.77866,258.716,61.59892,0.1326847,44.7037,0,0,208.5286
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,33.70433,33.70433,0,0,0,33.70433,0,0,7.105427E-15,0,35.47824,33.70433,0,0,170.0092,165.75,0,35.47824,-35.47824,221.3186,52.69481,0.1326847,37.07476,0,0,165.75
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,20.6066,20.6066,0,0,0,20.6066,0,0,3.552714E-15,0,21.69116,20.6066,0,0,209.4294,130.2717,0,21.69116,-21.69116,198.4541,47.25089,0.1326847,22.66726,0,0,130.2717
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,46.86776,46.86776,0,0,0,46.86776,0,0,7.105427E-15,0,49.33448,46.86776,0,0,233.5307,108.5806,0,49.33448,-49.33448,146.451,34.86922,0.1326847,51.55453,0,0,108.5806
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.85081,36.85081,0,0,0,36.85081,0,0,7.105427E-15,0,38.79033,36.85081,0,0,288.3468,59.24609,0,38.79033,-38.79033,105.5624,25.13386,0.1326847,40.5359,0,0,59.24609
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,13.27998,13.27998,0,0,0,13.27998,0,0,0,0,13.97893,13.27998,0,0,331.4472,20.45576,0,13.97893,-13.97893,90.82735,21.62551,0.1326847,14.60798,0,0,20.45576
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,46.40149,46.40149,81,0,22.761,46.40149,0,0,0,0,0,0,34.59851,32.86858,346.9793,6.476828,32.86858,0,32.86858,122.0092,29.04976,0.1329447,51.04165,0,81,6.476828
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,57.5415,57.5415,81,0,22.761,57.5415,37.66897,-3.552714E-15,0,21.67529,0,0,23.4585,22.28557,314.1107,36.05855,43.96087,0,43.96087,163.7142,38.97948,0.1332609,63.29565,17.34023,81,57.73384
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,37.26938,37.26938,81,0,22.761,37.26938,149.3503,0,0,55.66191,0,0,43.73062,41.54409,270.1499,75.62333,97.206,0,97.206,255.9319,60.93604,0.1334594,40.99632,44.52953,81,131.2852
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,76.54689,76.54689,81,0,22.761,76.54689,98.83244,0,0,75.65316,0,0,4.453112,4.230456,172.9439,163.1087,79.88362,0,79.88362,331.7161,78.97987,0.1337671,84.20158,60.52253,81,238.7619
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,27.98184,27.98184,23.03008,0,8.094611,27.98184,351.2014,0,0,98.27264,5.212378,4.951759,0,0,93.06026,235.004,93.06026,0,93.06026,420.0009,100,0.1332101,30.78003,78.61812,81,333.2766
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,69.25111,69.25111,20.25,0,7.39125,69.25111,143.5963,47.86194,0,99.44206,51.58012,49.00112,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,76.17623,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,50.47663,50.47663,0,0,0,50.47663,243.5057,69.78019,0,122.9135,53.1333,50.47663,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,55.5243,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,16.07814,16.07814,0,0,0,16.07814,732.1063,100.7847,0,117.7091,16.92436,16.07814,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,17.68596,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,32.51534,32.51534,0,0,0,32.51534,327.6473,72.30897,0,106.5356,34.22668,32.51534,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,35.76688,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.5029566,0.5029566,0,0,0,0.5029566,6096.681,30.13424,0,30.66366,0.529428,0.5029566,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,0.5532523,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332101,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,23.52763,23.52763,0,0,0,23.52763,0,0,3.552714E-15,0,24.76592,23.52763,0,0,0,318.7582,0,24.76592,-24.76592,393.8953,93.7844,0.1332101,25.88039,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,65.79031,65.79031,81,0,22.761,65.79031,0,0,0,0,0,0,15.20968,14.4492,27.51769,293.9923,14.4492,0,14.4492,407.603,97.04813,0.1333223,72.36935,0,81,293.9923
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,28.96057,28.96057,0,0,0,28.96057,0,0,3.552714E-15,0,30.48481,28.96057,0,0,13.06849,306.9966,0,30.48481,-30.48481,375.4692,89.39724,0.1333223,31.85663,0,0,306.9966
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,8.388333,8.388333,0,0,0,8.388333,0,0,0,0,8.829824,8.388333,0,0,46.94051,276.5118,0,8.829824,-8.829824,366.1617,87.18118,0.1333223,9.227166,0,0,276.5118
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,5.453332,5.453332,0,0,0,5.453332,0,0,8.881784E-16,0,5.74035,5.453332,0,0,56.75143,267.6819,0,5.74035,-5.74035,360.1108,85.74051,0.1333223,5.998666,0,0,267.6819
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,21.03007,21.03007,0,0,0,21.03007,0,0,0,0,22.13692,21.03007,0,0,63.12959,261.9416,0,22.13692,-22.13692,336.7765,80.18472,0.1333223,23.13308,0,0,261.9416
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,49.81014,49.81014,0,0,0,49.81014,0,0,7.105427E-15,0,52.43173,49.81014,0,0,87.72617,239.8047,0,52.43173,-52.43173,281.5086,67.02572,0.1333223,54.79116,0,0,239.8047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,21.46772,21.46772,0,0,0,21.46772,0,0,0,0,22.5976,21.46772,0,0,145.9836,187.3729,0,22.5976,-22.5976,257.6886,61.35432,0.1333223,23.61449,0,0,187.3729
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,14.57418,14.57418,0,0,0,14.57418,0,0,1.776357E-15,0,15.34125,14.57418,0,0,171.0921,164.7753,0,15.34125,-15.34125,241.5175,57.50406,0.1333223,16.0316,0,0,164.7753
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,26.13501,26.13501,0,0,0,26.13501,0,0,3.552714E-15,0,27.51054,26.13501,0,0,188.1379,149.4341,0,27.51054,-27.51054,212.5189,50.59964,0.1333223,28.74851,0,0,149.4341
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,43.16965,43.16965,0,0,0,43.16965,0,0,0,0,45.44174,43.16965,0,0,218.7052,121.9236,0,45.44174,-45.44174,164.6191,39.19494,0.1333223,47.48662,0,0,121.9236
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.196,76.48182,0,0,0,164.6191,39.19494,0.1333223,0,0,0,76.48182
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,15.13519,15.13519,0,0,0,15.13519,109.5679,0,0,16.58332,15.93178,15.13519,0,0,269.196,76.48182,0.6515346,0,0.6515346,165.2372,39.34211,0.1333181,16.64871,13.26665,0,93.06514
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,57.76942,57.76942,0,0,0,57.76942,83.89491,0,0,48.4656,60.80992,57.76942,0,0,268.5445,77.0682,0,12.34431,-12.34431,152.2251,36.24401,0.1333181,63.54636,38.77248,0,125.5338
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,33.42221,33.42221,0,0,0,33.42221,248.833,0,0,83.1655,35.18127,33.42221,0,0,282.2604,64.72388,47.98422,0,47.98422,197.747,47.08252,0.1330137,36.76443,66.53239,0,147.8894
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,68.76647,68.76647,81,0,22.761,68.76647,148.528,0,0,102.1375,0,0,12.23353,11.62185,234.2762,107.9097,113.7593,0,113.7593,305.6685,72.77808,0.1331058,75.64312,81.70999,81,210.0472
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,67.50565,67.50565,81,0,22.761,67.50565,146.4309,0,0,98.84917,0,0,13.49434,12.81963,120.5168,210.2931,111.6688,0,111.6688,411.6069,98.00144,0.13321,74.25622,79.07933,81,309.1423
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,29.89046,29.89046,0,0,0,29.89046,380.7176,73.48657,0,113.7982,31.46364,29.89046,0,0,8.848022,310.795,8.848022,0,8.848022,420.0009,100,0.1331546,32.87951,91.03859,0,424.5932
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,12.37151,12.37151,0,0,0,12.37151,818.5267,88.24149,0,101.2641,13.02264,12.37151,0,0,0,318.7582,0,0,0,420.0009,100,0.1331546,13.60866,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,49.75434,49.75434,0,0,0,49.75434,130.5209,12.56681,0,64.93981,52.37299,49.75434,0,0,0,318.7582,0,0,0,420.0009,100,0.1331546,54.72978,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,4.120929,4.120929,0,0,0,4.120929,1252.615,47.28154,0,51.61936,4.33782,4.120929,0,0,0,318.7582,0,0,0,420.0009,100,0.1331546,4.533021,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,33.79279,33.79279,0,0,0,33.79279,107.7865,0.8527156,0,36.42408,35.57136,33.79279,0,0,0,318.7582,0,0,0,420.0009,100,0.1331546,37.17207,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,6.228374,6.228374,0,0,0,6.228374,163.0472,3.599004,0,10.15519,6.556182,6.228374,0,0,0,318.7582,0,0,0,420.0009,100,0.1331546,6.851211,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,12.55945,12.55945,0,0,0,12.55945,25.09277,0,0,3.151513,13.22047,12.55945,0,0,0,318.7582,0,10.06896,-10.06896,409.3872,97.47295,0.1331546,13.81539,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,20.68666,20.68666,0,0,0,20.68666,0,0,3.552714E-15,0,21.77543,20.68666,0,0,11.18773,308.6893,0,21.77543,-21.77543,386.4339,92.00789,0.1331546,22.75533,0,0,308.6893
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,12.31529,12.31529,0,0,0,12.31529,0,0,1.776357E-15,0,12.96347,12.31529,0,0,35.38266,286.9138,0,12.96347,-12.96347,372.7692,88.75439,0.1331546,13.54682,0,0,286.9138
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78651,273.9504,0,0,0,372.7692,88.75439,0.1331546,0,0,0,273.9504
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78651,273.9504,0,0,0,372.7692,88.75439,0.1331546,0,0,0,273.9504
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,30.67146,30.67146,0,0,0,30.67146,0,0,3.552714E-15,0,32.28574,30.67146,0,0,49.78651,273.9504,0,32.28574,-32.28574,338.7371,80.65152,0.1331546,33.7386,0,0,273.9504
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,30.70654,30.70654,0,0,0,30.70654,0,0,7.105427E-15,0,32.32268,30.70654,0,0,85.65955,241.6646,0,32.32268,-32.32268,304.666,72.53937,0.1331546,33.7772,0,0,241.6646
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.5736,209.3419,0,0,0,304.666,72.53937,0.1331546,0,0,0,209.3419
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,22.16084,22.16084,0,0,0,22.16084,0,0,3.552714E-15,0,23.3272,22.16084,0,0,121.5736,209.3419,0,23.3272,-23.3272,280.0769,66.68484,0.1331546,24.37693,0,0,209.3419
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,34.94067,34.94067,0,0,0,34.94067,0,0,7.105427E-15,0,36.77965,34.94067,0,0,147.4928,186.0147,0,36.77965,-36.77965,241.3078,57.45412,0.1331546,38.43473,0,0,186.0147
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,13.32806,13.32806,0,0,0,13.32806,0,0,1.776357E-15,0,14.02953,13.32806,0,0,188.359,149.2351,0,14.02953,-14.02953,226.5193,53.93307,0.1331546,14.66086,0,0,149.2351
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,48.6214,48.6214,0,0,0,48.6214,0,0,7.105427E-15,0,51.18042,48.6214,0,0,203.9474,135.2056,0,51.18042,-51.18042,172.5704,41.08812,0.1331546,53.48354,0,0,135.2056
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,53.70774,53.70774,0,0,0,53.70774,0,0,7.105427E-15,0,56.53446,53.70774,0,0,260.8145,84.02514,0,56.53446,-56.53446,112.9779,26.89944,0.1331546,59.07851,0,0,84.02514
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,43.77927,43.77927,81,0,22.761,43.77927,19.44429,0,0,8.512568,0,0,37.22073,35.3597,323.6306,27.49068,43.87226,0,43.87226,154.5988,36.80916,0.1334784,48.1572,6.810054,81,36.00325
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,42.61209,42.61209,81,0,22.761,42.61209,78.96989,0,0,33.65073,0,0,38.38791,36.46851,279.7583,66.97572,70.11924,0,70.11924,221.1197,52.64745,0.1338398,46.8733,26.92058,81,100.6264
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,36.89634,36.89634,81,0,22.761,36.89634,105.625,0,0,38.97174,0,0,44.10366,41.89848,209.6391,130.083,80.87022,0,80.87022,297.84,70.91413,0.1341315,40.58597,31.17739,81,169.0548
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,23.61929,23.61929,65.1624,0,18.75409,23.61929,360.0417,0,0,85.0393,0,0,41.54311,39.46595,128.7689,202.8662,124.5052,0,124.5052,415.956,99.03694,0.1339425,25.98122,68.03144,81,287.9055
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,49.02496,49.02496,0,0,0,49.02496,120.1619,3.040488,0,58.90935,51.60522,49.02496,0,0,4.263635,314.921,4.263635,0,4.263635,420.0009,100,0.133916,53.92746,47.12748,0,373.8303
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,21.48511,21.48511,0,0,0,21.48511,376.6931,58.31703,0,80.93293,22.6159,21.48511,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,23.63362,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,51.57296,51.57296,0,0,0,51.57296,180.7368,38.924,0,93.21133,54.28733,51.57296,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,56.73026,74.56907,0,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,35.47446,35.47446,0,0,0,35.47446,163.915,20.80643,0,58.14797,37.34154,35.47446,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,39.02191,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,29.04508,29.04508,0,0,0,29.04508,120.1269,4.317185,0,34.89095,30.57377,29.04508,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,31.94959,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,4.342334,4.342334,0,0,0,4.342334,684.7576,25.16358,0,29.73446,4.570878,4.342334,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,4.776567,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,13.38875,13.38875,0,0,0,13.38875,129.0738,3.187946,0,17.28136,14.09342,13.38875,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,14.72762,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,5.999705,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,63.30058,63.30058,63.30058,0,18.28305,63.30058,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133916,69.63064,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,49.12648,49.12648,0,0,0,49.12648,0,0,7.105427E-15,0,51.71209,49.12648,0,0,0,318.7582,0,51.71209,-51.71209,365.4915,87.02161,0.133916,54.03913,0,0,318.7582
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,8.578526,8.578526,0,0,0,8.578526,0,0,1.776357E-15,0,9.030027,8.578526,0,0,57.45788,267.0461,0,9.030027,-9.030027,355.973,84.75531,0.133916,9.436378,0,0,267.0461
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.49124,258.0161,0,0,0,355.973,84.75531,0.133916,0,0,0,258.0161
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,23.25288,23.25288,0,0,0,23.25288,0,0,0,0,24.47672,23.25288,0,0,67.49124,258.0161,0,24.47672,-24.47672,330.1723,78.6123,0.133916,25.57817,0,0,258.0161
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,30.30773,30.30773,0,0,0,30.30773,0,0,3.552714E-15,0,31.90287,30.30773,0,0,94.68759,233.5394,0,31.90287,-31.90287,296.5437,70.60551,0.133916,33.3385,0,0,233.5394
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,33.28619,33.28619,0,0,0,33.28619,0,0,0,0,35.0381,33.28619,0,0,130.1352,201.6365,0,35.0381,-35.0381,259.6103,61.81186,0.133916,36.61481,0,0,201.6365
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,18.20728,18.20728,0,0,0,18.20728,0,0,3.552714E-15,0,19.16556,18.20728,0,0,169.0665,166.5984,0,19.16556,-19.16556,239.4081,57.0018,0.133916,20.02801,0,0,166.5984
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,10.2779,10.2779,0,0,0,10.2779,0,0,1.776357E-15,0,10.81884,10.2779,0,0,190.3615,147.4329,0,10.81884,-10.81884,228.004,54.28656,0.133916,11.30569,0,0,147.4329
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.3824,136.614,0,0,0,228.004,54.28656,0.133916,0,0,0,136.614
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.3824,136.614,0,0,0,228.004,54.28656,0.133916,0,0,0,136.614
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.03387759,0.03387759,0,0,0,0.03387759,0,0,6.938894E-18,0,0.03566062,0.03387759,0,0,202.3824,136.614,0,0.03566062,-0.03566062,227.9664,54.27761,0.133916,0.03726535,0,0,136.614
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,21.68432,21.68432,0,0,0,21.68432,109.3991,0,0,23.72246,22.82561,21.68432,0,0,202.4221,136.5784,0.8968513,0,0.8968513,228.8172,54.48018,0.1339105,23.85276,18.97796,0,160.3008
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,14.1215,14.1215,0,0,0,14.1215,363.0158,0,0,51.26329,14.86474,14.1215,0,0,201.5252,137.3855,36.39855,0,36.39855,263.3479,62.70176,0.1336849,15.53365,41.01063,0,188.6488
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,165.1267,170.1442,79.57042,0,79.57042,338.8351,80.67485,0.1331943,0,63.65633,0,249.7146
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,39.79899,39.79899,0,0,0,39.79899,200.5537,0,0,79.81836,41.89367,39.79899,0,0,85.55625,241.7576,37.92468,0,37.92468,374.8136,89.24115,0.1329618,43.77889,63.85469,0,321.576
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,28.95095,0,76.58252,0,0,0,0,47.63157,275.8898,47.63157,0,47.63157,420.0009,100,0.1326709,0,61.26602,0,352.4723
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,33.91822,33.91822,0,0,0,33.91822,270.1496,55.92654,0,91.62993,35.70339,33.91822,0,0,0,318.7582,0,0,0,420.0009,100,0.1326709,37.31004,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,46.3342,46.3342,0,0,0,46.3342,274.6449,78.48167,0,127.2545,48.77284,46.3342,0,0,0,318.7582,0,0,0,420.0009,100,0.1326709,50.96762,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,23.75538,23.75538,0,0,0,23.75538,499.8617,93.73837,0,118.744,25.00566,23.75538,0,0,0,318.7582,0,0,0,420.0009,100,0.1326709,26.13091,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,10.9391,10.9391,0,0,0,10.9391,680.3579,62.91021,0,74.42506,11.51485,10.9391,0,0,0,318.7582,0,0,0,420.0009,100,0.1326709,12.03301,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,40.23787,40.23787,0,0,0,40.23787,136.5662,12.59569,0,54.95134,42.35565,40.23787,0,0,0,318.7582,0,0,0,420.0009,100,0.1326709,44.26166,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,11.50193,11.50193,0,0,0,11.50193,250.0687,16.65544,0,28.76274,12.1073,11.50193,0,0,0,318.7582,0,0,0,420.0009,100,0.1326709,12.65213,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,10.80903,10.80903,0,0,0,10.80903,63.76522,0,1.776357E-15,6.892404,11.37793,10.80903,0,0,0,318.7582,0,4.485526,-4.485526,415.2727,98.87425,0.1326709,11.88994,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.983917,314.2727,0,0,0,415.2727,98.87425,0.1326709,0,0,0,314.2727
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,16.98904,16.98904,0,0,0,16.98904,0,0,0,0,17.88321,16.98904,0,0,4.983917,314.2727,0,17.88321,-17.88321,396.4221,94.38603,0.1326709,18.68795,0,0,314.2727
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,23.46142,23.46142,0,0,0,23.46142,0,0,3.552714E-15,0,24.69623,23.46142,0,0,24.85415,296.3895,0,24.69623,-24.69623,370.39,88.18792,0.1326709,25.80756,0,0,296.3895
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,51.67357,51.67357,0,0,0,51.67357,0,0,7.105427E-15,0,54.39323,51.67357,0,0,52.2944,271.6933,0,54.39323,-54.39323,313.0545,74.53664,0.1326709,56.84093,0,0,271.6933
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,9.501175,9.501175,0,0,0,9.501175,0,0,1.776357E-15,0,10.00124,9.501175,0,0,112.7313,217.3,0,10.00124,-10.00124,302.5123,72.02659,0.1326709,10.45129,0,0,217.3
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.8438,207.2988,0,0,0,302.5123,72.02659,0.1326709,0,0,0,207.2988
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.46043,27.46043,0,0,0,27.46043,0,0,3.552714E-15,0,28.90572,27.46043,0,0,123.8438,207.2988,0,28.90572,-28.90572,272.043,64.77201,0.1326709,30.20647,0,0,207.2988
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.9613,178.3931,0,0,0,272.043,64.77201,0.1326709,0,0,0,178.3931
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,45.70122,45.70122,0,0,0,45.70122,0,0,0,0,48.10655,45.70122,0,0,155.9613,178.3931,0,48.10655,-48.10655,221.3342,52.69852,0.1326709,50.27134,0,0,178.3931
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,20.36591,20.36591,0,0,0,20.36591,0,0,3.552714E-15,0,21.4378,20.36591,0,0,209.413,130.2865,0,21.4378,-21.4378,198.7368,47.31819,0.1326709,22.4025,0,0,130.2865
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,9.793816,9.793816,0,0,0,9.793816,0,0,0,0,10.30928,9.793816,0,0,233.2328,108.8487,0,10.30928,-10.30928,187.8699,44.73083,0.1326709,10.7732,0,0,108.8487
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,45.89704,45.89704,0,0,0,45.89704,0,0,7.105427E-15,0,48.31268,45.89704,0,0,244.6875,98.53945,0,48.31268,-48.31268,136.9438,32.60561,0.1326709,50.48675,0,0,98.53945
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,11.92848,11.92848,0,0,0,11.92848,64.8971,0,0,7.741237,12.55629,11.92848,0,0,298.3683,50.22677,0,4.815056,-4.815056,131.8683,31.39716,0.1326709,13.12133,6.192989,0,57.96801
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,63.48966,63.48966,81,0,22.761,63.48966,44.36471,0,0,28.16701,0,0,17.51034,16.63482,303.7184,45.41172,44.80182,0,44.80182,174.3711,41.51684,0.1329689,69.83863,22.5336,81,73.57872
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,10.04514,10.04514,81,0,22.761,10.04514,566.3918,0,0,56.89483,0,0,70.95486,67.40712,258.9165,85.73336,124.302,0,124.302,292.2943,69.59373,0.1329939,11.04965,45.51587,81,142.6282
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,31.81221,31.81221,81,0,22.761,31.81221,174.2224,0,0,55.42398,0,0,49.18779,46.7284,134.6146,197.6051,102.1524,0,102.1524,389.2045,92.66756,0.1331523,34.99343,44.33918,81,253.0291
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,51.91101,51.91101,0,0,0,51.91101,87.50254,0,0,45.42345,54.64317,51.91101,0,0,32.46218,289.5423,0,9.219715,-9.219715,379.4861,90.35365,0.1331523,57.10211,36.33876,0,334.9657
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,19.10114,19.10114,0,0,0,19.10114,341.2277,2.36561,0,65.17839,20.10647,19.10114,0,0,42.70631,280.3225,42.70631,0,42.70631,420.0009,100,0.1328949,21.01126,52.14271,0,345.5009
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,11.28168,11.28168,0,0,0,11.28168,641.3374,60.4782,0,72.35365,11.87546,11.28168,0,0,0,318.7582,0,0,0,420.0009,100,0.1328949,12.40985,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,58.47344,58.47344,0,0,0,58.47344,175.241,40.91845,0,102.4694,61.55099,58.47344,0,0,0,318.7582,0,0,0,420.0009,100,0.1328949,64.32078,81.97555,0,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,45.40411,45.40411,0,0,0,45.40411,187.4662,37.32356,0,85.11736,47.7938,45.40411,0,0,0,318.7582,0,0,0,420.0009,100,0.1328949,49.94453,68.09389,0,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,37.52007,37.52007,0,0,0,37.52007,148.9777,16.40174,0,55.89655,39.49481,37.52007,0,0,0,318.7582,0,0,0,420.0009,100,0.1328949,41.27208,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,42.32858,42.32858,0,0,0,42.32858,73.89252,0,7.105427E-15,31.27765,44.55639,42.32858,0,0,0,318.7582,0,13.27874,-13.27874,406.0038,96.66738,0.1328949,46.56143,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,63.38651,63.38651,72.79774,0,20.68583,63.38651,7.647687,0,0,4.847601,0,0,9.411231,8.94067,14.75416,305.4795,13.78827,0,13.78827,419.0845,99.78183,0.1329902,69.72516,3.878081,81,310.3271
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,37.84224,37.84224,0,0,0,37.84224,0,0,0,0,39.83393,37.84224,0,0,0.9658895,317.8889,0,39.83393,-39.83393,377.0959,89.78455,0.1329902,41.62646,0,0,317.8889
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,9.20589,9.20589,0,0,0,9.20589,0,0,1.776357E-15,0,9.690411,9.20589,0,0,45.22581,278.055,0,9.690411,-9.690411,366.8813,87.35251,0.1329902,10.12648,0,0,278.055
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,40.31472,40.31472,0,0,0,40.31472,0,0,0,0,42.43655,40.31472,0,0,55.99294,268.3646,0,42.43655,-42.43655,322.1492,76.70204,0.1329902,44.3462,0,0,268.3646
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,20.75655,20.75655,0,0,0,20.75655,0,0,0,0,21.849,20.75655,0,0,103.1447,225.928,0,21.849,-21.849,299.1183,71.21851,0.1329902,22.8322,0,0,225.928
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,53.23199,53.23199,0,0,0,53.23199,0,0,7.105427E-15,0,56.03367,53.23199,0,0,127.4213,204.079,0,56.03367,-56.03367,240.0537,57.15553,0.1329902,58.55519,0,0,204.079
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,21.89399,21.89399,0,0,0,21.89399,0,0,0,0,23.04631,21.89399,0,0,189.681,148.0454,0,23.04631,-23.04631,215.7607,51.3715,0.1329902,24.08339,0,0,148.0454
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,12.2676,12.2676,0,0,0,12.2676,0,0,1.776357E-15,0,12.91327,12.2676,0,0,215.288,124.9991,0,12.91327,-12.91327,202.149,48.13061,0.1329902,13.49436,0,0,124.9991
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,28.06572,28.06572,0,0,0,28.06572,0,0,3.552714E-15,0,29.54286,28.06572,0,0,229.636,112.0858,0,29.54286,-29.54286,171.0081,40.71612,0.1329902,30.87229,0,0,112.0858
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.4615,82.54293,0,0,0,171.0081,40.71612,0.1329902,0,0,0,82.54293
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.4615,82.54293,0,0,0,171.0081,40.71612,0.1329902,0,0,0,82.54293
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,47.92299,47.92299,0,0,0,47.92299,0,0,7.105427E-15,0,50.44525,47.92299,0,0,262.4615,82.54293,0,50.44525,-50.44525,117.8341,28.05568,0.1329902,52.71529,0,0,82.54293
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,22.79198,22.79198,0,0,0,22.79198,0,0,3.552714E-15,0,23.99155,22.79198,0,0,318.5117,32.09768,0,23.99155,-23.99155,92.54478,22.03443,0.1329902,25.07117,0,0,32.09768
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,46.36506,46.36506,81,0,22.761,46.36506,33.01995,0,0,15.30972,0,0,34.63494,32.90319,345.169,8.106128,48.21291,0,48.21291,138.2836,32.92459,0.133325,51.00157,12.24778,81,23.41585
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,2.731252,2.731252,75.04704,0,21.2549,2.731252,1675.172,0,0,45.75315,0,0,72.31579,68.7,296.9561,51.49775,114.4532,0,114.4532,246.8634,58.77687,0.1333314,3.004377,36.60252,81,97.2509
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,56.19308,56.19308,81,0,22.761,56.19308,135.2405,0,0,75.99582,0,0,24.80692,23.56658,182.5029,154.5056,99.5624,0,99.5624,341.3165,81.26568,0.1335015,61.81239,60.79666,81,230.5014
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,16.95653,16.95653,0,0,0,16.95653,519.792,0,0,88.13867,17.84898,16.95653,0,0,82.94054,244.1117,70.2897,0,70.2897,407.9992,97.14247,0.1330832,18.65218,70.51094,0,332.2504
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,61.81512,61.81512,0,0,0,61.81512,189.7116,39.55107,0,117.2704,65.06854,61.81512,0,0,12.65084,307.3725,12.65084,0,12.65084,420.0009,100,0.1330082,67.99663,93.81636,0,424.6429
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,45.42383,45.42383,0,0,0,45.42383,259.7389,70.16878,0,117.9833,47.81456,45.42383,0,0,0,318.7582,0,0,0,420.0009,100,0.1330082,49.96622,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,28.26722,28.26722,0,0,0,28.26722,425.1061,90.41072,0,120.1657,29.75497,28.26722,0,0,0,318.7582,0,0,0,420.0009,100,0.1330082,31.09395,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,41.74986,41.74986,0,0,0,41.74986,230.5333,52.3001,0,96.24733,43.94722,41.74986,0,0,0,318.7582,0,0,0,420.0009,100,0.1330082,45.92485,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,33.44174,33.44174,0,0,0,33.44174,184.289,26.42762,0,61.62946,35.20184,33.44174,0,0,0,318.7582,0,0,0,420.0009,100,0.1330082,36.78592,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,29.10239,29.10239,0,0,0,29.10239,215.1442,31.97801,0,62.61211,30.6341,29.10239,0,0,0,318.7582,0,0,0,420.0009,100,0.1330082,32.01263,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,68.53519,68.53519,43.49635,0,13.27258,68.53519,38.45714,3.552714E-15,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1330082,75.38871,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,35.66296,35.66296,0,0,0,35.66296,12.3988,0,7.105427E-15,4.421781,37.53996,35.66296,0,0,0,318.7582,0,33.11818,-33.11818,385.0912,91.6882,0.1330082,39.22926,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.79797,285.64,0,0,0,385.0912,91.6882,0.1330082,0,0,0,285.64
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,35.59599,35.59599,0,0,0,35.59599,0,0,0,0,37.46946,35.59599,0,0,36.79797,285.64,0,37.46946,-37.46946,345.5949,82.28434,0.1330082,39.15559,0,0,285.64
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,33.22815,33.22815,0,0,0,33.22815,0,0,0,0,34.97701,33.22815,0,0,78.43071,248.1706,0,34.97701,-34.97701,308.7259,73.50603,0.1330082,36.55097,0,0,248.1706
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,57.73579,57.73579,0,0,0,57.73579,0,0,0,0,60.77451,57.73579,0,0,117.2941,213.1936,0,60.77451,-60.77451,244.664,58.25321,0.1330082,63.50937,0,0,213.1936
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,21.33517,21.33517,0,0,0,21.33517,0,0,3.552714E-15,0,22.45808,21.33517,0,0,184.8213,152.4191,0,22.45808,-22.45808,220.9911,52.61682,0.1330082,23.46869,0,0,152.4191
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,35.79999,35.79999,0,0,0,35.79999,0,0,0,0,37.6842,35.79999,0,0,209.7747,129.961,0,37.6842,-37.6842,181.2684,43.15907,0.1330082,39.37999,0,0,129.961
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,18.11263,18.11263,0,0,0,18.11263,0,0,3.552714E-15,0,19.06592,18.11263,0,0,251.646,92.27679,0,19.06592,-19.06592,161.1712,38.37402,0.1330082,19.92389,0,0,92.27679
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,15.57436,15.57436,0,0,0,15.57436,0,0,0,0,16.39406,15.57436,0,0,272.8304,73.21087,0,16.39406,-16.39406,143.8904,34.25954,0.1330082,17.13179,0,0,73.21087
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,48.31957,48.31957,0,0,0,48.31957,0,0,7.105427E-15,0,50.86271,48.31957,0,0,291.046,56.81681,0,50.86271,-50.86271,90.27635,21.49433,0.1330082,53.15152,0,0,56.81681
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,6.531819,6.531819,78.84761,0,22.21644,6.531819,0,0,0,0,0,0,72.31579,68.7,347.5601,5.954108,68.7,0,68.7,155.4509,37.01204,0.133334,7.185001,0,81,5.954108
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,84.68436,84.68436,81,0,22.761,84.68436,0,0,0,0,3.878267,3.684354,0,0,278.8601,67.78411,0,3.878267,-3.878267,151.3628,36.0387,0.133334,93.15279,0,81,67.78411
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,22.74588,22.74588,81,0,22.761,22.74588,0,7.105427E-15,0,0,0,0,58.25412,55.34141,283.1693,63.90584,55.34141,0,55.34141,203.8643,48.53902,0.1337326,25.02047,0,81,63.90584
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,20.11444,20.11444,81,0,22.761,20.11444,69.68751,0,0,14.01725,0,0,60.88556,57.84129,227.8279,113.7131,71.85854,0,71.85854,272.0353,64.77018,0.1340625,22.12588,11.2138,81,127.7304
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,84.09309,84.09309,81,0,22.761,84.09309,35.37181,0,0,29.74524,3.25588,3.093086,0,0,155.9694,178.3858,26.48936,0,26.48936,297.1653,70.7535,0.1342179,92.5024,23.79619,81,208.131
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,5.081405,5.081405,77.39719,0,21.84949,5.081405,779.5122,0,0,39.61017,0,0,72.31579,68.7,129.48,202.2262,108.3102,0,108.3102,399.9174,95.21823,0.134285,5.589546,31.68814,81,241.8364
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,40.29652,40.29652,0,0,0,40.29652,183.4385,10.3321,0,73.91933,42.41739,40.29652,0,0,21.16983,299.7054,21.16983,0,21.16983,420.0009,100,0.1341603,44.32617,59.13546,0,373.6247
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,48.86505,48.86505,0,0,0,48.86505,213.4492,52.86515,0,104.302,51.43689,48.86505,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,53.75155,83.44164,0,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,34.85837,34.85837,0,0,0,34.85837,275.8337,59.45811,0,96.15113,36.69302,34.85837,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,38.3442,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,22.51643,22.51643,0,0,0,22.51643,462.9341,80.53472,0,104.2362,23.7015,22.51643,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,24.76807,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,30.41079,30.41079,0,0,0,30.41079,228.5448,37.49092,0,69.50228,32.01136,30.41079,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,33.45187,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,27.47291,27.47291,0,0,0,27.47291,235.721,35.84055,0,64.7594,28.91885,27.47291,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,30.2202,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,48.43801,48.43801,0,0,0,48.43801,35.15458,0,0,17.02818,50.98738,48.43801,0,0,0,318.7582,0,33.9592,-33.9592,384.2047,91.47713,0.1341603,53.28181,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,43.82553,43.82553,0,0,0,43.82553,12.37158,0,1.421085E-14,5.421912,46.13214,43.82553,0,0,37.73244,284.799,0,40.71023,-40.71023,341.2924,81.25992,0.1341603,48.20809,4.337529,0,290.2209
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,48.25716,48.25716,0,0,0,48.25716,0,0,7.105427E-15,0,50.79701,48.25716,0,0,82.96603,244.0888,0,50.79701,-50.79701,287.7476,68.51119,0.1341603,53.08288,0,0,244.0888
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,34.70169,34.70169,0,0,0,34.70169,0,0,7.105427E-15,0,36.52809,34.70169,0,0,139.4072,193.2918,0,36.52809,-36.52809,249.2436,59.3436,0.1341603,38.17185,0,0,193.2918
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.9939,156.7637,0,0,0,249.2436,59.3436,0.1341603,0,0,0,156.7637
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,34.83493,34.83493,0,0,0,34.83493,0,0,7.105427E-15,0,36.66835,34.83493,0,0,179.9939,156.7637,0,36.66835,-36.66835,210.5918,50.1408,0.1341603,38.31842,0,0,156.7637
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,19.17109,19.17109,0,0,0,19.17109,0,0,3.552714E-15,0,20.18009,19.17109,0,0,220.7365,120.0953,0,20.18009,-20.18009,189.3201,45.07612,0.1341603,21.0882,0,0,120.0953
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,29.74506,29.74506,0,0,0,29.74506,0,0,0,0,31.31059,29.74506,0,0,243.1589,99.91525,0,31.31059,-31.31059,156.3158,37.21798,0.1341603,32.71957,0,0,99.91525
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,44.08505,44.08505,0,0,0,44.08505,0,0,7.105427E-15,0,46.40532,44.08505,0,0,277.9484,68.60466,0,46.40532,-46.40532,107.4003,25.57146,0.1341603,48.49355,0,0,68.60466
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,46.50296,46.50296,81,0,22.761,46.50296,0,0,0,0,0,0,34.49704,32.77219,329.5099,22.19934,32.77219,0,32.77219,138.4908,32.97393,0.1343925,51.15325,0,81,22.19934
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,47.03198,47.03198,81,0,22.761,47.03198,0,0,0,0,0,0,33.96802,32.26962,296.7377,51.69432,32.26962,0,32.26962,169.1044,40.26287,0.1346205,51.73518,0,81,51.69432
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,26.25299,26.25299,81,0,22.761,26.25299,0,0,0,0,0,0,54.74701,52.00966,264.468,80.73698,52.00966,0,52.00966,218.4451,52.01064,0.1349866,28.87829,0,81,80.73698
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,12.27748,12.27748,81,0,22.761,12.27748,0,0,0,0,0,0,68.72252,65.28639,212.4584,127.5457,65.28639,0,65.28639,280.3812,66.7573,0.1353462,13.50523,0,81,127.5457
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,49.06481,49.06481,81,0,22.761,49.06481,0,0,0,0,0,0,31.93519,30.33843,147.172,186.3034,30.33843,0,30.33843,309.1628,73.61004,0.1355579,53.97129,0,81,186.3034
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,10.16433,10.16433,81,0,22.761,10.16433,143.1373,0,0,14.54895,0,0,70.83567,67.29388,116.8336,213.608,81.84284,0,81.84284,386.8057,92.09641,0.1358171,11.18077,11.63916,81,228.157
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,6.654441,6.654441,0,0,0,6.654441,648.294,1.144934,0,43.14034,7.004674,6.654441,0,0,34.99073,287.2666,34.99073,0,34.99073,420.0009,100,0.1356116,7.319885,34.51227,0,330.4069
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,75.46686,0,75.46686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,0,60.37349,0,394.2251
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,20.15958,20.15958,0,0,0,20.15958,385.9589,56.58709,0,77.8077,21.22061,20.15958,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,22.17554,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,20.49815,20.49815,0,0,0,20.49815,618.4996,105.204,0,126.781,21.577,20.49815,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,22.54797,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,29.08409,29.08409,0,0,0,29.08409,428.0599,93.88248,0,124.4973,30.61483,29.08409,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,31.9925,99.59785,0,443.2556
