Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,56.02158,56.02158,0,0,0,56.02158,129.2789,13.45403,0,72.42412,58.97009,56.02158,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,61.62374,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,34.84483,34.84483,0,0,0,34.84483,114.1896,3.11041,0,39.78917,36.67876,34.84483,0,0,0,318.7582,0,0,0,420.0009,100,0.1356116,38.32931,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,61.65543,61.65543,0,0,0,61.65543,26.44608,0,0,16.30544,64.90044,61.65543,0,0,0,318.7582,0,48.595,-48.595,368.7772,87.80392,0.1356116,67.82097,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,26.78204,26.78204,0,0,0,26.78204,19.91386,0,3.552714E-15,5.333337,28.19162,26.78204,0,0,53.99445,270.1632,0,22.85828,-22.85828,344.6825,82.06709,0.1356116,29.46024,4.26667,0,275.4966
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,46.13198,46.13198,0,0,0,46.13198,0,0,7.105427E-15,0,48.55998,46.13198,0,0,79.39253,247.3049,0,48.55998,-48.55998,293.4958,69.8798,0.1356116,50.74518,0,0,247.3049
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,32.69083,32.69083,0,0,0,32.69083,0,0,0,0,34.41141,32.69083,0,0,133.3481,198.745,0,34.41141,-34.41141,257.2229,61.24343,0.1356116,35.95992,0,0,198.745
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.255049,1.255049,0,0,0,1.255049,0,0,0,0,1.321105,1.255049,0,0,171.583,164.3336,0,1.321105,-1.321105,255.8304,60.91187,0.1356116,1.380554,0,0,164.3336
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,40.4598,40.4598,0,0,0,40.4598,0,0,7.105427E-15,0,42.58926,40.4598,0,0,173.0509,163.0125,0,42.58926,-42.58926,210.9373,50.22308,0.1356116,44.50578,0,0,163.0125
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,29.03819,29.03819,0,0,0,29.03819,0,0,3.552714E-15,0,30.56651,29.03819,0,0,220.3723,120.4232,0,30.56651,-30.56651,178.7174,42.55168,0.1356116,31.94201,0,0,120.4232
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.3351,89.85667,0,0,0,178.7174,42.55168,0.1356116,0,0,0,89.85667
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.3351,89.85667,0,0,0,178.7174,42.55168,0.1356116,0,0,0,89.85667
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.39158,28.39158,0,0,0,28.39158,0,0,3.552714E-15,0,29.88588,28.39158,0,0,254.3351,89.85667,0,29.88588,-29.88588,147.2149,35.05111,0.1356116,31.23074,0,0,89.85667
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,12.02281,12.02281,0,0,0,12.02281,0,0,0,0,12.65559,12.02281,0,0,287.5416,59.9708,0,12.65559,-12.65559,133.8748,31.87488,0.1356116,13.2251,0,0,59.9708
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,8.028042,8.028042,0,0,0,8.028042,0,0,0,0,8.45057,8.028042,0,0,301.6034,47.3152,0,8.45057,-8.45057,124.9671,29.75401,0.1356116,8.830846,0,0,47.3152
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,6.319362,6.319362,0,0,0,6.319362,0,0,8.881784E-16,0,6.65196,6.319362,0,0,310.9929,38.86464,0,6.65196,-6.65196,117.9553,28.08454,0.1356116,6.951298,0,0,38.86464
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.3839,32.21267,0,0,0,117.9553,28.08454,0.1356116,0,0,0,32.21267
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,16.42777,16.42777,0,0,0,16.42777,120.1328,0,0,19.73513,17.29239,16.42777,0,0,318.3839,32.21267,2.442746,0,2.442746,120.2727,28.6363,0.1355972,18.07055,15.78811,0,51.94781
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,29.14125,29.14125,0,0,0,29.14125,131.6552,0,0,38.36596,30.675,29.14125,0,0,315.9412,34.41114,7.690964,0,7.690964,127.569,30.37351,0.1355522,32.05537,30.69277,0,72.77711
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,57.4248,57.4248,81,0,22.761,57.4248,135.9057,0,0,78.04357,0,0,23.5752,22.39644,308.2502,41.33301,100.44,0,100.44,222.8548,53.06055,0.1357012,63.16729,62.43486,81,119.3766
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,11.2566,11.2566,81,0,22.761,11.2566,713.386,0,0,80.30299,0,0,69.7434,66.25623,207.8102,131.729,146.5592,0,146.5592,361.893,86.16484,0.135581,12.38226,64.24239,81,212.032
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,40.04899,40.04899,0,0,0,40.04899,254.9502,0,0,102.105,42.15683,40.04899,0,0,61.251,263.6323,59.94813,0,59.94813,418.7648,99.70571,0.1352343,44.05389,81.68397,0,365.7373
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,7.618973,7.618973,0,0,0,7.618973,1268.834,87.34928,0,96.67212,8.019971,7.618973,0,0,1.302868,317.5856,1.302868,0,1.302868,420.0009,100,0.1352267,8.38087,77.33769,0,414.2578
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352267,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,2.799048,2.799048,0,0,0,2.799048,3399.656,92.21165,0,95.15802,2.946367,2.799048,0,0,0,318.7582,0,0,0,420.0009,100,0.1352267,3.078953,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,52.52811,52.52811,0,0,0,52.52811,106.3963,0.5952043,0,55.88795,55.29275,52.52811,0,0,0,318.7582,0,0,0,420.0009,100,0.1352267,57.78093,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3289927,0.3289927,0,0,0,0.3289927,8010.922,26.00904,0,26.35535,0.3463081,0.3289927,0,0,0,318.7582,0,0,0,420.0009,100,0.1352267,0.361892,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,64.04318,64.04318,48.49926,0,14.53831,64.04318,25.54842,3.552714E-15,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1352267,70.4475,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,56.64714,56.64714,0,0,0,56.64714,7.221786,0,0,4.090935,59.62856,56.64714,0,0,0,318.7582,0,55.53763,-55.53763,361.459,86.0615,0.1352267,62.31185,3.272748,0,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.70848,263.2206,0,0,0,361.459,86.0615,0.1352267,0,0,0,263.2206
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,29.7916,29.7916,0,0,0,29.7916,0,0,3.552714E-15,0,31.35958,29.7916,0,0,61.70848,263.2206,0,31.35958,-31.35958,328.4031,78.19107,0.1352267,32.77076,0,0,263.2206
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,30.6368,30.6368,0,0,0,30.6368,0,0,0,0,32.24927,30.6368,0,0,96.55245,231.861,0,32.24927,-32.24927,294.4094,70.09734,0.1352267,33.70049,0,0,231.861
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,16.28167,16.28167,0,0,0,16.28167,0,0,0,0,17.13859,16.28167,0,0,132.385,199.6118,0,17.13859,-17.13859,276.3438,65.79601,0.1352267,17.90983,0,0,199.6118
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.4279,182.4732,0,0,0,276.3438,65.79601,0.1352267,0,0,0,182.4732
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,59.59824,59.59824,0,0,0,59.59824,0,0,0,0,62.73499,59.59824,0,0,151.4279,182.4732,0,62.73499,-62.73499,210.2153,50.05116,0.1352267,65.55807,0,0,182.4732
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,12.32649,12.32649,0,0,0,12.32649,0,0,1.776357E-15,0,12.97525,12.32649,0,0,221.1334,119.7382,0,12.97525,-12.97525,196.5382,46.79471,0.1352267,13.55913,0,0,119.7382
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,17.05992,17.05992,0,0,0,17.05992,0,0,0,0,17.95781,17.05992,0,0,235.5503,106.7629,0,17.95781,-17.95781,177.609,42.28777,0.1352267,18.76591,0,0,106.7629
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,36.19872,36.19872,0,0,0,36.19872,0,0,7.105427E-15,0,38.10391,36.19872,0,0,255.5035,88.80511,0,38.10391,-38.10391,137.4439,32.72468,0.1352267,39.81858,0,0,88.80511
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.44923,37.44923,0,0,0,37.44923,0,0,0,0,39.42025,37.44923,0,0,297.8411,50.7012,0,39.42025,-39.42025,95.89133,22.83122,0.1352267,41.19416,0,0,50.7012
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,20.46706,20.46706,81,0,22.761,20.46706,0,0,0,0,0,0,60.53294,57.50629,341.6414,11.28095,57.50629,0,57.50629,150.4466,35.82055,0.1356199,22.51377,0,81,11.28095
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,22.82927,22.82927,81,0,22.761,22.82927,0,0,0,0,0,0,58.17073,55.2622,284.1351,63.03662,55.2622,0,55.2622,202.8729,48.30298,0.1359959,25.11219,0,81,63.03662
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,13.67413,13.67413,81,0,22.761,13.67413,176.8616,0,0,24.18428,0,0,67.32587,63.95958,228.8729,112.7726,88.14386,0,88.14386,286.4935,68.21261,0.1362112,15.04155,19.34743,81,136.9569
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,34.05803,34.05803,81,0,22.761,34.05803,156.4253,0,0,53.27537,0,0,46.94197,44.59488,140.7291,192.1021,97.87025,0,97.87025,379.3414,90.3192,0.136369,37.46383,42.6203,81,245.3774
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,10.70215,10.70215,0,0,0,10.70215,774.9579,28.81292,0,82.93716,11.26542,10.70215,0,0,42.85881,280.1853,42.85881,0,42.85881,420.0009,100,0.1361233,11.77236,66.34972,0,363.1224
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,27.8514,27.8514,0,0,0,27.8514,343.6673,66.39889,0,95.71615,29.31726,27.8514,0,0,0,318.7582,0,0,0,420.0009,100,0.1361233,30.63654,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,50.14986,50.14986,0,0,0,50.14986,250.1767,72.67396,0,125.4633,52.78933,50.14986,0,0,0,318.7582,0,0,0,420.0009,100,0.1361233,55.16485,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,38.85116,38.85116,0,0,0,38.85116,315.2513,81.58282,0,122.4788,40.89595,38.85116,0,0,0,318.7582,0,0,0,420.0009,100,0.1361233,42.73627,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,29.60168,29.60168,0,0,0,29.60168,345.9811,71.25655,0,102.4162,31.15966,29.60168,0,0,0,318.7582,0,0,0,420.0009,100,0.1361233,32.56184,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,31.95795,31.95795,0,0,0,31.95795,248.2459,45.69436,0,79.33431,33.63995,31.95795,0,0,0,318.7582,0,0,0,420.0009,100,0.1361233,35.15375,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,31.35929,31.35929,0,0,0,31.35929,99.54897,0,0,31.21786,33.00978,31.35929,0,0,0,318.7582,0,1.791928,-1.791928,418.112,99.55027,0.1361233,34.49522,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,40.30585,40.30585,0,0,0,40.30585,99.62186,0,0,40.15344,42.42722,40.30585,0,0,1.991031,316.9663,0,2.273772,-2.273772,415.7152,98.97961,0.1361233,44.33644,32.12275,0,357.1198
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,14.99292,14.99292,0,0,0,14.99292,114.419,0,0,17.15474,15.78202,14.99292,0,0,4.517445,314.6925,1.372725,0,1.372725,417.0175,99.28968,0.1361154,16.49221,13.72379,0,331.8473
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,46.95719,46.95719,0,0,0,46.95719,7.001935,0,0,3.287912,49.42862,46.95719,0,0,3.144719,315.928,0,46.14071,-46.14071,368.3809,87.70956,0.1361154,51.65291,2.63033,0,319.2159
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,31.14392,31.14392,0,0,0,31.14392,0,0,7.105427E-15,0,32.78307,31.14392,0,0,54.41218,269.7873,0,32.78307,-32.78307,333.8245,79.48187,0.1361154,34.25831,0,0,269.7873
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,38.07057,38.07057,0,0,0,38.07057,0,0,7.105427E-15,0,40.07428,38.07057,0,0,90.83781,237.0042,0,40.07428,-40.07428,291.5825,69.42427,0.1361154,41.87762,0,0,237.0042
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,40.89633,40.89633,0,0,0,40.89633,0,0,7.105427E-15,0,43.04876,40.89633,0,0,135.3648,196.9299,0,43.04876,-43.04876,246.2051,58.62016,0.1361154,44.98596,0,0,196.9299
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,3.432886,3.432886,0,0,0,3.432886,0,0,4.440892E-16,0,3.613564,3.432886,0,0,183.1967,153.8811,0,3.613564,-3.613564,242.3961,57.71325,0.1361154,3.776175,0,0,153.8811
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,8.559993,8.559993,0,0,0,8.559993,0,0,0,0,9.010519,8.559993,0,0,187.2118,150.2676,0,9.010519,-9.010519,232.8982,55.45184,0.1361154,9.415993,0,0,150.2676
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,2.949988,2.949988,0,0,0,2.949988,0,0,4.440892E-16,0,3.10525,2.949988,0,0,197.2235,141.2571,0,3.10525,-3.10525,229.625,54.6725,0.1361154,3.244986,0,0,141.2571
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,54.83867,54.83867,0,0,0,54.83867,0,0,7.105427E-15,0,57.72491,54.83867,0,0,200.6738,138.1518,0,57.72491,-57.72491,168.7776,40.18505,0.1361154,60.32253,0,0,138.1518
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,40.90807,40.90807,0,0,0,40.90807,0,0,7.105427E-15,0,43.06113,40.90807,0,0,264.8126,80.4269,0,43.06113,-43.06113,123.3872,29.37783,0.1361154,44.99888,0,0,80.4269
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,10.98523,10.98523,0,0,0,10.98523,0,0,1.776357E-15,0,11.5634,10.98523,0,0,312.6583,37.36578,0,11.5634,-11.5634,111.1983,26.47572,0.1361154,12.08376,0,0,37.36578
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,31.62022,31.62022,81,0,22.761,31.62022,0,0,0,0,0,0,49.37978,46.91079,325.5065,25.80237,46.91079,0,46.91079,155.7017,37.07177,0.13643,34.78225,0,81,25.80237
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,45.79214,45.79214,81,0,22.761,45.79214,0,0,0,0,0,0,35.20786,33.44746,278.5957,68.02208,33.44746,0,33.44746,187.4328,44.62677,0.1366535,50.37136,0,81,68.02208
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,9.986672,9.986672,81,0,22.761,9.986672,0,0,0,0,0,0,71.01333,67.46266,245.1483,98.1248,67.46266,0,67.46266,251.4335,59.865,0.1369818,10.98534,0,81,98.1248
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,23.63072,0,0,72.31579,68.7,177.6856,158.8412,92.33073,0,92.33073,339.0261,80.72034,0.1370645,0,18.90458,81,182.4719
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,22.4206,22.4206,0,0,0,22.4206,231.5403,0,0,51.91275,23.60064,22.4206,0,0,85.35487,241.9388,28.31211,0,28.31211,365.8853,87.11538,0.1369032,24.66266,41.5302,0,293.8516
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,28.1669,0,85.20966,0,0,0,0,57.04276,267.4197,57.04276,0,57.04276,420.0009,100,0.1365793,0,68.16772,0,352.6294
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,80.20992,80.20992,20.25,0,7.39125,80.20992,142.7343,51.37138,0,114.4871,63.11571,59.95993,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,88.23092,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,19.98162,19.98162,0,0,0,19.98162,496.7572,78.22684,0,99.26012,21.03328,19.98162,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,21.97978,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,14.27547,14.27547,0,0,0,14.27547,574.5064,66.98669,0,82.0135,15.02681,14.27547,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,15.70302,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,34.21547,34.21547,0,0,0,34.21547,157.2984,17.8041,0,53.82038,36.01628,34.21547,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,37.63702,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,17.01326,17.01326,0,0,0,17.01326,136.9686,5.394124,0,23.30282,17.90869,17.01326,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,18.71458,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,2.738919,2.738919,0,0,0,2.738919,142.1606,1.010591,0,3.893663,2.883072,2.738919,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,3.01281,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,66.2734,66.2734,66.2734,0,19.03517,66.2734,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365793,72.90073,0,81,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,51.10492,51.10492,0,0,0,51.10492,0,0,7.105427E-15,0,53.79465,51.10492,0,0,0,318.7582,0,53.79465,-53.79465,363.2963,86.49895,0.1365793,56.2154,0,0,318.7582
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,6.292077,6.292077,0,0,0,6.292077,0,0,8.881784E-16,0,6.623239,6.292077,0,0,59.77183,264.9636,0,6.623239,-6.623239,356.3148,84.83669,0.1365793,6.921285,0,0,264.9636
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,30.32216,30.32216,0,0,0,30.32216,0,0,3.552714E-15,0,31.91806,30.32216,0,0,67.13098,258.3403,0,31.91806,-31.91806,322.6702,76.82609,0.1365793,33.35437,0,0,258.3403
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,19.62866,19.62866,0,0,0,19.62866,0,0,0,0,20.66175,19.62866,0,0,102.5955,226.4223,0,20.66175,-20.66175,300.8908,71.64053,0.1365793,21.59153,0,0,226.4223
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,16.79313,16.79313,0,0,0,16.79313,0,0,3.552714E-15,0,17.67698,16.79313,0,0,125.553,205.7605,0,17.67698,-17.67698,282.2576,67.20406,0.1365793,18.47244,0,0,205.7605
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,5.920733,5.920733,0,0,0,5.920733,0,0,8.881784E-16,0,6.232351,5.920733,0,0,145.1941,188.0836,0,6.232351,-6.232351,275.6882,65.63991,0.1365793,6.512806,0,0,188.0836
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,22.52422,22.52422,0,0,0,22.52422,0,0,3.552714E-15,0,23.7097,22.52422,0,0,152.1189,181.8512,0,23.7097,-23.7097,250.696,59.68939,0.1365793,24.77664,0,0,181.8512
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,21.89856,21.89856,0,0,0,21.89856,0,0,3.552714E-15,0,23.05111,21.89856,0,0,178.463,158.1415,0,23.05111,-23.05111,226.3979,53.90416,0.1365793,24.08841,0,0,158.1415
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,10.11957,10.11957,0,0,0,10.11957,0,0,0,0,10.65218,10.11957,0,0,204.0754,135.0904,0,10.65218,-10.65218,215.1696,51.23074,0.1365793,11.13153,0,0,135.0904
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.96927,31.96927,0,0,0,31.96927,0,0,3.552714E-15,0,33.65187,31.96927,0,0,215.9111,124.4382,0,33.65187,-33.65187,179.6974,42.785,0.1365793,35.1662,0,0,124.4382
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,13.81248,13.81248,0,0,0,13.81248,0,0,1.776357E-15,0,14.53945,13.81248,0,0,253.3021,90.78634,0,14.53945,-14.53945,164.3714,39.13598,0.1365793,15.19373,0,0,90.78634
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,12.4389,12.4389,0,0,0,12.4389,169.3242,0,0,21.06208,13.09358,12.4389,0,0,269.457,76.24689,7.968494,0,7.968494,171.931,40.93587,0.1365342,13.68279,16.84966,0,97.30896
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,32.20213,32.20213,0,0,0,32.20213,171.4731,0,0,55.21798,33.89698,32.20213,0,0,261.4886,83.41853,21.321,0,21.321,192.1579,45.75179,0.1364136,35.42235,44.17439,0,138.6365
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,18.8038,18.8038,0,0,0,18.8038,418.1937,0,0,78.63632,19.79348,18.8038,0,0,240.1676,102.6074,58.84285,0,58.84285,247.9811,59.04301,0.136082,20.68418,62.90906,0,181.2438
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,37.54356,37.54356,0,0,0,37.54356,278.0496,0,0,104.3897,39.51954,37.54356,0,0,181.3247,155.566,64.87016,0,64.87016,309.5224,73.69566,0.1357182,41.29792,83.51176,0,259.9557
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,21.8619,21.8619,0,0,0,21.8619,499.1042,0,0,109.1136,23.01252,21.8619,0,0,116.4545,213.9491,86.10112,0,86.10112,391.205,93.14388,0.1352383,24.04809,87.29092,0,323.0628
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,73.35156,73.35156,20.25,0,7.39125,73.35156,139.4073,16.00764,0,102.2575,55.89639,53.10157,0,0,30.35342,291.4402,30.35342,0,30.35342,420.0009,100,0.1350699,80.68672,81.80596,81,393.6976
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,10.63907,10.63907,0,0,0,10.63907,1140.75,110.1662,0,121.3652,11.19902,10.63907,0,0,0,318.7582,0,0,0,420.0009,100,0.1350699,11.70298,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,37.21462,37.21462,0,0,0,37.21462,295.0416,70.62531,0,109.7986,39.17328,37.21462,0,0,0,318.7582,0,0,0,420.0009,100,0.1350699,40.93608,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,45.88309,45.88309,0,0,0,45.88309,171.4489,30.36805,0,78.66604,48.29799,45.88309,0,0,0,318.7582,0,0,0,420.0009,100,0.1350699,50.4714,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,39.96187,39.96187,0,0,0,39.96187,147.1789,16.75032,0,58.81544,42.06513,39.96187,0,0,0,318.7582,0,0,0,420.0009,100,0.1350699,43.95806,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,51.79528,51.79528,0,0,0,51.79528,69.38238,0,0,35.9368,54.52135,51.79528,0,0,0,318.7582,0,18.58455,-18.58455,400.411,95.33576,0.1350699,56.97481,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,39.06236,39.06236,0,0,0,39.06236,11.56076,0,1.421085E-14,4.515903,41.11827,39.06236,0,0,20.6495,300.1737,0,36.60236,-36.60236,361.8287,86.14952,0.1350699,42.96859,3.612723,0,304.6896
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,102.3532,102.3532,81,0,22.761,102.3532,0,0,0,0,22.47707,21.35321,0,0,61.31879,263.5713,0,22.47707,-22.47707,338.1358,80.50837,0.1350699,112.5885,0,81,263.5713
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,79.4334,79.4334,81,0,22.761,79.4334,0,0,0,0,0,0,1.566595,1.488265,86.29331,241.0943,1.488265,0,1.488265,339.5477,80.84453,0.1350797,87.37675,0,81,241.0943
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,43.71218,43.71218,0,0,0,43.71218,0,0,0,0,46.01283,43.71218,0,0,84.80505,242.4337,0,46.01283,-46.01283,291.0459,69.29651,0.1350797,48.0834,0,0,242.4337
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,37.24757,37.24757,0,0,0,37.24757,0,0,7.105427E-15,0,39.20796,37.24757,0,0,135.9304,196.4209,0,39.20796,-39.20796,249.7171,59.45634,0.1350797,40.97232,0,0,196.4209
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,22.12929,22.12929,0,0,0,22.12929,0,0,0,0,23.29399,22.12929,0,0,179.4948,157.2129,0,23.29399,-23.29399,225.1631,53.61015,0.1350797,24.34222,0,0,157.2129
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,38.15968,38.15968,0,0,0,38.15968,0,0,7.105427E-15,0,40.16808,38.15968,0,0,205.377,133.9189,0,40.16808,-40.16808,182.8222,43.52901,0.1350797,41.97564,0,0,133.9189
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,13.01576,13.01576,0,0,0,13.01576,0,0,0,0,13.7008,13.01576,0,0,250.0082,93.75082,0,13.7008,-13.7008,168.3803,40.09047,0.1350797,14.31734,0,0,93.75082
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,24.73402,24.73402,0,0,0,24.73402,0,0,3.552714E-15,0,26.03581,24.73402,0,0,265.2313,80.05003,0,26.03581,-26.03581,140.9362,33.55616,0.1350797,27.20742,0,0,80.05003
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,30.62948,30.62948,0,0,0,30.62948,0,0,0,0,32.24156,30.62948,0,0,294.16,54.01422,0,32.24156,-32.24156,106.9506,25.46437,0.1350797,33.69243,0,0,54.01422
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,7.983471,7.983471,0,0,0,7.983471,0,0,8.881784E-16,0,8.403654,7.983471,0,0,329.9839,21.77266,0,8.403654,-8.403654,98.09234,23.35527,0.1350797,8.781818,0,0,21.77266
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,20.46949,20.46949,81,0,22.761,20.46949,0,0,0,0,0,0,60.53051,57.50398,339.3214,13.36901,57.50398,0,57.50398,152.6454,36.34407,0.1354581,22.51644,0,81,13.36901
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,3.54486,3.54486,75.86065,0,21.46074,3.54486,0,0,0,0,0,0,72.31579,68.7,281.8174,65.12259,68.7,0,68.7,217.8199,51.86179,0.1357163,3.899346,0,81,65.12259
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,16.88493,16.88493,81,0,22.761,16.88493,99.01087,0,0,16.71791,0,0,64.11507,60.90932,213.1174,126.9526,77.62724,0,77.62724,291.4636,69.39596,0.1359824,18.57342,13.37433,81,143.6705
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,36.68066,36.68066,81,0,22.761,36.68066,125.8467,0,0,46.16142,0,0,44.31934,42.10338,135.4901,196.8171,88.26479,0,88.26479,375.1989,89.3329,0.136188,40.34872,36.92913,81,242.9785
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,42.10364,42.10364,0,0,0,42.10364,150.6619,0,0,63.43415,44.31962,42.10364,0,0,47.22535,276.2554,19.11453,0,19.11453,393.3326,93.65043,0.1360826,46.31401,50.74732,0,339.6896
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,8.152143,8.152143,0,0,0,8.152143,914.5676,37.86483,0,74.55686,8.581203,8.152143,0,0,28.11082,293.4585,28.11082,0,28.11082,420.0009,100,0.1359279,8.967358,59.64549,0,368.0154
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,21.09699,21.09699,0,0,0,21.09699,351.3807,51.92339,0,74.13074,22.20735,21.09699,0,0,0,318.7582,0,0,0,420.0009,100,0.1359279,23.20668,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,41.79623,41.79623,0,0,0,41.79623,75.68417,0,0,31.63313,43.99603,41.79623,0,0,0,318.7582,0,12.3629,-12.3629,406.9692,96.89723,0.1359279,45.97585,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,68.39661,0,82.13316,0,0,0,0,13.73656,306.3953,13.73656,0,13.73656,420.0009,100,0.1358524,0,65.70653,0,388.5285
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,20.33742,20.33742,0,0,0,20.33742,299.4781,39.49832,0,60.90614,21.40781,20.33742,0,0,0,318.7582,0,0,0,420.0009,100,0.1358524,22.37117,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,5.575765,5.575765,0,0,0,5.575765,1073.294,53.97511,0,59.84433,5.869227,5.575765,0,0,0,318.7582,0,0,0,420.0009,100,0.1358524,6.133342,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358524,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,14.64822,14.64822,0,0,0,14.64822,135.3203,4.402838,0,19.82202,15.41918,14.64822,0,0,0,318.7582,0,0,0,420.0009,100,0.1358524,16.11304,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,40.41964,40.41964,0,0,0,40.41964,13.32269,0,7.105427E-15,5.384983,42.54699,40.41964,0,0,0,318.7582,0,37.162,-37.162,380.8286,90.67331,0.1358524,44.4616,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,20.89612,20.89612,0,0,0,20.89612,0,0,3.552714E-15,0,21.99591,20.89612,0,0,41.29111,281.5962,0,21.99591,-21.99591,357.6429,85.15291,0.1358524,22.98573,0,0,281.5962
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,8.694581,8.694581,0,0,0,8.694581,0,0,0,0,9.152191,8.694581,0,0,65.73102,259.6003,0,9.152191,-9.152191,347.9957,82.85594,0.1358524,9.564039,0,0,259.6003
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,81.9453,81.9453,81,0,22.761,81.9453,0,0,0,0,0.9950616,0.9453085,0,0,75.90012,250.4481,0,0.9950616,-0.9950616,346.9468,82.60621,0.1358524,90.13984,0,81,250.4481
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.00574,249.4531,0,0,0,346.9468,82.60621,0.1358524,0,0,0,249.4531
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,28.22682,28.22682,0,0,0,28.22682,0,0,3.552714E-15,0,29.71244,28.22682,0,0,77.00574,249.4531,0,29.71244,-29.71244,315.6271,75.14916,0.1358524,31.0495,0,0,249.4531
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.0196,219.7406,0,0,0,315.6271,75.14916,0.1358524,0,0,0,219.7406
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,6.424779,6.424779,0,0,0,6.424779,0,0,8.881784E-16,0,6.762925,6.424779,0,0,110.0196,219.7406,0,6.762925,-6.762925,308.4984,73.45184,0.1358524,7.067257,0,0,219.7406
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,27.6155,27.6155,0,0,0,27.6155,0,0,3.552714E-15,0,29.06894,27.6155,0,0,117.5339,212.9777,0,29.06894,-29.06894,277.857,66.1563,0.1358524,30.37705,0,0,212.9777
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,40.13332,40.13332,0,0,0,40.13332,0,0,0,0,42.2456,40.13332,0,0,149.8327,183.9088,0,42.2456,-42.2456,233.3262,55.55375,0.1358524,44.14666,0,0,183.9088
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,8.512648,8.512648,0,0,0,8.512648,0,0,1.776357E-15,0,8.960681,8.512648,0,0,196.7723,141.6631,0,8.960681,-8.960681,223.8808,53.30486,0.1358524,9.363912,0,0,141.6631
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,23.69045,23.69045,0,0,0,23.69045,0,0,3.552714E-15,0,24.93731,23.69045,0,0,206.7286,132.7025,0,24.93731,-24.93731,197.5946,47.04624,0.1358524,26.0595,0,0,132.7025
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.445337,2.445337,0,0,0,2.445337,0,0,4.440892E-16,0,2.574039,2.445337,0,0,234.4368,107.7652,0,2.574039,-2.574039,194.8813,46.40023,0.1358524,2.689871,0,0,107.7652
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,237.2968,105.1911,10.87635,0,10.87635,205.1995,48.85694,0.1357927,0,8.701081,0,116.0675
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,22.47532,22.47532,0,0,0,22.47532,41.18965,0,0,9.257504,23.65823,22.47532,0,0,226.4204,114.9798,0,14.40073,-14.40073,190.0199,45.24273,0.1357927,24.72285,7.406003,0,124.2373
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,242.4212,100.5791,23.18074,0,23.18074,212.011,50.47872,0.1356656,0,18.54459,0,123.7598
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,69.3851,69.3851,81,0,22.761,69.3851,68.55236,-1.776357E-15,0,47.56512,0,0,11.6149,11.03415,219.2405,121.4418,58.59928,0,58.59928,267.6032,63.71492,0.1359885,76.32361,38.0521,81,169.0069
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,67.62523,67.62523,81,0,22.761,67.62523,73.06304,0,0,49.40905,0,0,13.37477,12.70603,160.6412,174.1811,62.11508,0,62.11508,326.5307,77.74525,0.1363303,74.38776,39.52724,81,223.5902
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,47.61383,47.61383,81,0,22.761,47.61383,91.09153,0,0,43.37217,0,0,33.38617,31.71686,98.52615,230.0847,75.08903,0,75.08903,397.7664,94.70611,0.1366043,52.37521,34.69773,81,273.4568
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,83.5891,83.5891,35.07743,0,11.14259,83.5891,89.12889,0,0,74.50203,51.06491,48.51167,0,0,23.43712,297.6648,23.43712,0,23.43712,420.0009,100,0.136643,91.94801,59.60162,81,372.1668
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,16.98138,16.98138,0,0,0,16.98138,260.0452,26.28413,0,44.15926,17.87514,16.98138,0,0,0,318.7582,0,0,0,420.0009,100,0.136643,18.67952,35.32741,0,362.9175
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,33.2748,33.2748,0,0,0,33.2748,95.10278,0,0,31.64525,35.0261,33.2748,0,0,0,318.7582,0,3.380846,-3.380846,416.4371,99.1515,0.136643,36.60227,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,10.8065,10.8065,0,0,0,10.8065,83.87735,0,0,9.064202,11.37526,10.8065,0,0,3.756496,315.3774,0,2.311056,-2.311056,414.001,98.57148,0.136643,11.88715,7.251362,0,324.4416
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,42.75335,42.75335,0,0,0,42.75335,23.86124,0,7.105427E-15,10.20148,45.00352,42.75335,0,0,6.324336,313.0663,0,34.80204,-34.80204,377.3165,89.83707,0.136643,47.02868,8.161182,0,323.2678
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,24.79883,24.79883,0,0,0,24.79883,20.71742,0,0,5.137678,26.10403,24.79883,0,0,44.99327,278.2643,0,20.96635,-20.96635,355.216,84.57507,0.136643,27.27871,4.110142,0,283.4019
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,12.31684,12.31684,0,0,0,12.31684,0,0,1.776357E-15,0,12.96509,12.31684,0,0,68.28922,257.2979,0,12.96509,-12.96509,341.5496,81.32117,0.136643,13.54852,0,0,257.2979
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,34.58851,34.58851,0,0,0,34.58851,0,0,0,0,36.40895,34.58851,0,0,82.69488,244.3328,0,36.40895,-36.40895,303.1712,72.18347,0.136643,38.04736,0,0,244.3328
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,24.81215,24.81215,0,0,0,24.81215,0,0,0,0,26.11805,24.81215,0,0,123.1493,207.9239,0,26.11805,-26.11805,275.6404,65.62852,0.136643,27.29336,0,0,207.9239
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,30.23795,30.23795,0,0,0,30.23795,0,0,3.552714E-15,0,31.82942,30.23795,0,0,152.1693,181.8058,0,31.82942,-31.82942,242.0892,57.64017,0.136643,33.26174,0,0,181.8058
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,60.2072,60.2072,0,0,0,60.2072,0,0,7.105427E-15,0,63.376,60.2072,0,0,187.5353,149.9764,0,63.376,-63.376,175.285,41.73445,0.136643,66.22791,0,0,149.9764
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,23.33403,23.33403,0,0,0,23.33403,0,0,3.552714E-15,0,24.56214,23.33403,0,0,257.9531,86.60042,0,24.56214,-24.56214,149.3943,35.56999,0.136643,25.66743,0,0,86.60042
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,14.715,14.715,0,0,0,14.715,0,0,1.776357E-15,0,15.48947,14.715,0,0,285.2444,62.03828,0,15.48947,-15.48947,133.0669,31.68254,0.136643,16.1865,0,0,62.03828
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,18.42828,18.42828,0,0,0,18.42828,0,0,3.552714E-15,0,19.39819,18.42828,0,0,302.4549,46.54881,0,19.39819,-19.39819,112.6194,26.8141,0.136643,20.27111,0,0,46.54881
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.0085,27.15062,0,0,0,112.6194,26.8141,0.136643,0,0,0,27.15062
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.315587,2.315587,0,0,0,2.315587,0,0,4.440892E-16,0,2.43746,2.315587,0,0,324.0085,27.15062,0,2.43746,-2.43746,110.0501,26.20236,0.136643,2.547145,0,0,27.15062
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.7167,24.71316,0,0,0,110.0501,26.20236,0.136643,0,0,0,24.71316
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,20.60529,20.60529,0,0,0,20.60529,0,0,0,0,21.68978,20.60529,0,0,326.7167,24.71316,0,21.68978,-21.68978,87.1871,20.75879,0.136643,22.66582,0,0,24.71316
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.265341,3.265341,0,0,0,3.265341,447.6052,0,0,14.61584,3.437201,3.265341,0,0,350.8165,3.023383,11.17863,0,11.17863,97.79208,23.28378,0.1365819,3.591875,11.69267,0,17.63922
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,339.6378,13.08415,27.78436,0,27.78436,124.1506,29.55961,0.1364303,0,22.22748,0,40.86851
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,3.970766,3.970766,0,0,0,3.970766,873.0134,0,0,34.66532,4.179754,3.970766,0,0,311.8535,38.09007,30.48557,0,30.48557,153.0718,36.44559,0.1362643,4.367843,27.73226,0,72.75539
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,28.54334,28.54334,0,0,0,28.54334,215.6442,0,0,61.55207,30.04562,28.54334,0,0,281.368,65.52708,31.50645,0,31.50645,182.9614,43.56216,0.1360932,31.39767,49.24165,0,127.0791
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,43.25911,43.25911,0,0,0,43.25911,181.8115,0,0,78.65001,45.5359,43.25911,0,0,249.8615,93.88289,33.11411,0,33.11411,214.3762,51.04185,0.1359138,47.58501,62.92001,0,172.5329
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,22.00169,22.00169,0,0,0,22.00169,376.504,0,0,82.83723,23.15967,22.00169,0,0,216.7474,123.6856,59.67756,0,59.67756,270.9913,64.52161,0.1355917,24.20185,66.26978,0,206.5228
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,0,0,88.80451,0,0,0,0,157.0698,177.3954,88.80451,0,88.80451,355.2387,84.58047,0.1351153,0,71.04361,0,266.1999
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,49.71665,49.71665,0,0,0,49.71665,81.05684,0,0,40.29874,52.33331,49.71665,0,0,68.2653,257.3195,0,12.03457,-12.03457,342.5531,81.5601,0.1351153,54.68831,32.23899,0,297.6182
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,70.95445,70.95445,81,0,22.761,70.95445,49.50051,0,0,35.12282,0,0,10.04554,9.543268,81.63705,245.2849,44.66609,0,44.66609,384.9271,91.64913,0.1353589,78.0499,28.09826,81,280.4077
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,66.63478,66.63478,52.72404,0,15.60718,66.63478,77.45782,0,0,51.61384,14.64288,13.91074,0,0,36.97096,285.4844,36.97096,0,36.97096,420.0009,100,0.1355216,73.29826,41.29107,81,337.0982
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355216,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355216,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,30.01257,30.01257,0,0,0,30.01257,0,0,3.552714E-15,0,31.59218,30.01257,0,0,0,318.7582,0,31.59218,-31.59218,386.6998,92.07119,0.1355216,33.01383,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,52.57822,52.57822,0,0,0,52.57822,0,0,7.105427E-15,0,55.3455,52.57822,0,0,35.10242,287.166,0,55.3455,-55.3455,328.3605,78.18091,0.1355216,57.83604,0,0,287.166
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,53.26737,53.26737,0,0,0,53.26737,0,0,7.105427E-15,0,56.07091,53.26737,0,0,96.59742,231.8206,0,56.07091,-56.07091,269.2566,64.10857,0.1355216,58.5941,0,0,231.8206
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,16.88075,16.88075,0,0,0,16.88075,0,0,0,0,17.76921,16.88075,0,0,158.8984,175.7496,0,17.76921,-17.76921,250.5262,59.64897,0.1355216,18.56882,0,0,175.7496
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.642,157.9804,0,0,0,250.5262,59.64897,0.1355216,0,0,0,157.9804
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,41.56443,41.56443,0,0,0,41.56443,0,0,7.105427E-15,0,43.75203,41.56443,0,0,178.642,157.9804,0,43.75203,-43.75203,204.4075,48.66835,0.1355216,45.72087,0,0,157.9804
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,41.94937,41.94937,0,0,0,41.94937,0,0,7.105427E-15,0,44.15723,41.94937,0,0,227.2554,114.2284,0,44.15723,-44.15723,157.8617,37.58604,0.1355216,46.14431,0,0,114.2284
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.3189,70.07117,0,0,0,157.8617,37.58604,0.1355216,0,0,0,70.07117
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,20.76349,20.76349,0,0,0,20.76349,0,0,3.552714E-15,0,21.85631,20.76349,0,0,276.3189,70.07117,0,21.85631,-21.85631,134.8231,32.10067,0.1355216,22.83984,0,0,70.07117
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,46.41246,46.41246,81,0,22.761,46.41246,0,0,0,0,0,0,34.58754,32.85816,300.6037,48.21486,32.85816,0,32.85816,165.9951,39.52256,0.1357292,51.05371,0,81,48.21486
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,7.72225,7.72225,80.03804,0,22.51762,7.72225,0,0,0,0,0,0,72.31579,68.7,267.7456,77.78721,68.7,0,68.7,231.1696,55.04028,0.1360232,8.494475,0,81,77.78721
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,18.22034,18.22034,81,0,22.761,18.22034,0,0,0,0,0,0,62.77966,59.64067,199.0456,139.6172,59.64067,0,59.64067,287.7497,68.5117,0.1363745,20.04238,0,81,139.6172
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,59.18457,59.18457,81,0,22.761,59.18457,31.6975,0,0,18.76003,0,0,21.81543,20.72466,139.4049,193.2938,39.48468,0,39.48468,325.2082,77.43037,0.1365998,65.10303,15.00802,81,212.0538
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,8.295493,8.295493,67.67849,0,19.39066,8.295493,524.4579,0,0,43.50637,0,0,59.383,56.41385,99.92022,228.83,99.92022,0,99.92022,420.0009,100,0.1365875,9.125043,34.8051,81,272.3364
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,86.12182,86.12182,20.25,0,7.39125,86.12182,99.64978,16.48145,0,85.82021,69.33875,65.87182,0,0,0,318.7582,0,0,0,420.0009,100,0.1365875,94.734,68.65616,81,404.5784
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,17.78667,17.78667,0,0,0,17.78667,498.6737,69.97462,0,88.69743,18.72281,17.78667,0,0,0,318.7582,0,0,0,420.0009,100,0.1365875,19.56533,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,58.85107,58.85107,0,0,0,58.85107,55.1706,0,0,32.46849,61.9485,58.85107,0,0,0,318.7582,0,29.48001,-29.48001,388.9262,92.60129,0.1365875,64.73618,25.97479,0,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,43.49106,43.49106,0,0,0,43.49106,176.2649,0,0,76.65948,45.78006,43.49106,0,0,32.75557,289.2782,30.87941,0,30.87941,418.221,99.57622,0.1364233,47.84017,61.32758,0,365.9377
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,33.72193,33.72193,0,0,0,33.72193,297.8031,63.05202,0,100.4249,35.49677,33.72193,0,0,1.876154,317.0697,1.876154,0,1.876154,420.0009,100,0.1364133,37.09413,80.33996,0,417.4946
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,13.80377,13.80377,0,0,0,13.80377,553.8423,61.92083,0,76.45111,14.53028,13.80377,0,0,0,318.7582,0,0,0,420.0009,100,0.1364133,15.18414,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,37.33024,37.33024,0,0,0,37.33024,168.6794,23.67344,0,62.96843,39.29499,37.33024,0,0,0,318.7582,0,0,0,420.0009,100,0.1364133,41.06326,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,32.81058,32.81058,0,0,0,32.81058,76.62451,0,0,25.14094,34.53745,32.81058,0,0,0,318.7582,0,9.396505,-9.396505,410.096,97.64172,0.1364133,36.09163,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,59.27221,59.27221,0,0,0,59.27221,37.08561,0,0,21.98146,62.3918,59.27221,0,0,10.44056,309.3617,0,40.41034,-40.41034,367.4998,87.49978,0.1364133,65.19942,17.58517,0,331.3432
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,49.06603,49.06603,0,0,0,49.06603,7.939053,0,1.421085E-14,3.895378,51.64846,49.06603,0,0,55.34094,268.9514,0,47.75308,-47.75308,317.1637,75.51501,0.1364133,53.97264,3.116303,0,272.8468
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,39.71737,39.71737,0,0,0,39.71737,0,0,7.105427E-15,0,41.80775,39.71737,0,0,108.3999,221.1983,0,41.80775,-41.80775,273.0944,65.02235,0.1364133,43.6891,0,0,221.1983
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,73.9621,73.9621,81,0,22.761,73.9621,0,0,0,0,0,0,7.037894,6.685999,154.853,179.3905,6.685999,0,6.685999,279.4373,66.53256,0.1364548,81.35831,0,81,179.3905
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,34.794,34.794,81,0,22.761,34.794,0,0,0,0,0,0,46.206,43.8957,148.167,185.4079,43.8957,0,43.8957,321.0804,76.44757,0.1367268,38.2734,0,81,185.4079
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,9.879646,9.879646,81,0,22.761,9.879646,0,0,0,0,0,0,71.12035,67.56434,104.2713,224.9141,67.56434,0,67.56434,385.1776,91.70876,0.1370306,10.86761,0,81,224.9141
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,36.75482,36.75482,0,0,0,36.75482,0,0,0,0,38.68929,36.75482,0,0,36.70694,285.722,0,38.68929,-38.68929,344.3955,81.99876,0.1370306,40.43031,0,0,285.722
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.69503,247.0327,0,0,0,344.3955,81.99876,0.1370306,0,0,0,247.0327
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,19.99836,19.99836,0,0,0,19.99836,0,0,0,0,21.05091,19.99836,0,0,79.69503,247.0327,0,21.05091,-21.05091,322.2059,76.71554,0.1370306,21.9982,0,0,247.0327
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.0849,225.9818,0,0,0,322.2059,76.71554,0.1370306,0,0,0,225.9818
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,21.29283,21.29283,0,0,0,21.29283,0,0,3.552714E-15,0,22.4135,21.29283,0,0,103.0849,225.9818,0,22.4135,-22.4135,298.58,71.09033,0.1370306,23.42211,0,0,225.9818
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.9888,203.5683,0,0,0,298.58,71.09033,0.1370306,0,0,0,203.5683
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01749163,0.01749163,0,0,0,0.01749163,0,0,3.469447E-18,0,0.01841225,0.01749163,0,0,127.9888,203.5683,0,0.01841225,-0.01841225,298.5606,71.08571,0.1370306,0.0192408,0,0,203.5683
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,10.5752,10.5752,0,0,0,10.5752,0,0,1.776357E-15,0,11.13179,10.5752,0,0,128.0093,203.5499,0,11.13179,-11.13179,286.8266,68.29192,0.1370306,11.63272,0,0,203.5499
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,9.438199,9.438199,0,0,0,9.438199,66.29477,0,0,6.257032,9.934947,9.438199,0,0,140.3779,192.4181,0,3.677914,-3.677914,282.9498,67.36886,0.1370306,10.38202,5.005626,0,198.6751
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,144.4645,188.7402,31.34589,0,31.34589,312.6871,74.44916,0.1368643,0,25.07671,0,220.0861
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,113.1186,216.9515,48.16969,0,48.16969,358.3849,85.32957,0.1366096,0,38.53576,0,265.1212
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,12.97904,12.97904,0,0,0,12.97904,486.2219,0,0,63.10692,13.66215,12.97904,0,0,64.94892,260.3042,49.44478,0,49.44478,405.2923,96.49798,0.1363492,14.27694,50.48554,0,323.4111
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,16.1571,16.1571,0,0,0,16.1571,375.2478,28.11754,0,60.62915,17.00747,16.1571,0,0,15.50415,304.8045,15.50415,0,15.50415,420.0009,100,0.1362677,17.77281,48.50332,0,365.4337
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362677,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,25.08088,25.08088,0,0,0,25.08088,234.5741,32.43232,0,58.83325,26.40093,25.08088,0,0,0,318.7582,0,0,0,420.0009,100,0.1362677,27.58897,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,79.58006,79.58006,20.25,0,7.39125,79.58006,92.11404,10.85172,0,73.30441,62.4527,59.33006,0,0,0,318.7582,0,0,0,420.0009,100,0.1362677,87.53807,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,40.39608,40.39608,0,0,0,40.39608,91.84798,0,0,37.10299,42.52219,40.39608,0,0,0,318.7582,0,5.419208,-5.419208,414.2885,98.63992,0.1362677,44.43569,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,83.20012,83.20012,50.66021,0,15.08503,83.20012,48.40603,1.776357E-15,0,40.27387,34.25253,32.53991,0,0,6.021342,313.339,6.021342,0,6.021342,420.0009,100,0.1362981,91.52013,32.2191,81,353.6129
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,30.787,30.787,0,0,0,30.787,50.18671,0,3.552714E-15,15.45098,32.40737,30.787,0,0,0,318.7582,0,16.95639,-16.95639,402.1272,95.74439,0.1362981,33.8657,12.36079,0,334.2092
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,53.40319,53.40319,0,0,0,53.40319,7.932115,0,7.105427E-15,4.236003,56.21389,53.40319,0,0,18.84043,301.8018,0,51.97789,-51.97789,347.3377,82.6993,0.1362981,58.74352,3.388802,0,306.0378
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,24.83076,24.83076,0,0,0,24.83076,0,0,3.552714E-15,0,26.13764,24.83076,0,0,76.59364,249.8239,0,26.13764,-26.13764,319.7863,76.13943,0.1362981,27.31384,0,0,249.8239
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,25.88739,25.88739,0,0,0,25.88739,0,0,3.552714E-15,0,27.24988,25.88739,0,0,105.6355,223.6863,0,27.24988,-27.24988,291.0623,69.30042,0.1362981,28.47613,0,0,223.6863
