Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,4.739543,4.739543,0,0,0,4.739543,0,0,0,0,4.988993,4.739543,0,0,135.9131,196.4364,0,4.988993,-4.988993,285.8035,68.04831,0.1362981,5.213498,0,0,196.4364
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,39.36766,39.36766,0,0,0,39.36766,0,0,7.105427E-15,0,41.43964,39.36766,0,0,141.4564,191.4474,0,41.43964,-41.43964,242.1223,57.64804,0.1362981,43.30443,0,0,191.4474
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,9.940962,9.940962,0,0,0,9.940962,0,0,0,0,10.46417,9.940962,0,0,187.5005,150.0078,0,10.46417,-10.46417,231.0921,55.02181,0.1362981,10.93506,0,0,150.0078
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,43.93634,43.93634,0,0,0,43.93634,0,0,7.105427E-15,0,46.24878,43.93634,0,0,199.1273,139.5436,0,46.24878,-46.24878,182.3416,43.41457,0.1362981,48.32997,0,0,139.5436
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,46.9103,46.9103,0,0,0,46.9103,0,0,0,0,49.37926,46.9103,0,0,250.5149,93.29485,0,49.37926,-49.37926,130.2913,31.02167,0.1362981,51.60133,0,0,93.29485
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,51.57462,51.57462,81,0,22.761,51.57462,0,0,0,0,0,0,29.42539,27.95412,305.3807,43.91558,27.95412,0,27.95412,156.8109,37.33584,0.1364698,56.73207,0,81,43.91558
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,25.29805,25.29805,81,0,22.761,25.29805,0,0,0,0,0,0,55.70195,52.91685,277.4266,69.07429,52.91685,0,52.91685,207.0122,49.28852,0.1367938,27.82785,0,81,69.07429
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,5.359253,5.359253,77.67504,0,21.91979,5.359253,0,0,0,0,0,0,72.31579,68.7,224.5098,116.6995,68.7,0,68.7,272.1867,64.80624,0.1370522,5.895178,0,81,116.6995
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,9.49663,9.49663,81,0,22.761,9.49663,0,0,0,0,0,0,71.50337,67.9282,155.8098,178.5294,67.9282,0,67.9282,336.6291,80.14962,0.137349,10.44629,0,81,178.5294
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,27.32261,27.32261,0,0,0,27.32261,0,0,3.552714E-15,0,28.76064,27.32261,0,0,87.88155,239.6648,0,28.76064,-28.76064,306.3127,72.93145,0.137349,30.05486,0,0,239.6648
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,46.76239,46.76239,0,0,0,46.76239,7.738216,0,0,3.618575,49.22358,46.76239,0,0,119.8378,210.9042,0,45.605,-45.605,258.2408,61.48579,0.137349,51.43864,2.89486,0,214.5228
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,62.57497,62.57497,81,0,22.761,62.57497,12.51991,0,0,7.834332,0,0,18.42503,17.50378,170.51,165.2992,25.33811,0,25.33811,282.2787,67.20908,0.1374937,68.83246,6.267465,81,173.1335
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,15.93825,15.93825,81,0,22.761,15.93825,143.0677,0,0,22.80248,0,0,65.06175,61.80867,145.1719,188.1035,84.61115,0,84.61115,362.5479,86.32075,0.1377008,17.53207,18.24199,81,210.906
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,28.02643,28.02643,0,0,0,28.02643,51.7832,0,3.552714E-15,14.51298,29.5015,28.02643,0,0,60.56076,264.2535,0,14.98852,-14.98852,346.7486,82.55901,0.1377008,30.82907,11.61038,0,278.7665
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,51.11523,51.11523,0,0,0,51.11523,96.79987,0,7.105427E-15,49.47948,53.80551,51.11523,0,0,77.21468,249.265,0,4.326026,-4.326026,342.1885,81.4733,0.1377008,56.22676,39.58358,0,298.7445
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,30.27254,30.27254,0,0,0,30.27254,50.95648,0,3.552714E-15,15.42582,31.86583,30.27254,0,0,82.02138,244.939,0,16.44001,-16.44001,324.8592,77.34728,0.1377008,33.29979,12.34066,0,260.3648
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,100.2881,228.499,5.55623,0,5.55623,330.1303,78.6023,0.1376717,0,4.444983,0,234.0552
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,35.2328,35.2328,0,0,0,35.2328,20.41816,0,7.105427E-15,7.193887,37.08715,35.2328,0,0,94.73183,233.4996,0,29.89326,-29.89326,298.6201,71.09988,0.1376717,38.75607,5.75511,0,240.6935
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,16.1372,16.1372,0,0,0,16.1372,20.66926,0,3.552714E-15,3.335441,16.98653,16.1372,0,0,127.9466,203.6063,0,13.65109,-13.65109,284.2306,67.67381,0.1376717,17.75092,2.668353,0,206.9418
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,48.78009,48.78009,0,0,0,48.78009,15.20378,0,1.421085E-14,7.416418,51.34746,48.78009,0,0,143.1144,189.9552,0,43.93105,-43.93105,237.9232,56.64826,0.1376717,53.6581,5.933134,0,197.3716
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,191.9267,146.0242,9.897711,0,9.897711,247.313,58.88392,0.1376199,0,7.918169,0,155.9219
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,31.56866,31.56866,0,0,0,31.56866,12.99199,0,3.552714E-15,4.101396,33.23017,31.56866,0,0,182.029,154.9321,0,29.12877,-29.12877,216.6086,51.57336,0.1376199,34.72552,3.281116,0,159.0335
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,6.503531,6.503531,0,0,0,6.503531,0,0,8.881784E-16,0,6.845822,6.503531,0,0,214.3943,125.8034,0,6.845822,-6.845822,209.3924,49.85524,0.1376199,7.153884,0,0,125.8034
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,17.99387,17.99387,0,0,0,17.99387,0,0,3.552714E-15,0,18.94092,17.99387,0,0,222.0008,118.9575,0,18.94092,-18.94092,189.4269,45.10156,0.1376199,19.79326,0,0,118.9575
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,44.96727,44.96727,0,0,0,44.96727,0,0,7.105427E-15,0,47.33397,44.96727,0,0,243.0462,100.0166,0,47.33397,-47.33397,139.5325,33.22197,0.1376199,49.464,0,0,100.0166
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,13.99937,13.99937,0,0,0,13.99937,0,0,0,0,14.73617,13.99937,0,0,295.6395,52.68264,0,14.73617,-14.73617,123.9993,29.52357,0.1376199,15.3993,0,0,52.68264
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,18.32282,18.32282,0,0,0,18.32282,0,0,0,0,19.28718,18.32282,0,0,312.0131,37.94647,0,19.28718,-19.28718,103.6688,24.68299,0.1376199,20.15511,0,0,37.94647
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.4433,18.65929,0,0,0,103.6688,24.68299,0.1376199,0,0,0,18.65929
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,49.55357,49.55357,81,0,22.761,49.55357,0,0,0,0,0,0,31.44643,29.87411,333.4433,18.65929,29.87411,0,29.87411,132.0098,31.43085,0.1377995,54.50893,0,81,18.65929
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,14.42011,14.42011,81,0,22.761,14.42011,0,0,0,0,0,0,66.57989,63.25089,303.5692,45.54598,63.25089,0,63.25089,192.0149,45.71774,0.1381163,15.86213,0,81,45.54598
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.71335,27.71335,81,0,22.761,27.71335,0,0,0,0,0,0,53.28665,50.62232,240.3183,102.4718,50.62232,0,50.62232,240.0395,57.15214,0.1384184,30.48468,0,81,102.4718
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,15.28237,15.28237,81,0,22.761,15.28237,0,0,0,0,0,0,65.71764,62.43175,189.696,148.0319,62.43175,0,62.43175,299.2674,71.25401,0.1387367,16.8106,0,81,148.0319
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,21.44509,21.44509,81,0,22.761,21.44509,0,0,0,0,0,0,59.55491,56.57716,127.2642,204.2204,56.57716,0,56.57716,352.9412,84.03345,0.1390715,23.5896,0,81,204.2204
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.68703,255.1399,0,0,0,352.9412,84.03345,0.1390715,0,0,0,255.1399
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,81.48496,81.48496,81,0,22.761,81.48496,31.04974,0,0,25.30087,0.5104899,0.4849654,0,0,70.68703,255.1399,24.79038,0,24.79038,376.4594,89.63303,0.1391908,89.63346,20.2407,81,280.4408
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,101.3409,101.3409,81,0,22.761,101.3409,57.02857,0,0,57.79328,21.41151,20.34093,0,0,45.89665,277.4512,36.38177,0,36.38177,410.9742,97.85081,0.1393656,111.475,46.23463,81,335.2445
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,7.998754,7.998754,0,0,0,7.998754,887.4224,53.04811,0,70.98273,8.419741,7.998754,0,0,9.514878,310.1948,9.514878,0,9.514878,420.0009,100,0.1393158,8.79863,56.78619,0,381.1776
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,67.49843,67.49843,20.25,0,7.39125,67.49843,155.8195,55.44055,0,105.1757,49.73519,47.24843,0,0,0,318.7582,0,0,0,420.0009,100,0.1393158,74.24828,84.14059,81,423.934
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,27.82442,27.82442,0,0,0,27.82442,405.8218,83.62871,0,112.9176,29.28887,27.82442,0,0,0,318.7582,0,0,0,420.0009,100,0.1393158,30.60686,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,60.63741,60.63741,0,0,0,60.63741,174.2965,41.86002,0,105.6889,63.82885,60.63741,0,0,0,318.7582,0,0,0,420.0009,100,0.1393158,66.70115,84.5511,0,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,96.92314,96.92314,28.22314,0,9.408454,96.92314,118.3802,42.422,0,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1393158,106.6155,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,20.23557,20.23557,0,0,0,20.23557,550.1393,90.02322,0,111.3238,21.3006,20.23557,0,0,0,318.7582,0,0,0,420.0009,100,0.1393158,22.25913,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,24.08365,24.08365,0,0,0,24.08365,376.966,65.43597,0,90.78718,25.35122,24.08365,0,0,0,318.7582,0,0,0,420.0009,100,0.1393158,26.49202,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,58.7278,58.7278,0,0,0,58.7278,96.82771,0,7.105427E-15,56.86479,61.81874,58.7278,0,0,0,318.7582,0,4.953953,-4.953953,414.7789,98.75668,0.1393158,64.60059,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,10.79453,10.79453,0,0,0,10.79453,238.2775,8.853878,0,25.72093,11.36266,10.79453,0,0,5.504392,313.8043,5.504392,0,5.504392,420.0009,100,0.139287,11.87398,20.57675,0,339.5252
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,15.62597,15.62597,0,0,0,15.62597,19.78079,0,1.776357E-15,3.090941,16.44839,15.62597,0,0,0,318.7582,0,13.35745,-13.35745,405.9208,96.64763,0.139287,17.18857,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,56.21127,56.21127,0,0,0,56.21127,0,0,7.105427E-15,0,59.16976,56.21127,0,0,14.84161,305.4008,0,59.16976,-59.16976,343.5504,81.79756,0.139287,61.83239,0,0,305.4008
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,57.17854,57.17854,0,0,0,57.17854,0,0,7.105427E-15,0,60.18794,57.17854,0,0,80.58579,246.231,0,60.18794,-60.18794,280.1068,66.69196,0.139287,62.89639,0,0,246.231
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,37.6638,37.6638,0,0,0,37.6638,0,0,0,0,39.64611,37.6638,0,0,147.4613,186.0431,0,39.64611,-39.64611,238.3161,56.74182,0.139287,41.43018,0,0,186.0431
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,49.5554,49.5554,0,0,0,49.5554,0,0,0,0,52.16359,49.5554,0,0,191.5125,146.397,0,52.16359,-52.16359,183.3309,43.65012,0.139287,54.51095,0,0,146.397
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.28427,37.28427,0,0,0,37.28427,0,0,7.105427E-15,0,39.2466,37.28427,0,0,249.472,94.23338,0,39.2466,-39.2466,141.9613,33.80025,0.139287,41.0127,0,0,94.23338
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,36.11436,36.11436,0,0,0,36.11436,0,0,0,0,38.01511,36.11436,0,0,293.0794,54.98679,0,38.01511,-38.01511,101.8899,24.25945,0.139287,39.7258,0,0,54.98679
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.828113,1.828113,0,0,0,1.828113,0,0,0,0,1.92433,1.828113,0,0,335.3184,16.97167,0,1.92433,-1.92433,99.86146,23.77649,0.139287,2.010925,0,0,16.97167
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,24.45506,24.45506,81,0,22.761,24.45506,0,0,0,0,0,0,56.54494,53.71769,337.4565,15.04734,53.71769,0,53.71769,150.8225,35.91005,0.1396022,26.90057,0,81,15.04734
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,10.28606,10.28606,81,0,22.761,10.28606,0,0,0,0,0,0,70.71394,67.17825,283.7389,63.39326,67.17825,0,67.17825,214.5534,51.08404,0.1398899,11.31467,0,81,63.39326
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,47.86096,47.86096,81,0,22.761,47.86096,0,0,0,0,0,0,33.13904,31.48209,216.5606,123.8537,31.48209,0,31.48209,244.4199,58.19511,0.1400733,52.64705,0,81,123.8537
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,50.13283,50.13283,81,0,22.761,50.13283,0,-3.552714E-15,0,0,0,0,30.86717,29.32381,185.0785,152.1876,29.32381,0,29.32381,272.239,64.81867,0.1402436,55.14611,0,81,152.1876
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,155.7547,178.579,68.7,0,68.7,337.4135,80.33639,0.1404297,0,0,81,178.579
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.530676,2.530676,0,0,0,2.530676,923.5687,0,0,23.37253,2.66387,2.530676,0,0,87.0547,240.409,20.70866,0,20.70866,357.0594,85.01398,0.1403216,2.783744,18.69802,0,263.7815
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,36.2316,36.2316,0,0,0,36.2316,134.8716,0,0,48.86614,38.13853,36.2316,0,0,66.34605,259.0468,10.72762,0,10.72762,367.2366,87.4371,0.1402657,39.85476,39.09291,0,307.9129
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,25.98113,0,81.59956,0,0,0,0,55.61843,268.7016,55.61843,0,55.61843,420.0009,100,0.1399765,0,65.27964,0,350.3012
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,45.21759,45.21759,0,0,0,45.21759,221.6017,52.60551,0,100.203,47.59747,45.21759,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,49.73935,80.16238,0,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,18.84269,18.84269,0,0,0,18.84269,635.8848,99.98341,0,119.8178,19.83441,18.84269,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,20.72696,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,48.8396,48.8396,0,0,0,48.8396,227.1135,59.51121,0,110.9213,51.4101,48.8396,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,53.72355,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,55.54847,55.54847,0,0,0,55.54847,187.2661,45.55138,0,104.0235,58.47207,55.54847,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,61.10332,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,30.03703,30.03703,0,0,0,30.03703,266.5246,48.43816,0,80.05609,31.61793,30.03703,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,33.04074,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399765,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,28.21634,28.21634,0,0,0,28.21634,17.7206,0,3.552714E-15,5.000105,29.70141,28.21634,0,0,0,318.7582,0,24.70131,-24.70131,393.9634,93.80061,0.1399765,31.03798,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,41.42487,41.42487,0,0,0,41.42487,0,0,0,0,43.60513,41.42487,0,0,27.4459,294.0569,0,43.60513,-43.60513,347.9995,82.85686,0.1399765,45.56736,0,0,294.0569
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,66.92465,66.92465,81,0,22.761,66.92465,0,0,0,0,0,0,14.07535,13.37158,75.89604,250.4518,13.37158,0,13.37158,360.6849,85.87719,0.1400537,73.61712,0,81,250.4518
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,41.90592,41.90592,0,0,0,41.90592,0,0,7.105427E-15,0,44.11149,41.90592,0,0,62.52446,262.4862,0,44.11149,-44.11149,314.1873,74.80636,0.1400537,46.09651,0,0,262.4862
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.5372,218.3747,0,0,0,314.1873,74.80636,0.1400537,0,0,0,218.3747
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,57.64619,57.64619,0,0,0,57.64619,0,0,7.105427E-15,0,60.6802,57.64619,0,0,111.5372,218.3747,0,60.6802,-60.6802,250.2248,59.57721,0.1400537,63.41081,0,0,218.3747
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,21.0231,21.0231,0,0,0,21.0231,0,0,0,0,22.12958,21.0231,0,0,178.9597,157.6945,0,22.12958,-22.12958,226.8981,54.02326,0.1400537,23.12541,0,0,157.6945
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,21.73244,21.73244,0,0,0,21.73244,0,0,3.552714E-15,0,22.87626,21.73244,0,0,203.5481,135.5649,0,22.87626,-22.87626,202.7845,48.28192,0.1400537,23.90569,0,0,135.5649
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.34826,42.34826,0,0,0,42.34826,0,0,7.105427E-15,0,44.57712,42.34826,0,0,228.9662,112.6887,0,44.57712,-44.57712,155.7961,37.09422,0.1400537,46.58309,0,0,112.6887
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.4963,68.11156,0,0,0,155.7961,37.09422,0.1400537,0,0,0,68.11156
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.4963,68.11156,0,0,0,155.7961,37.09422,0.1400537,0,0,0,68.11156
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,19.80694,19.80694,0,0,0,19.80694,0,0,3.552714E-15,0,20.84941,19.80694,0,0,278.4963,68.11156,0,20.84941,-20.84941,133.8188,31.86157,0.1400537,21.78763,0,0,68.11156
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,20.55333,20.55333,0,0,0,20.55333,0,0,3.552714E-15,0,21.63509,20.55333,0,0,301.6623,47.26215,0,21.63509,-21.63509,111.0135,26.43172,0.1400537,22.60867,0,0,47.26215
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,30.45844,30.45844,81,0,22.761,30.45844,82.83806,7.105427E-15,0,25.23118,0,0,50.54156,48.01448,325.7013,25.62706,73.24567,0,73.24567,180.5004,42.9762,0.1403057,33.50428,20.18494,81,50.85824
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,95.06694,95.06694,81,0,22.761,95.06694,62.2238,0,0,59.15426,14.80731,14.06694,0,0,252.4556,91.54816,44.34695,0,44.34695,222.5716,52.99313,0.1405131,104.5736,47.32341,81,150.7024
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,39.81154,39.81154,81,0,22.761,39.81154,213.4325,0,0,84.97079,0,0,41.18846,39.12904,208.1087,131.4604,124.0998,0,124.0998,340.303,81.02437,0.1404998,43.7927,67.97663,81,216.4312
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,17.50815,17.50815,0,0,0,17.50815,542.6456,0,0,95.00718,18.42963,17.50815,0,0,84.00886,243.1503,76.57755,0,76.57755,412.9509,98.32144,0.1401058,19.25896,76.00574,0,338.1574
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,58.62806,58.62806,0,0,0,58.62806,177.271,34.78547,0,103.9305,61.71374,58.62806,0,0,7.431303,312.0701,7.431303,0,7.431303,420.0009,100,0.1400677,64.49086,83.14442,0,416.0006
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,10.75129,10.75129,0,0,0,10.75129,955.4056,91.40127,0,102.7184,11.31715,10.75129,0,0,0,318.7582,0,0,0,420.0009,100,0.1400677,11.82642,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,112.4378,112.4378,43.73783,0,13.33367,112.4378,84.39944,22.58111,0,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1400677,123.6816,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,11.53667,11.53667,0,0,0,11.53667,874.9705,88.79861,0,100.9425,12.14387,11.53667,0,0,0,318.7582,0,0,0,420.0009,100,0.1400677,12.69034,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1400677,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,29.96585,29.96585,0,0,0,29.96585,175.7081,21.10941,0,52.6524,31.543,29.96585,0,0,0,318.7582,0,0,0,420.0009,100,0.1400677,32.96243,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,37.68533,37.68533,0,0,0,37.68533,88.09261,0,7.105427E-15,33.19799,39.66877,37.68533,0,0,0,318.7582,0,6.470777,-6.470777,413.1801,98.37601,0.1400677,41.45387,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,56.96625,56.96625,0,0,0,56.96625,7.600431,0,7.105427E-15,4.32968,59.96447,56.96625,0,0,7.189752,312.2874,0,55.63479,-55.63479,354.5358,84.41312,0.1400677,62.66288,3.463744,0,316.6171
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.00619,256.6526,0,0,0,354.5358,84.41312,0.1400677,0,0,0,256.6526
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,32.13442,32.13442,0,0,0,32.13442,0,0,0,0,33.8257,32.13442,0,0,69.00619,256.6526,0,33.8257,-33.8257,318.8804,75.92375,0.1400677,35.34786,0,0,256.6526
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,37.78957,37.78957,0,0,0,37.78957,0,0,7.105427E-15,0,39.7785,37.78957,0,0,106.5903,222.827,0,39.7785,-39.7785,276.9502,65.94038,0.1400677,41.56853,0,0,222.827
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,27.95494,27.95494,0,0,0,27.95494,0,0,3.552714E-15,0,29.42625,27.95494,0,0,150.7886,183.0485,0,29.42625,-29.42625,245.9322,58.55516,0.1400677,30.75043,0,0,183.0485
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,40.67636,40.67636,0,0,0,40.67636,0,0,7.105427E-15,0,42.81722,40.67636,0,0,183.4845,153.6222,0,42.81722,-42.81722,200.7989,47.80916,0.1400677,44.744,0,0,153.6222
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,10.8975,10.8975,0,0,0,10.8975,0,0,1.776357E-15,0,11.47105,10.8975,0,0,231.0592,110.805,0,11.47105,-11.47105,188.7073,44.93023,0.1400677,11.98725,0,0,110.805
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,36.13658,36.13658,0,0,0,36.13658,0,0,0,0,38.03851,36.13658,0,0,243.8048,99.33392,0,38.03851,-38.03851,148.6112,35.38355,0.1400677,39.75024,0,0,99.33392
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.33221,38.33221,0,0,0,38.33221,0,0,0,0,40.34969,38.33221,0,0,286.0698,61.29542,0,40.34969,-40.34969,106.0789,25.25683,0.1400677,42.16542,0,0,61.29542
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.9028,20.94573,0,0,0,106.0789,25.25683,0.1400677,0,0,0,20.94573
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,33.63811,33.63811,81,0,22.761,33.63811,0,0,0,0,0,0,47.36189,44.9938,330.9028,20.94573,44.9938,0,44.9938,148.7638,35.41988,0.140324,37.00192,0,81,20.94573
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,24.84028,24.84028,81,0,22.761,24.84028,0,0,0,0,0,0,56.15971,53.35173,285.909,61.44015,53.35173,0,53.35173,199.3777,47.47078,0.1406268,27.32431,0,81,61.44015
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,3.582014,3.582014,75.8978,0,21.47014,3.582014,0,0,0,0,0,0,72.31579,68.7,232.5572,109.4567,68.7,0,68.7,264.5522,62.98849,0.1408445,3.940215,0,81,109.4567
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,48.87993,48.87993,81,0,22.761,48.87993,41.00819,0,0,20.04478,0,0,32.12007,30.51407,163.8572,171.2867,50.55884,0,50.55884,312.5165,74.40855,0.1411082,53.76793,16.03582,81,191.3315
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,35.65521,35.65521,81,0,22.761,35.65521,132.0861,0,0,47.09559,0,0,45.34479,43.07755,113.2984,216.7897,90.17314,0,90.17314,398.0623,94.77655,0.1412658,39.22073,37.67648,81,263.8853
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,55.56702,55.56702,0,0,0,55.56702,144.0532,0,0,80.04606,58.4916,55.56702,0,0,23.12526,297.9455,21.55446,0,21.55446,418.5107,99.6452,0.1411557,61.12373,64.03685,0,377.9915
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,54.44716,54.44716,0,0,0,54.44716,177.5532,37.78909,0,96.67268,57.3128,54.44716,0,0,1.570801,317.3445,1.570801,0,1.570801,420.0009,100,0.1411477,59.89187,77.33815,0,414.0172
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,51.46772,51.46772,0,0,0,51.46772,217.0348,57.52633,0,111.7029,54.17654,51.46772,0,0,0,318.7582,0,0,0,420.0009,100,0.1411477,56.61449,89.3623,0,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.32247,1.32247,0,0,0,1.32247,6994.15,91.10346,0,92.49554,1.392074,1.32247,0,0,0,318.7582,0,0,0,420.0009,100,0.1411477,1.454717,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,38.94185,38.94185,0,0,0,38.94185,213.616,42.19458,0,83.186,40.99142,38.94185,0,0,0,318.7582,0,0,0,420.0009,100,0.1411477,42.83603,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,73.1837,73.1837,20.25,0,7.39125,73.1837,146.2532,51.31379,0,107.0335,55.71968,52.9337,0,0,0,318.7582,0,0,0,420.0009,100,0.1411477,80.50207,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,59.48733,59.48733,0,0,0,59.48733,133.6984,16.91535,0,79.53359,62.61824,59.48733,0,0,0,318.7582,0,0,0,420.0009,100,0.1411477,65.43607,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,36.73568,36.73568,0,0,0,36.73568,120.7154,5.676489,0,44.34563,38.66914,36.73568,0,0,0,318.7582,0,0,0,420.0009,100,0.1411477,40.40925,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,32.20406,32.20406,0,0,0,32.20406,62.21168,0,0,20.03469,33.89901,32.20406,0,0,0,318.7582,0,13.86433,-13.86433,405.3866,96.52042,0.1411477,35.42447,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,95.8652,95.8652,81,0,22.761,95.8652,4.214802,1.776357E-15,0,4.040529,15.64758,14.8652,0,0,15.40481,304.8939,0,11.60706,-11.60706,393.1516,93.60735,0.1411477,105.4517,3.232423,81,308.9344
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,60.74112,60.74112,0,0,0,60.74112,0,0,7.105427E-15,0,63.93802,60.74112,0,0,28.30153,293.2868,0,63.93802,-63.93802,325.7551,77.56057,0.1411477,66.81523,0,0,293.2868
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,47.78999,47.78999,0,0,0,47.78999,0,0,7.105427E-15,0,50.30525,47.78999,0,0,99.34378,229.3488,0,50.30525,-50.30525,272.7287,64.93526,0.1411477,52.56898,0,0,229.3488
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.2385,179.0436,0,0,0,272.7287,64.93526,0.1411477,0,0,0,179.0436
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,21.30716,21.30716,0,0,0,21.30716,0,0,0,0,22.42859,21.30716,0,0,155.2385,179.0436,0,22.42859,-22.42859,249.0869,59.30627,0.1411477,23.43788,0,0,179.0436
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,11.05591,11.05591,0,0,0,11.05591,0,0,0,0,11.6378,11.05591,0,0,180.1592,156.615,0,11.6378,-11.6378,236.8195,56.38549,0.1411477,12.1615,0,0,156.615
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,25.59685,25.59685,0,0,0,25.59685,0,0,3.552714E-15,0,26.94405,25.59685,0,0,193.09,144.9772,0,26.94405,-26.94405,208.418,49.62324,0.1411477,28.15653,0,0,144.9772
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,31.80407,31.80407,0,0,0,31.80407,0,0,0,0,33.47796,31.80407,0,0,223.0279,118.0331,0,33.47796,-33.47796,173.1292,41.22114,0.1411477,34.98447,0,0,118.0331
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.2256,84.55518,0,0,0,173.1292,41.22114,0.1411477,0,0,0,84.55518
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,31.3504,31.3504,0,0,0,31.3504,0,0,7.105427E-15,0,33.00042,31.3504,0,0,260.2256,84.55518,0,33.00042,-33.00042,138.3436,32.9389,0.1411477,34.48544,0,0,84.55518
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,19.54884,19.54884,0,0,0,19.54884,0,0,3.552714E-15,0,20.57772,19.54884,0,0,296.8927,51.55476,0,20.57772,-20.57772,116.6528,27.77443,0.1411477,21.50372,0,0,51.55476
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,14.27955,14.27955,0,0,0,14.27955,0,0,1.776357E-15,0,15.03111,14.27955,0,0,319.7569,30.97703,0,15.03111,-15.03111,100.8086,24.00201,0.1411477,15.70751,0,0,30.97703
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,70.82112,70.82112,81,0,22.761,70.82112,0,0,0,0,0,0,10.17888,9.669937,336.4581,15.94592,9.669937,0,9.669937,109.9824,26.18622,0.1412018,77.90323,0,81,15.94592
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,51.82689,51.82689,81,0,22.761,51.82689,31.92194,0,0,16.54414,0,0,29.17312,27.71446,326.7882,24.64886,44.25861,0,44.25861,151.9698,36.1832,0.1414317,57.00957,13.23532,81,41.19301
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,54.7916,54.7916,81,0,22.761,54.7916,42.19491,0,0,23.11927,0,0,26.2084,24.89798,282.5296,64.48161,48.01725,0,48.01725,197.5229,47.02917,0.141675,60.27076,18.49541,81,87.60088
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,46.79444,46.79444,81,0,22.761,46.79444,85.13271,0,0,39.83738,0,0,34.20556,32.49528,234.5123,107.6971,72.33266,0,72.33266,266.1437,63.36742,0.1419205,51.47388,31.8699,81,147.5345
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.5262167,0.5262167,72.842,0,20.69703,0.5262167,7282.695,0,0,38.32276,0,0,72.31579,68.7,162.1797,172.7965,107.0228,0,107.0228,367.6744,87.54135,0.1419061,0.5788384,30.65821,81,211.1193
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,24.78624,24.78624,0,0,0,24.78624,252.0851,0,0,62.48241,26.09077,24.78624,0,0,55.15691,269.117,36.39164,0,36.39164,402.1985,95.76137,0.1417214,27.26486,49.98593,0,331.5994
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,14.02071,14.02071,0,0,0,14.02071,555.2106,44.32054,0,77.84444,14.75864,14.02071,0,0,18.76527,301.8695,18.76527,0,18.76527,420.0009,100,0.1416263,15.42278,62.27556,0,379.7139
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,42.70577,42.70577,0,0,0,42.70577,212.6673,45.86775,0,90.82119,44.95344,42.70577,0,0,0,318.7582,0,0,0,420.0009,100,0.1416263,46.97635,72.65695,0,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,9.67729,9.67729,0,0,0,9.67729,708.4866,58.37568,0,68.5623,10.18662,9.67729,0,0,0,318.7582,0,0,0,420.0009,100,0.1416263,10.64502,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,32.16992,32.16992,0,0,0,32.16992,56.53004,0,0,18.18567,33.86308,32.16992,0,0,0,318.7582,0,15.67741,-15.67741,403.4754,96.06538,0.1416263,35.38691,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,15.0805,15.0805,0,0,0,15.0805,69.83313,1.776357E-15,0,10.53118,15.87421,15.0805,0,0,17.41934,303.0808,0,5.343024,-5.343024,397.8434,94.72442,0.1416263,16.58855,8.424947,0,313.612
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,35.08398,35.08398,0,0,0,35.08398,36.04266,0,7.105427E-15,12.6452,36.9305,35.08398,0,0,23.35604,297.7378,0,24.2853,-24.2853,372.2444,88.62944,0.1416263,38.59237,10.11616,0,310.383
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,64.03649,64.03649,81,0,22.761,64.03649,6.642526,0,0,4.253641,0,0,16.96351,16.11533,50.3397,273.4525,20.36897,0,20.36897,391.5681,93.23032,0.1417342,70.44014,3.402912,81,277.7061
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97073,291.7846,0,0,0,391.5681,93.23032,0.1417342,0,0,0,291.7846
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97073,291.7846,0,0,0,391.5681,93.23032,0.1417342,0,0,0,291.7846
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,12.33175,12.33175,0,0,0,12.33175,0,0,1.776357E-15,0,12.98079,12.33175,0,0,29.97073,291.7846,0,12.98079,-12.98079,377.8852,89.97247,0.1417342,13.56493,0,0,291.7846
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,8.924973,8.924973,0,0,0,8.924973,0,0,1.776357E-15,0,9.39471,8.924973,0,0,44.39383,278.8038,0,9.39471,-9.39471,367.9823,87.61465,0.1417342,9.817472,0,0,278.8038
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,13.11433,13.11433,0,0,0,13.11433,0,0,1.776357E-15,0,13.80456,13.11433,0,0,54.83239,269.4091,0,13.80456,-13.80456,353.431,84.15006,0.1417342,14.42576,0,0,269.4091
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.17079,255.6045,0,0,0,353.431,84.15006,0.1417342,0,0,0,255.6045
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,45.52189,45.52189,0,0,0,45.52189,0,0,7.105427E-15,0,47.91778,45.52189,0,0,70.17079,255.6045,0,47.91778,-47.91778,302.9212,72.12395,0.1417342,50.07408,0,0,255.6045
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,3.467211,3.467211,0,0,0,3.467211,0,0,4.440892E-16,0,3.649695,3.467211,0,0,123.4128,207.6867,0,3.649695,-3.649695,299.0741,71.20798,0.1417342,3.813932,0,0,207.6867
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.468,204.037,0,0,0,299.0741,71.20798,0.1417342,0,0,0,204.037
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.73594,44.73594,0,0,0,44.73594,0,0,7.105427E-15,0,47.09047,44.73594,0,0,127.468,204.037,0,47.09047,-47.09047,249.4364,59.3895,0.1417342,49.20954,0,0,204.037
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,12.42599,12.42599,0,0,0,12.42599,0,0,1.776357E-15,0,13.07999,12.42599,0,0,179.7907,156.9466,0,13.07999,-13.07999,235.6489,56.10676,0.1417342,13.66859,0,0,156.9466
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,11.97251,11.97251,0,0,0,11.97251,0,0,1.776357E-15,0,12.60264,11.97251,0,0,194.3241,143.8666,0,12.60264,-12.60264,222.3645,52.94382,0.1417342,13.16976,0,0,143.8666
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,10.26936,10.26936,0,0,0,10.26936,143.2283,0,0,14.70863,10.80985,10.26936,0,0,208.327,131.2639,3.898781,0,3.898781,226.0632,53.82447,0.1417144,11.29629,11.7669,0,145.9726
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,204.4282,134.7728,36.05668,0,36.05668,260.2696,61.96882,0.1415322,0,28.84534,0,170.8295
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,6.817184,6.817184,0,0,0,6.817184,753.2109,0,0,51.34778,7.175983,6.817184,0,0,168.3715,167.2238,44.17179,0,44.17179,302.1746,71.9462,0.1413096,7.498903,41.07822,0,218.5716
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,16.71176,16.71176,0,0,0,16.71176,443.4769,0,0,74.1128,17.59133,16.71176,0,0,124.1997,206.9785,56.52147,0,56.52147,355.7956,84.71307,0.1410258,18.38294,59.29024,0,281.0913
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,25.75639,0,93.43465,0,0,0,0,67.67826,257.8478,67.67826,0,67.67826,420.0009,100,0.1406875,0,74.74772,0,351.2824
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,6.077713,6.077713,0,0,0,6.077713,1677.428,95.55166,0,101.9493,6.397593,6.077713,0,0,0,318.7582,0,0,0,420.0009,100,0.1406875,6.685485,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,47.38101,47.38101,0,0,0,47.38101,126.1914,9.916023,0,59.79077,49.87475,47.38101,0,0,0,318.7582,0,0,0,420.0009,100,0.1406875,52.11911,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,85.07225,85.07225,37.59753,0,11.78017,85.07225,58.7423,0,0,49.97339,49.97339,47.47472,0,0,0,318.7582,0,0,0,420.0009,100,0.1406875,93.57948,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,11.28549,11.28549,0,0,0,11.28549,574.7435,52.98315,0,64.86262,11.87946,11.28549,0,0,0,318.7582,0,0,0,420.0009,100,0.1406875,12.41404,51.89009,0,383.6208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,27.53151,27.53151,0,0,0,27.53151,159.2823,14.87229,0,43.85283,28.98054,27.53151,0,0,0,318.7582,0,0,0,420.0009,100,0.1406875,30.28466,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,3.697497,3.697497,0,0,0,3.697497,248.5238,5.297059,0,9.18916,3.892102,3.697497,0,0,0,318.7582,0,0,0,420.0009,100,0.1406875,4.067246,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,29.94557,29.94557,0,0,0,29.94557,11.89255,0,3.552714E-15,3.561292,31.52165,29.94557,0,0,0,318.7582,0,27.96036,-27.96036,390.528,92.98268,0.1406875,32.94013,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,59.58623,59.58623,0,0,0,59.58623,0,0,7.105427E-15,0,62.72235,59.58623,0,0,31.06707,290.7979,0,62.72235,-62.72235,324.4129,77.241,0.1406875,65.54485,0,0,290.7979
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.7586,228.0755,0,0,0,324.4129,77.241,0.1406875,0,0,0,228.0755
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,45.72091,45.72091,0,0,0,45.72091,0,0,7.105427E-15,0,48.12728,45.72091,0,0,100.7586,228.0755,0,48.12728,-48.12728,273.6823,65.16232,0.1406875,50.293,0,0,228.0755
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,38.48216,38.48216,0,0,0,38.48216,0,0,0,0,40.50753,38.48216,0,0,154.2333,179.9482,0,40.50753,-40.50753,230.9836,54.99598,0.1406875,42.33037,0,0,179.9482
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,14.81436,14.81436,0,0,0,14.81436,0,0,1.776357E-15,0,15.59407,14.81436,0,0,199.2417,139.4407,0,15.59407,-15.59407,214.546,51.08228,0.1406875,16.2958,0,0,139.4407
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,7.594932,7.594932,0,0,0,7.594932,0,0,8.881784E-16,0,7.994665,7.594932,0,0,216.5684,123.8466,0,7.994665,-7.994665,206.1189,49.07582,0.1406875,8.354424,0,0,123.8466
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,25.48451,25.48451,0,0,0,25.48451,0,0,0,0,26.8258,25.48451,0,0,225.4514,115.852,0,26.8258,-26.8258,177.842,42.34325,0.1406875,28.03296,0,0,115.852
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,52.22702,52.22702,0,0,0,52.22702,0,0,7.105427E-15,0,54.97581,52.22702,0,0,255.2578,89.02617,0,54.97581,-54.97581,119.8924,28.54575,0.1406875,57.44972,0,0,89.02617
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,32.93663,32.93663,81,0,22.761,32.93663,0,0,0,0,0,0,48.06337,45.6602,316.3421,34.05036,45.6602,0,45.6602,163.2095,38.85932,0.1409383,36.23029,0,81,34.05036
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,18.71877,18.71877,81,0,22.761,18.71877,0,-7.105427E-15,0,0,0,0,62.28123,59.16717,270.6819,75.14454,59.16717,0,59.16717,219.3404,52.22379,0.1412469,20.59065,0,81,75.14454
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,211.5147,128.395,68.7,0,68.7,284.5149,67.74151,0.1414207,0,0,81,128.395
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,43.56736,43.56736,81,0,22.761,43.56736,0,0,0,0,0,0,37.43264,35.561,142.8147,190.225,35.561,0,35.561,318.251,75.7739,0.141614,47.9241,0,81,190.225
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,34.99652,34.99652,81,0,22.761,34.99652,61.49475,0,0,21.52102,0,0,46.00348,43.7033,107.2537,222.2299,65.22433,0,65.22433,380.1283,90.50655,0.1418893,38.49617,17.21682,81,243.7509
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,42.02938,280.9318,38.14099,0,38.14099,416.312,99.1217,0.1416996,0,30.51279,0,319.0728
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,6.922521,6.922521,0,0,0,6.922521,1127.356,66.86622,0,78.04147,7.286864,6.922521,0,0,3.888386,315.2587,3.888386,0,3.888386,420.0009,100,0.1416802,7.614773,62.43318,0,393.3001
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,31.90117,31.90117,0,0,0,31.90117,291.5726,59.43488,0,93.01506,33.58018,31.90117,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,35.09129,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,20.80359,20.80359,0,0,0,20.80359,491.0956,80.26701,0,102.1655,21.89852,20.80359,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,22.88395,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,18.66763,18.66763,0,0,0,18.66763,605.5375,93.38936,0,113.0395,19.65014,18.66763,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,20.53439,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,0.9776946,0.9776946,0,0,0,0.9776946,9447.645,91.33995,0,92.3691,1.029152,0.9776946,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,1.075464,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,29.90038,29.90038,0,0,0,29.90038,161.1334,16.70542,0,48.17951,31.47409,29.90038,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,32.89042,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,15.63013,15.63013,0,0,0,15.63013,124.1288,2.948722,0,19.40149,16.45276,15.63013,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,17.19314,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,4.155354,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416802,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,5.489055,5.489055,0,0,0,5.489055,0,0,0,0,5.777952,5.489055,0,0,0,318.7582,0,5.777952,-5.777952,413.9103,98.54988,0.1416802,6.03796,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.4899328,0.4899328,0,0,0,0.4899328,0,0,0,0,0.5157187,0.4899328,0,0,6.419947,312.9803,0,0.5157187,-0.5157187,413.3667,98.42046,0.1416802,0.5389261,0,0,312.9803
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,16.74557,16.74557,0,0,0,16.74557,0,0,0,0,17.62692,16.74557,0,0,6.992968,312.4646,0,17.62692,-17.62692,394.7863,93.99656,0.1416802,18.42013,0,0,312.4646
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,48.49164,48.49164,0,0,0,48.49164,0,0,7.105427E-15,0,51.04383,48.49164,0,0,26.57843,294.8376,0,51.04383,-51.04383,340.9814,81.18588,0.1416802,53.34081,0,0,294.8376
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.2938,243.7938,0,0,0,340.9814,81.18588,0.1416802,0,0,0,243.7938
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,7.05423,7.05423,0,0,0,7.05423,0,0,8.881784E-16,0,7.425505,7.05423,0,0,83.2938,243.7938,0,7.425505,-7.425505,333.1542,79.32227,0.1416802,7.759653,0,0,243.7938
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,7.876729,7.876729,0,0,0,7.876729,0,0,0,0,8.291294,7.876729,0,0,91.54436,236.3683,0,8.291294,-8.291294,324.4144,77.24138,0.1416802,8.664402,0,0,236.3683
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,18.74608,18.74608,0,0,0,18.74608,0,0,0,0,19.73271,18.74608,0,0,100.7569,228.077,0,19.73271,-19.73271,303.6143,72.28898,0.1416802,20.62069,0,0,228.077
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,23.37474,23.37474,0,0,0,23.37474,0,0,0,0,24.60499,23.37474,0,0,122.6822,208.3443,0,24.60499,-24.60499,277.6784,66.11377,0.1416802,25.71222,0,0,208.3443
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,27.97225,27.97225,0,0,0,27.97225,0,0,3.552714E-15,0,29.44448,27.97225,0,0,150.021,183.7393,0,29.44448,-29.44448,246.6412,58.72398,0.1416802,30.76948,0,0,183.7393
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,51.4619,51.4619,0,0,0,51.4619,0,0,7.105427E-15,0,54.17042,51.4619,0,0,182.7371,154.2948,0,54.17042,-54.17042,189.5406,45.12861,0.1416802,56.60809,0,0,154.2948
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,24.42792,24.42792,0,0,0,24.42792,58.23901,0,3.552714E-15,14.22658,25.7136,24.42792,0,0,242.9265,100.1244,0,11.48702,-11.48702,177.4322,42.24567,0.1416802,26.87071,11.38126,0,114.351
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,37.85917,37.85917,0,0,0,37.85917,92.65459,0,0,35.07826,39.85176,37.85917,0,0,255.6898,88.63738,0,4.7735,-4.7735,172.4005,41.04765,0.1416802,41.64509,28.06261,0,123.7156
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,68.6982,68.6982,81,0,22.761,68.6982,84.69258,1.776357E-15,0,58.18228,0,0,12.3018,11.68671,260.9937,83.86388,69.86899,0,69.86899,238.684,56.82941,0.1419313,75.56802,46.54582,81,142.0462
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,52.01748,52.01748,81,0,22.761,52.01748,113.1146,0,0,58.83936,0,0,28.98252,27.53339,191.1247,146.746,86.37276,0,86.37276,320.6244,76.33899,0.1420993,57.21923,47.07149,81,205.5853
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,43.45992,0,13.26336,0,0,0,0,63.46505,0,0,43.45992,41.28693,104.752,224.4814,104.752,0,104.752,420.0009,100,0.1418088,0,50.77204,81,287.9465
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,15.32269,15.32269,0,0,0,15.32269,712.3837,93.02723,0,109.1564,16.12915,15.32269,0,0,0,318.7582,0,0,0,420.0009,100,0.1418088,16.85497,87.3251,0,427.9146
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418088,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,17.88582,17.88582,0,0,0,17.88582,545.2803,78.70069,0,97.52787,18.82718,17.88582,0,0,0,318.7582,0,0,0,420.0009,100,0.1418088,19.67441,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,25.59423,25.59423,0,0,0,25.59423,200.2059,24.29986,0,51.24117,26.9413,25.59423,0,0,0,318.7582,0,0,0,420.0009,100,0.1418088,28.15366,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,29.46102,29.46102,0,0,0,29.46102,95.78262,0,0,28.21854,31.0116,29.46102,0,0,0,318.7582,0,2.793063,-2.793063,417.0567,99.29901,0.1418088,32.40713,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,63.61214,63.61214,42.70998,0,13.07363,63.61214,39.4668,0,0,25.10568,22.00228,20.90216,0,0,3.103403,315.9651,3.103403,0,3.103403,420.0009,100,0.1418223,69.97336,20.08455,81,341.0708
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,82.43959,82.43959,78.38078,0,22.09834,82.43959,5.182494,0,0,4.272427,4.272427,4.058805,0,0,0,318.7582,0,0,0,420.0009,100,0.1418223,90.68355,3.417941,81,323.0306
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,47.64521,47.64521,0,0,0,47.64521,0,0,7.105427E-15,0,50.15285,47.64521,0,0,0,318.7582,0,50.15285,-50.15285,367.1351,87.41294,0.1418223,52.40973,0,0,318.7582
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,53.16581,53.16581,0,0,0,53.16581,0,0,7.105427E-15,0,55.964,53.16581,0,0,55.72539,268.6054,0,55.964,-55.964,308.1439,73.36744,0.1418223,58.48238,0,0,268.6054
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,39.25376,39.25376,0,0,0,39.25376,0,0,7.105427E-15,0,41.31974,39.25376,0,0,117.9076,212.6414,0,41.31974,-41.31974,264.589,62.99726,0.1418223,43.17913,0,0,212.6414
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,37.86123,37.86123,0,0,0,37.86123,0,0,0,0,39.85392,37.86123,0,0,163.8185,171.3216,0,39.85392,-39.85392,222.5793,52.99496,0.1418223,41.64735,0,0,171.3216
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.140019,1.140019,0,0,0,1.140019,0,0,2.220446E-16,0,1.20002,1.140019,0,0,208.1006,131.4677,0,1.20002,-1.20002,221.3144,52.69379,0.1418223,1.25402,0,0,131.4677
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,17.78532,17.78532,0,0,0,17.78532,0,0,3.552714E-15,0,18.72139,17.78532,0,0,209.4339,130.2677,0,18.72139,-18.72139,201.5803,47.99521,0.1418223,19.56385,0,0,130.2677
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,19.79281,19.79281,0,0,0,19.79281,0,0,3.552714E-15,0,20.83454,19.79281,0,0,230.2355,111.5463,0,20.83454,-20.83454,179.6188,42.76628,0.1418223,21.77209,0,0,111.5463
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,21.54268,21.54268,0,0,0,21.54268,0,0,3.552714E-15,0,22.6765,21.54268,0,0,253.385,90.71175,0,22.6765,-22.6765,155.7156,37.07507,0.1418223,23.69695,0,0,90.71175
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.02556,32.02556,0,0,0,32.02556,0,0,0,0,33.71112,32.02556,0,0,278.5811,68.03526,0,33.71112,-33.71112,120.181,28.61446,0.1418223,35.22812,0,0,68.03526
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.0379,34.32413,0,0,0,120.181,28.61446,0.1418223,0,0,0,34.32413
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,43.07465,43.07465,81,0,22.761,43.07465,0,0,0,0,0,0,37.92535,36.02908,316.0379,34.32413,36.02908,0,36.02908,154.3612,36.75259,0.1420149,47.38212,0,81,34.32413
