Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,42.88009,42.88009,81,0,22.761,42.88009,0,0,0,0,0,0,38.11991,36.21391,280.0088,66.75031,36.21391,0,36.21391,188.7167,44.93246,0.142208,47.1681,0,81,66.75031
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,26.6875,26.6875,81,0,22.761,26.6875,77.86352,0,0,20.77983,0,0,54.3125,51.59687,243.7949,99.34283,72.3767,0,72.3767,257.3793,61.28065,0.1424425,29.35625,16.62386,81,120.1227
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,52.12097,0,0,72.31579,68.7,171.4182,164.4819,120.821,0,120.821,372.0001,88.57127,0.1423539,0,41.69677,81,216.6028
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,55.25801,55.25801,0,0,0,55.25801,137.5798,0,0,76.02383,58.16632,55.25801,0,0,50.59722,273.2207,17.85751,0,17.85751,388.9412,92.60487,0.1422665,60.78381,60.81907,0,349.2446
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,62.12849,62.12849,0,0,0,62.12849,154.9388,0,0,96.26117,65.39841,62.12849,0,0,32.73971,289.2925,30.86275,0,30.86275,418.2202,99.57604,0.1421156,68.34134,77.00893,0,385.5536
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,7.577419,7.577419,0,0,0,7.577419,1151.111,77.37132,0,87.22449,7.976231,7.577419,0,0,1.876954,317.069,1.876954,0,1.876954,420.0009,100,0.1421065,8.335161,69.77959,0,404.2935
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,23.60415,23.60415,0,0,0,23.60415,366.8053,61.73482,0,86.5813,24.84648,23.60415,0,0,0,318.7582,0,0,0,420.0009,100,0.1421065,25.96457,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,31.99135,31.99135,0,0,0,31.99135,323.6201,69.85532,0,103.5304,33.67511,31.99135,0,0,0,318.7582,0,0,0,420.0009,100,0.1421065,35.19048,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421065,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,18.55898,18.55898,0,0,0,18.55898,402.7182,55.20463,0,74.7404,19.53577,18.55898,0,0,0,318.7582,0,0,0,420.0009,100,0.1421065,20.41488,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421065,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,50.50343,50.50343,0,0,0,50.50343,49.52366,0,0,25.01114,53.1615,50.50343,0,0,0,318.7582,0,28.15035,-28.15035,390.3278,92.935,0.1421065,55.55377,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,12.12342,12.12342,0,0,0,12.12342,34.23952,0,1.776357E-15,4.151001,12.7615,12.12342,0,0,31.27817,290.6079,0,8.610496,-8.610496,381.2515,90.77399,0.1421065,13.33576,3.320801,0,294.7589
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.84539,281.9974,0,0,0,381.2515,90.77399,0.1421065,0,0,0,281.9974
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,54.39734,54.39734,0,0,0,54.39734,0,0,7.105427E-15,0,57.26036,54.39734,0,0,40.84539,281.9974,0,57.26036,-57.26036,320.8938,76.40313,0.1421065,59.83707,0,0,281.9974
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,48.6678,48.6678,0,0,0,48.6678,0,0,7.105427E-15,0,51.22926,48.6678,0,0,104.468,224.737,0,51.22926,-51.22926,266.8934,63.54592,0.1421065,53.53458,0,0,224.737
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,5.637505,5.637505,0,0,0,5.637505,0,0,8.881784E-16,0,5.934216,5.637505,0,0,161.3894,173.5078,0,5.934216,-5.934216,260.6382,62.05659,0.1421065,6.201255,0,0,173.5078
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,26.67719,26.67719,0,0,0,26.67719,0,0,3.552714E-15,0,28.08126,26.67719,0,0,167.983,167.5735,0,28.08126,-28.08126,231.0379,55.00893,0.1421065,29.34491,0,0,167.5735
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,6.8924,6.8924,0,0,0,6.8924,0,0,8.881784E-16,0,7.255158,6.8924,0,0,199.1844,139.4923,0,7.255158,-7.255158,223.3903,53.18807,0.1421065,7.58164,0,0,139.4923
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,59.15142,59.15142,0,0,0,59.15142,0,0,7.105427E-15,0,62.26465,59.15142,0,0,207.2457,132.2371,0,62.26465,-62.26465,157.7576,37.56127,0.1421065,65.06656,0,0,132.2371
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,36.2882,36.2882,0,0,0,36.2882,0,0,7.105427E-15,0,38.1981,36.2882,0,0,276.4286,69.97248,0,38.1981,-38.1981,117.4933,27.97454,0.1421065,39.91702,0,0,69.97248
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,19.63081,19.63081,0,0,0,19.63081,0,0,0,0,20.66401,19.63081,0,0,318.8709,31.77438,0,20.66401,-20.66401,95.71152,22.78841,0.1421065,21.59389,0,0,31.77438
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,25.54975,25.54975,81,0,22.761,25.54975,0,0,0,0,0,0,55.45024,52.67773,341.831,11.11037,52.67773,0,52.67773,145.686,34.68708,0.1423843,28.10473,0,81,11.11037
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,25.80193,25.80193,81,0,22.761,25.80193,0,0,0,0,0,0,55.19807,52.43817,289.1532,58.52033,52.43817,0,52.43817,195.4332,46.53163,0.1426599,28.38212,0,81,58.52033
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,29.5609,29.5609,81,0,22.761,29.5609,0,0,0,0,0,0,51.4391,48.86714,236.715,105.7147,48.86714,0,48.86714,241.7927,57.56957,0.1429158,32.51699,0,81,105.7147
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,55.76473,55.76473,81,0,22.761,55.76473,39.95176,0,0,22.27899,0,0,25.23527,23.97351,187.8479,149.6951,46.25249,0,46.25249,285.6716,68.01692,0.1431354,61.3412,17.82319,81,171.9741
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,20.47267,20.47267,81,0,22.761,20.47267,205.1618,0,0,42.0021,0,0,60.52733,57.50096,141.5954,191.3224,99.50306,0,99.50306,380.0685,90.49232,0.1432318,22.51994,33.60168,81,233.3244
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,20.27843,20.27843,0,0,0,20.27843,289.4387,0,0,58.69363,21.34572,20.27843,0,0,42.09235,280.8751,37.34791,0,37.34791,415.4999,98.92834,0.1430501,22.30627,46.9549,0,339.5687
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.7330768,0.7330768,0,0,0,0.7330768,6575.546,42.6877,0,48.2038,0.7716598,0.7330768,0,0,4.744443,314.4882,4.744443,0,4.744443,420.0009,100,0.143027,0.8063845,38.56304,0,362.692
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,17.26191,17.26191,0,0,0,17.26191,242.4339,23.67829,0,41.84872,18.17043,17.26191,0,0,0,318.7582,0,0,0,420.0009,100,0.143027,18.9881,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,14.87291,14.87291,0,0,0,14.87291,243.1499,20.50777,0,36.16347,15.6557,14.87291,0,0,0,318.7582,0,0,0,420.0009,100,0.143027,16.3602,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,67.36757,67.36757,26.18514,0,8.892841,67.36757,64.34835,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.143027,74.10432,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,8.542327,8.542327,0,0,0,8.542327,394.0368,24.66799,0,33.65991,8.991922,8.542327,0,0,0,318.7582,0,0,0,420.0009,100,0.143027,9.396559,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143027,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,45.68335,45.68335,0,0,0,45.68335,93.63181,0,0,42.77414,48.08773,45.68335,0,0,0,318.7582,0,5.313591,-5.313591,414.3998,98.66643,0.143027,50.25168,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,23.15272,23.15272,0,0,0,23.15272,72.34454,0,0,16.74973,24.37128,23.15272,0,0,5.90399,313.4446,0,7.621555,-7.621555,406.366,96.75362,0.143027,25.46799,13.39978,0,330.1944
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,32.17863,32.17863,0,0,0,32.17863,8.597252,0,0,2.766478,33.87224,32.17863,0,0,14.37239,305.8231,0,31.10576,-31.10576,373.5776,88.94688,0.143027,35.39649,2.213182,0,308.5896
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.93435,274.7173,0,0,0,373.5776,88.94688,0.143027,0,0,0,274.7173
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,45.30268,45.30268,0,0,0,45.30268,0,0,7.105427E-15,0,47.68703,45.30268,0,0,48.93435,274.7173,0,47.68703,-47.68703,323.3111,76.97868,0.143027,49.83295,0,0,274.7173
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,60.96808,60.96808,0,0,0,60.96808,0,0,7.105427E-15,0,64.17693,60.96808,0,0,101.9199,227.0303,0,64.17693,-64.17693,255.6627,60.87194,0.143027,67.06489,0,0,227.0303
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,39.70029,39.70029,0,0,0,39.70029,0,0,0,0,41.78978,39.70029,0,0,173.2276,162.8534,0,41.78978,-41.78978,211.6124,50.3838,0.143027,43.67032,0,0,162.8534
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,47.03245,47.03245,0,0,0,47.03245,0,0,7.105427E-15,0,49.50784,47.03245,0,0,219.6607,121.0636,0,49.50784,-49.50784,159.4265,37.95862,0.143027,51.73569,0,0,121.0636
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,24.15745,24.15745,0,0,0,24.15745,0,0,3.552714E-15,0,25.42889,24.15745,0,0,274.6694,71.55573,0,25.42889,-25.42889,132.6221,31.57663,0.143027,26.57319,0,0,71.55573
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,32.24195,32.24195,0,0,0,32.24195,0,0,0,0,33.93889,32.24195,0,0,302.9238,46.12684,0,33.93889,-33.93889,96.8474,23.05886,0.143027,35.46614,0,0,46.12684
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,14.9091,14.9091,81,0,22.761,14.9091,0,0,0,0,0,0,66.0909,62.78636,340.6336,12.18795,62.78636,0,62.78636,156.4118,37.24082,0.1433014,16.40001,0,81,12.18795
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,30.17578,30.17578,81,0,22.761,30.17578,0,0,0,0,0,0,50.82422,48.28301,277.8473,68.69567,48.28301,0,48.28301,202.217,48.14682,0.1435507,33.19336,0,81,68.69567
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.29195,41.29195,81,0,22.761,41.29195,0,0,0,0,0,0,39.70805,37.72265,229.5643,112.1504,37.72265,0,37.72265,238.0039,56.66748,0.1437449,45.42114,0,81,112.1504
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,35.98338,35.98338,81,0,22.761,35.98338,0,0,0,0,0,0,45.01662,42.76579,191.8416,146.1008,42.76579,0,42.76579,278.5751,66.32727,0.1439644,39.58171,0,81,146.1008
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,12.63544,12.63544,81,0,22.761,12.63544,0,0,0,0,0,0,68.36456,64.94633,149.0758,184.59,64.94633,0,64.94633,340.1886,80.99712,0.1442246,13.89898,0,81,184.59
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,44.20934,44.20934,0,0,0,44.20934,35.10472,0,0,15.51957,46.53615,44.20934,0,0,84.1295,243.0417,0,31.01658,-31.01658,307.4942,73.21277,0.1442246,48.63028,12.41565,0,258.5612
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,69.04016,69.04016,81,0,22.761,69.04016,70.45461,-1.776357E-15,0,48.64198,0,0,11.95984,11.36185,118.5924,212.0251,60.00382,0,60.00382,364.4189,86.76622,0.1444832,75.94418,38.91358,81,260.6671
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,11.85251,11.85251,0,0,0,11.85251,499.1846,0,0,59.16589,12.47632,11.85251,0,0,58.58855,266.0285,46.68957,0,46.68957,408.7125,97.3123,0.1442569,13.03776,47.33271,0,325.1944
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,68.43484,68.43484,20.25,0,7.39125,68.43484,127.8746,24.89094,0,87.51082,50.72089,48.18485,0,0,11.89898,308.0491,11.89898,0,11.89898,420.0009,100,0.1441993,75.27834,70.00865,81,395.56
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,34.95525,34.95525,0,0,0,34.95525,257.4132,53.18443,0,89.97942,36.79499,34.95525,0,0,0,318.7582,0,0,0,420.0009,100,0.1441993,38.45077,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,35.24265,35.24265,0,0,0,35.24265,185.9083,28.42147,0,65.51899,37.09752,35.24265,0,0,0,318.7582,0,0,0,420.0009,100,0.1441993,38.76691,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,41.03275,41.03275,0,0,0,41.03275,173.1215,27.84413,0,71.0365,43.19237,41.03275,0,0,0,318.7582,0,0,0,420.0009,100,0.1441993,45.13602,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,21.13958,21.13958,0,0,0,21.13958,336.0114,48.77919,0,71.03138,22.25219,21.13958,0,0,0,318.7582,0,0,0,420.0009,100,0.1441993,23.25353,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,19.54728,19.54728,0,0,0,19.54728,374.0082,52.53234,0,73.10842,20.57608,19.54728,0,0,0,318.7582,0,0,0,420.0009,100,0.1441993,21.50201,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,47.15474,47.15474,0,0,0,47.15474,79.18812,0,0,37.34095,49.63657,47.15474,0,0,0,318.7582,0,12.29562,-12.29562,407.0401,96.91412,0.1441993,51.87021,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,8.048428,8.048428,0,0,0,8.048428,217.277,0,0,17.48738,8.472029,8.048428,0,0,13.6618,306.4626,9.015355,0,9.015355,415.5928,98.95048,0.1441558,8.85327,13.98991,0,323.95
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,72.72211,72.72211,73.5265,0,20.8702,72.72211,5.224983,0,0,3.799718,0,0,0.8043888,0.7641693,4.646443,314.5764,4.563888,0,4.563888,419.9225,99.98135,0.1441753,79.99433,3.039774,81,318.3762
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,62.10042,62.10042,0,0,0,62.10042,0,0,7.105427E-15,0,65.36887,62.10042,0,0,0.08255569,318.6839,0,65.36887,-65.36887,351.0177,83.57547,0.1441753,68.31046,0,0,318.6839
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,23.64732,23.64732,0,0,0,23.64732,0,0,3.552714E-15,0,24.89192,23.64732,0,0,72.71463,253.3151,0,24.89192,-24.89192,324.7793,77.32825,0.1441753,26.01205,0,0,253.3151
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,16.42571,16.42571,0,0,0,16.42571,0,0,0,0,17.29022,16.42571,0,0,100.3723,228.4231,0,17.29022,-17.29022,306.5538,72.98886,0.1441753,18.06828,0,0,228.4231
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,19.69293,19.69293,0,0,0,19.69293,0,0,0,0,20.72939,19.69293,0,0,119.5837,211.1329,0,20.72939,-20.72939,284.7031,67.78632,0.1441753,21.66222,0,0,211.1329
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,23.60047,23.60047,0,0,0,23.60047,0,0,3.552714E-15,0,24.8426,23.60047,0,0,142.6163,190.4035,0,24.8426,-24.8426,258.5167,61.55148,0.1441753,25.96052,0,0,190.4035
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,9.02878,9.02878,0,0,0,9.02878,0,0,1.776357E-15,0,9.503979,9.02878,0,0,170.2192,165.5609,0,9.503979,-9.503979,248.4986,59.16623,0.1441753,9.931658,0,0,165.5609
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,9.480311,9.480311,0,0,0,9.480311,0,0,0,0,9.979276,9.480311,0,0,180.7792,156.0569,0,9.979276,-9.979276,237.9796,56.66169,0.1441753,10.42834,0,0,156.0569
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,11.45833,11.45833,0,0,0,11.45833,0,0,1.776357E-15,0,12.0614,11.45833,0,0,191.8673,146.0777,0,12.0614,-12.0614,225.2657,53.63459,0.1441753,12.60416,0,0,146.0777
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,21.92004,21.92004,0,0,0,21.92004,0,0,0,0,23.07372,21.92004,0,0,205.2688,134.0163,0,23.07372,-23.07372,200.9439,47.84369,0.1441753,24.11204,0,0,134.0163
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,24.55609,24.55609,0,0,0,24.55609,0,0,0,0,25.84852,24.55609,0,0,230.9063,110.9426,0,25.84852,-25.84852,173.6972,41.35638,0.1441753,27.0117,0,0,110.9426
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,7.987194,7.987194,0,0,0,7.987194,0,0,0,0,8.407572,7.987194,0,0,259.6269,85.09403,0,8.407572,-8.407572,164.8348,39.2463,0.1441753,8.785913,0,0,85.09403
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.9686,76.68646,0,0,0,164.8348,39.2463,0.1441753,0,0,0,76.68646
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,6.91337,6.91337,0,0,0,6.91337,105.6926,0,0,7.306921,7.277232,6.91337,0,0,268.9686,76.68646,0.02968977,0,0.02968977,164.863,39.25301,0.1441752,7.604707,5.845537,0,83.99339
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,268.9389,76.71318,6.745849,0,6.745849,171.2626,40.77674,0.1441426,0,5.396679,0,83.45903
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,29.70985,29.70985,0,0,0,29.70985,21.78257,0,0,6.47157,31.27353,29.70985,0,0,262.1931,82.78445,0,24.80196,-24.80196,145.1191,34.55209,0.1441426,32.68084,5.177256,0,89.25602
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,289.7508,57.98249,26.87277,0,26.87277,170.6128,40.62202,0.1440129,0,21.49822,0,84.85526
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,31.67299,31.67299,0,0,0,31.67299,26.92159,0,7.105427E-15,8.526872,33.33998,31.67299,0,0,262.8781,82.16798,0,24.81311,-24.81311,144.4575,34.39458,0.1440129,34.84028,6.821497,0,90.69485
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,72.163,72.163,81,0,22.761,72.163,16.42962,0,0,11.8561,0,0,8.836994,8.395144,290.4482,57.35487,20.25125,0,20.25125,163.6695,38.96886,0.1441044,79.3793,9.484882,81,69.21098
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,72.39204,72.39204,81,0,22.761,72.39204,50.70369,0,0,36.70543,0,0,8.60796,8.177562,270.1969,75.58099,44.883,0,44.883,206.2493,49.10687,0.1442966,79.63125,29.36435,81,112.2864
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,16.21022,16.21022,81,0,22.761,16.21022,443.718,0,0,71.92768,0,0,64.78977,61.55029,225.3139,115.9757,133.478,0,133.478,332.8776,79.25642,0.144224,17.83125,57.54215,81,187.9034
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,47.91102,0,14.38949,0,0,0,0,46.32049,0,0,47.91102,45.51547,91.83596,236.1059,91.83596,0,91.83596,420.0009,100,0.1440427,0,37.05639,81,282.4264
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,48.13194,48.13194,0,0,0,48.13194,19.23182,0,7.105427E-15,9.256651,50.6652,48.13194,0,0,0,318.7582,0,41.40855,-41.40855,376.3524,89.60754,0.1440427,52.94514,7.405321,0,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,30.79296,30.79296,0,0,0,30.79296,30.47658,0,3.552714E-15,9.384639,32.41364,30.79296,0,0,46.0095,277.3497,0,23.029,-23.029,352.0777,83.82786,0.1440427,33.87225,7.507711,0,286.7343
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,61.6258,61.6258,0,0,0,61.6258,5.768337,0,0,3.554784,64.86926,61.6258,0,0,71.59728,254.3207,0,61.31448,-61.31448,287.4466,68.43952,0.1440427,67.78838,2.843827,0,257.8755
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,13.54331,13.54331,0,0,0,13.54331,0,0,0,0,14.25611,13.54331,0,0,139.7245,193.0062,0,14.25611,-14.25611,272.4193,64.86161,0.1440427,14.89764,0,0,193.0062
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,57.27615,57.27615,0,0,0,57.27615,0,0,7.105427E-15,0,60.29068,57.27615,0,0,155.5646,178.7501,0,60.29068,-60.29068,208.8673,49.73022,0.1440427,63.00377,0,0,178.7501
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,36.38832,36.38832,0,0,0,36.38832,0,0,0,0,38.30349,36.38832,0,0,222.5543,118.4594,0,38.30349,-38.30349,168.4919,40.11704,0.1440427,40.02715,0,0,118.4594
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,21.52509,21.52509,0,0,0,21.52509,0,0,3.552714E-15,0,22.658,21.52509,0,0,265.1137,80.1559,0,22.658,-22.658,144.6083,34.43047,0.1440427,23.6776,0,0,80.1559
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,8.682882,8.682882,0,0,0,8.682882,0,0,1.776357E-15,0,9.139876,8.682882,0,0,290.2892,57.49791,0,9.139876,-9.139876,134.974,32.1366,0.1440427,9.55117,0,0,57.49791
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,7.553184,7.553184,0,0,0,7.553184,0,0,8.881784E-16,0,7.950719,7.553184,0,0,300.4447,48.35803,0,7.950719,-7.950719,126.5932,30.14118,0.1440427,8.308501,0,0,48.35803
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,10.8346,10.8346,0,0,0,10.8346,0,0,0,0,11.40484,10.8346,0,0,309.2788,40.40731,0,11.40484,-11.40484,114.5714,27.27886,0.1440427,11.91806,0,0,40.40731
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.9508,29.00247,0,0,0,114.5714,27.27886,0.1440427,0,0,0,29.00247
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,11.09588,11.09588,0,0,0,11.09588,0,0,0,0,11.67987,11.09588,0,0,321.9508,29.00247,0,11.67987,-11.67987,102.2598,24.34752,0.1440427,12.20547,0,0,29.00247
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,3.755692,3.755692,0,0,0,3.755692,0,0,4.440892E-16,0,3.95336,3.755692,0,0,334.9285,17.3226,0,3.95336,-3.95336,98.09258,23.35533,0.1440427,4.131261,0,0,17.3226
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.8508356,0.8508356,0,0,0,0.8508356,0,0,1.110223E-16,0,0.8956164,0.8508356,0,0,339.3211,13.36924,0,0.8956164,-0.8956164,97.14851,23.13055,0.1440427,0.9359191,0,0,13.36924
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,14.73971,14.73971,81,0,22.761,14.73971,0,0,0,0,0,0,66.26029,62.94728,340.3162,12.47362,62.94728,0,62.94728,156.8655,37.34887,0.1443077,16.21368,0,81,12.47362
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,20.24007,0,0,72.31579,68.7,277.369,69.12617,88.94007,0,88.94007,241.2415,57.43834,0.1443671,0,16.19205,81,89.36623
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,24.60094,24.60094,81,0,22.761,24.60094,147.9442,0,0,36.39567,0,0,56.39906,53.5791,188.4289,149.1722,89.97477,0,89.97477,326.5991,77.76153,0.1445016,27.06104,29.11654,81,185.5679
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,44.6447,44.6447,81,0,22.761,44.6447,106.1633,0,0,47.39628,0,0,36.3553,34.53753,98.45412,230.1495,81.93381,0,81.93381,404.3283,96.26845,0.1446734,49.10917,37.91702,81,277.5458
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,55.95189,55.95189,0,0,0,55.95189,105.2093,0,0,58.86658,58.89672,55.95189,0,0,16.52031,303.89,0,0.03014442,-0.03014442,404.2965,96.26089,0.1446734,61.54707,47.09326,0,362.7565
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,17.43518,17.43518,0,0,0,17.43518,514.8679,54.86152,0,89.76814,18.35282,17.43518,0,0,16.5538,303.8598,16.5538,0,16.5538,420.0009,100,0.1445949,19.1787,71.81451,0,393.6279
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,10.31426,10.31426,0,0,0,10.31426,971.2998,89.3253,0,100.1824,10.85712,10.31426,0,0,0,318.7582,0,0,0,420.0009,100,0.1445949,11.34569,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,38.39011,38.39011,0,0,0,38.39011,226.1894,46.42372,0,86.83436,40.41064,38.39011,0,0,0,318.7582,0,0,0,420.0009,100,0.1445949,42.22912,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,22.72974,22.72974,0,0,0,22.72974,253.4738,33.68788,0,57.61392,23.92604,22.72974,0,0,0,318.7582,0,0,0,420.0009,100,0.1445949,25.00271,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,10.20538,10.20538,0,0,0,10.20538,625.3344,53.07524,0,63.81775,10.7425,10.20538,0,0,0,318.7582,0,0,0,420.0009,100,0.1445949,11.22592,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,14.12065,14.12065,0,0,0,14.12065,397.7411,41.29978,0,56.16362,14.86384,14.12065,0,0,0,318.7582,0,0,0,420.0009,100,0.1445949,15.53271,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,86.73804,86.73804,75.15305,0,21.28172,86.73804,14.05927,5.329071E-15,0,12.19474,12.19474,11.585,0,0,0,318.7582,0,0,0,420.0009,100,0.1445949,95.41185,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,28.08301,28.08301,0,0,0,28.08301,12.69967,0,3.552714E-15,3.566448,29.56106,28.08301,0,0,0,318.7582,0,25.99461,-25.99461,392.6001,93.47603,0.1445949,30.89131,2.853158,0,322.3247
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,52.70362,52.70362,0,0,0,52.70362,0,0,7.105427E-15,0,55.47749,52.70362,0,0,28.8829,292.7636,0,55.47749,-55.47749,334.1217,79.55263,0.1445949,57.97398,0,0,292.7636
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.52456,237.2861,0,0,0,334.1217,79.55263,0.1445949,0,0,0,237.2861
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,34.59685,34.59685,0,0,0,34.59685,0,0,7.105427E-15,0,36.41774,34.59685,0,0,90.52456,237.2861,0,36.41774,-36.41774,295.734,70.41273,0.1445949,38.05654,0,0,237.2861
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,46.16866,46.16866,0,0,0,46.16866,0,0,7.105427E-15,0,48.59859,46.16866,0,0,130.9887,200.8684,0,48.59859,-48.59859,244.5066,58.21575,0.1445949,50.78553,0,0,200.8684
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.541092,2.541092,0,0,0,2.541092,0,0,4.440892E-16,0,2.674833,2.541092,0,0,184.9872,152.2698,0,2.674833,-2.674833,241.6871,57.54443,0.1445949,2.795201,0,0,152.2698
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.05003,50.05003,0,0,0,50.05003,0,0,7.105427E-15,0,52.68424,50.05003,0,0,187.9592,149.595,0,52.68424,-52.68424,186.153,44.32206,0.1445949,55.05503,0,0,149.595
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,10.52325,10.52325,0,0,0,10.52325,0,0,1.776357E-15,0,11.0771,10.52325,0,0,246.4972,96.91072,0,11.0771,-11.0771,174.4767,41.542,0.1445949,11.57557,0,0,96.91072
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,29.85822,29.85822,0,0,0,29.85822,0,0,0,0,31.4297,29.85822,0,0,258.8051,85.83362,0,31.4297,-31.4297,141.3469,33.65396,0.1445949,32.84404,0,0,85.83362
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,56.6085,56.6085,81,0,22.761,56.6085,0,0,0,0,0,0,24.3915,23.17192,293.727,54.40392,23.17192,0,23.17192,163.3297,38.88796,0.1447098,62.26935,0,81,54.40392
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,43.15124,43.15124,81,0,22.761,43.15124,0,0,0,0,0,0,37.84876,35.95633,270.5551,75.25865,35.95633,0,35.95633,197.4409,47.00965,0.1448876,47.46636,0,81,75.25865
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,26.32393,26.32393,81,0,22.761,26.32393,0,0,0,0,0,0,54.67607,51.94226,234.5988,107.6193,51.94226,0,51.94226,246.7177,58.74218,0.1451439,28.95633,0,81,107.6193
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,21.31508,21.31508,81,0,22.761,21.31508,0,0,0,0,0,0,59.68492,56.70068,182.6565,154.3674,56.70068,0,56.70068,300.5087,71.54954,0.1454226,23.44658,0,81,154.3674
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,31.04324,31.04324,81,0,22.761,31.04324,78.49139,0,0,24.36627,0,0,49.95676,47.45892,125.9558,205.398,71.8252,0,71.8252,368.648,87.77316,0.1456384,34.14756,19.49301,81,229.7643
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,54.13063,270.0406,28.4968,0,28.4968,395.6825,94.20992,0.1455035,0,22.79744,0,298.5375
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,25.63383,295.6878,24.38292,0,24.38292,418.8141,99.71745,0.1453883,0,19.50633,0,320.0707
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,45.74643,45.74643,0,0,0,45.74643,190.9504,37.94792,0,87.35296,48.15413,45.74643,0,0,1.25091,317.6324,1.25091,0,1.25091,420.0009,100,0.1453824,50.32107,69.88237,0,404.9854
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,34.00046,34.00046,0,0,0,34.00046,265.0052,54.31301,0,90.10297,35.78996,34.00046,0,0,0,318.7582,0,0,0,420.0009,100,0.1453824,37.40051,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,55.91017,55.91017,0,0,0,55.91017,188.3797,46.4706,0,105.3234,58.85281,55.91017,0,0,0,318.7582,0,0,0,420.0009,100,0.1453824,61.50119,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,31.19075,31.19075,0,0,0,31.19075,216.7677,34.77909,0,67.61146,32.83237,31.19075,0,0,0,318.7582,0,0,0,420.0009,100,0.1453824,34.30982,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,63.34103,63.34103,31.65761,0,10.27738,63.34103,52.65302,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1453824,69.67513,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,31.92699,31.92699,0,0,0,31.92699,54.59496,0,0,17.43052,33.60735,31.92699,0,0,0,318.7582,0,16.17683,-16.17683,402.949,95.94004,0.1453824,35.11969,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,58.39005,58.39005,0,0,0,58.39005,78.07512,0,7.105427E-15,45.5881,61.4632,58.39005,0,0,17.97425,302.5814,0,15.87511,-15.87511,386.2151,91.9558,0.1453824,64.22905,36.47048,0,348.1695
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,15.63622,15.63622,0,0,0,15.63622,135.2606,0,0,21.14965,16.45918,15.63622,0,0,35.61327,286.7063,4.690473,0,4.690473,390.6649,93.01527,0.1453602,17.19984,16.91972,0,307.8559
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,82.30486,82.30486,81,0,22.761,82.30486,4.388401,0,0,3.611867,1.373533,1.304857,0,0,30.92279,290.9277,2.238334,0,2.238334,392.7884,93.52085,0.1453691,90.53534,2.889494,81,294.5396
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,75.76357,75.76357,81,0,22.761,75.76357,0,0,0,0,0,0,5.236425,4.974604,28.68446,292.9422,4.974604,0,4.974604,397.5077,94.6445,0.1453934,83.33994,0,81,292.9422
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,46.68417,46.68417,0,0,0,46.68417,0,0,7.105427E-15,0,49.14123,46.68417,0,0,23.70985,297.4194,0,49.14123,-49.14123,345.7083,82.31133,0.1453934,51.35258,0,0,297.4194
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,30.96561,30.96561,0,0,0,30.96561,0,0,3.552714E-15,0,32.59538,30.96561,0,0,78.31122,248.2781,0,32.59538,-32.59538,311.3498,74.13074,0.1453934,34.06217,0,0,248.2781
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,32.05106,32.05106,0,0,0,32.05106,0,0,7.105427E-15,0,33.73796,32.05106,0,0,114.5283,215.6828,0,33.73796,-33.73796,275.7868,65.6634,0.1453934,35.25617,0,0,215.6828
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.34028,33.34028,0,0,0,33.34028,0,0,7.105427E-15,0,35.09504,33.34028,0,0,152.0149,181.9448,0,35.09504,-35.09504,238.7934,56.85546,0.1453934,36.67431,0,0,181.9448
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,14.51158,14.51158,0,0,0,14.51158,0,0,1.776357E-15,0,15.27535,14.51158,0,0,191.0094,146.8497,0,15.27535,-15.27535,222.6918,53.02174,0.1453934,15.96274,0,0,146.8497
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,20.94564,20.94564,0,0,0,20.94564,0,0,3.552714E-15,0,22.04804,20.94564,0,0,207.982,131.5744,0,22.04804,-22.04804,199.4511,47.48826,0.1453934,23.0402,0,0,131.5744
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,28.74545,28.74545,0,0,0,28.74545,0,0,3.552714E-15,0,30.25837,28.74545,0,0,232.4798,109.5264,0,30.25837,-30.25837,167.556,39.8942,0.1453934,31.62,0,0,109.5264
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,6.344414,6.344414,0,0,0,6.344414,0,0,8.881784E-16,0,6.678331,6.344414,0,0,266.1003,79.26799,0,6.678331,-6.678331,160.5164,38.21811,0.1453934,6.978856,0,0,79.26799
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,3.42245,3.42245,0,0,0,3.42245,0,0,4.440892E-16,0,3.602579,3.42245,0,0,273.5206,72.58966,0,3.602579,-3.602579,156.7189,37.31396,0.1453934,3.764695,0,0,72.58966
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,29.47794,29.47794,0,0,0,29.47794,0,0,3.552714E-15,0,31.02941,29.47794,0,0,277.5235,68.98708,0,31.02941,-31.02941,124.0111,29.52639,0.1453934,32.42573,0,0,68.98708
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.94379,32.94379,81,0,22.761,32.94379,0,0,0,0,0,0,48.05621,45.6534,312.0006,37.95767,45.6534,0,45.6534,167.3217,39.83842,0.1456161,36.23817,0,81,37.95767
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,2.602479,2.602479,74.91827,0,21.22232,2.602479,828.8588,0,0,21.57088,0,0,72.31579,68.7,266.3472,79.04573,90.27087,0,90.27087,252.9602,60.22849,0.1456879,2.862727,17.2567,81,100.6166
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,64.80139,64.80139,81,0,22.761,64.80139,72.3493,0,0,46.88335,0,0,16.19861,15.38868,176.0763,160.2895,62.27203,0,62.27203,312.0366,74.29428,0.145946,71.28153,37.50668,81,207.1729
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,3.417282,3.417282,41.33438,0,12.7256,3.417282,2276.167,0,0,77.78306,0,0,37.9171,36.02125,113.8043,216.3344,113.8043,0,113.8043,420.0009,100,0.1456027,3.759011,62.22645,81,294.1174
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,22.7708,22.7708,0,0,0,22.7708,442.7197,76.84156,0,100.8108,23.96926,22.7708,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,25.04788,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,46.29115,46.29115,0,0,0,46.29115,222.1225,54.09551,0,102.823,48.72753,46.29115,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,50.92027,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.216494,2.216494,0,0,0,2.216494,4750.401,102.9592,0,105.2924,2.333152,2.216494,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,2.438144,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,20.779,20.779,0,0,0,20.779,508.4781,83.78402,0,105.6566,21.87263,20.779,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,22.8569,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,10.47044,10.47044,0,0,0,10.47044,852.574,78.24677,0,89.26829,11.02152,10.47044,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,11.51749,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,2.723746,2.723746,0,0,0,2.723746,2925.393,76.81316,0,79.68027,2.867101,2.723746,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,2.996121,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,2.892105,2.892105,0,0,0,2.892105,2095.715,57.56596,0,60.61028,3.044321,2.892105,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,3.181315,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,5.465473,5.465473,0,0,0,5.465473,584.6376,26.20008,0,31.95321,5.753129,5.465473,0,0,0,318.7582,0,0,0,420.0009,100,0.1456027,6.01202,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,23.76834,23.76834,0,0,0,23.76834,15.56465,0,0,3.699459,25.0193,23.76834,0,0,0,318.7582,0,21.31984,-21.31984,397.5277,94.64928,0.1456027,26.14517,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,60.74277,60.74277,0,0,0,60.74277,0,0,7.105427E-15,0,63.93975,60.74277,0,0,23.68871,297.4384,0,63.93975,-63.93975,330.1293,78.60207,0.1456027,66.81705,0,0,297.4384
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.73289,233.4986,0,0,0,330.1293,78.60207,0.1456027,0,0,0,233.4986
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,109.5833,109.5833,81,0,22.761,109.5833,0,0,0,0,30.08773,28.58335,0,0,94.73289,233.4986,0,30.08773,-30.08773,298.4141,71.05083,0.1456027,120.5417,0,81,233.4986
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,8.336482,8.336482,80.65228,0,22.67303,8.336482,0,0,0,0,0,0,72.31579,68.7,128.1637,203.4109,68.7,0,68.7,363.5886,86.56854,0.1458265,9.17013,0,81,203.4109
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,10.10764,10.10764,0,0,0,10.10764,0,0,0,0,10.63962,10.10764,0,0,59.4637,265.2409,0,10.63962,-10.63962,352.3735,83.89828,0.1458265,11.1184,0,0,265.2409
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,51.06593,51.06593,0,0,0,51.06593,0,0,7.105427E-15,0,53.75361,51.06593,0,0,71.2855,254.6013,0,53.75361,-53.75361,295.7122,70.40752,0.1458265,56.17252,0,0,254.6013
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,11.93486,11.93486,0,0,0,11.93486,0,0,1.776357E-15,0,12.56301,11.93486,0,0,131.0117,200.8477,0,12.56301,-12.56301,282.4696,67.25454,0.1458265,13.12834,0,0,200.8477
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,39.82328,39.82328,0,0,0,39.82328,0,0,7.105427E-15,0,41.91924,39.82328,0,0,144.9706,188.2847,0,41.91924,-41.91924,238.2829,56.7339,0.1458265,43.80561,0,0,188.2847
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,41.87479,41.87479,0,0,0,41.87479,0,0,7.105427E-15,0,44.07873,41.87479,0,0,191.5476,146.3654,0,44.07873,-44.07873,191.8198,45.67129,0.1458265,46.06227,0,0,146.3654
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,41.03016,41.03016,0,0,0,41.03016,0,0,7.105427E-15,0,43.18964,41.03016,0,0,240.5239,102.2867,0,43.18964,-43.18964,146.2939,34.83182,0.1458265,45.13317,0,0,102.2867
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,32.63499,32.63499,0,0,0,32.63499,0,0,0,0,34.35262,32.63499,0,0,288.5124,59.09705,0,34.35262,-34.35262,110.0831,26.21021,0.1458265,35.89849,0,0,59.09705
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,14.81972,14.81972,0,0,0,14.81972,0,0,0,0,15.5997,14.81972,0,0,326.682,24.74443,0,15.5997,-15.5997,93.63956,22.29509,0.1458265,16.30169,0,0,24.74443
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,10.61976,10.61976,0,0,0,10.61976,216.9011,0,0,23.03438,11.17869,10.61976,0,0,344.015,9.144726,11.85568,0,11.85568,104.8868,24.97301,0.145771,11.68174,18.4275,0,32.1791
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,23.3511,23.3511,0,0,0,23.3511,182.4458,0,0,42.60311,24.5801,23.3511,0,0,332.1593,19.81484,18.023,0,18.023,121.985,29.04398,0.1456869,25.68621,34.08249,0,62.41795
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,63.806,63.806,81,0,22.761,63.806,92.1975,0,0,58.82754,0,0,17.19399,16.3343,314.1363,36.03555,75.16184,0,75.16184,193.2897,46.02127,0.1458827,70.18661,47.06203,81,94.86309
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,62.69448,62.69448,81,0,22.761,62.69448,119.7941,0,0,75.1043,0,0,18.30552,17.39024,238.9745,103.6812,92.49454,0,92.49454,281.0378,66.91362,0.1459969,68.96393,60.08344,81,178.7855
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,100.8733,100.8733,81,0,22.761,100.8733,96.55983,0,0,97.40311,20.9193,19.87333,0,0,146.4799,186.9263,76.48382,0,76.48382,353.5967,84.18952,0.1460782,110.9607,77.92249,81,284.3294
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.3886882,0.3886882,0,0,0,0.3886882,26581.9,32.91545,0,103.3207,0.4091455,0.3886882,0,0,69.99611,255.7617,69.99611,0,69.99611,420.0009,100,0.145754,0.427557,82.65656,0,359.0824
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,9.189951,9.189951,0,0,0,9.189951,999.1063,82.14375,0,91.81738,9.673633,9.189951,0,0,0,318.7582,0,0,0,420.0009,100,0.145754,10.10895,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,25.92676,25.92676,0,0,0,25.92676,271.4006,43.07406,0,70.36539,27.29133,25.92676,0,0,0,318.7582,0,0,0,420.0009,100,0.145754,28.51944,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,44.53195,44.53195,0,0,0,44.53195,157.8726,23.42802,0,70.30376,46.87573,44.53195,0,0,0,318.7582,0,0,0,420.0009,100,0.145754,48.98514,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,30.33957,30.33957,0,0,0,30.33957,167.33,18.83082,0,50.76722,31.93639,30.33957,0,0,0,318.7582,0,0,0,420.0009,100,0.145754,33.37353,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,2.60199,2.60199,0,0,0,2.60199,991.802,23.06765,0,25.80659,2.738936,2.60199,0,0,0,318.7582,0,0,0,420.0009,100,0.145754,2.862189,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,39.99565,39.99565,0,0,0,39.99565,8.486032,0,0,3.394044,42.10069,39.99565,0,0,0,318.7582,0,38.70664,-38.70664,379.2005,90.28564,0.145754,43.99522,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.00738,280.0516,0,0,0,379.2005,90.28564,0.145754,0,0,0,280.0516
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,55.05418,55.05418,0,0,0,55.05418,0,0,7.105427E-15,0,57.95177,55.05418,0,0,43.00738,280.0516,0,57.95177,-57.95177,318.1139,75.74126,0.145754,60.5596,0,0,280.0516
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,60.80755,60.80755,0,0,0,60.80755,0,0,7.105427E-15,0,64.00794,60.80755,0,0,107.3982,222.0998,0,64.00794,-64.00794,250.6436,59.67693,0.145754,66.8883,0,0,222.0998
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,24.27084,24.27084,0,0,0,24.27084,0,0,3.552714E-15,0,25.54826,24.27084,0,0,178.5182,158.0919,0,25.54826,-25.54826,223.7134,53.26499,0.145754,26.69793,0,0,158.0919
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,45.17879,45.17879,0,0,0,45.17879,0,0,0,0,47.55662,45.17879,0,0,206.9051,132.5436,0,47.55662,-47.55662,173.5843,41.32952,0.145754,49.69666,0,0,132.5436
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.7458,84.98699,0,0,0,173.5843,41.32952,0.145754,0,0,0,84.98699
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,27.19865,27.19865,0,0,0,27.19865,0,0,3.552714E-15,0,28.63016,27.19865,0,0,259.7458,84.98699,0,28.63016,-28.63016,143.4055,34.14409,0.145754,29.91852,0,0,84.98699
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.5571,56.35683,0,0,0,143.4055,34.14409,0.145754,0,0,0,56.35683
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,6.16398,6.16398,0,0,0,6.16398,0,0,8.881784E-16,0,6.4884,6.16398,0,0,291.5571,56.35683,0,6.4884,-6.4884,136.5661,32.51567,0.145754,6.780377,0,0,56.35683
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,8.128875,8.128875,0,0,0,8.128875,0,0,0,0,8.55671,8.128875,0,0,298.7664,49.86843,0,8.55671,-8.55671,127.5465,30.36816,0.145754,8.941762,0,0,49.86843
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,8.184157,8.184157,0,0,0,8.184157,0,0,0,0,8.614902,8.184157,0,0,308.2739,41.31172,0,8.614902,-8.614902,118.4656,28.20605,0.145754,9.002573,0,0,41.31172
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,15.58703,15.58703,0,0,0,15.58703,0,0,3.552714E-15,0,16.4074,15.58703,0,0,317.846,32.69682,0,16.4074,-16.4074,101.1707,24.08822,0.145754,17.14573,0,0,32.69682
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,336.0764,16.28942,22.35889,0,22.35889,122.3822,29.13857,0.1456507,0,17.88711,0,38.6483
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,32.07242,32.07242,0,0,0,32.07242,158.1924,0,0,50.73614,33.76044,32.07242,0,0,313.7176,36.41241,16.9757,0,16.9757,138.4868,32.97298,0.1455724,35.27966,40.58891,0,87.14856
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,17.04915,17.04915,0,0,0,17.04915,386.7583,0,0,65.939,17.94647,17.04915,0,0,296.7419,51.69054,47.99252,0,47.99252,184.0165,43.81336,0.1453514,18.75406,52.7512,0,117.6295
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,34.49308,34.49308,0,0,0,34.49308,300.9637,0,0,103.8117,36.30851,34.49308,0,0,248.7493,94.88382,67.50317,0,67.50317,248.0556,59.06075,0.1450418,37.94239,83.04934,0,198.6955
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,49.0175,49.0175,0,0,0,49.0175,225.5831,0,0,110.5752,51.59737,49.0175,0,0,181.2462,155.6367,58.97783,0,58.97783,304.0069,72.38245,0.1447723,53.91925,88.46015,0,266.2119
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,29.80861,29.80861,0,0,0,29.80861,359.8414,0,0,107.2637,31.37749,29.80861,0,0,122.2683,208.7167,75.88624,0,75.88624,375.9989,89.52337,0.1444271,32.78947,85.81098,0,315.9804
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,52.8466,52.8466,0,0,0,52.8466,181.589,0,0,95.96362,55.628,52.8466,0,0,46.38211,277.0143,40.33562,0,40.33562,414.2646,98.63424,0.1442442,58.13126,76.7709,0,372.9779
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,64.82099,64.82099,20.25,0,7.39125,64.82099,120.0819,24.87495,0,77.83829,46.91684,44.57099,0,0,6.046497,313.3164,6.046497,0,6.046497,420.0009,100,0.1442169,71.30309,62.27063,81,391.1547
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1442169,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,20.01887,20.01887,0,0,0,20.01887,230.2071,25.01236,0,46.08485,21.07249,20.01887,0,0,0,318.7582,0,0,0,420.0009,100,0.1442169,22.02076,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,68.73705,68.73705,44.10311,0,13.42609,68.73705,37.72413,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1442169,75.61075,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,48.52576,48.52576,0,0,0,48.52576,6.979271,0,0,3.386744,51.07975,48.52576,0,0,0,318.7582,0,47.693,-47.693,369.728,88.0303,0.1442169,53.37834,2.709395,0,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,82.81163,82.81163,81,0,22.761,82.81163,0,0,0,0,1.906979,1.81163,0,0,52.99223,271.0652,0,1.906979,-1.906979,367.7179,87.5517,0.1442169,91.0928,0,81,271.0652
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,29.36711,29.36711,0,0,0,29.36711,0,0,3.552714E-15,0,30.91274,29.36711,0,0,55.11109,269.1582,0,30.91274,-30.91274,335.133,79.7934,0.1442169,32.30381,0,0,269.1582
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.45858,238.2455,0,0,0,335.133,79.7934,0.1442169,0,0,0,238.2455
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,3.837599,3.837599,0,0,0,3.837599,0,0,0,0,4.039577,3.837599,0,0,89.45858,238.2455,0,4.039577,-4.039577,330.8749,78.77958,0.1442169,4.221358,0,0,238.2455
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.57029,33.57029,0,0,0,33.57029,0,0,0,0,35.33714,33.57029,0,0,93.94701,234.2059,0,35.33714,-35.33714,293.6263,69.91087,0.1442169,36.92731,0,0,234.2059
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,9.63457,9.63457,0,0,0,9.63457,0,0,1.776357E-15,0,10.14165,9.63457,0,0,133.2105,198.8688,0,10.14165,-10.14165,282.936,67.36559,0.1442169,10.59803,0,0,198.8688
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,33.33956,33.33956,0,0,0,33.33956,0,0,7.105427E-15,0,35.09427,33.33956,0,0,144.479,188.7271,0,35.09427,-35.09427,245.9434,58.55784,0.1442169,36.67352,0,0,188.7271
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,23.87873,23.87873,0,0,0,23.87873,0,0,3.552714E-15,0,25.1355,23.87873,0,0,183.4726,153.6329,0,25.1355,-25.1355,219.4483,52.24949,0.1442169,26.2666,0,0,153.6329
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,64.17886,64.17886,81,0,22.761,64.17886,0,0,0,0,0,0,16.82113,15.98008,211.401,128.4973,15.98008,0,15.98008,234.6083,55.85901,0.1442929,70.59675,0,81,128.4973
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,26.7226,26.7226,81,0,22.761,26.7226,0,0,0,0,0,0,54.2774,51.56353,195.4209,142.8794,51.56353,0,51.56353,283.5258,67.506,0.1445377,29.39486,0,81,142.8794
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,143.8574,189.2866,68.7,0,68.7,348.7003,83.02371,0.1446847,0,0,81,189.2866
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,75.15736,251.1166,0.5557102,0,0.5557102,349.2275,83.14924,0.1446822,0,0.4445682,0,251.6723
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,74.60165,251.6167,23.05186,0,23.05186,371.0964,88.35611,0.1445781,0,18.44149,0,274.6686
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,20.57582,20.57582,0,0,0,20.57582,234.3812,0,0,48.22586,21.65876,20.57582,0,0,51.54979,272.3634,26.5671,0,26.5671,396.3002,94.35699,0.1444583,22.63341,38.58069,0,320.5893
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,26.5801,26.5801,0,0,0,26.5801,294.7469,25.38229,0,78.34402,27.97905,26.5801,0,0,24.98269,296.2738,24.98269,0,24.98269,420.0009,100,0.1443458,29.23811,62.67522,0,374.6178
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,37.09253,37.09253,0,0,0,37.09253,246.3358,52.32743,0,91.3722,39.04477,37.09253,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,40.80178,73.09776,0,410.1304
