Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,37.75903,37.75903,0,0,0,37.75903,232.4076,48.0085,0,87.75484,39.74635,37.75903,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,41.53493,70.20387,0,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,59.7718,59.7718,0,0,0,59.7718,177.44,43.14141,0,106.0591,62.91768,59.7718,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,65.74898,84.84728,0,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,33.44483,33.44483,0,0,0,33.44483,247.4159,47.54274,0,82.74783,35.20509,33.44483,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,36.78931,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,32.13435,32.13435,0,0,0,32.13435,195.7745,29.08521,0,62.91084,33.82563,32.13435,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,35.34778,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,29.85888,29.85888,0,0,0,29.85888,171.3045,19.71919,0,51.14959,31.4304,29.85888,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,32.84476,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443458,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,18.78447,18.78447,0,0,0,18.78447,0,0,0,0,19.77312,18.78447,0,0,0,318.7582,0,19.77312,-19.77312,399.1581,95.03746,0.1443458,20.66291,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,124.6429,124.6429,81,0,22.761,124.6429,0,0,0,0,45.93991,43.64292,0,0,21.97014,298.9851,0,45.93991,-45.93991,350.7332,83.50774,0.1443458,137.1072,0,81,298.9851
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,42.78154,42.78154,0,0,0,42.78154,0,0,0,0,45.0332,42.78154,0,0,73.01449,253.0452,0,45.0332,-45.0332,303.2641,72.20558,0.1443458,47.05969,0,0,253.0452
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,58.62014,58.62014,0,0,0,58.62014,0,0,7.105427E-15,0,61.70541,58.62014,0,0,123.0514,208.012,0,61.70541,-61.70541,238.2208,56.71914,0.1443458,64.48215,0,0,208.012
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,22.54077,22.54077,0,0,0,22.54077,0,0,0,0,23.72712,22.54077,0,0,191.6129,146.3066,0,23.72712,-23.72712,213.2103,50.76425,0.1443458,24.79484,0,0,146.3066
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.65013,39.65013,0,0,0,39.65013,0,0,0,0,41.73698,39.65013,0,0,217.9764,122.5795,0,41.73698,-41.73698,169.2156,40.28935,0.1443458,43.61514,0,0,122.5795
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3508,80.84248,0,0,0,169.2156,40.28935,0.1443458,0,0,0,80.84248
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,21.01427,21.01427,0,0,0,21.01427,0,0,3.552714E-15,0,22.12028,21.01427,0,0,264.3508,80.84248,0,22.12028,-22.12028,145.8988,34.73774,0.1443458,23.11569,0,0,80.84248
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.72057,35.72057,0,0,0,35.72057,0,0,0,0,37.6006,35.72057,0,0,288.9289,58.7222,0,37.6006,-37.6006,106.2643,25.30097,0.1443458,39.29263,0,0,58.7222
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.7074,21.1216,0,0,0,106.2643,25.30097,0.1443458,0,0,0,21.1216
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.7074,21.1216,0,0,0,106.2643,25.30097,0.1443458,0,0,0,21.1216
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,330.7074,21.1216,0.2599776,0,0.2599776,106.5109,25.35969,0.1443446,0,0.2079821,0,21.38158
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,24.48083,24.48083,81,0,22.761,24.48083,114.8199,0,0,28.10886,0,0,56.51918,53.69322,330.4474,21.35558,81.80208,0,81.80208,184.1152,43.83686,0.1445085,26.92891,22.48709,81,49.46444
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,38.59992,38.59992,81,0,22.761,38.59992,129.6945,7.105427E-15,0,50.06198,0,0,42.40008,40.28008,248.6453,94.97745,90.34206,0,90.34206,269.8212,64.24301,0.1446332,42.45991,40.04958,81,145.0394
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,44.14075,44.14075,81,0,22.761,44.14075,179.4382,0,0,79.20537,0,0,36.85925,35.01629,158.3033,176.2853,114.2217,0,114.2217,378.1814,90.04301,0.1446504,48.55482,63.3643,81,255.4907
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,20.24793,20.24793,0,0,0,20.24793,386.2938,12.82128,0,78.21648,21.31361,20.24793,0,0,44.08159,279.0848,44.08159,0,44.08159,420.0009,100,0.1444536,22.27272,62.57318,0,357.3013
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,23.75622,23.75622,0,0,0,23.75622,401.1992,70.30322,0,95.30977,25.00655,23.75622,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,26.13185,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,35.44135,35.44135,0,0,0,35.44135,310.7923,72.84228,0,110.149,37.30668,35.44135,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,38.98548,88.11916,0,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,29.22004,29.22004,0,0,0,29.22004,360.291,74.51923,0,105.2772,30.75794,29.22004,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,32.14204,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,4.250029,4.250029,0,0,0,4.250029,2158.754,87.27395,0,91.74767,4.473715,4.250029,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,4.675032,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,39.73961,39.73961,0,0,0,39.73961,181.8863,30.44973,0,72.2809,41.83117,39.73961,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,43.71357,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,12.84369,12.84369,0,0,0,12.84369,426.1359,41.21191,0,54.73159,13.51968,12.84369,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,14.12806,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444536,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,25.65919,25.65919,0,0,0,25.65919,12.69031,0,3.552714E-15,3.25623,27.00967,25.65919,0,0,0,318.7582,0,23.75344,-23.75344,394.9625,94.03851,0.1444536,28.2251,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,5.054892,5.054892,0,0,0,5.054892,0,0,0,0,5.320939,5.054892,0,0,26.39271,295.0048,0,5.320939,-5.320939,389.3538,92.70309,0.1444536,5.560381,0,0,295.0048
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,12.64958,12.64958,0,0,0,12.64958,0,0,1.776357E-15,0,13.31534,12.64958,0,0,32.30486,289.6838,0,13.31534,-13.31534,375.3181,89.36128,0.1444536,13.91453,0,0,289.6838
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,20.82762,20.82762,0,0,0,20.82762,0,0,3.552714E-15,0,21.92381,20.82762,0,0,47.09969,276.3685,0,21.92381,-21.92381,352.2084,83.85898,0.1444536,22.91039,0,0,276.3685
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,14.86447,14.86447,0,0,0,14.86447,0,0,1.776357E-15,0,15.64681,14.86447,0,0,71.45948,254.4447,0,15.64681,-15.64681,335.7152,79.93204,0.1444536,16.35092,0,0,254.4447
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,20.33332,20.33332,0,0,0,20.33332,0,0,3.552714E-15,0,21.4035,20.33332,0,0,88.84483,238.7979,0,21.4035,-21.4035,313.154,74.56032,0.1444536,22.36666,0,0,238.7979
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,29.83597,29.83597,0,0,0,29.83597,0,0,3.552714E-15,0,31.40628,29.83597,0,0,112.6265,217.3944,0,31.40628,-31.40628,280.0488,66.67816,0.1444536,32.81956,0,0,217.3944
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,20.88946,20.88946,0,0,0,20.88946,0,0,3.552714E-15,0,21.9889,20.88946,0,0,147.5224,185.9881,0,21.9889,-21.9889,256.8705,61.15952,0.1444536,22.9784,0,0,185.9881
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,11.63133,11.63133,0,0,0,11.63133,0,0,0,0,12.2435,11.63133,0,0,171.9545,163.9992,0,12.2435,-12.2435,243.9647,58.08672,0.1444536,12.79446,0,0,163.9992
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,13.73293,13.73293,0,0,0,13.73293,0,0,1.776357E-15,0,14.45572,13.73293,0,0,185.5584,151.7557,0,14.45572,-14.45572,228.7271,54.45871,0.1444536,15.10623,0,0,151.7557
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,22.17529,22.17529,0,0,0,22.17529,0,0,3.552714E-15,0,23.34241,22.17529,0,0,201.6203,137.3,0,23.34241,-23.34241,204.122,48.60038,0.1444536,24.39282,0,0,137.3
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,26.02623,26.02623,0,0,0,26.02623,0,0,0,0,27.39603,26.02623,0,0,227.5563,113.9576,0,27.39603,-27.39603,175.244,41.72469,0.1444536,28.62886,0,0,113.9576
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,25.28961,25.28961,0,0,0,25.28961,4.762261,0,3.552714E-15,1.204357,26.62064,25.28961,0,0,257.9963,86.56153,0,25.41628,-25.41628,148.4529,35.34586,0.1444536,27.81857,0.9634857,0,87.76588
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,23.38653,23.38653,0,0,0,23.38653,65.74879,0,3.552714E-15,15.37636,24.6174,23.38653,0,0,286.2366,61.14524,0,9.241039,-9.241039,138.712,33.0266,0.1444536,25.72518,12.30109,0,76.52161
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,19.02524,19.02524,0,0,0,19.02524,221.9107,0,0,42.21905,20.02657,19.02524,0,0,296.5045,51.90421,22.19248,0,22.19248,159.7656,38.03936,0.1443548,20.92777,33.77524,0,94.12326
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,274.312,71.87744,49.3412,0,49.3412,206.5748,49.18438,0.1441355,0,39.47296,0,121.2186
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,35.90237,35.90237,0,0,0,35.90237,204.147,0,0,73.2936,37.79197,35.90237,0,0,224.9708,116.2845,35.50163,0,35.50163,240.2546,57.20337,0.1439781,39.49261,58.63488,0,189.5781
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,50.58209,50.58209,0,0,0,50.58209,142.2596,0,0,71.95786,53.2443,50.58209,0,0,189.4692,148.236,18.71356,0,18.71356,258.0078,61.43032,0.1438953,55.6403,57.56629,0,220.1938
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,32.29944,32.29944,0,0,0,32.29944,166.5251,0,0,53.78667,33.99941,32.29944,0,0,170.7556,165.0782,19.78726,0,19.78726,276.7797,65.8998,0.1438079,35.52938,43.02933,0,218.8649
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,54.84476,54.84476,0,0,0,54.84476,143.892,0,0,78.91722,57.73133,54.84476,0,0,150.9684,182.8867,21.18589,0,21.18589,296.8784,70.68519,0.1437144,60.32924,63.13378,0,261.8039
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,8.907907,8.907907,0,0,0,8.907907,981.4336,0,0,87.42519,9.376745,8.907907,0,0,129.7825,201.954,78.04845,0,78.04845,370.9217,88.31451,0.1433709,9.798698,69.94016,0,289.3792
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,17.5231,0,69.2571,0,0,0,0,51.734,272.1976,51.734,0,51.734,420.0009,100,0.1431441,0,55.40569,0,341.4547
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,38.97248,38.97248,0,0,0,38.97248,108.6802,1.331717,0,42.35538,41.02366,38.97248,0,0,0,318.7582,0,0,0,420.0009,100,0.1431441,42.86973,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,33.01442,33.01442,0,0,0,33.01442,69.52883,0,0,22.95454,34.75202,33.01442,0,0,0,318.7582,0,11.79748,-11.79748,407.5652,97.03914,0.1431441,36.31586,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,20.79399,20.79399,0,0,0,20.79399,14.46825,0,3.552714E-15,3.008526,21.88841,20.79399,0,0,13.10831,306.9608,0,18.87988,-18.87988,387.6641,92.30078,0.1431441,22.87339,2.406821,0,309.9693
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,69.74309,69.74309,81,0,22.761,69.74309,0,0,0,0,0,0,11.25691,10.69407,34.08596,288.0809,10.69407,0,10.69407,397.8094,94.71632,0.143194,76.7174,0,81,288.0809
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,49.36988,49.36988,0,0,0,49.36988,0,0,7.105427E-15,0,51.9683,49.36988,0,0,23.39189,297.7055,0,51.9683,-51.9683,343.0299,81.67363,0.143194,54.30687,0,0,297.7055
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,51.10311,51.10311,0,0,0,51.10311,0,0,7.105427E-15,0,53.79275,51.10311,0,0,81.13445,245.7372,0,53.79275,-53.79275,286.3274,68.17306,0.143194,56.21342,0,0,245.7372
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.9042,191.9445,0,0,0,286.3274,68.17306,0.143194,0,0,0,191.9445
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,19.79178,19.79178,0,0,0,19.79178,0,0,0,0,20.83345,19.79178,0,0,140.9042,191.9445,0,20.83345,-20.83345,264.367,62.9444,0.143194,21.77096,0,0,191.9445
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,6.36068,6.36068,0,0,0,6.36068,0,0,8.881784E-16,0,6.695453,6.36068,0,0,164.0524,171.111,0,6.695453,-6.695453,257.3094,61.26402,0.143194,6.996748,0,0,171.111
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,3.851624,3.851624,0,0,0,3.851624,0,0,4.440892E-16,0,4.054341,3.851624,0,0,171.4918,164.4156,0,4.054341,-4.054341,253.0357,60.24649,0.143194,4.236786,0,0,164.4156
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.683397,2.683397,0,0,0,2.683397,0,0,4.440892E-16,0,2.824629,2.683397,0,0,175.9967,160.3612,0,2.824629,-2.824629,250.0583,59.53758,0.143194,2.951737,0,0,160.3612
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.1351,157.5366,0,0,0,250.0583,59.53758,0.143194,0,0,0,157.5366
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,9.574131,9.574131,0,0,0,9.574131,0,0,1.776357E-15,0,10.07803,9.574131,0,0,179.1351,157.5366,0,10.07803,-10.07803,239.4352,57.00826,0.143194,10.53154,0,0,157.5366
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,29.59661,29.59661,0,0,0,29.59661,0,0,3.552714E-15,0,31.15433,29.59661,0,0,190.333,147.4586,0,31.15433,-31.15433,206.5956,49.18933,0.143194,32.55627,0,0,147.4586
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,46.0425,46.0425,0,0,0,46.0425,3.379309,0,7.105427E-15,1.555918,48.46578,46.0425,0,0,224.9489,116.3042,0,46.90987,-46.90987,157.1483,37.41618,0.143194,50.64674,1.244735,0,117.8602
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,26.69831,26.69831,0,0,0,26.69831,41.91437,0,0,11.19043,28.10349,26.69831,0,0,277.071,69.39437,0,16.91306,-16.91306,139.3203,33.17144,0.143194,29.36815,8.952344,0,80.5848
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,27.16476,27.16476,0,0,0,27.16476,82.08916,0,3.552714E-15,22.29932,28.59448,27.16476,0,0,295.8632,52.48132,0,6.295158,-6.295158,132.6846,31.59152,0.143194,29.88123,17.83946,0,74.78064
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.223776,3.223776,0,0,0,3.223776,1793.562,0,0,57.82042,3.393448,3.223776,0,0,302.8578,46.18616,54.42698,0,54.42698,184.3186,43.8853,0.1429562,3.546154,46.25634,0,104.0066
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,15.48971,15.48971,0,0,0,15.48971,626.3774,0,0,97.02406,16.30496,15.48971,0,0,248.4309,95.17043,80.7191,0,80.7191,260.8955,62.11785,0.1426049,17.03868,77.61925,0,192.1945
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,167.7118,167.8176,108.0225,0,108.0225,363.3746,86.51759,0.1421376,0,86.41801,0,275.8401
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,53.38377,53.38377,0,0,0,53.38377,224.3504,3.884012,0,119.7667,56.19344,53.38377,0,0,59.68927,265.0379,59.68927,0,59.68927,420.0009,100,0.1418806,58.72215,95.81338,0,384.8046
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,21.455,21.455,0,0,0,21.455,343.4031,51.09294,0,73.67715,22.58421,21.455,0,0,0,318.7582,0,0,0,420.0009,100,0.1418806,23.6005,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,84.12275,84.12275,20.55126,0,7.46747,84.12275,79.54727,1.421085E-14,0,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1418806,92.53502,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,20.66307,20.66307,0,0,0,20.66307,224.8324,24.70667,0,46.45728,21.7506,20.66307,0,0,0,318.7582,0,0,0,420.0009,100,0.1418806,22.72938,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,52.5019,52.5019,0,0,0,52.5019,74.34872,7.105427E-15,0,39.03448,55.26516,52.5019,0,0,0,318.7582,0,16.23067,-16.23067,402.8922,95.92653,0.1418806,57.75209,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,5.592427,0,23.6265,0,0,0,0,18.03408,302.5276,18.03408,0,18.03408,420.0009,100,0.1418032,0,18.9012,0,326.1541
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,16.18576,16.18576,0,0,0,16.18576,19.04635,0,3.552714E-15,3.082796,17.03764,16.18576,0,0,0,318.7582,0,13.95484,-13.95484,405.2911,96.4977,0.1418032,17.80433,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,41.36958,41.36958,0,0,0,41.36958,0,0,7.105427E-15,0,43.54692,41.36958,0,0,15.50538,304.8034,0,43.54692,-43.54692,359.3886,85.56856,0.1418032,45.50653,0,0,304.8034
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,12.58317,12.58317,0,0,0,12.58317,0,0,0,0,13.24544,12.58317,0,0,63.89085,261.2565,0,13.24544,-13.24544,345.4267,82.2443,0.1418032,13.84148,0,0,261.2565
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,65.71494,65.71494,81,0,22.761,65.71494,0,0,0,0,0,0,15.28507,14.52081,78.608,248.011,14.52081,0,14.52081,359.2024,85.52421,0.1418709,72.28642,0,81,248.011
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,21.07468,21.07468,0,0,0,21.07468,0,0,3.552714E-15,0,22.18387,21.07468,0,0,64.08719,261.0797,0,22.18387,-22.18387,335.8185,79.95663,0.1418709,23.18214,0,0,261.0797
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,11.46837,11.46837,0,0,0,11.46837,0,0,1.776357E-15,0,12.07197,11.46837,0,0,88.73593,238.8959,0,12.07197,-12.07197,323.0936,76.92689,0.1418709,12.61521,0,0,238.8959
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.1492,226.8239,0,0,0,323.0936,76.92689,0.1418709,0,0,0,226.8239
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,35.70601,35.70601,0,0,0,35.70601,0,0,7.105427E-15,0,37.58527,35.70601,0,0,102.1492,226.8239,0,37.58527,-37.58527,283.4752,67.49397,0.1418709,39.27661,0,0,226.8239
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,34.78865,34.78865,0,0,0,34.78865,0,0,0,0,36.61963,34.78865,0,0,143.9106,189.2386,0,36.61963,-36.61963,244.8747,58.30339,0.1418709,38.26752,0,0,189.2386
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,16.86717,16.86717,0,0,0,16.86717,0,0,0,0,17.75492,16.86717,0,0,184.5991,152.619,0,17.75492,-17.75492,226.1594,53.84737,0.1418709,18.55389,0,0,152.619
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,33.22985,33.22985,0,0,0,33.22985,0,0,0,0,34.97879,33.22985,0,0,204.3268,134.8641,0,34.97879,-34.97879,189.2885,45.0686,0.1418709,36.55284,0,0,134.8641
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.1921,99.8853,0,0,0,189.2885,45.0686,0.1418709,0,0,0,99.8853
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,16.99405,16.99405,0,0,0,16.99405,9.762309,0,3.552714E-15,1.659012,17.88847,16.99405,0,0,243.1921,99.8853,0,16.22946,-16.22946,172.1812,40.99543,0.1418709,18.69345,1.327209,0,101.5443
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,28.52383,28.52383,0,0,0,28.52383,72.45203,0,3.552714E-15,20.6661,30.02509,28.52383,0,0,261.2249,83.65584,0,9.358991,-9.358991,162.3159,38.64657,0.1418709,31.37622,16.53288,0,104.3219
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,27.88727,27.88727,0,0,0,27.88727,182.0585,0,0,50.77114,29.35502,27.88727,0,0,271.6237,74.29684,21.41612,0,21.41612,182.633,43.48397,0.141779,30.676,40.61691,0,125.068
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,5.261612,5.261612,0,0,0,5.261612,1604.468,0,0,84.42088,5.538539,5.261612,0,0,250.2076,93.57135,78.88233,0,78.88233,257.4674,61.30164,0.1414417,5.787774,67.5367,0,177.9922
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,54.05441,54.05441,0,0,0,54.05441,185.0468,0,0,100.0259,56.89938,54.05441,0,0,171.3253,164.5655,43.12656,0,43.12656,298.3808,71.04292,0.1412579,59.45985,80.02076,0,264.5914
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,18.15128,18.15128,0,0,0,18.15128,596.3901,0,0,108.2525,19.10661,18.15128,0,0,128.1987,203.3794,89.14585,0,89.14585,382.952,91.17887,0.1408796,19.96641,86.60197,0,311.6318
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,21.06101,21.06101,0,0,0,21.06101,536.3419,51.73661,0,112.959,22.16948,21.06101,0,0,39.05289,283.6106,39.05289,0,39.05289,420.0009,100,0.1407145,23.16711,90.36719,0,396.5696
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,28.54274,28.54274,0,0,0,28.54274,333.5574,65.16144,0,95.20643,30.04499,28.54274,0,0,0,318.7582,0,0,0,420.0009,100,0.1407145,31.39702,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,26.27103,26.27103,0,0,0,26.27103,359.9109,66.89858,0,94.5523,27.65371,26.27103,0,0,0,318.7582,0,0,0,420.0009,100,0.1407145,28.89813,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407145,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,42.36401,42.36401,0,0,0,42.36401,105.0636,0,0,44.50917,44.59369,42.36401,0,0,0,318.7582,0,0.08452092,-0.08452092,419.9117,99.97879,0.1407145,46.60041,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.10184,0,26.19575,0,0,0,0,0.09391214,318.6737,0.09391214,0,0.09391214,420.0009,100,0.1407141,0,20.9566,0,344.8694
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,14.77739,14.77739,0,0,0,14.77739,20.80223,0,1.776357E-15,3.074027,15.55515,14.77739,0,0,0,318.7582,0,12.48112,-12.48112,406.8446,96.86756,0.1407141,16.25513,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,20.33442,20.33442,0,0,0,20.33442,0,0,0,0,21.40465,20.33442,0,0,13.86791,306.2771,0,21.40465,-21.40465,384.2821,91.49555,0.1407141,22.36786,0,0,306.2771
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,49.8243,49.8243,0,0,0,49.8243,0,0,0,0,52.44663,49.8243,0,0,37.65086,284.8725,0,52.44663,-52.44663,328.9985,78.33282,0.1407141,54.80673,0,0,284.8725
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.92489,232.4258,0,0,0,328.9985,78.33282,0.1407141,0,0,0,232.4258
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,37.02513,37.02513,0,0,0,37.02513,0,0,7.105427E-15,0,38.97382,37.02513,0,0,95.92489,232.4258,0,38.97382,-38.97382,287.9165,68.55141,0.1407141,40.72765,0,0,232.4258
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,16.13158,16.13158,0,0,0,16.13158,0,0,3.552714E-15,0,16.98061,16.13158,0,0,139.2291,193.452,0,16.98061,-16.98061,270.0174,64.28972,0.1407141,17.74474,0,0,193.452
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,59.17341,59.17341,0,0,0,59.17341,0,0,7.105427E-15,0,62.2878,59.17341,0,0,158.0965,176.4714,0,62.2878,-62.2878,204.3602,48.6571,0.1407141,65.09075,0,0,176.4714
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,5.693712,5.693712,0,0,0,5.693712,0,0,0,0,5.993381,5.693712,0,0,227.3051,114.1836,0,5.993381,-5.993381,198.0427,47.15292,0.1407141,6.263083,0,0,114.1836
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,23.00292,23.00292,0,0,0,23.00292,0,0,0,0,24.2136,23.00292,0,0,233.9645,108.1902,0,24.2136,-24.2136,172.5193,41.07594,0.1407141,25.30321,0,0,108.1902
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.8685,83.97661,0,0,0,172.5193,41.07594,0.1407141,0,0,0,83.97661
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,65.7527,65.7527,81,0,22.761,65.7527,0,0,0,0,0,0,15.2473,14.48493,260.8685,83.97661,14.48493,0,14.48493,186.2609,44.34774,0.1407816,72.32797,0,81,83.97661
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,8.147798,8.147798,80.46358,0,22.62529,8.147798,0,0,0,0,0,0,72.31579,68.7,246.3835,97.01305,68.7,0,68.7,251.4354,59.86546,0.1409987,8.962578,0,81,97.01305
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,14.39369,14.39369,81,0,22.761,14.39369,3.654207,0,0,0.5259752,0,0,66.60631,63.27599,177.6835,158.843,63.80197,0,63.80197,311.9633,74.27683,0.1412402,15.83306,0.4207801,81,159.369
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,58.32659,58.32659,81,0,22.761,58.32659,45.38079,0,0,26.46906,0,0,22.67341,21.53974,113.8816,216.2648,48.0088,0,48.0088,357.5085,85.1209,0.1414389,64.15925,21.17525,81,242.7339
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,41.87541,41.87541,0,0,0,41.87541,131.267,0,0,54.96857,44.07938,41.87541,0,0,65.87275,259.4727,10.8892,0,10.8892,367.8389,87.58051,0.141393,46.06295,43.97486,0,314.4413
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,10.99634,10.99634,0,0,0,10.99634,692.457,9.586287,0,76.14494,11.5751,10.99634,0,0,54.98355,269.273,54.98355,0,54.98355,420.0009,100,0.1411615,12.09597,60.91595,0,345.418
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,32.50937,32.50937,0,0,0,32.50937,298.9257,62.95846,0,97.17884,34.22039,32.50937,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,35.7603,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,40.07562,40.07562,0,0,0,40.07562,231.7709,50.69875,0,92.88361,42.18486,40.07562,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,44.08318,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,42.83321,42.83321,0,0,0,42.83321,226.1383,51.77469,0,96.86227,45.08759,42.83321,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,47.11653,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,23.69116,23.69116,0,0,0,23.69116,410.9471,72.42006,0,97.35812,24.93806,23.69116,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,26.06028,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,6.947227,6.947227,0,0,0,6.947227,1388.278,89.13396,0,96.44682,7.312871,6.947227,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,7.64195,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,3.636358,3.636358,0,0,0,3.636358,1924.627,66.1586,0,69.98634,3.827745,3.636358,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,3.999994,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,33.54045,33.54045,0,0,0,33.54045,125.7572,6.873802,0,42.17953,35.30573,33.54045,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,36.89449,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,23.86115,23.86115,0,0,0,23.86115,113.1008,1.870147,0,26.98715,25.117,23.86115,0,0,0,318.7582,0,0,0,420.0009,100,0.1411615,26.24727,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,33.59853,33.59853,0,0,0,33.59853,8.998291,0,7.105427E-15,3.023294,35.36688,33.59853,0,0,0,318.7582,0,32.34359,-32.34359,385.9077,91.88261,0.1411615,36.95839,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,5.449022,5.449022,0,0,0,5.449022,0,0,0,0,5.735813,5.449022,0,0,35.93732,286.4146,0,5.735813,-5.735813,379.8616,90.44306,0.1411615,5.993924,0,0,286.4146
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,23.55233,23.55233,0,0,0,23.55233,0,0,3.552714E-15,0,24.79193,23.55233,0,0,42.31044,280.6788,0,24.79193,-24.79193,353.7286,84.22094,0.1411615,25.90757,0,0,280.6788
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,31.42415,31.42415,0,0,0,31.42415,0,0,0,0,33.07806,31.42415,0,0,69.85703,255.8869,0,33.07806,-33.07806,318.8613,75.9192,0.1411615,34.56657,0,0,255.8869
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,38.22738,38.22738,0,0,0,38.22738,0,0,7.105427E-15,0,40.23935,38.22738,0,0,106.6104,222.8088,0,40.23935,-40.23935,276.4453,65.82018,0.1411615,42.05012,0,0,222.8088
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,43.33524,43.33524,0,0,0,43.33524,0,0,7.105427E-15,0,45.61604,43.33524,0,0,151.3208,182.5695,0,45.61604,-45.61604,228.3618,54.37175,0.1411615,47.66876,0,0,182.5695
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,18.47446,18.47446,0,0,0,18.47446,0,0,3.552714E-15,0,19.4468,18.47446,0,0,202.0053,136.9534,0,19.4468,-19.4468,207.8631,49.4911,0.1411615,20.32191,0,0,136.9534
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.6129,117.5067,0,0,0,207.8631,49.4911,0.1411615,0,0,0,117.5067
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,38.97065,38.97065,0,0,0,38.97065,0,0,0,0,41.02174,38.97065,0,0,223.6129,117.5067,0,41.02174,-41.02174,164.6223,39.19572,0.1411615,42.86772,0,0,117.5067
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.91621,39.91621,0,0,0,39.91621,0,0,7.105427E-15,0,42.01706,39.91621,0,0,269.1926,76.48492,0,42.01706,-42.01706,120.3325,28.65053,0.1411615,43.90783,0,0,76.48492
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,13.45637,13.45637,0,0,0,13.45637,0,0,1.776357E-15,0,14.1646,13.45637,0,0,315.8782,34.46785,0,14.1646,-14.1646,105.4017,25.09559,0.1411615,14.80201,0,0,34.46785
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.6166,20.30326,0,0,0,105.4017,25.09559,0.1411615,0,0,0,20.30326
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,39.75029,39.75029,81,0,22.761,39.75029,4.616403,0,0,1.835034,0,0,41.24971,39.18723,331.6166,20.30326,41.02226,0,41.02226,144.3188,34.36155,0.1413487,43.72532,1.468027,81,22.13829
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,20.65159,20.65159,81,0,22.761,20.65159,104.0474,0,0,21.48744,0,0,60.34841,57.33099,290.5944,57.22329,78.81843,0,78.81843,219.0925,52.16479,0.1415248,22.71675,17.18995,81,78.71072
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,54.50761,54.50761,81,0,22.761,54.50761,95.108,0,0,51.84109,0,0,26.49239,25.16777,211.7759,128.1599,77.00887,0,77.00887,292.1496,69.55928,0.1417077,59.95837,41.47288,81,180.001
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,17.99024,17.99024,78.00165,0,22.00242,17.99024,432.2135,-7.105427E-15,0,77.75623,0,0,60.01141,57.01084,134.7671,197.4678,134.7671,0,134.7671,420.0009,100,0.1416233,19.78926,62.20499,81,275.2241
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,43.14189,43.14189,0,0,0,43.14189,209.7648,45.08399,0,90.49651,45.41251,43.14189,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,47.45608,72.3972,0,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,82.44044,82.44044,20.25,0,7.39125,82.44044,122.431,35.46902,0,100.9326,65.46362,62.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,90.68448,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,41.61243,41.61243,0,0,0,41.61243,235.0646,54.01352,0,97.81609,43.80256,41.61243,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,45.77368,78.25287,0,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,6.976126,6.976126,0,0,0,6.976126,1220.277,77.78478,0,85.12807,7.343291,6.976126,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,7.673739,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,28.76666,28.76666,0,0,0,28.76666,313.3129,59.84895,0,90.12965,30.28069,28.76666,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,31.64333,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,36.69898,36.69898,0,0,0,36.69898,169.9201,23.72842,0,62.35893,38.6305,36.69898,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,40.36888,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,65.52484,65.52484,20.25,0,7.39125,65.52484,78.43395,3.735997,0,51.39372,47.65773,45.27484,0,0,0,318.7582,0,0,0,420.0009,100,0.1416233,72.07732,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,25.73166,25.73166,0,0,0,25.73166,80.35588,0,0,20.6769,27.08596,25.73166,0,0,0,318.7582,0,6.409058,-6.409058,413.2451,98.39149,0.1416233,28.30483,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,71.27108,71.27108,75.20386,0,21.29458,71.27108,4.183193,0,0,2.981407,0,0,3.93278,3.736141,7.121175,312.3492,6.717548,0,6.717548,419.6179,99.90883,0.1416513,78.39819,2.385125,81,315.3306
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,24.37565,24.37565,0,0,0,24.37565,0,0,3.552714E-15,0,25.65858,24.37565,0,0,0.4036274,318.395,0,25.65858,-25.65858,392.5714,93.46919,0.1416513,26.81322,0,0,318.395
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,69.57388,69.57388,81,0,22.761,69.57388,0,-1.776357E-15,0,0,0,0,11.42612,10.85481,28.91317,292.7364,10.85481,0,10.85481,402.8692,95.92104,0.1417007,76.53127,0,81,292.7364
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.05836,302.5057,0,0,0,402.8692,95.92104,0.1417007,0,0,0,302.5057
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,14.37644,14.37644,0,0,0,14.37644,0,0,0,0,15.13309,14.37644,0,0,18.05836,302.5057,0,15.13309,-15.13309,386.9175,92.12303,0.1417007,15.81408,0,0,302.5057
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,3.372726,3.372726,0,0,0,3.372726,0,0,4.440892E-16,0,3.550238,3.372726,0,0,34.8729,287.3726,0,3.550238,-3.550238,383.1752,91.23201,0.1417007,3.709999,0,0,287.3726
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,26.47474,26.47474,0,0,0,26.47474,0,0,3.552714E-15,0,27.86815,26.47474,0,0,38.81761,283.8224,0,27.86815,-27.86815,353.7996,84.23783,0.1417007,29.12222,0,0,283.8224
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,17.4516,17.4516,0,0,0,17.4516,0,0,0,0,18.37011,17.4516,0,0,69.78223,255.9542,0,18.37011,-18.37011,334.4358,79.62742,0.1417007,19.19676,0,0,255.9542
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,18.27803,18.27803,0,0,0,18.27803,0,0,3.552714E-15,0,19.24003,18.27803,0,0,90.19345,237.5841,0,19.24003,-19.24003,314.155,74.79867,0.1417007,20.10583,0,0,237.5841
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,11.499,11.499,0,0,0,11.499,0,0,1.776357E-15,0,12.10421,11.499,0,0,111.5713,218.3441,0,12.10421,-12.10421,301.3961,71.76083,0.1417007,12.6489,0,0,218.3441
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,11.95847,11.95847,0,0,0,11.95847,0,0,0,0,12.58786,11.95847,0,0,125.0204,206.2399,0,12.58786,-12.58786,288.1273,68.6016,0.1417007,13.15432,0,0,206.2399
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,48.16163,48.16163,0,0,0,48.16163,0,0,7.105427E-15,0,50.69645,48.16163,0,0,139.0069,193.652,0,50.69645,-50.69645,234.6886,55.87812,0.1417007,52.97779,0,0,193.652
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,26.857,26.857,0,0,0,26.857,7.010993,0,3.552714E-15,1.882942,28.27052,26.857,0,0,195.3363,142.9556,0,26.38758,-26.38758,206.8736,49.25552,0.1417007,29.5427,1.506354,0,144.8385
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,40.33365,40.33365,0,0,0,40.33365,49.71342,0,0,20.05124,42.45647,40.33365,0,0,224.6558,116.568,0,22.40524,-22.40524,183.2564,43.63239,0.1417007,44.36702,16.04099,0,136.6192
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,47.37104,47.37104,0,0,0,47.37104,118.4075,0,0,56.09085,49.86425,47.37104,0,0,249.5506,94.16273,6.226598,0,6.226598,189.1635,45.03883,0.1416747,52.10815,44.87268,0,150.2536
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,21.7601,21.7601,0,0,0,21.7601,352.8179,0,0,76.77351,22.90536,21.7601,0,0,243.3239,99.76667,53.86815,0,53.86815,240.2673,57.20638,0.1414502,23.9361,61.41881,0,176.5402
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,33.32583,33.32583,0,0,0,33.32583,297.3781,0,0,99.10372,35.07982,33.32583,0,0,189.4558,148.248,64.0239,0,64.0239,301.0057,71.66788,0.1411843,36.65842,79.28297,0,247.3517
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,36.06295,36.06295,0,0,0,36.06295,252.9012,0,0,91.20362,37.96099,36.06295,0,0,125.4319,205.8695,53.24263,0,53.24263,351.5161,83.69414,0.1409639,39.66924,72.9629,0,297.0731
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,32.19048,32.19048,0,0,0,32.19048,329.1423,0,0,105.9525,33.88472,32.19048,0,0,72.18928,253.7879,72.06778,0,72.06778,419.8856,99.97256,0.1406667,35.40953,84.762,0,359.7404
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,32.03334,32.03334,0,0,0,32.03334,329.2736,71.63654,0,105.4773,33.71931,32.03334,0,0,0.1214952,318.6489,0.1214952,0,0.1214952,420.0009,100,0.1406662,35.23668,84.38187,0,424.1262
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,56.33059,56.33059,0,0,0,56.33059,153.7695,27.32391,0,86.61927,59.29536,56.33059,0,0,0,318.7582,0,0,0,420.0009,100,0.1406662,61.96365,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,53.53525,53.53525,0,0,0,53.53525,132.6707,14.67272,0,71.02561,56.3529,53.53525,0,0,0,318.7582,0,0,0,420.0009,100,0.1406662,58.88878,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,39.30949,39.30949,0,0,0,39.30949,115.5978,4.06249,0,45.4409,41.37841,39.30949,0,0,0,318.7582,0,0,0,420.0009,100,0.1406662,43.24043,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406662,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,103.8798,103.8798,81,0,22.761,103.8798,2.856608,0,0,2.967437,24.08395,22.87976,0,0,0,318.7582,0,21.11652,-21.11652,397.7421,94.7003,0.1406662,114.2677,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,28.25875,28.25875,0,0,0,28.25875,0,0,3.552714E-15,0,29.74605,28.25875,0,0,23.4628,297.6417,0,29.74605,-29.74605,366.387,87.23483,0.1406662,31.08462,0,0,297.6417
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,4.519036,4.519036,0,0,0,4.519036,0,0,8.881784E-16,0,4.75688,4.519036,0,0,56.51396,267.8957,0,4.75688,-4.75688,361.3728,86.04097,0.1406662,4.97094,0,0,267.8957
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,64.24025,64.24025,81,0,22.761,64.24025,0,0,0,0,0,0,16.75975,15.92176,61.79938,263.1388,15.92176,0,15.92176,376.4775,89.63732,0.1407385,70.66428,0,81,263.1388
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,20.28552,20.28552,0,0,0,20.28552,0,0,0,0,21.35318,20.28552,0,0,45.87762,277.4684,0,21.35318,-21.35318,353.9693,84.27823,0.1407385,22.31408,0,0,277.4684
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,10.93804,10.93804,0,0,0,10.93804,0,0,1.776357E-15,0,11.51373,10.93804,0,0,69.60338,256.1152,0,11.51373,-11.51373,341.8327,81.38859,0.1407385,12.03185,0,0,256.1152
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,51.63536,51.63536,0,0,0,51.63536,0,0,7.105427E-15,0,54.35302,51.63536,0,0,82.39641,244.6015,0,54.35302,-54.35302,284.5396,67.7474,0.1407385,56.7989,0,0,244.6015
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.7887,190.2484,0,0,0,284.5396,67.7474,0.1407385,0,0,0,190.2484
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.7887,190.2484,0,0,0,284.5396,67.7474,0.1407385,0,0,0,190.2484
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.7887,190.2484,0,0,0,284.5396,67.7474,0.1407385,0,0,0,190.2484
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,27.24969,27.24969,0,0,0,27.24969,0,0,3.552714E-15,0,28.68389,27.24969,0,0,142.7887,190.2484,0,28.68389,-28.68389,254.3042,60.54849,0.1407385,29.97466,0,0,190.2484
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,14.80017,14.80017,0,0,0,14.80017,0,0,1.776357E-15,0,15.57913,14.80017,0,0,174.6596,161.5646,0,15.57913,-15.57913,237.8823,56.63853,0.1407385,16.28019,0,0,161.5646
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,25.00984,25.00984,0,0,0,25.00984,4.363552,0,3.552714E-15,1.091317,26.32615,25.00984,0,0,191.9698,145.9854,0,25.23483,-25.23483,211.2825,50.30525,0.1407385,27.51082,0.8730538,0,147.0768
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,38.27767,38.27767,0,0,0,38.27767,61.19542,0,7.105427E-15,23.42418,40.29229,38.27767,0,0,220.0085,120.7506,0,16.8681,-16.8681,193.5019,46.0718,0.1407385,42.10544,18.73934,0,144.1748
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,238.7508,103.8825,49.58364,0,49.58364,240.5411,57.27158,0.1405348,0,39.66692,0,153.4661
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,42.51538,42.51538,0,0,0,42.51538,151.9321,0,0,64.59454,44.75304,42.51538,0,0,189.1672,148.5078,19.8415,0,19.8415,259.3644,61.75331,0.1404534,46.76692,51.67562,0,213.1023
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,30.46568,30.46568,0,0,0,30.46568,237.2082,0,0,72.2671,32.06914,30.46568,0,0,169.3257,166.3651,40.19796,0,40.19796,297.4995,70.83308,0.1402888,33.51225,57.81368,0,238.6322
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,0,0,91.84639,0,0,0,0,129.1277,202.5433,91.84639,0,91.84639,384.6327,91.57903,0.1399143,0,73.47711,0,294.3897
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.5325825,0.5325825,0,0,0,0.5325825,16981.04,52.59607,0,90.43801,0.5606131,0.5325825,0,0,37.28132,285.205,37.28132,0,37.28132,420.0009,100,0.1397628,0.5858407,72.35041,0,375.643
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,101.7106,101.7106,33.01064,0,10.61969,101.7106,94.75975,24.06496,0,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397628,111.8817,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,45.71104,45.71104,0,0,0,45.71104,199.4911,43.07256,0,91.18945,48.11689,45.71104,0,0,0,318.7582,0,0,0,420.0009,100,0.1397628,50.28215,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,55.58201,55.58201,0,0,0,55.58201,121.9138,9.254779,0,67.76215,58.50737,55.58201,0,0,0,318.7582,0,0,0,420.0009,100,0.1397628,61.14021,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,14.26531,14.26531,0,0,0,14.26531,278.489,24.71121,0,39.72733,15.01612,14.26531,0,0,0,318.7582,0,0,0,420.0009,100,0.1397628,15.69184,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397628,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,52.73738,52.73738,0,0,0,52.73738,5.284686,0,7.105427E-15,2.787005,55.51303,52.73738,0,0,0,318.7582,0,52.72602,-52.72602,364.4227,86.76714,0.1397628,58.01112,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.58447,266.0322,0,0,0,364.4227,86.76714,0.1397628,0,0,0,266.0322
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,16.66255,16.66255,0,0,0,16.66255,0,0,0,0,17.53953,16.66255,0,0,58.58447,266.0322,0,17.53953,-17.53953,345.9344,82.36518,0.1397628,18.32881,0,0,266.0322
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,34.27804,34.27804,0,0,0,34.27804,0,0,7.105427E-15,0,36.08215,34.27804,0,0,78.07284,248.4927,0,36.08215,-36.08215,307.9005,73.3095,0.1397628,37.70584,0,0,248.4927
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,38.75753,38.75753,0,0,0,38.75753,0,0,7.105427E-15,0,40.7974,38.75753,0,0,118.1641,212.4105,0,40.7974,-40.7974,264.8963,63.07042,0.1397628,42.63328,0,0,212.4105
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.4946,171.6131,0,0,0,264.8963,63.07042,0.1397628,0,0,0,171.6131
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,26.43398,26.43398,0,0,0,26.43398,0,0,0,0,27.82524,26.43398,0,0,163.4946,171.6131,0,27.82524,-27.82524,235.5659,56.08701,0.1397628,29.07738,0,0,171.6131
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,29.88313,29.88313,0,0,0,29.88313,0,0,3.552714E-15,0,31.45593,29.88313,0,0,194.4115,143.7879,0,31.45593,-31.45593,202.4084,48.19239,0.1397628,32.87144,0,0,143.7879
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,13.39847,13.39847,0,0,0,13.39847,0,0,1.776357E-15,0,14.10365,13.39847,0,0,229.3625,112.332,0,14.10365,-14.10365,187.5419,44.65274,0.1397628,14.73831,0,0,112.332
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,27.20378,27.20378,0,0,0,27.20378,0,0,3.552714E-15,0,28.63556,27.20378,0,0,245.0332,98.22831,0,28.63556,-28.63556,157.3574,37.46597,0.1397628,29.92416,0,0,98.22831
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,26.95709,26.95709,0,0,0,26.95709,0,0,3.552714E-15,0,28.37589,26.95709,0,0,276.8505,69.59276,0,28.37589,-28.37589,127.4466,30.34436,0.1397628,29.6528,0,0,69.59276
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,53.25449,53.25449,81,0,22.761,53.25449,0,0,0,0,0,0,27.74551,26.35823,308.3793,41.21687,26.35823,0,26.35823,152.4522,36.29807,0.1398822,58.57994,0,81,41.21687
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,33.42831,33.42831,81,0,22.761,33.42831,3.995841,0,0,1.335742,0,0,47.57169,45.19311,282.0211,64.93928,46.52885,0,46.52885,196.5933,46.80784,0.1400915,36.77114,1.068594,81,66.27502
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,70.02135,70.02135,81,0,22.761,70.02135,32.17877,0,0,22.53201,0,0,10.97865,10.42972,235.4922,106.8152,32.96173,0,32.96173,227.8636,54.25312,0.1402213,77.02348,18.02561,81,129.3473
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,48.19016,48.19016,81,0,22.761,48.19016,111.0023,0,0,53.49218,0,0,32.80984,31.16934,202.5305,136.4808,84.66152,0,84.66152,308.1805,73.37617,0.1403717,53.00918,42.79374,81,189.973
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,24.78581,24.78581,81,0,22.761,24.78581,232.4812,0,0,57.62235,0,0,56.21419,53.40348,117.8689,212.6762,111.0258,0,111.0258,413.5089,98.4543,0.1404146,27.26439,46.09788,81,270.2985
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,61.87366,61.87366,0,0,0,61.87366,121.043,2.920466,0,74.89376,65.13017,61.87366,0,0,6.843121,312.5994,6.843121,0,6.843121,420.0009,100,0.140387,68.06103,59.91501,0,387.4932
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,72.43428,0,72.43428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140387,0,57.94742,0,391.1925
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,10.50441,10.50441,0,0,0,10.50441,934.1381,87.06842,0,98.12569,11.05727,10.50441,0,0,0,318.7582,0,0,0,420.0009,100,0.140387,11.55485,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,13.57502,13.57502,0,0,0,13.57502,764.4638,89.48663,0,103.7761,14.2895,13.57502,0,0,0,318.7582,0,0,0,420.0009,100,0.140387,14.93252,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,28.81773,28.81773,0,0,0,28.81773,360.3462,73.50913,0,103.8436,30.33445,28.81773,0,0,0,318.7582,0,0,0,420.0009,100,0.140387,31.6995,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.4352004,0.4352004,0,0,0,0.4352004,18927.45,81.91422,0,82.37232,0.4581057,0.4352004,0,0,0,318.7582,0,0,0,420.0009,100,0.140387,0.4787204,65.89786,0,401.1306
