Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,36.80135,36.80135,0,0,0,36.80135,104.7924,7.105427E-15,0,38.56503,38.73826,36.80135,0,0,0,318.7582,0,0.1732318,-0.1732318,419.8182,99.95652,0.140387,40.48148,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,57.86475,57.86475,0,0,0,57.86475,40.12674,0,0,23.21924,60.91026,57.86475,0,0,0.1924798,318.585,0,37.69102,-37.69102,380.0884,90.49706,0.140387,63.65122,18.57539,0,341.8042
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,67.74243,67.74243,81,0,22.761,67.74243,4.114566,0,0,2.787307,0,0,13.25757,12.59469,42.07139,280.894,15.382,0,15.382,394.6811,93.97149,0.1404535,74.51668,2.229846,81,283.6813
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,34.88021,34.88021,0,0,0,34.88021,0,0,0,0,36.71601,34.88021,0,0,26.6894,294.7378,0,36.71601,-36.71601,355.979,84.75673,0.1404535,38.36823,0,0,294.7378
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,16.67778,16.67778,0,0,0,16.67778,0,0,3.552714E-15,0,17.55556,16.67778,0,0,67.48496,258.0218,0,17.55556,-17.55556,337.4738,80.35075,0.1404535,18.34555,0,0,258.0218
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,10.29235,10.29235,0,0,0,10.29235,0,0,0,0,10.83406,10.29235,0,0,86.99113,240.4662,0,10.83406,-10.83406,326.0537,77.63168,0.1404535,11.32159,0,0,240.4662
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.040343,1.040343,0,0,0,1.040343,0,0,2.220446E-16,0,1.095098,1.040343,0,0,99.02898,229.6321,0,1.095098,-1.095098,324.8994,77.35684,0.1404535,1.144377,0,0,229.6321
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,17.39823,17.39823,0,0,0,17.39823,0,0,3.552714E-15,0,18.31392,17.39823,0,0,100.2458,228.537,0,18.31392,-18.31392,305.5948,72.76052,0.1404535,19.13805,0,0,228.537
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,17.55072,17.55072,0,0,0,17.55072,0,0,3.552714E-15,0,18.47444,17.55072,0,0,120.5946,210.2231,0,18.47444,-18.47444,286.121,68.12392,0.1404535,19.30579,0,0,210.2231
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,10.19006,10.19006,0,0,0,10.19006,0,0,1.776357E-15,0,10.72638,10.19006,0,0,141.1217,191.7487,0,10.72638,-10.72638,274.8144,65.43188,0.1404535,11.20906,0,0,191.7487
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,12.64627,12.64627,0,0,0,12.64627,0,0,1.776357E-15,0,13.31186,12.64627,0,0,153.0399,181.0223,0,13.31186,-13.31186,260.7825,62.09095,0.1404535,13.91089,0,0,181.0223
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,26.16924,26.16924,0,0,0,26.16924,0,0,0,0,27.54657,26.16924,0,0,167.8309,167.7104,0,27.54657,-27.54657,231.7459,55.17748,0.1404535,28.78616,0,0,167.7104
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,21.7465,21.7465,0,0,0,21.7465,0,0,3.552714E-15,0,22.89106,21.7465,0,0,198.4382,140.1639,0,22.89106,-22.89106,207.6166,49.43242,0.1404535,23.92116,0,0,140.1639
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,12.51195,12.51195,0,0,0,12.51195,0,0,1.776357E-15,0,13.17048,12.51195,0,0,223.8727,117.2728,0,13.17048,-13.17048,193.7337,46.12698,0.1404535,13.76315,0,0,117.2728
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,26.0949,26.0949,0,0,0,26.0949,7.753254,0,0,2.023204,27.46832,26.0949,0,0,238.5065,104.1023,0,25.44511,-25.44511,166.9122,39.74091,0.1404535,28.70439,1.618563,0,106.1256
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,20.08283,20.08283,0,0,0,20.08283,73.65986,0,0,14.79298,21.13982,20.08283,0,0,266.7789,78.65724,0,6.346837,-6.346837,160.222,38.14803,0.1404535,22.09111,11.83439,0,93.45023
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,273.8309,72.3104,45.70911,0,45.70911,203.5855,48.47264,0.140269,0,36.56729,0,118.0195
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,19.21689,19.21689,0,0,0,19.21689,224.2149,0,0,43.08712,20.2283,19.21689,0,0,228.1218,113.4486,22.85881,0,22.85881,225.2713,53.63591,0.140177,21.13858,34.46969,0,156.5357
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,43.46325,43.46325,0,0,0,43.46325,135.9504,0,0,59.08846,45.75079,43.46325,0,0,205.263,134.0215,13.33767,0,13.33767,237.9245,56.64857,0.1401233,47.80958,47.27077,0,193.11
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,9.420806,9.420806,0,0,0,9.420806,947.8359,0,0,89.29379,9.916637,9.420806,0,0,191.9253,146.0254,79.37714,0,79.37714,313.2283,74.57801,0.1398049,10.36289,71.43503,0,235.3192
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,10.81677,10.81677,0,0,0,10.81677,843.1476,0,0,91.20137,11.38608,10.81677,0,0,112.5482,217.4649,79.81529,0,79.81529,388.9477,92.60641,0.1394861,11.89845,72.9611,0,308.6662
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,6.88391,6.88391,0,0,0,6.88391,1510.27,63.98649,0,103.9656,7.246221,6.88391,0,0,32.73289,289.2986,32.73289,0,32.73289,420.0009,100,0.1393557,7.572301,83.17248,0,393.2642
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393557,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,13.33413,13.33413,0,0,0,13.33413,421.0493,42.10732,0,56.14324,14.03592,13.33413,0,0,0,318.7582,0,0,0,420.0009,100,0.1393557,14.66754,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,8.488961,8.488961,0,0,0,8.488961,350.1136,20.78526,0,29.72101,8.935748,8.488961,0,0,0,318.7582,0,0,0,420.0009,100,0.1393557,9.337857,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,18.41768,18.41768,0,0,0,18.41768,74.20501,0,0,13.66684,19.38703,18.41768,0,0,0,318.7582,0,5.720191,-5.720191,413.9712,98.56438,0.1393557,20.25945,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,33.25704,33.25704,0,0,0,33.25704,8.547491,0,7.105427E-15,2.842643,35.00741,33.25704,0,0,6.355767,313.038,0,32.16477,-32.16477,380.0666,90.49186,0.1393557,36.58275,2.274114,0,315.8807
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,46.20282,46.20282,0,0,0,46.20282,0,0,0,0,48.63455,46.20282,0,0,42.0944,280.8733,0,48.63455,-48.63455,328.8013,78.28586,0.1393557,50.8231,0,0,280.8733
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.13279,232.2387,0,0,0,328.8013,78.28586,0.1393557,0,0,0,232.2387
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,62.40741,62.40741,0,0,0,62.40741,0,0,7.105427E-15,0,65.692,62.40741,0,0,96.13279,232.2387,0,65.692,-65.692,259.5558,61.79888,0.1393557,68.64815,0,0,232.2387
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,35.93886,35.93886,0,0,0,35.93886,0,0,0,0,37.83038,35.93886,0,0,169.1239,166.5467,0,37.83038,-37.83038,219.6791,52.30444,0.1393557,39.53275,0,0,166.5467
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,34.89526,34.89526,0,0,0,34.89526,0,0,7.105427E-15,0,36.73186,34.89526,0,0,211.1577,128.7163,0,36.73186,-36.73186,180.9603,43.0857,0.1393557,38.38479,0,0,128.7163
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,7.011687,7.011687,0,0,0,7.011687,0,0,8.881784E-16,0,7.380723,7.011687,0,0,251.9708,91.98447,0,7.380723,-7.380723,173.1804,41.23333,0.1393557,7.712856,0,0,91.98447
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.1716,84.60375,0,0,0,173.1804,41.23333,0.1393557,0,0,0,84.60375
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,60.32041,60.32041,0,0,0,60.32041,0,0,7.105427E-15,0,63.49517,60.32041,0,0,260.1716,84.60375,0,63.49517,-63.49517,106.2506,25.2977,0.1393557,66.35246,0,0,84.60375
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,17.98568,17.98568,0,0,0,17.98568,0,0,0,0,18.93229,17.98568,0,0,330.7218,21.10858,0,18.93229,-18.93229,86.29418,20.54619,0.1393557,19.78425,0,0,21.10858
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,17.08902,17.08902,81,0,22.761,17.08902,0,0,0,0,0,0,63.91098,60.71543,351.7577,2.17629,60.71543,0,60.71543,143.8939,34.26038,0.1396013,18.79792,0,81,2.17629
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,9.242887,9.242887,81,0,22.761,9.242887,0,0,0,0,0,0,71.75711,68.16926,291.0423,56.82018,68.16926,0,68.16926,208.5649,49.65822,0.1398163,10.16718,0,81,56.82018
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,2.024669,0,0,72.31579,68.7,222.873,118.1725,70.72467,0,70.72467,275.6602,65.63326,0.139951,0,1.619735,81,120.1972
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,24.95755,24.95755,81,0,22.761,24.95755,52.64825,0,0,13.13971,0,0,56.04245,53.24033,152.1483,181.8247,66.38004,0,66.38004,338.6339,80.62695,0.1401716,27.4533,10.51177,81,194.9644
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,19.92095,19.92095,0,0,0,19.92095,206.8027,0,0,41.19705,20.96942,19.92095,0,0,85.76831,241.5667,20.22763,0,20.22763,357.8235,85.1959,0.1400913,21.91304,32.95764,0,282.7638
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,30.75893,30.75893,0,0,0,30.75893,192.9057,0,0,59.33574,32.37782,30.75893,0,0,65.54068,259.7716,26.95792,0,26.95792,383.398,91.28506,0.1399845,33.83482,47.46859,0,319.1074
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,50.03666,50.03666,0,0,0,50.03666,168.6662,0,0,84.39494,52.67017,50.03666,0,0,38.58276,284.0338,31.72478,0,31.72478,413.4948,98.45094,0.139859,55.04033,67.51596,0,368.4287
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,94.71555,0,101.5735,0,0,0,0,6.857984,312.586,6.857984,0,6.857984,420.0009,100,0.1398319,0,81.25883,0,414.1596
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398319,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398319,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,20.89418,20.89418,0,0,0,20.89418,400.9877,61.78921,0,83.78308,21.99387,20.89418,0,0,0,318.7582,0,0,0,420.0009,100,0.1398319,22.9836,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,24.76269,24.76269,0,0,0,24.76269,191.9713,21.47128,0,47.53727,26.06599,24.76269,0,0,0,318.7582,0,0,0,420.0009,100,0.1398319,27.23896,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,27.60135,27.60135,0,0,0,27.60135,81.91305,0,0,22.60911,29.05405,27.60135,0,0,0,318.7582,0,6.444946,-6.444946,413.2073,98.38248,0.1398319,30.36149,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,9.100574,0,16.26163,0,0,0,0,7.161052,312.3133,7.161052,0,7.161052,420.0009,100,0.1398036,0,13.0093,0,328.5749
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.8041025,0.8041025,0,0,0,0.8041025,314.9294,1.685931,0,2.532355,0.8464237,0.8041025,0,0,0,318.7582,0,0,0,420.0009,100,0.1398036,0.8845128,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398036,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398036,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,35.50451,35.50451,0,0,0,35.50451,0,0,0,0,37.37316,35.50451,0,0,0,318.7582,0,37.37316,-37.37316,380.6061,90.62031,0.1398036,39.05495,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,19.29202,19.29202,0,0,0,19.29202,0,0,3.552714E-15,0,20.30738,19.29202,0,0,41.52573,281.3851,0,20.30738,-20.30738,359.2002,85.52369,0.1398036,21.22122,0,0,281.3851
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1398036,0,0,0,261.0777
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1398036,0,0,0,261.0777
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1398036,0,0,0,261.0777
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1398036,0,0,0,261.0777
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,26.65262,26.65262,0,0,0,26.65262,0,0,0,0,28.05539,26.65262,0,0,64.08949,261.0777,0,28.05539,-28.05539,329.6272,78.48251,0.1398036,29.31789,0,0,261.0777
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,32.92899,32.92899,0,0,0,32.92899,0,0,7.105427E-15,0,34.6621,32.92899,0,0,95.26215,233.0223,0,34.6621,-34.6621,293.0901,69.78323,0.1398036,36.22189,0,0,233.0223
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.27899,28.27899,0,0,0,28.27899,0,0,0,0,29.76736,28.27899,0,0,133.7756,198.3602,0,29.76736,-29.76736,261.7126,62.3124,0.1398036,31.10689,0,0,198.3602
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,5.960162,5.960162,0,0,0,5.960162,33.22476,0,0,1.980249,6.273854,5.960162,0,0,166.8504,168.5928,0,4.293605,-4.293605,257.1868,61.23482,0.1398036,6.556178,1.5842,0,170.5731
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,171.6211,164.2992,20.94731,0,20.94731,277.0591,65.96632,0.1397209,0,16.75784,0,185.2465
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,150.6738,183.1518,42.96818,0,42.96818,317.8223,75.67183,0.1395516,0,34.37455,0,226.12
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,38.63398,38.63398,0,0,0,38.63398,193.8557,0,0,74.89417,40.66735,38.63398,0,0,107.7056,221.8232,34.22683,0,34.22683,350.2927,83.40286,0.139417,42.49738,59.91534,0,296.7173
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,24.07534,24.07534,0,0,0,24.07534,323.9348,0,0,77.98843,25.34247,24.07534,0,0,73.4788,252.6273,52.64595,0,52.64595,400.2371,95.29435,0.1392105,26.48288,62.39074,0,330.6157
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,6.436766,6.436766,0,0,0,6.436766,1482.384,67.80922,0,95.41761,6.775543,6.436766,0,0,20.83285,300.0087,20.83285,0,20.83285,420.0009,100,0.139129,7.080443,76.33409,0,395.4263
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139129,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,72.35662,72.35662,20.25,0,7.39125,72.35662,126.9402,37.0006,0,91.84968,54.84908,52.10662,0,0,0,318.7582,0,0,0,420.0009,100,0.139129,79.59229,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,28.36915,28.36915,0,0,0,28.36915,280.5051,49.71465,0,79.5769,29.86226,28.36915,0,0,0,318.7582,0,0,0,420.0009,100,0.139129,31.20606,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139129,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,14.11051,14.11051,0,0,0,14.11051,350.554,34.6118,0,49.46497,14.85317,14.11051,0,0,0,318.7582,0,0,0,420.0009,100,0.139129,15.52157,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,28.6002,28.6002,0,0,0,28.6002,98.33622,0,3.552714E-15,28.12436,30.10547,28.6002,0,0,0,318.7582,0,1.981118,-1.981118,417.9126,99.50279,0.139129,31.46022,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,25.04441,25.04441,0,0,0,25.04441,7.516459,0,3.552714E-15,1.882453,26.36254,25.04441,0,0,2.201242,316.7771,0,24.48009,-24.48009,392.1083,93.35892,0.139129,27.54885,1.505962,0,318.6595
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,34.53595,34.53595,0,0,0,34.53595,0,0,7.105427E-15,0,36.35363,34.53595,0,0,29.40134,292.297,0,36.35363,-36.35363,353.7882,84.23512,0.139129,37.98954,0,0,292.297
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,66.6249,66.6249,81,0,22.761,66.6249,0,0,0,0,0,0,14.3751,13.65634,69.79426,255.9434,13.65634,0,13.65634,366.7437,87.31976,0.1391892,73.28739,0,81,255.9434
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,11.4637,11.4637,0,0,0,11.4637,0,0,1.776357E-15,0,12.06706,11.4637,0,0,56.13792,268.2341,0,12.06706,-12.06706,354.024,84.29124,0.1391892,12.61007,0,0,268.2341
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,13.02635,13.02635,0,0,0,13.02635,0,0,1.776357E-15,0,13.71195,13.02635,0,0,69.54575,256.1671,0,13.71195,-13.71195,339.5703,80.84991,0.1391892,14.32899,0,0,256.1671
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,55.98056,55.98056,0,0,0,55.98056,0,0,7.105427E-15,0,58.92691,55.98056,0,0,84.78126,242.4551,0,58.92691,-58.92691,277.4559,66.06079,0.1391892,61.57862,0,0,242.4551
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,23.39086,23.39086,0,0,0,23.39086,0,0,0,0,24.62196,23.39086,0,0,150.2556,183.5282,0,24.62196,-24.62196,251.502,59.88132,0.1391892,25.72995,0,0,183.5282
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,25.47842,25.47842,0,0,0,25.47842,0,0,3.552714E-15,0,26.81939,25.47842,0,0,177.6133,158.9062,0,26.81939,-26.81939,223.2319,53.15035,0.1391892,28.02626,0,0,158.9062
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,11.94009,11.94009,0,0,0,11.94009,0,0,0,0,12.56851,11.94009,0,0,207.4127,132.0868,0,12.56851,-12.56851,209.9836,49.99598,0.1391892,13.1341,0,0,132.0868
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,25.90375,25.90375,0,0,0,25.90375,0,0,3.552714E-15,0,27.26711,25.90375,0,0,221.3777,119.5183,0,27.26711,-27.26711,181.2415,43.15265,0.1391892,28.49413,0,0,119.5183
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,14.78042,14.78042,0,0,0,14.78042,0,0,1.776357E-15,0,15.55834,14.78042,0,0,251.6745,92.25121,0,15.55834,-15.55834,164.8416,39.24791,0.1391892,16.25846,0,0,92.25121
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.9615,76.69288,0,0,0,164.8416,39.24791,0.1391892,0,0,0,76.69288
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,16.43089,16.43089,0,0,0,16.43089,11.14,0,0,1.830402,17.29568,16.43089,0,0,268.9615,76.69288,0,15.46528,-15.46528,148.5397,35.36653,0.1391892,18.07398,1.464322,0,78.52328
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.222703,3.222703,0,0,0,3.222703,677.2686,0,0,21.82636,3.392319,3.222703,0,0,286.1451,61.2276,18.43404,0,18.43404,166.0278,39.53035,0.1391171,3.544974,17.46109,0,83.05396
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,23.52634,23.52634,0,0,0,23.52634,132.1067,0,0,31.07987,24.76457,23.52634,0,0,267.7111,77.81824,6.315303,0,6.315303,172.019,40.95683,0.1390924,25.87897,24.8639,0,108.8981
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,26.83324,26.83324,0,0,0,26.83324,164.3231,0,0,44.09322,28.24552,26.83324,0,0,261.3958,83.50201,15.8477,0,15.8477,187.0535,44.53645,0.1390305,29.51657,35.27457,0,127.5952
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,245.5481,97.76495,84.69548,0,84.69548,267.4026,63.66717,0.1387008,0,67.75639,0,182.4604
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,36.31614,36.31614,0,0,0,36.31614,218.4741,0,0,79.34134,38.22751,36.31614,0,0,160.8526,173.9909,41.11383,0,41.11383,306.4066,72.95382,0.1385412,39.94775,63.47307,0,253.3322
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,56.43727,56.43727,0,0,0,56.43727,154.61,0,0,87.25766,59.40766,56.43727,0,0,119.7388,210.9933,27.85,0,27.85,332.8275,79.24448,0.1384334,62.081,69.80613,0,298.251
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,67.5919,67.5919,74.97108,0,21.23568,67.5919,124.4546,0,0,84.12122,0,0,7.37918,7.010221,91.88878,236.0583,91.13144,0,91.13144,419.2824,99.82893,0.1385105,74.35108,67.29697,81,320.1795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,65.25798,65.25798,20.25,0,7.39125,65.25798,82.81975,5.912338,0,54.0465,47.37682,45.00798,0,0,0.7573369,318.0766,0.7573369,0,0.7573369,420.0009,100,0.1385076,71.78378,43.2372,81,372.1231
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,32.65772,32.65772,0,0,0,32.65772,142.2739,12.08687,0,46.46342,34.37655,32.65772,0,0,0,318.7582,0,0,0,420.0009,100,0.1385076,35.92349,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,80.5276,80.5276,57.16903,0,16.73176,80.5276,30.5336,0,0,24.58798,24.58798,23.35858,0,0,0,318.7582,0,0,0,420.0009,100,0.1385076,88.58037,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,15.4372,0,15.4372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385076,0,12.34976,0,334.1954
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,1.744246,0,1.744246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385076,0,1.395397,0,320.5025
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,28.58286,28.58286,0,0,0,28.58286,0,0,0,0,30.08722,28.58286,0,0,0,318.7582,0,30.08722,-30.08722,388.2861,92.44889,0.1385076,31.44115,0,0,318.7582
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,42.86383,42.86383,0,0,0,42.86383,0,0,7.105427E-15,0,45.11982,42.86383,0,0,33.43025,288.671,0,45.11982,-45.11982,340.7256,81.12499,0.1385076,47.15021,0,0,288.671
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,34.88702,34.88702,0,0,0,34.88702,0,0,0,0,36.72318,34.88702,0,0,83.56339,243.5512,0,36.72318,-36.72318,302.016,71.90843,0.1385076,38.37572,0,0,243.5512
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,45.14026,45.14026,0,0,0,45.14026,0,0,7.105427E-15,0,47.51606,45.14026,0,0,124.3669,206.828,0,47.51606,-47.51606,251.9297,59.98314,0.1385076,49.65428,0,0,206.828
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.403419,2.403419,0,0,0,2.403419,0,0,4.440892E-16,0,2.529915,2.403419,0,0,177.1625,159.3119,0,2.529915,-2.529915,249.2629,59.3482,0.1385076,2.643762,0,0,159.3119
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,19.97158,19.97158,0,0,0,19.97158,0,0,0,0,21.02271,19.97158,0,0,179.9736,156.782,0,21.02271,-21.02271,227.103,54.07204,0.1385076,21.96873,0,0,156.782
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,48.88987,48.88987,0,0,0,48.88987,0,0,7.105427E-15,0,51.46302,48.88987,0,0,203.3321,135.7593,0,51.46302,-51.46302,172.8563,41.15617,0.1385076,53.77886,0,0,135.7593
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.5133,84.29629,0,0,0,172.8563,41.15617,0.1385076,0,0,0,84.29629
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,13.54911,13.54911,0,0,0,13.54911,0,0,1.776357E-15,0,14.26222,13.54911,0,0,260.5133,84.29629,0,14.26222,-14.26222,157.8226,37.57673,0.1385076,14.90402,0,0,84.29629
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.6194,38.6194,0,0,0,38.6194,0,0,7.105427E-15,0,40.652,38.6194,0,0,276.3602,70.03407,0,40.652,-40.652,114.9716,27.37413,0.1385076,42.48133,0,0,70.03407
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,13.0975,13.0975,0,0,0,13.0975,0,0,1.776357E-15,0,13.78684,13.0975,0,0,321.5291,29.38207,0,13.78684,-13.78684,100.439,23.914,0.1385076,14.40725,0,0,29.38207
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,336.8478,15.59523,1.272384,0,1.272384,101.6461,24.2014,0.1385027,0,1.017908,0,16.86762
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,35.62042,35.62042,81,0,22.761,35.62042,59.5842,0,0,21.22414,0,0,45.37958,43.1106,335.5754,16.74038,64.33474,0,64.33474,162.6794,38.7331,0.13873,39.18246,16.97931,81,37.96452
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,46.78547,46.78547,81,0,22.761,46.78547,51.82722,0,0,24.24761,0,0,34.21453,32.5038,271.2406,74.64165,56.75142,0,56.75142,216.5185,51.55192,0.1389584,51.46402,19.39809,81,98.88926
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,46.034,46.034,81,0,22.761,46.034,53.37936,0,0,24.57265,0,0,34.966,33.2177,214.4892,125.7179,57.79035,0,57.79035,271.3432,64.6054,0.1391903,50.6374,19.65812,81,150.2906
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,72.31579,0,20.56389,0,0,0,0,75.14915,0,0,72.31579,68.7,156.6989,177.7292,143.8492,0,143.8492,407.8105,97.09755,0.1390415,0,60.11932,81,252.8784
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,20.11253,20.11253,0,0,0,20.11253,365.6396,39.51857,0,73.53937,21.17108,20.11253,0,0,12.84972,307.1935,12.84972,0,12.84972,420.0009,100,0.1389922,22.12378,58.83149,0,380.7328
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,54.07418,54.07418,0,0,0,54.07418,160.4053,29.81766,0,86.73785,56.92019,54.07418,0,0,0,318.7582,0,0,0,420.0009,100,0.1389922,59.4816,69.39028,0,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389922,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389922,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.3567071,0.3567071,0,0,0,0.3567071,10293.27,36.34134,0,36.71682,0.3754811,0.3567071,0,0,0,318.7582,0,0,0,420.0009,100,0.1389922,0.3923778,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389922,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389922,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,16.70475,16.70475,0,0,0,16.70475,8.30918,0,0,1.388028,17.58395,16.70475,0,0,0,318.7582,0,16.19592,-16.19592,402.9288,95.93524,0.1389922,18.37523,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.99547,302.5623,0,0,0,402.9288,95.93524,0.1389922,0,0,0,302.5623
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.99547,302.5623,0,0,0,402.9288,95.93524,0.1389922,0,0,0,302.5623
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,1.931344,1.931344,0,0,0,1.931344,0,0,2.220446E-16,0,2.032994,1.931344,0,0,17.99547,302.5623,0,2.032994,-2.032994,400.7859,95.42502,0.1389922,2.124478,0,0,302.5623
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,13.4903,13.4903,0,0,0,13.4903,0,0,1.776357E-15,0,14.20032,13.4903,0,0,20.25435,300.5293,0,14.20032,-14.20032,385.8174,91.86111,0.1389922,14.83934,0,0,300.5293
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.03249,286.329,0,0,0,385.8174,91.86111,0.1389922,0,0,0,286.329
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.03249,286.329,0,0,0,385.8174,91.86111,0.1389922,0,0,0,286.329
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.03249,286.329,0,0,0,385.8174,91.86111,0.1389922,0,0,0,286.329
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,21.99482,21.99482,0,0,0,21.99482,0,0,0,0,23.15244,21.99482,0,0,36.03249,286.329,0,23.15244,-23.15244,361.4126,86.05045,0.1389922,24.1943,0,0,286.329
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,16.75925,16.75925,0,0,0,16.75925,0,0,3.552714E-15,0,17.64132,16.75925,0,0,61.75742,263.1765,0,17.64132,-17.64132,342.817,81.62294,0.1389922,18.43518,0,0,263.1765
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,11.83841,11.83841,0,0,0,11.83841,0,0,1.776357E-15,0,12.46149,11.83841,0,0,81.35888,245.5352,0,12.46149,-12.46149,329.6815,78.49543,0.1389922,13.02225,0,0,245.5352
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,53.1676,53.1676,0,0,0,53.1676,0,0,7.105427E-15,0,55.96589,53.1676,0,0,95.20498,233.0737,0,55.96589,-55.96589,270.6882,64.44946,0.1389922,58.48436,0,0,233.0737
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,41.45398,41.45398,0,0,0,41.45398,4.728131,0,7.105427E-15,1.959998,43.63577,41.45398,0,0,157.3893,177.1078,0,41.67577,-41.67577,226.7581,53.98992,0.1389922,45.59938,1.567999,0,179.0679
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,54.04847,54.04847,0,0,0,54.04847,19.96292,0,7.105427E-15,10.78965,56.89313,54.04847,0,0,203.6957,135.4321,0,46.10347,-46.10347,178.1608,42.41915,0.1389922,59.45332,8.631724,0,146.2217
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,11.51001,11.51001,0,0,0,11.51001,165.4445,0,0,19.04267,12.1158,11.51001,0,0,254.9218,89.32861,6.926877,0,6.926877,184.7322,43.98377,0.1389656,12.66101,15.23414,0,108.3713
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,63.18995,63.18995,81,0,22.761,63.18995,43.62685,3.552714E-15,0,27.56778,0,0,17.81005,16.91955,247.9949,95.5628,44.48733,0,44.48733,226.9366,54.03241,0.1391362,69.50895,22.05423,81,123.1306
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,43.69761,43.69761,81,0,22.761,43.69761,103.3792,0,0,45.17422,0,0,37.30239,35.43727,203.5076,135.6014,80.6115,0,80.6115,303.4114,72.24065,0.1392975,48.06738,36.13938,81,180.7756
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,32.80791,0,0,72.31579,68.7,122.8961,208.1517,101.5079,0,101.5079,399.7102,95.16891,0.1393111,0,26.24633,81,240.9597
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,2.713273,2.713273,0,0,0,2.713273,892.0497,0,0,24.20374,2.856077,2.713273,0,0,21.38818,299.5089,21.34767,0,21.34767,419.9624,99.99085,0.1392296,2.9846,19.363,0,323.7126
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,53.46647,53.46647,0,0,0,53.46647,34.3866,0,0,18.3853,56.2805,53.46647,0,0,0.04051338,318.7218,0,37.8952,-37.8952,380.0174,90.48014,0.1392296,58.81312,14.70824,0,337.1071
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,22.39645,22.39645,0,0,0,22.39645,190.9608,0,0,42.76845,23.57521,22.39645,0,0,42.14629,280.8266,19.19324,0,19.19324,398.2257,94.81544,0.1391563,24.6361,34.21476,0,323.595
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,11.52706,11.52706,0,0,0,11.52706,205.7101,0,0,23.71232,12.13375,11.52706,0,0,22.95305,298.1005,11.57857,0,11.57857,409.2101,97.43077,0.1391122,12.67976,18.96986,0,321.8128
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,7.222381,0,18.59686,0,0,0,0,11.37447,308.5212,11.37447,0,11.37447,420.0009,100,0.1390688,0,14.87748,0,327.118
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,61.25748,61.25748,0,0,0,61.25748,6.385298,0,0,3.911472,64.48155,61.25748,0,0,0,318.7582,0,60.57008,-60.57008,356.1544,84.79849,0.1390688,67.38322,3.129178,0,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,36.25987,36.25987,0,0,0,36.25987,5.493895,0,0,1.992079,38.16829,36.25987,0,0,67.30009,258.1881,0,36.17621,-36.17621,318.0213,75.71921,0.1390688,39.88586,1.593663,0,260.1802
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,31.98503,31.98503,0,0,0,31.98503,0,0,3.552714E-15,0,33.66845,31.98503,0,0,107.4959,222.0119,0,33.66845,-33.66845,282.5316,67.2693,0.1390688,35.18353,0,0,222.0119
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,10.17609,10.17609,0,0,0,10.17609,0,0,0,0,10.71168,10.17609,0,0,144.9053,188.3435,0,10.71168,-10.71168,271.2405,64.58096,0.1390688,11.1937,0,0,188.3435
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,10.10945,10.10945,0,0,0,10.10945,0,0,1.776357E-15,0,10.64153,10.10945,0,0,156.8071,177.6318,0,10.64153,-10.64153,260.0234,61.91021,0.1390688,11.1204,0,0,177.6318
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,11.67919,11.67919,0,0,0,11.67919,0,0,1.776357E-15,0,12.29388,11.67919,0,0,168.631,166.9903,0,12.29388,-12.29388,247.0645,58.82476,0.1390688,12.84711,0,0,166.9903
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,46.67622,46.67622,0,0,0,46.67622,0,0,0,0,49.13287,46.67622,0,0,182.2909,154.6964,0,49.13287,-49.13287,195.2739,46.49369,0.1390688,51.34385,0,0,154.6964
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,9.031285,9.031285,0,0,0,9.031285,0,0,0,0,9.506616,9.031285,0,0,236.883,105.5635,0,9.506616,-9.506616,185.2531,44.10778,0.1390688,9.934414,0,0,105.5635
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,44.33954,44.33954,0,0,0,44.33954,0,0,7.105427E-15,0,46.6732,44.33954,0,0,247.4459,96.05692,0,46.6732,-46.6732,136.0552,32.39402,0.1390688,48.77349,0,0,96.05692
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.122635,1.122635,0,0,0,1.122635,0,0,2.220446E-16,0,1.181721,1.122635,0,0,299.305,49.38372,0,1.181721,-1.181721,134.8095,32.09744,0.1390688,1.234899,0,0,49.38372
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,9.359842,9.359842,0,0,0,9.359842,0,0,0,0,9.852466,9.359842,0,0,300.618,48.202,0,9.852466,-9.852466,124.4241,29.62473,0.1390688,10.29583,0,0,48.202
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,5.612432,5.612432,0,0,0,5.612432,0,0,8.881784E-16,0,5.907823,5.612432,0,0,311.5652,38.34953,0,5.907823,-5.907823,118.1967,28.14202,0.1390688,6.173675,0,0,38.34953
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,20.64613,20.64613,0,0,0,20.64613,0,0,3.552714E-15,0,21.73277,20.64613,0,0,318.1295,32.44171,0,21.73277,-21.73277,95.28838,22.68766,0.1390688,22.71075,0,0,32.44171
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,53.0917,53.0917,81,0,22.761,53.0917,1.564979,0,0,0.8308741,0,0,27.9083,26.51289,342.277,10.70894,27.34376,0,27.34376,121.229,28.86398,0.1391856,58.40087,0.6646993,81,11.53981
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,27.20941,0,0,72.31579,68.7,314.9332,35.31832,95.90942,0,95.90942,212.2166,50.52766,0.1392207,0,21.76753,81,62.52774
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,32.2263,32.2263,81,0,22.761,32.2263,151.7579,0,0,48.90596,0,0,48.7737,46.33502,219.0238,121.6368,95.24098,0,95.24098,302.5701,72.04037,0.1393247,35.44893,39.12477,81,170.5428
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,37.8365,37.8365,81,0,22.761,37.8365,179.3061,0,0,67.84315,0,0,43.1635,41.00533,123.7828,207.3537,108.8485,0,108.8485,405.8329,96.62668,0.1393766,41.62015,54.27452,81,275.1968
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,5.199487,5.199487,0,0,0,5.199487,1843.066,75.42247,0,95.82996,5.473144,5.199487,0,0,14.93435,305.3173,14.93435,0,14.93435,420.0009,100,0.1393201,5.719436,76.66397,0,401.1473
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,33.45852,33.45852,0,0,0,33.45852,298.9639,64.80939,0,100.0289,35.2195,33.45852,0,0,0,318.7582,0,0,0,420.0009,100,0.1393201,36.80437,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,27.59217,27.59217,0,0,0,27.59217,351.6374,67.98001,0,97.02441,29.0444,27.59217,0,0,0,318.7582,0,0,0,420.0009,100,0.1393201,30.35139,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,12.96615,12.96615,0,0,0,12.96615,693.2208,76.23548,0,89.88406,13.64858,12.96615,0,0,0,318.7582,0,0,0,420.0009,100,0.1393201,14.26277,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393201,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,33.63939,33.63939,0,0,0,33.63939,191.0903,28.87174,0,64.28163,35.40989,33.63939,0,0,0,318.7582,0,0,0,420.0009,100,0.1393201,37.00333,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,5.713727,5.713727,0,0,0,5.713727,959.6529,48.81749,0,54.83194,6.014449,5.713727,0,0,0,318.7582,0,0,0,420.0009,100,0.1393201,6.285099,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,108.3381,108.3381,81,0,22.761,108.3381,23.46733,0,0,25.42406,28.77697,27.33812,0,0,0,318.7582,0,3.352908,-3.352908,416.4666,99.15851,0.1393201,119.1719,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,55.73076,55.73076,0,0,0,55.73076,4.683387,0,7.105427E-15,2.610087,58.66396,55.73076,0,0,3.725454,315.4053,0,56.05387,-56.05387,357.3806,85.09045,0.1393201,61.30383,2.088069,0,318.0154
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,33.58769,33.58769,0,0,0,33.58769,0,0,7.105427E-15,0,35.35546,33.58769,0,0,66.00753,259.3514,0,35.35546,-35.35546,320.1127,76.21715,0.1393201,36.94646,0,0,259.3514
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,29.74146,29.74146,0,0,0,29.74146,0,0,3.552714E-15,0,31.3068,29.74146,0,0,105.2914,223.996,0,31.3068,-31.3068,287.1124,68.35996,0.1393201,32.71561,0,0,223.996
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,4.86403,4.86403,0,0,0,4.86403,0,0,0,0,5.120032,4.86403,0,0,140.0767,192.6892,0,5.120032,-5.120032,281.7154,67.07497,0.1393201,5.350433,0,0,192.6892
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,14.67756,14.67756,0,0,0,14.67756,0,0,1.776357E-15,0,15.45006,14.67756,0,0,145.7656,187.5692,0,15.45006,-15.45006,265.4296,63.1974,0.1393201,16.14532,0,0,187.5692
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,37.33938,37.33938,0,0,0,37.33938,0,0,7.105427E-15,0,39.30461,37.33938,0,0,162.9324,172.1191,0,39.30461,-39.30461,223.9989,53.33297,0.1393201,41.07331,0,0,172.1191
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,27.59062,27.59062,0,0,0,27.59062,0,0,3.552714E-15,0,29.04276,27.59062,0,0,206.6042,132.8145,0,29.04276,-29.04276,193.3852,46.04399,0.1393201,30.34968,0,0,132.8145
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,28.86874,28.86874,0,0,0,28.86874,0,0,3.552714E-15,0,30.38814,28.86874,0,0,238.8739,103.7717,0,30.38814,-30.38814,161.3533,38.41736,0.1393201,31.75561,0,0,103.7717
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,10.87316,10.87316,0,0,0,10.87316,0,0,0,0,11.44543,10.87316,0,0,272.6385,73.38358,0,11.44543,-11.44543,149.2887,35.54486,0.1393201,11.96048,0,0,73.38358
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,35.49287,35.49287,0,0,0,35.49287,0,0,7.105427E-15,0,37.36091,35.49287,0,0,285.3557,61.93814,0,37.36091,-37.36091,109.9068,26.16824,0.1393201,39.04216,0,0,61.93814
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.494621,1.494621,0,0,0,1.494621,0,0,0,0,1.573286,1.494621,0,0,326.8678,24.57723,0,1.573286,-1.573286,108.2485,25.77339,0.1393201,1.644083,0,0,24.57723
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,27.53489,27.53489,81,0,22.761,27.53489,0,0,0,0,0,0,53.46511,50.79185,328.6159,23.00395,50.79185,0,50.79185,156.4338,37.24608,0.1395357,30.28838,0,81,23.00395
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,53.98077,53.98077,81,0,22.761,53.98077,4.30623,0,0,2.324536,0,0,27.01923,25.66827,277.824,68.71661,27.9928,0,27.9928,182.9901,43.569,0.1396524,59.37885,1.859629,81,71.04115
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,17.4117,0,0,72.31579,68.7,249.8312,93.91014,86.1117,0,86.1117,264.6829,63.01961,0.139723,0,13.92936,81,111.3218
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,13.97279,13.97279,81,0,22.761,13.97279,229.3658,0,0,32.0488,0,0,67.02721,63.67585,163.7195,171.4107,95.72465,0,95.72465,355.4952,84.64156,0.1398228,15.37007,25.63904,81,203.4595
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,9.730751,9.730751,0,0,0,9.730751,429.2641,0,0,41.77063,10.2429,9.730751,0,0,67.99486,257.5629,31.52773,0,31.52773,385.4051,91.76293,0.139704,10.70383,33.4165,0,299.3335
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,59.89618,59.89618,0,0,0,59.89618,130.2828,0,0,78.0344,63.04861,59.89618,0,0,36.46713,285.9378,14.98579,0,14.98579,399.6219,95.14787,0.1396477,65.8858,62.42752,0,363.9722
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,57.22144,57.22144,0,0,0,57.22144,108.6319,0,0,62.16076,60.23309,57.22144,0,0,21.48134,299.425,1.927669,0,1.927669,401.4506,95.58328,0.1396405,62.94358,49.72861,0,361.5858
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,23.00491,23.00491,0,0,0,23.00491,352.1568,37.244,0,81.01337,24.21569,23.00491,0,0,19.55367,301.1599,19.55367,0,19.55367,420.0009,100,0.139567,25.3054,64.81069,0,382.1733
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,16.2892,16.2892,0,0,0,16.2892,437.9638,54.19427,0,71.3408,17.14653,16.2892,0,0,0,318.7582,0,0,0,420.0009,100,0.139567,17.91812,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,27.08136,27.08136,0,0,0,27.08136,218.3565,30.62723,0,59.13393,28.5067,27.08136,0,0,0,318.7582,0,0,0,420.0009,100,0.139567,29.7895,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,13.19594,13.19594,0,0,0,13.19594,358.1585,33.37194,0,47.2624,13.89047,13.19594,0,0,0,318.7582,0,0,0,420.0009,100,0.139567,14.51554,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,4.550552,4.550552,0,0,0,4.550552,302.2848,8.965571,0,13.75563,4.790055,4.550552,0,0,0,318.7582,0,0,0,420.0009,100,0.139567,5.005608,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,35.00774,35.00774,0,0,0,35.00774,10.24001,0,7.105427E-15,3.584797,36.85025,35.00774,0,0,0,318.7582,0,33.26546,-33.26546,384.936,91.65124,0.139567,38.50852,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,18.79963,18.79963,0,0,0,18.79963,10.71202,0,3.552714E-15,2.013819,19.78908,18.79963,0,0,36.96162,285.4928,0,17.77526,-17.77526,366.1992,87.19011,0.139567,20.67959,1.611055,0,287.5066
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,100.0002,100.0002,81,0,22.761,100.0002,0,0,0,0,20.00024,19.00023,0,0,56.71191,267.7175,0,20.00024,-20.00024,345.1171,82.17057,0.139567,110.0003,0,81,267.7175
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.9344,247.7173,0,0,0,345.1171,82.17057,0.139567,0,0,0,247.7173
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,42.0094,42.0094,0,0,0,42.0094,0,0,0,0,44.22042,42.0094,0,0,78.9344,247.7173,0,44.22042,-44.22042,298.5047,71.0724,0.139567,46.21033,0,0,247.7173
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,21.25967,21.25967,0,0,0,21.25967,0,0,0,0,22.3786,21.25967,0,0,128.0682,203.4968,0,22.3786,-22.3786,274.9156,65.45596,0.139567,23.38564,0,0,203.4968
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,17.36696,17.36696,0,0,0,17.36696,0,0,0,0,18.28101,17.36696,0,0,152.9333,181.1182,0,18.28101,-18.28101,255.6457,60.8679,0.139567,19.10365,0,0,181.1182
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,27.00634,27.00634,0,0,0,27.00634,0,0,3.552714E-15,0,28.42773,27.00634,0,0,173.2455,162.8372,0,28.42773,-28.42773,225.6802,53.73328,0.139567,29.70697,0,0,162.8372
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,13.79685,13.79685,0,0,0,13.79685,0,0,1.776357E-15,0,14.523,13.79685,0,0,204.8319,134.4095,0,14.523,-14.523,210.3716,50.08839,0.139567,15.17654,0,0,134.4095
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.9686,119.8865,0,0,0,210.3716,50.08839,0.139567,0,0,0,119.8865
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,14.13343,14.13343,0,0,0,14.13343,0,0,1.776357E-15,0,14.8773,14.13343,0,0,220.9686,119.8865,0,14.8773,-14.8773,194.6896,46.35457,0.139567,15.54677,0,0,119.8865
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,6.435332,6.435332,0,0,0,6.435332,0,0,8.881784E-16,0,6.774034,6.435332,0,0,237.4989,105.0092,0,6.774034,-6.774034,187.5491,44.65447,0.139567,7.078866,0,0,105.0092
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,20.34815,20.34815,0,0,0,20.34815,0,0,0,0,21.4191,20.34815,0,0,245.0256,98.23518,0,21.4191,-21.4191,164.9714,39.27883,0.139567,22.38296,0,0,98.23518
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,3.647165,3.647165,0,0,0,3.647165,18.68782,0,4.440892E-16,0.6815755,3.839121,3.647165,0,0,268.8246,76.81608,0,3.157546,-3.157546,161.6431,38.48637,0.139567,4.011882,0.5452604,0,77.49765
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,10.42487,10.42487,0,0,0,10.42487,279.8239,0,0,29.17127,10.97354,10.42487,0,0,272.333,73.65853,18.19773,0,18.19773,178.907,42.59681,0.1394987,11.46735,23.33702,0,102.8298
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,39.63943,39.63943,0,0,0,39.63943,148.0151,0,0,58.67236,41.72572,39.63943,0,0,254.1353,90.03648,16.94664,0,16.94664,194.9839,46.42466,0.1394352,43.60337,46.93789,0,148.7088
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,15.07413,15.07413,0,0,0,15.07413,490.2092,0,0,73.89479,15.86751,15.07413,0,0,237.1886,105.2885,58.02728,0,58.02728,250.0335,59.53166,0.139218,16.58155,59.11583,0,179.1833
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,10.9799,10.9799,0,0,0,10.9799,893.1415,0,0,98.06609,11.55779,10.9799,0,0,179.1613,157.513,86.50829,0,86.50829,332.1024,79.07185,0.1388956,12.07789,78.45287,0,255.5791
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,12.4592,0,105.1123,0,0,0,0,92.65305,235.3705,92.65305,0,92.65305,420.0009,100,0.1385519,0,84.08981,0,340.4827
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,42.18954,42.18954,0,0,0,42.18954,271.4521,70.11433,0,114.5244,44.41004,42.18954,0,0,0,318.7582,0,0,0,420.0009,100,0.1385519,46.40849,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385519,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,83.83599,83.83599,20.25,0,7.39125,83.83599,117.7728,31.80335,0,98.73597,66.93262,63.58599,0,0,0,318.7582,0,0,0,420.0009,100,0.1385519,92.21959,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,25.46077,25.46077,0,0,0,25.46077,317.9689,54.15652,0,80.95734,26.80081,25.46077,0,0,0,318.7582,0,0,0,420.0009,100,0.1385519,28.00685,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,5.017344,5.017344,0,0,0,5.017344,1118.415,50.83331,0,56.11473,5.281415,5.017344,0,0,0,318.7582,0,0,0,420.0009,100,0.1385519,5.519079,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,15.70799,15.70799,0,0,0,15.70799,141.576,5.704009,0,22.23873,16.53472,15.70799,0,0,0,318.7582,0,0,0,420.0009,100,0.1385519,17.27879,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,44.40838,44.40838,0,0,0,44.40838,5.645366,0,7.105427E-15,2.507016,46.74566,44.40838,0,0,0,318.7582,0,44.23865,-44.23865,373.3692,88.89725,0.1385519,48.84922,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,27.8719,27.8719,0,0,0,27.8719,0,0,3.552714E-15,0,29.33884,27.8719,0,0,49.15405,274.5196,0,29.33884,-29.33884,342.4434,81.53397,0.1385519,30.65909,0,0,274.5196
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,65.86698,65.86698,81,0,22.761,65.86698,0,0,0,0,0,0,15.13302,14.37636,81.75276,245.1807,14.37636,0,14.37636,356.082,84.78125,0.1386123,72.45368,0,81,245.1807
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,65.80191,65.80191,81,0,22.761,65.80191,0,0,0,0,0,0,15.19809,14.43819,67.3764,258.1195,14.43819,0,14.43819,369.7792,88.0425,0.1386729,72.3821,0,81,258.1195
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,35.66751,35.66751,0,0,0,35.66751,0,0,0,0,37.54475,35.66751,0,0,52.93821,271.1138,0,37.54475,-37.54475,330.2036,78.61974,0.1386729,39.23427,0,0,271.1138
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,27.54254,27.54254,0,0,0,27.54254,0,0,3.552714E-15,0,28.99215,27.54254,0,0,94.65461,233.5691,0,28.99215,-28.99215,299.6432,71.34348,0.1386729,30.29679,0,0,233.5691
