Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,16.06945,16.06945,0,0,0,16.06945,0,0,3.552714E-15,0,16.91521,16.06945,0,0,126.8681,204.5769,0,16.91521,-16.91521,281.813,67.0982,0.1386729,17.6764,0,0,204.5769
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.6628,187.6617,0,0,0,281.813,67.0982,0.1386729,0,0,0,187.6617
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,20.2563,20.2563,0,0,0,20.2563,0,0,0,0,21.32242,20.2563,0,0,145.6628,187.6617,0,21.32242,-21.32242,259.3372,61.74683,0.1386729,22.28193,0,0,187.6617
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,7.55853,7.55853,0,0,0,7.55853,0,0,8.881784E-16,0,7.956347,7.55853,0,0,169.3544,166.3393,0,7.956347,-7.956347,250.9505,59.74999,0.1386729,8.314383,0,0,166.3393
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,6.829523,6.829523,0,0,0,6.829523,0,0,8.881784E-16,0,7.188972,6.829523,0,0,178.1947,158.3829,0,7.188972,-7.188972,243.3726,57.94575,0.1386729,7.512475,0,0,158.3829
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,18.09124,18.09124,0,0,0,18.09124,0,0,0,0,19.04341,18.09124,0,0,186.1825,151.194,0,19.04341,-19.04341,223.2991,53.16635,0.1386729,19.90036,0,0,151.194
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,45.15633,45.15633,0,0,0,45.15633,5.314692,0,0,2.39992,47.53298,45.15633,0,0,207.3418,132.1506,0,45.13306,-45.13306,175.7247,41.83913,0.1386729,49.67197,1.919936,0,134.5505
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,0,0,0,0,0,0,0,20.69926,0,0,0,0,257.4897,87.01752,20.69926,0,20.69926,195.3617,46.5146,0.1385963,0,16.55941,0,107.7168
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,24.83576,24.83576,0,0,0,24.83576,155.2182,0,0,38.54961,26.1429,24.83576,0,0,236.7904,105.6469,12.40671,0,12.40671,207.1318,49.31699,0.1385505,27.31933,30.83969,0,144.1965
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,9.566051,9.566051,0,0,0,9.566051,698.1964,0,0,66.78983,10.06953,9.566051,0,0,224.3837,116.8129,56.7203,0,56.7203,260.9414,62.12877,0.1383413,10.52266,53.43186,0,183.6027
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,167.6634,167.8612,96.96225,0,96.96225,352.9278,84.03027,0.1379851,0,77.5698,0,264.8234
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,65.52423,65.52423,37.71233,0,11.80922,65.52423,152.58,0,0,99.97684,29.27568,27.8119,0,0,70.70116,255.1272,70.70116,0,70.70116,420.0009,100,0.1378566,72.07665,79.98148,81,355.104
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,32.12658,32.12658,0,0,0,32.12658,317.5995,68.21639,0,102.0338,33.81746,32.12658,0,0,0,318.7582,0,0,0,420.0009,100,0.1378566,35.33924,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378566,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378566,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,25.57207,25.57207,0,0,0,25.57207,311.2976,52.68727,0,79.60524,26.91796,25.57207,0,0,0,318.7582,0,0,0,420.0009,100,0.1378566,28.12927,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,7.945484,7.945484,0,0,0,7.945484,685.2101,46.07959,0,54.44326,8.363667,7.945484,0,0,0,318.7582,0,0,0,420.0009,100,0.1378566,8.740033,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,11.07157,11.07157,0,0,0,11.07157,197.1551,10.17388,0,21.82816,11.65428,11.07157,0,0,0,318.7582,0,0,0,420.0009,100,0.1378566,12.17872,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,14.78572,14.78572,0,0,0,14.78572,14.41967,0,1.776357E-15,2.132053,15.56392,14.78572,0,0,0,318.7582,0,13.43187,-13.43187,405.8424,96.62895,0.1378566,16.2643,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,12.23232,12.23232,0,0,0,12.23232,0,0,1.776357E-15,0,12.87613,12.23232,0,0,14.9243,305.3264,0,12.87613,-12.87613,392.2698,93.39738,0.1378566,13.45555,0,0,305.3264
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.23111,292.4502,0,0,0,392.2698,93.39738,0.1378566,0,0,0,292.4502
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.23111,292.4502,0,0,0,392.2698,93.39738,0.1378566,0,0,0,292.4502
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,36.70689,36.70689,0,0,0,36.70689,0,0,0,0,38.63883,36.70689,0,0,29.23111,292.4502,0,38.63883,-38.63883,351.5409,83.70004,0.1378566,40.37758,0,0,292.4502
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,10.95534,10.95534,0,0,0,10.95534,0,0,1.776357E-15,0,11.53194,10.95534,0,0,72.16314,253.8114,0,11.53194,-11.53194,339.3851,80.80582,0.1378566,12.05088,0,0,253.8114
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,37.10079,37.10079,0,0,0,37.10079,0,0,0,0,39.05346,37.10079,0,0,84.97641,242.2795,0,39.05346,-39.05346,298.2192,71.00443,0.1378566,40.81087,0,0,242.2795
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,15.14106,15.14106,0,0,0,15.14106,0,0,1.776357E-15,0,15.93796,15.14106,0,0,128.3691,203.226,0,15.93796,-15.93796,281.4191,67.00441,0.1378566,16.65517,0,0,203.226
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,33.52315,33.52315,0,0,0,33.52315,0,0,7.105427E-15,0,35.28753,33.52315,0,0,146.078,187.288,0,35.28753,-35.28753,244.2228,58.14816,0.1378566,36.87547,0,0,187.288
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,35.54639,35.54639,0,0,0,35.54639,0,0,0,0,37.41726,35.54639,0,0,185.2864,152.0005,0,37.41726,-37.41726,204.7815,48.75741,0.1378566,39.10103,0,0,152.0005
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,21.4473,21.4473,0,0,0,21.4473,0,0,0,0,22.5761,21.4473,0,0,226.8611,114.5833,0,22.5761,-22.5761,180.9842,43.09139,0.1378566,23.59203,0,0,114.5833
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,16.03649,16.03649,0,0,0,16.03649,0,0,3.552714E-15,0,16.88052,16.03649,0,0,251.9456,92.00715,0,16.88052,-16.88052,163.1906,38.85482,0.1378566,17.64014,0,0,92.00715
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,25.32537,25.32537,0,0,0,25.32537,7.382996,0,0,1.869771,26.65828,25.32537,0,0,270.7018,75.12663,0,24.78851,-24.78851,137.0612,32.63356,0.1378566,27.8579,1.495817,0,76.9964
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,46.67858,46.67858,81,0,22.761,46.67858,36.26579,7.105427E-15,0,16.92836,0,0,34.32142,32.60535,298.2446,50.33812,49.53371,0,49.53371,184.053,43.82206,0.1380509,51.34644,13.54268,81,67.26647
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,18.96328,18.96328,81,0,22.761,18.96328,116.1525,0,0,22.02631,0,0,62.03672,58.93489,248.7109,94.91846,80.9612,0,80.9612,260.8596,62.10929,0.1382068,20.85961,17.62105,81,116.9448
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,67.30343,67.30343,81,0,22.761,67.30343,57.23637,0,0,38.52203,0,0,13.69657,13.01174,167.7496,167.7835,51.53378,0,51.53378,309.7488,73.74957,0.1383918,74.03377,30.81763,81,206.3056
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,24.54771,24.54771,76.30107,0,21.57217,24.54771,251.5048,0,0,61.73866,0,0,51.75336,49.16569,116.2159,214.1639,110.9043,0,110.9043,414.9619,98.80025,0.1384026,27.00248,49.39092,81,275.9026
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.618425,0.618425,0,0,0,0.618425,12959.11,74.17986,0,80.14236,0.6509737,0.618425,0,0,5.311529,313.9778,5.311529,0,5.311529,420.0009,100,0.1383832,0.6802675,64.11389,0,394.1202
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,12.19209,12.19209,0,0,0,12.19209,623.5611,63.19133,0,76.0251,12.83377,12.19209,0,0,0,318.7582,0,0,0,420.0009,100,0.1383832,13.41129,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,56.11953,56.11953,0,0,0,56.11953,180.106,42.00147,0,101.0747,59.07319,56.11953,0,0,0,318.7582,0,0,0,420.0009,100,0.1383832,61.73148,80.85973,0,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,38.90516,38.90516,0,0,0,38.90516,260.2552,60.29989,0,101.2527,40.95279,38.90516,0,0,0,318.7582,0,0,0,420.0009,100,0.1383832,42.79567,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383832,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,37.33036,37.33036,0,0,0,37.33036,118.4428,4.920021,0,44.21514,39.29512,37.33036,0,0,0,318.7582,0,0,0,420.0009,100,0.1383832,41.0634,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,31.87971,31.87971,0,0,0,31.87971,73.72792,0,0,23.50425,33.55759,31.87971,0,0,0,318.7582,0,10.05334,-10.05334,409.4037,97.47688,0.1383832,35.06768,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,20.58764,20.58764,0,0,0,20.58764,10.82424,0,3.552714E-15,2.228456,21.67119,20.58764,0,0,11.17038,308.7049,0,19.44274,-19.44274,388.9092,92.59725,0.1383832,22.6464,1.782765,0,310.9333
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,36.94417,36.94417,0,0,0,36.94417,0,0,7.105427E-15,0,38.8886,36.94417,0,0,32.77343,289.2621,0,38.8886,-38.8886,347.9171,82.83723,0.1383832,40.63858,0,0,289.2621
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.98298,250.3736,0,0,0,347.9171,82.83723,0.1383832,0,0,0,250.3736
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,55.48684,55.48684,0,0,0,55.48684,0,0,0,0,58.4072,55.48684,0,0,75.98298,250.3736,0,58.4072,-58.4072,286.3505,68.17854,0.1383832,61.03553,0,0,250.3736
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,31.82936,31.82936,0,0,0,31.82936,0,0,3.552714E-15,0,33.50459,31.82936,0,0,140.8799,191.9663,0,33.50459,-33.50459,251.0335,59.76977,0.1383832,35.0123,0,0,191.9663
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,30.09769,30.09769,0,0,0,30.09769,0,0,3.552714E-15,0,31.68178,30.09769,0,0,178.1072,158.4617,0,31.68178,-31.68178,217.638,51.81847,0.1383832,33.10746,0,0,158.4617
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.3092,126.78,0,0,0,217.638,51.81847,0.1383832,0,0,0,126.78
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,35.14506,35.14506,0,0,0,35.14506,0,0,7.105427E-15,0,36.9948,35.14506,0,0,213.3092,126.78,0,36.9948,-36.9948,178.6421,42.53374,0.1383832,38.65956,0,0,126.78
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,22.48267,22.48267,0,0,0,22.48267,0,0,3.552714E-15,0,23.66597,22.48267,0,0,254.4145,89.78517,0,23.66597,-23.66597,153.6959,36.5942,0.1383832,24.73094,0,0,89.78517
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.71,66.1192,0,0,0,153.6959,36.5942,0.1383832,0,0,0,66.1192
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,21.49291,21.49291,0,0,0,21.49291,0,0,3.552714E-15,0,22.62411,21.49291,0,0,280.71,66.1192,0,22.62411,-22.62411,129.848,30.91613,0.1383832,23.6422,0,0,66.1192
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.820139,1.820139,0,0,0,1.820139,0,0,2.220446E-16,0,1.915936,1.820139,0,0,305.8479,43.49509,0,1.915936,-1.915936,127.8284,30.43528,0.1383832,2.002153,0,0,43.49509
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,26.28322,26.28322,0,0,0,26.28322,3.907374,0,0,1.026984,27.66655,26.28322,0,0,307.9767,41.57915,0,26.63957,-26.63957,99.74787,23.74944,0.1383832,28.91155,0.821587,0,42.60614
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,43.14662,43.14662,81,0,22.761,43.14662,66.34122,0,0,28.624,0,0,37.85338,35.96071,337.5763,14.93958,64.58471,0,64.58471,161.0183,38.33762,0.1385969,47.46128,22.8992,81,43.56358
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,40.42204,40.42204,81,0,22.761,40.42204,122.7727,0,0,49.62723,0,0,40.57796,38.54906,272.9916,73.06582,88.17629,0,88.17629,244.6697,58.25457,0.1387241,44.46424,39.70179,81,122.693
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,27.21178,27.21178,81,0,22.761,27.21178,275.3773,0,0,74.93507,0,0,53.78822,51.09881,184.8153,152.4245,126.0339,0,126.0339,364.2359,86.72266,0.1387135,29.93296,59.94805,81,227.3595
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,16.43579,16.43579,0,0,0,16.43579,583.7303,19.85848,0,95.94071,17.30083,16.43579,0,0,58.78139,265.855,58.78139,0,58.78139,420.0009,100,0.138501,18.07937,76.75256,0,361.7957
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,55.90504,55.90504,0,0,0,55.90504,202.5903,54.41077,0,113.2582,58.84741,55.90504,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,61.49554,90.60654,0,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,30.54776,30.54776,0,0,0,30.54776,383.6398,85.03782,0,117.1934,32.15554,30.54776,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,33.60254,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,61.76423,61.76423,0,0,0,61.76423,188.9127,51.66549,0,116.6805,65.01498,61.76423,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,67.94065,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,27.36601,27.36601,0,0,0,27.36601,366.8418,71.58363,0,100.39,28.80633,27.36601,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,30.10261,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,79.00076,79.00076,20.25,0,7.39125,79.00076,105.5352,21.5307,0,83.3736,61.8429,58.75076,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,86.90083,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,40.58678,40.58678,0,0,0,40.58678,130.2377,10.13636,0,52.85929,42.72293,40.58678,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,44.64546,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.3456984,0.3456984,0,0,0,0.3456984,7238.065,24.65798,0,25.02187,0.363893,0.3456984,0,0,0,318.7582,0,0,0,420.0009,100,0.138501,0.3802682,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,55.24986,55.24986,0,0,0,55.24986,4.970194,0,0,2.746025,58.15774,55.24986,0,0,0,318.7582,0,55.41172,-55.41172,361.5918,86.0931,0.138501,60.77484,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,26.14359,26.14359,0,0,0,26.14359,0,0,3.552714E-15,0,27.51957,26.14359,0,0,61.56857,263.3465,0,27.51957,-27.51957,332.5836,79.18641,0.138501,28.75795,0,0,263.3465
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,43.63464,43.63464,0,0,0,43.63464,0,0,0,0,45.93119,43.63464,0,0,92.14587,235.8269,0,45.93119,-45.93119,284.1678,67.65887,0.138501,47.9981,0,0,235.8269
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,9.821833,9.821833,0,0,0,9.821833,0,0,1.776357E-15,0,10.33877,9.821833,0,0,143.1805,189.8957,0,10.33877,-10.33877,273.2698,65.06412,0.138501,10.80402,0,0,189.8957
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,38.93964,38.93964,0,0,0,38.93964,0,0,7.105427E-15,0,40.98909,38.93964,0,0,154.6681,179.557,0,40.98909,-40.98909,230.0635,54.77692,0.138501,42.8336,0,0,179.557
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.2115,138.5679,0,0,0,230.0635,54.77692,0.138501,0,0,0,138.5679
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,47.72286,47.72286,0,0,0,47.72286,0,0,0,0,50.23459,47.72286,0,0,200.2115,138.5679,0,50.23459,-50.23459,177.1116,42.16935,0.138501,52.49515,0,0,138.5679
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,8.043098,8.043098,0,0,0,8.043098,0,0,1.776357E-15,0,8.466419,8.043098,0,0,256.0277,88.33328,0,8.466419,-8.466419,168.1872,40.0445,0.138501,8.847407,0,0,88.33328
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,45.9379,45.9379,0,0,0,45.9379,0,0,7.105427E-15,0,48.35568,45.9379,0,0,265.4348,79.86687,0,48.35568,-48.35568,117.2159,27.90849,0.138501,50.53168,0,0,79.86687
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,55.87627,55.87627,81,0,22.761,55.87627,0,0,0,0,0,0,25.12373,23.86755,319.1634,31.51119,23.86755,0,23.86755,139.8586,33.2996,0.1385988,61.46389,0,81,31.51119
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,15.61256,15.61256,81,0,22.761,15.61256,0,0,0,0,0,0,65.38744,62.11807,295.2958,52.99198,62.11807,0,62.11807,198.789,47.33062,0.1388191,17.17382,0,81,52.99198
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,233.1778,108.8982,68.7,0,68.7,263.9635,62.84834,0.1389515,0,0,81,108.8982
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,72.31579,0,20.56389,0,0,0,0,1.34522,0,0,72.31579,68.7,164.4778,170.7282,70.04522,0,70.04522,330.4143,78.66991,0.1390785,0,1.076176,81,172.0735
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,20.88603,20.88603,81,0,22.761,20.88603,124.7871,-7.105427E-15,0,26.06308,0,0,60.11397,57.10827,94.43254,233.7689,83.17135,0,83.17135,409.3175,97.45636,0.139221,22.97463,20.85046,81,259.832
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,36.84787,36.84787,0,0,0,36.84787,143.2296,2.728614,0,52.77704,38.78724,36.84787,0,0,11.2612,308.6231,11.2612,0,11.2612,420.0009,100,0.1391805,40.53266,42.22163,0,361.4002
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,72.19862,0,72.19862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,0,57.75889,0,390.9568
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,61.62535,61.62535,0,0,0,61.62535,156.813,31.76776,0,96.63654,64.86879,61.62535,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,67.78789,77.30923,0,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,69.05453,69.05453,20.25,0,7.39125,69.05453,154.1297,55.06038,0,106.4336,51.37318,48.80452,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,75.95998,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,25.09303,25.09303,0,0,0,25.09303,397.4012,73.30631,0,99.72003,26.41372,25.09303,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,27.60234,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,19.31408,19.31408,0,0,0,19.31408,455.7169,67.6869,0,88.01751,20.33061,19.31408,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,21.24548,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,49.58514,49.58514,0,0,0,49.58514,160.7055,27.49117,0,79.68606,52.19489,49.58514,0,0,0,318.7582,0,0,0,420.0009,100,0.1391805,54.54366,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,57.63144,57.63144,0,0,0,57.63144,96.73491,0,0,55.74973,60.66468,57.63144,0,0,0,318.7582,0,4.914953,-4.914953,414.82,98.76647,0.1391805,63.39459,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.382382,1.382382,0,0,0,1.382382,1881.138,19.08831,0,26.00451,1.455139,1.382382,0,0,5.461059,313.8433,5.461059,0,5.461059,420.0009,100,0.1391608,1.52062,20.80361,0,339.8478
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391608,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,13.0247,13.0247,0,0,0,13.0247,0,0,1.776357E-15,0,13.71021,13.0247,0,0,0,318.7582,0,13.71021,-13.71021,405.549,96.5591,0.1391608,14.32717,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,68.69478,68.69478,81,0,22.761,68.69478,0,0,0,0,0,0,12.30522,11.68996,15.23357,305.048,11.68996,0,11.68996,416.6391,99.19958,0.1392082,75.56425,0,81,305.048
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,70.81743,70.81743,74.54754,0,21.12853,70.81743,0,0,0,0,0,0,3.730112,3.543606,3.543606,315.569,3.543606,0,3.543606,420.0009,100,0.1392225,77.89917,0,81,315.569
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,39.03839,39.03839,0,0,0,39.03839,0,0,0,0,41.09304,39.03839,0,0,0,318.7582,0,41.09304,-41.09304,376.685,89.68672,0.1392225,42.94223,0,0,318.7582
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,37.4891,37.4891,0,0,0,37.4891,0,0,7.105427E-15,0,39.46221,37.4891,0,0,45.65893,277.6652,0,39.46221,-39.46221,335.0882,79.78274,0.1392225,41.23801,0,0,277.6652
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.50583,238.203,0,0,0,335.0882,79.78274,0.1392225,0,0,0,238.203
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.50583,238.203,0,0,0,335.0882,79.78274,0.1392225,0,0,0,238.203
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.50583,238.203,0,0,0,335.0882,79.78274,0.1392225,0,0,0,238.203
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,35.66143,35.66143,0,0,0,35.66143,0,0,7.105427E-15,0,37.53835,35.66143,0,0,89.50583,238.203,0,37.53835,-37.53835,295.5193,70.36159,0.1392225,39.22758,0,0,238.203
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,31.29406,31.29406,0,0,0,31.29406,0,0,3.552714E-15,0,32.94111,31.29406,0,0,131.2151,200.6646,0,32.94111,-32.94111,260.7963,62.09423,0.1392225,34.42346,0,0,200.6646
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,16.4799,16.4799,0,0,0,16.4799,0,0,3.552714E-15,0,17.34726,16.4799,0,0,167.8163,167.7235,0,17.34726,-17.34726,242.5107,57.74052,0.1392225,18.12789,0,0,167.7235
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.07627816,0.07627816,0,0,0,0.07627816,3153.151,0,0,2.405166,0.0802928,0.07627816,0,0,187.0911,150.3763,2.324873,0,2.324873,244.7162,58.26565,0.1392141,0.08390598,1.924133,0,152.7814
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,17.60192,17.60192,0,0,0,17.60192,61.61438,0,3.552714E-15,10.84531,18.52833,17.60192,0,0,184.7662,152.4686,0,7.683022,-7.683022,236.6176,56.33741,0.1392141,19.36211,8.67625,0,163.3139
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,17.98795,17.98795,0,0,0,17.98795,172.2531,0,0,30.9848,18.93468,17.98795,0,0,193.3029,144.7856,12.05011,0,12.05011,248.0493,59.05925,0.1391708,19.78674,24.78784,0,175.7704
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,39.34512,39.34512,0,0,0,39.34512,109.3232,0,0,43.01336,41.41592,39.34512,0,0,181.2528,155.6307,1.59744,0,1.59744,249.5648,59.42007,0.1391651,43.27964,34.41069,0,198.6441
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,21.74802,21.74802,0,0,0,21.74802,288.0908,0,0,62.65404,22.89265,21.74802,0,0,179.6553,157.0684,39.76139,0,39.76139,287.2858,68.40124,0.1390223,23.92282,50.12323,0,219.7225
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,3.8735,3.8735,0,0,0,3.8735,1287.957,0,0,49.88899,4.077368,3.8735,0,0,139.894,192.8537,45.81162,0,45.81162,330.7465,78.74901,0.1388582,4.260849,39.91119,0,242.7427
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,4.135446,4.135446,0,0,0,4.135446,987.4235,0,0,40.83437,4.353101,4.135446,0,0,94.08233,234.0841,36.48126,0,36.48126,365.3557,86.98927,0.1387278,4.548991,32.66749,0,274.9185
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,57.60107,266.9173,11.00791,0,11.00791,375.7987,89.4757,0.1386885,0,8.806326,0,277.9252
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,48.50973,48.50973,0,0,0,48.50973,24.3887,0,7.105427E-15,11.83089,51.06287,48.50973,0,0,46.59316,276.8244,0,39.23198,-39.23198,334.4445,79.62949,0.1386885,53.3607,9.464716,0,288.6553
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,15.05777,15.05777,0,0,0,15.05777,206.08,0,0,31.03105,15.85028,15.05777,0,0,90.18425,237.5924,15.18077,0,15.18077,348.8463,83.05847,0.1386343,16.56355,24.82484,0,268.6234
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,11.30835,11.30835,0,0,0,11.30835,123.0801,0,0,13.91834,11.90353,11.30835,0,0,75.00348,251.2551,2.014807,0,2.014807,350.7577,83.51357,0.1386271,12.43919,11.13467,0,265.1734
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,29.94878,29.94878,0,0,0,29.94878,11.52769,0,3.552714E-15,3.452402,31.52503,29.94878,0,0,72.98868,253.0684,0,28.07263,-28.07263,321.1666,76.46807,0.1386271,32.94366,2.761922,0,256.5208
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,50.88858,50.88858,0,0,0,50.88858,3.994728,0,0,2.03286,53.56693,50.88858,0,0,104.1805,224.9958,0,51.53406,-51.53406,266.8449,63.53437,0.1386271,55.97744,1.626288,0,227.0286
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,64.76496,64.76496,81,0,22.761,64.76496,0,0,0,0,0,0,16.23504,15.42329,161.4406,173.4617,15.42329,0,15.42329,281.4767,67.01813,0.1386895,71.24146,0,81,173.4617
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,72.5369,72.5369,81,0,22.761,72.5369,0,0,0,0,0,0,8.463097,8.039942,146.0173,187.3427,8.039942,0,8.039942,289.1041,68.83416,0.138722,79.7906,0,81,187.3427
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,137.9773,194.5786,68.7,0,68.7,354.2786,84.35188,0.1388531,0,0,81,194.5786
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,22.59679,22.59679,0,0,0,22.59679,0,0,0,0,23.78609,22.59679,0,0,69.27733,256.4086,0,23.78609,-23.78609,329.2058,78.38219,0.1388531,24.85647,0,0,256.4086
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,39.20536,39.20536,0,0,0,39.20536,0,0,7.105427E-15,0,41.26881,39.20536,0,0,95.70632,232.6225,0,41.26881,-41.26881,285.7047,68.0248,0.1388531,43.1259,0,0,232.6225
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,14.63643,14.63643,0,0,0,14.63643,0,0,1.776357E-15,0,15.40677,14.63643,0,0,141.5605,191.3537,0,15.40677,-15.40677,269.4645,64.1581,0.1388531,16.10007,0,0,191.3537
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,59.96967,59.96967,0,0,0,59.96967,0,0,7.105427E-15,0,63.12597,59.96967,0,0,158.6792,175.947,0,63.12597,-63.12597,202.9239,48.31512,0.1388531,65.96664,0,0,175.947
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.8192,112.821,0,0,0,202.9239,48.31512,0.1388531,0,0,0,112.821
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,34.2781,34.2781,0,0,0,34.2781,0,0,0,0,36.08221,34.2781,0,0,228.8192,112.821,0,36.08221,-36.08221,164.8899,39.25943,0.1388531,37.70591,0,0,112.821
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,14.29392,14.29392,0,0,0,14.29392,0,0,1.776357E-15,0,15.04623,14.29392,0,0,268.9105,76.73878,0,15.04623,-15.04623,149.0298,35.48322,0.1388531,15.72331,0,0,76.73878
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,34.37098,34.37098,0,0,0,34.37098,0,0,7.105427E-15,0,36.17998,34.37098,0,0,285.6285,61.69255,0,36.17998,-36.17998,110.8928,26.40299,0.1388531,37.80807,0,0,61.69255
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,11.66422,11.66422,0,0,0,11.66422,18.99661,0,1.776357E-15,2.215806,12.27813,11.66422,0,0,325.8285,25.51257,0,10.06232,-10.06232,100.2862,23.87761,0.1388531,12.83064,1.772645,0,27.72838
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,36.68278,36.68278,81,0,22.761,36.68278,47.64833,0,0,17.47873,0,0,44.31722,42.10136,337.0089,15.45025,59.58009,0,59.58009,156.8088,37.33535,0.1390787,40.35106,13.98299,81,32.92899
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,8.269664,0,0,72.31579,68.7,277.4288,69.07233,76.96967,0,76.96967,229.8286,54.72099,0.1391792,0,6.615731,81,77.342
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,51.51165,51.51165,81,0,22.761,51.51165,26.57835,0,0,13.69095,0,0,29.48835,28.01393,200.4591,138.345,41.70488,0,41.70488,269.3934,64.14114,0.1393361,56.66282,10.95276,81,152.036
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.08307101,0.08307101,72.39886,0,20.58491,0.08307101,51218.41,0,0,42.54765,0,0,72.31579,68.7,158.7542,175.8794,111.2477,0,111.2477,374.9321,89.26938,0.1393147,0.09137812,34.03812,81,218.4271
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,7.996164,7.996164,0,0,0,7.996164,392.7206,0,0,31.40258,8.417014,7.996164,0,0,47.50658,276.0023,22.98557,0,22.98557,396.7382,94.46128,0.1392332,8.79578,25.12207,0,307.4049
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,15.99613,0,40.51714,0,0,0,0,24.52101,296.6893,24.52101,0,24.52101,420.0009,100,0.1391463,0,32.41371,0,337.2065
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,34.98457,34.98457,0,0,0,34.98457,117.0716,4.131147,0,40.95701,36.82586,34.98457,0,0,0,318.7582,0,0,0,420.0009,100,0.1391463,38.48302,32.76561,0,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,30.14831,30.14831,0,0,0,30.14831,142.2475,11.15014,0,42.8852,31.73506,30.14831,0,0,0,318.7582,0,0,0,420.0009,100,0.1391463,33.16314,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,16.46202,16.46202,0,0,0,16.46202,194.068,14.61908,0,31.94752,17.32844,16.46202,0,0,0,318.7582,0,0,0,420.0009,100,0.1391463,18.10822,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,45.45387,45.45387,0,0,0,45.45387,8.487961,0,0,3.858107,47.84618,45.45387,0,0,0,318.7582,0,43.98807,-43.98807,373.6333,88.96014,0.1391463,49.99926,3.086485,0,322.6163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,48.87564,274.7701,12.61279,0,12.61279,385.5989,91.80907,0.1391017,0,10.09023,0,287.3829
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,36.26284,286.1217,2.526949,0,2.526949,387.9962,92.37985,0.1390927,0,2.021559,0,288.6486
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.419426,0.419426,0,0,0,0.419426,0,0,5.551115E-17,0,0.4415011,0.419426,0,0,33.7359,288.3959,0,0.4415011,-0.4415011,387.5308,92.26905,0.1390927,0.4613686,0,0,288.3959
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.22645,287.9544,0,0,0,387.5308,92.26905,0.1390927,0,0,0,287.9544
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,8.063909,8.063909,0,0,0,8.063909,0,0,0,0,8.488325,8.063909,0,0,34.22645,287.9544,0,8.488325,-8.488325,378.5833,90.1387,0.1390927,8.8703,0,0,287.9544
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,42.01232,42.01232,0,0,0,42.01232,0,0,7.105427E-15,0,44.2235,42.01232,0,0,43.65792,279.4661,0,44.2235,-44.2235,331.9676,79.03976,0.1390927,46.21355,0,0,279.4661
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,6.718285,6.718285,0,0,0,6.718285,0,0,8.881784E-16,0,7.071878,6.718285,0,0,92.79514,235.2426,0,7.071878,-7.071878,324.5132,77.2649,0.1390927,7.390113,0,0,235.2426
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.6528,228.1707,0,0,0,324.5132,77.2649,0.1390927,0,0,0,228.1707
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,5.006163,5.006163,0,0,0,5.006163,0,0,0,0,5.269645,5.006163,0,0,100.6528,228.1707,0,5.269645,-5.269645,318.9585,75.94235,0.1390927,5.506779,0,0,228.1707
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,20.516,20.516,0,0,0,20.516,0,0,3.552714E-15,0,21.59579,20.516,0,0,106.5079,222.9011,0,21.59579,-21.59579,296.1946,70.52238,0.1390927,22.5676,0,0,222.9011
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,22.61863,22.61863,0,0,0,22.61863,0,0,3.552714E-15,0,23.80908,22.61863,0,0,130.5033,201.3053,0,23.80908,-23.80908,271.0976,64.54692,0.1390927,24.88049,0,0,201.3053
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,5.219063,5.219063,0,0,0,5.219063,0,0,8.881784E-16,0,5.493751,5.219063,0,0,156.9578,177.4962,0,5.493751,-5.493751,265.3067,63.16813,0.1390927,5.74097,0,0,177.4962
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,12.83351,12.83351,0,0,0,12.83351,0,0,1.776357E-15,0,13.50896,12.83351,0,0,163.062,172.0025,0,13.50896,-13.50896,251.067,59.77773,0.1390927,14.11686,0,0,172.0025
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,19.11732,19.11732,0,0,0,19.11732,4.715038,0,3.552714E-15,0.9013887,20.12349,19.11732,0,0,178.0719,158.4935,0,19.2221,-19.2221,230.8051,54.95349,0.1390927,21.02905,0.7211109,0,159.3949
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.678089,2.678089,0,0,0,2.678089,736.4612,0,0,19.72309,2.819041,2.678089,0,0,199.4298,139.2714,16.90405,0,16.90405,246.8417,58.77171,0.1390329,2.945898,15.77847,0,158.9945
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,35.40409,35.40409,0,0,0,35.40409,81.02966,0,0,28.68781,37.26747,35.40409,0,0,182.5258,154.485,0,8.579653,-8.579653,237.7979,56.61845,0.1390329,38.9445,22.95025,0,183.1729
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,53.16174,53.16174,0,0,0,53.16174,83.36353,0,7.105427E-15,44.3175,55.95973,53.16174,0,0,192.0587,145.9054,0,11.64223,-11.64223,225.526,53.69655,0.1390329,58.47792,35.454,0,190.2229
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,23.69469,23.69469,0,0,0,23.69469,199.8508,0,0,47.35402,24.94178,23.69469,0,0,204.9945,134.2632,22.41224,0,22.41224,246.7881,58.75895,0.1389538,26.06416,37.88322,0,181.6172
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,2.817381,2.817381,0,0,0,2.817381,2170.41,0,0,61.14874,2.965665,2.817381,0,0,182.5823,154.4342,58.18307,0,58.18307,301.9854,71.90114,0.1387486,3.099119,48.91899,0,215.5829
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,47.69671,47.69671,0,0,0,47.69671,181.8741,0,0,86.74796,50.20706,47.69671,0,0,124.3992,206.7989,36.5409,0,36.5409,336.6511,80.15487,0.1386201,52.46638,69.39837,0,293.5469
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,43.92924,43.92924,0,0,0,43.92924,190.435,0,0,83.65664,46.2413,43.92924,0,0,87.85831,239.6857,37.41534,0,37.41534,372.1464,88.60612,0.1384888,48.32216,66.92532,0,323.3424
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,13.52767,13.52767,0,0,0,13.52767,685.9754,28.11388,0,92.79652,14.23966,13.52767,0,0,50.44297,273.3596,50.44297,0,50.44297,420.0009,100,0.1383121,14.88044,74.23721,0,366.1561
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,8.895717,8.895717,0,0,0,8.895717,763.1695,58.52549,0,67.8894,9.363913,8.895717,0,0,0,318.7582,0,0,0,420.0009,100,0.1383121,9.785289,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,11.75759,11.75759,0,0,0,11.75759,392.9333,33.82307,0,46.19947,12.37641,11.75759,0,0,0,318.7582,0,0,0,420.0009,100,0.1383121,12.93334,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,60.85137,60.85137,0,0,0,60.85137,35.63447,0,0,21.68406,64.05407,60.85137,0,0,0,318.7582,0,42.37001,-42.37001,375.3389,89.36623,0.1383121,66.93651,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,47.07779,276.3882,1.813238,0,1.813238,377.0591,89.7758,0.1383058,0,1.45059,0,278.2014
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,54.89086,54.89086,0,0,0,54.89086,0,0,7.105427E-15,0,57.77985,54.89086,0,0,45.26455,278.0201,0,57.77985,-57.77985,316.1538,75.27457,0.1383058,60.37995,0,0,278.0201
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,89.02209,89.02209,81,0,22.761,89.02209,0,0,0,0,8.444305,8.02209,0,0,109.4644,220.2403,0,8.444305,-8.444305,307.2527,73.15527,0.1383058,97.9243,0,81,220.2403
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,64.57747,64.57747,81,0,22.761,64.57747,0,0,0,0,0,0,16.42253,15.6014,118.847,211.796,15.6014,0,15.6014,322.0535,76.67925,0.1383679,71.03522,0,81,211.796
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,36.88546,36.88546,81,0,22.761,36.88546,0,0,0,0,0,0,44.11454,41.90881,103.2456,225.8372,41.90881,0,41.90881,361.8117,86.14547,0.1385347,40.57401,0,81,225.8372
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.33674,263.5551,0,0,0,361.8117,86.14547,0.1385347,0,0,0,263.5551
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,43.16584,43.16584,0,0,0,43.16584,0,0,7.105427E-15,0,45.43772,43.16584,0,0,61.33674,263.5551,0,45.43772,-45.43772,313.9161,74.74179,0.1385347,47.48242,0,0,263.5551
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8231,218.1174,0,0,0,313.9161,74.74179,0.1385347,0,0,0,218.1174
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,38.33949,38.33949,0,0,0,38.33949,0,0,7.105427E-15,0,40.35736,38.33949,0,0,111.8231,218.1174,0,40.35736,-40.35736,271.3757,64.61314,0.1385347,42.17344,0,0,218.1174
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,51.71252,51.71252,0,0,0,51.71252,0,0,7.105427E-15,0,54.43424,51.71252,0,0,156.6646,177.7601,0,54.43424,-54.43424,213.997,50.95157,0.1385347,56.88378,0,0,177.7601
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,35.11706,35.11706,0,0,0,35.11706,0,0,0,0,36.96533,35.11706,0,0,217.1471,123.3258,0,36.96533,-36.96533,175.0322,41.67424,0.1385347,38.62877,0,0,123.3258
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,9.524066,9.524066,0,0,0,9.524066,0,0,1.776357E-15,0,10.02533,9.524066,0,0,258.2197,86.36052,0,10.02533,-10.02533,164.4645,39.15814,0.1385347,10.47647,0,0,86.36052
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,50.60556,50.60556,0,0,0,50.60556,4.961657,0,0,2.510874,53.26901,50.60556,0,0,269.3589,76.33518,0,50.75814,-50.75814,110.9607,26.41917,0.1385347,55.66611,2.008699,0,78.84605
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,83.95387,83.95387,81,0,22.761,83.95387,25.08157,0,0,21.05695,3.109328,2.953861,0,0,325.7569,25.57705,17.94762,0,17.94762,127.9874,30.47312,0.1385929,92.34925,16.84556,81,46.634
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,42.55986,42.55986,81,0,22.761,42.55986,120.1098,0,0,51.11856,0,0,38.44014,36.51813,307.8092,41.72991,87.63669,0,87.63669,211.1268,50.26819,0.1387171,46.81585,40.89485,81,92.84846
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,15.57246,15.57246,81,0,22.761,15.57246,324.5415,0,0,50.53909,0,0,65.42754,62.15616,220.1725,120.6029,112.6953,0,112.6953,318.0389,75.7234,0.1387534,17.12971,40.43127,81,171.142
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,24.49335,24.49335,78.12029,0,22.03243,24.49335,208.3337,0,0,51.0279,0,0,53.62693,50.94559,107.4773,222.0287,101.9735,0,101.9735,414.7794,98.75682,0.1388064,26.94268,40.82232,81,273.0565
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,21.55806,21.55806,0,0,0,21.55806,304.1727,37.37723,0,65.57375,22.6927,21.55806,0,0,5.503817,313.8048,5.503817,0,5.503817,420.0009,100,0.1387873,23.71387,52.459,0,379.3785
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,14.82994,14.82994,0,0,0,14.82994,667.441,83.37061,0,98.98107,15.61046,14.82994,0,0,0,318.7582,0,0,0,420.0009,100,0.1387873,16.31293,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,38.59777,38.59777,0,0,0,38.59777,232.6612,49.17281,0,89.80204,40.62923,38.59777,0,0,0,318.7582,0,0,0,420.0009,100,0.1387873,42.45755,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387873,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,21.13161,21.13161,0,0,0,21.13161,281.1009,37.15735,0,59.40115,22.2438,21.13161,0,0,0,318.7582,0,0,0,420.0009,100,0.1387873,23.24478,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,49.79073,49.79073,0,0,0,49.79073,70.7962,0,0,35.24994,52.41129,49.79073,0,0,0,318.7582,0,17.16135,-17.16135,401.9112,95.69295,0.1387873,54.7698,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,47.95268,47.95268,0,0,0,47.95268,38.85854,0,7.105427E-15,18.63371,50.47651,47.95268,0,0,19.06816,301.5969,0,31.84279,-31.84279,368.3459,87.70124,0.1387873,52.74795,14.90697,0,320.2306
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,27.31613,27.31613,0,0,0,27.31613,8.71394,0,0,2.380311,28.75383,27.31613,0,0,54.44904,269.7541,0,26.37351,-26.37351,340.5458,81.08218,0.1387873,30.04775,1.904249,0,272.1344
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,34.04287,34.04287,0,0,0,34.04287,0,0,0,0,35.8346,34.04287,0,0,83.75294,243.3806,0,35.8346,-35.8346,302.7728,72.08862,0.1387873,37.44716,0,0,243.3806
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,89.29672,89.29672,81,0,22.761,89.29672,0,0,0,0,8.733389,8.29672,0,0,123.5692,207.546,0,8.733389,-8.733389,293.567,69.89677,0.1387873,98.22639,0,81,207.546
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,43.33272,43.33272,81,0,22.761,43.33272,0,0,0,0,0,0,37.66728,35.78391,133.2729,198.8126,35.78391,0,35.78391,327.5146,77.97952,0.138928,47.666,0,81,198.8126
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,11.28505,11.28505,81,0,22.761,11.28505,0,0,0,0,0,0,69.71495,66.2292,97.48903,231.0181,66.2292,0,66.2292,390.3452,92.93914,0.1391248,12.41355,0,81,231.0181
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,34.42574,34.42574,0,0,0,34.42574,0,0,7.105427E-15,0,36.23762,34.42574,0,0,31.25982,290.6244,0,36.23762,-36.23762,352.1474,83.84444,0.1391248,37.86831,0,0,290.6244
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,17.72062,17.72062,0,0,0,17.72062,0,0,3.552714E-15,0,18.65328,17.72062,0,0,71.52384,254.3868,0,18.65328,-18.65328,332.4851,79.16296,0.1391248,19.49268,0,0,254.3868
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,4.237601,4.237601,0,0,0,4.237601,0,0,0,0,4.460633,4.237601,0,0,92.24971,235.7335,0,4.460633,-4.460633,327.7832,78.04346,0.1391248,4.661361,0,0,235.7335
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,34.91113,34.91113,0,0,0,34.91113,0,0,7.105427E-15,0,36.74856,34.91113,0,0,97.20597,231.2729,0,36.74856,-36.74856,289.0468,68.82053,0.1391248,38.40224,0,0,231.2729
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,24.61971,24.61971,0,0,0,24.61971,0,0,3.552714E-15,0,25.91549,24.61971,0,0,138.0377,194.5243,0,25.91549,-25.91549,261.7295,62.31641,0.1391248,27.08168,0,0,194.5243
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,18.97901,18.97901,0,0,0,18.97901,0,0,3.552714E-15,0,19.9779,18.97901,0,0,166.8327,168.6088,0,19.9779,-19.9779,240.6709,57.30248,0.1391248,20.87691,0,0,168.6088
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,36.30598,36.30598,0,0,0,36.30598,0,0,7.105427E-15,0,38.21683,36.30598,0,0,189.0304,148.6309,0,38.21683,-38.21683,200.3868,47.71105,0.1391248,39.93658,0,0,148.6309
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,22.16578,22.16578,0,0,0,22.16578,11.86008,0,3.552714E-15,2.62888,23.3324,22.16578,0,0,231.4935,110.4141,0,20.70352,-20.70352,178.5634,42.51501,0.1391248,24.38236,2.103104,0,113.043
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,26.93496,26.93496,0,0,0,26.93496,85.98339,0,0,23.15959,28.35259,26.93496,0,0,254.4974,89.71055,0,5.192998,-5.192998,173.0895,41.2117,0.1391248,29.62846,18.52767,0,112.8701
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,37.47652,37.47652,0,0,0,37.47652,110.3149,0,0,41.34218,39.44897,37.47652,0,0,260.2674,84.51756,1.893217,0,1.893217,174.8856,41.63934,0.1391182,41.22417,33.07375,0,125.8597
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,30.36291,30.36291,0,0,0,30.36291,161.4855,0,0,49.03168,31.96095,30.36291,0,0,258.3742,86.22145,17.07073,0,17.07073,191.0803,45.49521,0.1390589,33.3992,39.22535,0,135.2531
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,19.95733,19.95733,0,0,0,19.95733,296.8721,0,0,59.24775,21.00772,19.95733,0,0,241.3035,101.5851,38.24003,0,38.24003,227.3579,54.13274,0.1389263,21.95306,47.3982,0,160.8329
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,41.68667,41.68667,0,0,0,41.68667,146.5432,0,0,61.089,43.88071,41.68667,0,0,203.0634,136.0011,17.20829,0,17.20829,243.6832,58.01969,0.1388666,45.85534,48.8712,0,197.0901
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,37.00825,37.00825,0,0,0,37.00825,176.5627,0,0,65.34278,38.95605,37.00825,0,0,185.8551,151.4886,26.38673,0,26.38673,268.7158,63.97983,0.1387753,40.70908,52.27423,0,216.8314
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,41.2454,41.2454,0,0,0,41.2454,200.2584,0,0,82.59737,43.41621,41.2454,0,0,159.4684,175.2366,39.18116,0,39.18116,305.8863,72.82993,0.1386399,45.36994,66.0779,0,257.834
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,8.580901,8.580901,0,0,0,8.580901,585.7237,0,0,50.26038,9.032528,8.580901,0,0,120.2873,210.4997,41.22785,0,41.22785,344.9985,82.14233,0.1384978,9.438992,40.2083,0,260.7601
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,15.33615,15.33615,0,0,0,15.33615,205.1288,0,0,31.45886,16.14331,15.33615,0,0,79.05941,247.6048,15.31555,0,15.31555,359.5281,85.60176,0.138445,16.86976,25.16709,0,279.0636
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,3.599236,3.599236,0,0,0,3.599236,803.0602,0,0,28.90403,3.788669,3.599236,0,0,63.74386,261.3888,25.11536,0,25.11536,383.3546,91.27473,0.1383586,3.959159,23.12322,0,290.2928
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,31.19023,31.19023,0,0,0,31.19023,55.60201,0,0,17.34239,32.83182,31.19023,0,0,38.6285,283.9926,0,15.48943,-15.48943,367.0273,87.38728,0.1383586,34.30925,13.87391,0,301.335
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,55.83897,268.5031,1.285634,0,1.285634,368.247,87.67768,0.1383542,0,1.028507,0,269.7888
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,44.33728,44.33728,0,0,0,44.33728,0,0,7.105427E-15,0,46.67082,44.33728,0,0,54.55334,269.6602,0,46.67082,-46.67082,319.0516,75.96452,0.1383542,48.77101,0,0,269.6602
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,33.94945,33.94945,0,0,0,33.94945,0,0,0,0,35.73627,33.94945,0,0,106.4098,222.9894,0,35.73627,-35.73627,281.3823,66.99565,0.1383542,37.3444,0,0,222.9894
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.433254,2.433254,0,0,0,2.433254,0,0,0,0,2.56132,2.433254,0,0,146.1168,187.2531,0,2.56132,-2.56132,278.6824,66.35283,0.1383542,2.676579,0,0,187.2531
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,64.33492,64.33492,81,0,22.761,64.33492,0,0,0,0,0,0,16.66509,15.83183,148.9627,184.6918,15.83183,0,15.83183,293.7018,69.92886,0.1384162,70.7684,0,81,184.6918
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,16.39649,16.39649,81,0,22.761,16.39649,0,0,0,0,0,0,64.60351,61.37333,133.1308,198.9405,61.37333,0,61.37333,351.9257,83.79166,0.138629,18.03614,0,81,198.9405
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,16.66313,16.66313,0,0,0,16.66313,0,0,3.552714E-15,0,17.54013,16.66313,0,0,71.75751,254.1765,0,17.54013,-17.54013,333.4368,79.38955,0.138629,18.32944,0,0,254.1765
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,11.48449,11.48449,0,0,0,11.48449,0,0,1.776357E-15,0,12.08894,11.48449,0,0,91.24655,236.6363,0,12.08894,-12.08894,320.6939,76.35554,0.138629,12.63294,0,0,236.6363
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,8.525031,8.525031,0,0,0,8.525031,0,0,0,0,8.973717,8.525031,0,0,104.6787,224.5474,0,8.973717,-8.973717,311.2348,74.10337,0.138629,9.377535,0,0,224.5474
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.6495,215.5737,0,0,0,311.2348,74.10337,0.138629,0,0,0,215.5737
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,31.83149,31.83149,0,0,0,31.83149,0,0,3.552714E-15,0,33.50683,31.83149,0,0,114.6495,215.5737,0,33.50683,-33.50683,275.9155,65.69403,0.138629,35.01464,0,0,215.5737
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,29.07267,29.07267,0,0,0,29.07267,0,0,3.552714E-15,0,30.60282,29.07267,0,0,151.8793,182.0668,0,30.60282,-30.60282,243.6573,58.01352,0.138629,31.97994,0,0,182.0668
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,185.8824,151.464,0.7722937,0,0.7722937,244.3899,58.18797,0.1386264,0,0.617835,0,152.2363
