Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,52.75717,52.75717,0,0,0,52.75717,50.18747,0,0,26.47749,55.53386,52.75717,0,0,185.1102,152.1591,0,29.05638,-29.05638,213.7618,50.89557,0.1386264,58.03289,21.18199,0,178.6366
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,74.20657,74.20657,81,0,22.761,74.20657,71.20789,0,0,52.84093,0,0,6.793432,6.453761,217.395,123.1027,59.2947,0,59.2947,270.0137,64.28885,0.1388195,81.62723,42.27275,81,175.9436
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,54.50245,54.50245,81,0,22.761,54.50245,143.7706,0,0,78.35854,0,0,26.49755,25.17267,158.1003,176.4679,103.5312,0,103.5312,368.232,87.67412,0.1388863,59.9527,62.68682,81,254.8265
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,17.3753,0,71.94442,0,0,0,0,54.56911,269.646,54.56911,0,54.56911,420.0009,100,0.1386994,0,57.55553,0,341.5905
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,22.56457,22.56457,0,0,0,22.56457,420.8988,71.22181,0,94.97399,23.75218,22.56457,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,24.82102,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,31.58128,31.58128,0,0,0,31.58128,349.5745,77.15663,0,110.4001,33.24345,31.58128,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,34.7394,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,14.58039,14.58039,0,0,0,14.58039,544.4216,64.03098,0,79.37876,15.34777,14.58039,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,16.03842,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,37.62291,37.62291,0,0,0,37.62291,184.6175,29.85543,0,69.45849,39.60306,37.62291,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,41.3852,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,71.80373,71.80373,30.39933,0,9.95903,71.80373,60.69821,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,78.9841,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,7.162668,7.162668,0,0,0,7.162668,276.8265,12.28851,0,19.82816,7.53965,7.162668,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,7.878935,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,63.44352,63.44352,60.78494,0,17.64659,63.44352,4.411012,0,0,2.798501,2.798501,2.658576,0,0,0,318.7582,0,0,0,420.0009,100,0.1386994,69.78786,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,36.33552,36.33552,0,0,0,36.33552,0,0,7.105427E-15,0,38.24792,36.33552,0,0,0,318.7582,0,38.24792,-38.24792,379.684,90.40077,0.1386994,39.96907,0,0,318.7582
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.70455,47.70455,0,0,0,47.70455,0,0,0,0,50.21532,47.70455,0,0,42.49769,280.5103,0,50.21532,-50.21532,326.7524,77.79803,0.1386994,52.47501,0,0,280.5103
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.555814,1.555814,0,0,0,1.555814,0,0,0,0,1.637699,1.555814,0,0,98.29249,230.295,0,1.637699,-1.637699,325.0261,77.38702,0.1386994,1.711396,0,0,230.295
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,44.41366,44.41366,0,0,0,44.41366,0,0,0,0,46.75122,44.41366,0,0,100.1122,228.6573,0,46.75122,-46.75122,275.746,65.65368,0.1386994,48.85502,0,0,228.6573
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,31.59731,31.59731,0,0,0,31.59731,0,0,0,0,33.26033,31.59731,0,0,152.058,181.9061,0,33.26033,-33.26033,240.6865,57.30621,0.1386994,34.75704,0,0,181.9061
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,52.41325,52.41325,0,0,0,52.41325,0,0,7.105427E-15,0,55.17184,52.41325,0,0,189.0139,148.6458,0,55.17184,-55.17184,182.5303,43.45951,0.1386994,57.65458,0,0,148.6458
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,36.86265,36.86265,0,0,0,36.86265,0,0,0,0,38.80279,36.86265,0,0,250.3159,93.47391,0,38.80279,-38.80279,141.6286,33.72102,0.1386994,40.54892,0,0,93.47391
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,23.28666,23.28666,0,0,0,23.28666,0,0,3.552714E-15,0,24.51228,23.28666,0,0,293.4301,54.67111,0,24.51228,-24.51228,115.7904,27.56908,0.1386994,25.61533,0,0,54.67111
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,6.159018,6.159018,0,0,0,6.159018,0,0,8.881784E-16,0,6.483176,6.159018,0,0,320.666,30.15883,0,6.483176,-6.483176,108.9565,25.94197,0.1386994,6.774919,0,0,30.15883
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,5.307702,5.307702,0,0,0,5.307702,0,0,8.881784E-16,0,5.587054,5.307702,0,0,327.8695,23.67566,0,5.587054,-5.587054,103.0672,24.53977,0.1386994,5.838472,0,0,23.67566
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,33.43988,33.43988,81,0,22.761,33.43988,0,0,0,0,0,0,47.56012,45.18211,334.0774,18.0886,45.18211,0,45.18211,145.9307,34.74535,0.1388744,36.78387,0,81,18.0886
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.3666113,0.3666113,72.6824,0,20.65665,0.3666113,368.3508,0,0,1.350416,0,0,72.31579,68.7,288.8952,58.75251,70.05042,0,70.05042,212.3864,50.56809,0.1389977,0.4032724,1.080333,81,60.10292
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,15.30966,0,0,72.31579,68.7,218.8448,121.7979,84.00966,0,84.00966,292.085,69.5439,0.1390703,0,12.24773,81,137.1075
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,28.87683,28.87683,81,0,22.761,28.87683,76.91272,0,0,22.20996,0,0,52.12317,49.51701,134.8352,197.4066,71.72697,0,71.72697,360.1311,85.74534,0.1392443,31.76451,17.76796,81,219.6165
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,29.62676,29.62676,0,0,0,29.62676,84.09229,0,3.552714E-15,24.91382,31.18607,29.62676,0,0,63.1082,261.9608,0,6.272244,-6.272244,353.5196,84.17117,0.1392443,32.58944,19.93106,0,286.8747
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,70.07736,255.6886,18.53079,0,18.53079,371.0995,88.35684,0.1391811,0,14.82463,0,274.2194
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,38.1025,38.1025,0,0,0,38.1025,63.28727,0,0,24.11403,40.1079,38.1025,0,0,51.54658,272.3663,0,15.99386,-15.99386,354.2404,84.3428,0.1391811,41.91275,19.29123,0,296.4803
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.292772,3.292772,0,0,0,3.292772,266.5454,0,0,8.776733,3.466075,3.292772,0,0,69.31754,256.3724,5.310658,0,5.310658,359.2786,85.54235,0.139163,3.622049,7.021386,0,265.1492
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.004784,3.004784,0,0,0,3.004784,326.5796,0,0,9.81301,3.16293,3.004784,0,0,64.00688,261.152,6.65008,0,6.65008,365.5874,87.04445,0.1391404,3.305262,7.850408,0,270.9651
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,29.00513,29.00513,0,0,0,29.00513,40.1965,0,0,11.65905,30.53171,29.00513,0,0,57.3568,267.1371,0,18.87267,-18.87267,345.6939,82.3079,0.1391404,31.90564,9.327237,0,278.7961
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,48.24485,48.24485,0,0,0,48.24485,41.20037,0,7.105427E-15,19.87705,50.78405,48.24485,0,0,78.32643,248.2644,0,30.90699,-30.90699,313.115,74.55105,0.1391404,53.06933,15.90164,0,268.1415
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,112.6675,217.3575,10.0651,0,10.0651,322.6636,76.82452,0.1391061,0,8.052078,0,227.4225
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,63.85415,63.85415,81,0,22.761,63.85415,26.02945,3.552714E-15,0,16.62088,0,0,17.14585,16.28856,102.6024,226.416,32.90944,0,32.90944,353.8842,84.25799,0.1392206,70.23956,13.29671,81,243.0369
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,62.53455,62.53455,81,0,22.761,62.53455,4.10304,0,0,2.565818,0,0,18.46545,17.54218,69.69299,256.0345,20.108,0,20.108,372.9604,88.79991,0.1392958,68.788,2.052654,81,258.6003
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,28.53914,28.53914,0,0,0,28.53914,0,0,3.552714E-15,0,30.0412,28.53914,0,0,49.585,274.1317,0,30.0412,-30.0412,341.2942,81.26035,0.1392958,31.39306,0,0,274.1317
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,42.37702,42.37702,0,0,0,42.37702,0,0,7.105427E-15,0,44.60738,42.37702,0,0,82.96411,244.0905,0,44.60738,-44.60738,294.2739,70.06506,0.1392958,46.61472,0,0,244.0905
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,33.55936,33.55936,0,0,0,33.55936,0,0,7.105427E-15,0,35.32564,33.55936,0,0,132.5279,199.4831,0,35.32564,-35.32564,257.0374,61.19925,0.1392958,36.91529,0,0,199.4831
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,9.64387,9.64387,0,0,0,9.64387,0,0,1.776357E-15,0,10.15144,9.64387,0,0,171.7786,164.1575,0,10.15144,-10.15144,246.3368,58.6515,0.1392958,10.60826,0,0,164.1575
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.9738,32.9738,0,0,0,32.9738,0,0,7.105427E-15,0,34.70927,32.9738,0,0,183.058,154.0061,0,34.70927,-34.70927,209.75,49.94038,0.1392958,36.27118,0,0,154.0061
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,21.84519,21.84519,0,0,0,21.84519,0,0,3.552714E-15,0,22.99494,21.84519,0,0,221.6238,119.2968,0,22.99494,-22.99494,185.5112,44.16925,0.1392958,24.02971,0,0,119.2968
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,32.49021,32.49021,0,0,0,32.49021,0,0,7.105427E-15,0,34.20022,32.49021,0,0,247.1738,96.30185,0,34.20022,-34.20022,149.461,35.58589,0.1392958,35.73923,0,0,96.30185
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,17.4602,17.4602,0,0,0,17.4602,0,0,0,0,18.37916,17.4602,0,0,285.174,62.10163,0,18.37916,-18.37916,130.0877,30.9732,0.1392958,19.20622,0,0,62.10163
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,13.04627,13.04627,0,0,0,13.04627,0,0,0,0,13.73291,13.04627,0,0,305.5953,43.72247,0,13.73291,-13.73291,115.6119,27.5266,0.1392958,14.35089,0,0,43.72247
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,36.37667,36.37667,81,0,22.761,36.37667,0,0,0,0,0,0,44.62333,42.39217,320.8541,29.98955,42.39217,0,42.39217,155.8287,37.10199,0.1394579,40.01433,0,81,29.98955
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,16.2912,16.2912,81,0,22.761,16.2912,0,0,0,0,0,0,64.7088,61.47336,278.4619,68.1425,61.47336,0,61.47336,214.1474,50.98738,0.1396652,17.92032,0,81,68.1425
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,45.82425,45.82425,81,0,22.761,45.82425,0.8685591,0,0,0.3980107,0,0,35.17575,33.41696,216.9886,123.4685,33.81497,0,33.81497,246.2271,58.62539,0.1397937,50.40668,0.3184086,81,123.8665
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,65.57055,65.57055,81,0,22.761,65.57055,35.63561,0,0,23.36646,0,0,15.42945,14.65798,183.1736,153.902,38.02444,0,38.02444,282.3003,67.21422,0.1399218,72.1276,18.69317,81,177.2685
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,19.4809,19.4809,81,0,22.761,19.4809,252.3679,0,0,49.16353,0,0,61.5191,58.44315,145.1491,188.124,107.6067,0,107.6067,384.3849,91.52004,0.1399708,21.42899,39.33082,81,237.2875
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,12.75456,12.75456,0,0,0,12.75456,557.3151,20.11477,0,71.08308,13.42585,12.75456,0,0,37.54246,284.97,37.54246,0,37.54246,420.0009,100,0.1398434,14.03001,56.86646,0,356.0531
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,58.05975,58.05975,0,0,0,58.05975,122.2454,9.859874,0,70.9754,61.11553,58.05975,0,0,0,318.7582,0,0,0,420.0009,100,0.1398434,63.86573,56.78032,0,389.7336
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,60.77715,60.77715,0,0,0,60.77715,150.0102,27.196,0,91.17196,63.97595,60.77715,0,0,0,318.7582,0,0,0,420.0009,100,0.1398434,66.85487,72.93757,0,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,41.76097,41.76097,0,0,0,41.76097,219.5231,47.71607,0,91.67498,43.95891,41.76097,0,0,0,318.7582,0,0,0,420.0009,100,0.1398434,45.93706,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,57.83301,57.83301,0,0,0,57.83301,143.9153,22.35369,0,83.23055,60.87685,57.83301,0,0,0,318.7582,0,0,0,420.0009,100,0.1398434,63.61631,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,53.7763,53.7763,0,0,0,53.7763,166.1732,32.75518,0,89.3618,56.60663,53.7763,0,0,0,318.7582,0,0,0,420.0009,100,0.1398434,59.15393,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,70.21804,70.21804,20.25,0,7.39125,70.21804,97.49055,15.85801,0,68.45596,52.59794,49.96804,0,0,0,318.7582,0,0,0,420.0009,100,0.1398434,77.23985,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,45.11132,45.11132,0,0,0,45.11132,85.50808,0,0,38.57383,47.4856,45.11132,0,0,0,318.7582,0,8.911776,-8.911776,410.607,97.76337,0.1398434,49.62246,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,21.55951,21.55951,0,0,0,21.55951,82.31025,3.552714E-15,0,17.74569,22.69423,21.55951,0,0,9.901973,309.8464,0,4.948535,-4.948535,405.3908,96.52142,0.1398434,23.71546,14.19655,0,327.5921
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,57.16876,57.16876,0,0,0,57.16876,4.583376,0,7.105427E-15,2.620259,60.17764,57.16876,0,0,15.40034,304.8979,0,57.55738,-57.55738,344.72,82.07602,0.1398434,62.88564,2.096207,0,307.5182
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,51.83381,51.83381,0,0,0,51.83381,0,0,7.105427E-15,0,54.56191,51.83381,0,0,79.35299,247.3405,0,54.56191,-54.56191,287.2067,68.38241,0.1398434,57.01719,0,0,247.3405
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,61.42115,61.42115,0,0,0,61.42115,0,0,0,0,64.65385,61.42115,0,0,139.9773,192.7786,0,64.65385,-64.65385,219.0555,52.15598,0.1398434,67.56327,0,0,192.7786
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,70.16799,70.16799,81,0,22.761,70.16799,0,0,0,0,0,0,10.83201,10.29041,211.8149,128.1248,10.29041,0,10.29041,228.8179,54.48034,0.1398823,77.18479,0,81,128.1248
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,18.61632,18.61632,81,0,22.761,18.61632,0,0,0,0,0,0,62.38368,59.26449,201.5245,137.3862,59.26449,0,59.26449,285.0411,67.8668,0.1400951,20.47795,0,81,137.3862
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,9.566474,9.566474,81,0,22.761,9.566474,0,0,0,0,0,0,71.43353,67.86185,142.26,190.7242,67.86185,0,67.86185,349.4205,83.1952,0.1402781,10.52312,0,81,190.7242
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,17.41832,17.41832,0,0,0,17.41832,0,0,3.552714E-15,0,18.33508,17.41832,0,0,74.39819,251.7999,0,18.33508,-18.33508,330.0937,78.59357,0.1402781,19.16015,0,0,251.7999
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,36.8843,36.8843,0,0,0,36.8843,0,0,0,0,38.82558,36.8843,0,0,94.77049,233.4648,0,38.82558,-38.82558,289.1679,68.84937,0.1402781,40.57273,0,0,233.4648
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.93054,30.93054,0,0,0,30.93054,0,0,0,0,32.55846,30.93054,0,0,137.91,194.6392,0,32.55846,-32.55846,254.8483,60.67804,0.1402781,34.02359,0,0,194.6392
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,19.31855,19.31855,0,0,0,19.31855,0,0,3.552714E-15,0,20.33532,19.31855,0,0,174.0861,162.0807,0,20.33532,-20.33532,233.413,55.5744,0.1402781,21.25041,0,0,162.0807
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,15.87301,15.87301,0,0,0,15.87301,0,0,3.552714E-15,0,16.70843,15.87301,0,0,196.6809,141.7454,0,16.70843,-16.70843,215.8007,51.38102,0.1402781,17.46031,0,0,141.7454
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,9.510752,9.510752,0,0,0,9.510752,0,0,1.776357E-15,0,10.01132,9.510752,0,0,215.2458,125.037,0,10.01132,-10.01132,205.2479,48.86844,0.1402781,10.46183,0,0,125.037
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,226.3695,115.0257,2.212489,0,2.212489,207.3468,49.36819,0.1402706,0,1.769992,0,117.2382
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,21.95431,21.95431,0,0,0,21.95431,101.2439,0,0,22.22741,23.1098,21.95431,0,0,224.157,117.0169,0,0.882391,-0.882391,206.4167,49.14674,0.1402706,24.14975,17.78193,0,139.2443
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,36.39003,36.39003,0,0,0,36.39003,121.1622,0,0,44.09094,38.30529,36.39003,0,0,225.1375,116.1345,5.785651,0,5.785651,211.9055,50.45358,0.140251,40.02903,35.27275,0,160.2255
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,40.62854,40.62854,0,0,0,40.62854,148.6378,0,0,60.38936,42.76688,40.62854,0,0,219.3518,121.3416,17.62248,0,17.62248,228.6236,54.43408,0.1401913,44.69139,48.31149,0,181.731
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,36.56353,36.56353,0,0,0,36.56353,162.91,0,0,59.56565,38.48793,36.56353,0,0,201.7293,137.2018,21.07772,0,21.07772,248.6197,59.19504,0.1401199,40.21989,47.65252,0,196.7675
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,13.75252,13.75252,0,0,0,13.75252,584.2978,0,0,80.35565,14.47633,13.75252,0,0,180.6516,156.1718,65.87932,0,65.87932,311.1183,74.07564,0.1398974,15.12777,64.28452,0,236.5274
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,0,0,110.0621,0,0,0,0,114.7723,215.4632,110.0621,0,110.0621,415.5324,98.93609,0.1395271,0,88.04971,0,325.5253
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,65.50359,65.50359,20.25,0,7.39125,65.50359,153.3693,48.1169,0,100.4624,47.63536,45.25359,0,0,4.710148,314.5191,4.710148,0,4.710148,420.0009,100,0.1395113,72.05396,80.36993,81,414.9815
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1395113,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,58.64209,58.64209,0,0,0,58.64209,132.3399,15.87838,0,77.60689,61.72851,58.64209,0,0,0,318.7582,0,0,0,420.0009,100,0.1395113,64.50629,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,26.43676,26.43676,0,0,0,26.43676,192.7788,23.13631,0,50.96447,27.82817,26.43676,0,0,0,318.7582,0,0,0,420.0009,100,0.1395113,29.08043,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,68.4558,68.4558,48.7663,0,14.60587,68.4558,30.27617,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.1395113,75.30138,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,11.15829,11.15829,0,0,0,11.15829,19.60214,0,1.776357E-15,2.187263,11.74556,11.15829,0,0,0,318.7582,0,9.558301,-9.558301,409.9255,97.60111,0.1395113,12.27411,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,94.56329,94.56329,81,0,22.761,94.56329,0,0,0,0,14.27715,13.56329,0,0,10.62033,309.1999,0,14.27715,-14.27715,394.8761,94.01792,0.1395113,104.0196,0,81,309.1999
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.48383,294.9228,0,0,0,394.8761,94.01792,0.1395113,0,0,0,294.9228
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,4.817177,4.817177,0,0,0,4.817177,0,0,0,0,5.070713,4.817177,0,0,26.48383,294.9228,0,5.070713,-5.070713,389.5311,92.74531,0.1395113,5.298895,0,0,294.9228
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,29.50466,29.50466,0,0,0,29.50466,0,0,3.552714E-15,0,31.05754,29.50466,0,0,32.11795,289.8521,0,31.05754,-31.05754,356.7935,84.95068,0.1395113,32.45513,0,0,289.8521
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,19.88119,19.88119,0,0,0,19.88119,0,0,0,0,20.92756,19.88119,0,0,66.62634,258.7945,0,20.92756,-20.92756,334.7339,79.6984,0.1395113,21.8693,0,0,258.7945
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,13.38763,13.38763,0,0,0,13.38763,0,0,0,0,14.09224,13.38763,0,0,89.87918,237.867,0,14.09224,-14.09224,319.8794,76.16162,0.1395113,14.72639,0,0,237.867
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.5372,223.7747,0,0,0,319.8794,76.16162,0.1395113,0,0,0,223.7747
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,19.60555,19.60555,0,0,0,19.60555,0,0,3.552714E-15,0,20.63741,19.60555,0,0,105.5372,223.7747,0,20.63741,-20.63741,298.1257,70.98216,0.1395113,21.5661,0,0,223.7747
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,40.85814,40.85814,0,0,0,40.85814,0,0,0,0,43.00856,40.85814,0,0,128.4677,203.1373,0,43.00856,-43.00856,252.7907,60.18814,0.1395113,44.94395,0,0,203.1373
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,30.77708,30.77708,0,0,0,30.77708,0,0,3.552714E-15,0,32.39693,30.77708,0,0,176.255,160.1287,0,32.39693,-32.39693,218.6413,52.05735,0.1395113,33.85479,0,0,160.1287
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,42.70093,42.70093,0,0,0,42.70093,0,0,0,0,44.94835,42.70093,0,0,212.2516,127.7318,0,44.94835,-44.94835,171.2616,40.77649,0.1395113,46.97102,0,0,127.7318
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,34.61349,34.61349,0,0,0,34.61349,1.220076,0,7.105427E-15,0.4223109,36.43526,34.61349,0,0,262.1942,82.78347,0,36.01295,-36.01295,133.3006,31.73818,0.1395113,38.07484,0.3378488,0,83.20578
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,53.43008,53.43008,81,0,22.761,53.43008,50.41389,0,0,26.93618,0,0,27.56992,26.19142,302.2086,46.77052,53.12761,0,53.12761,183.7019,43.73846,0.1396922,58.77309,21.54895,81,73.70671
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,76.71369,76.71369,81,0,22.761,76.71369,74.06962,0,0,56.82154,0,0,4.286305,4.07199,249.0809,94.58537,60.89353,0,60.89353,241.4706,57.49288,0.139881,84.38506,45.45723,81,151.4069
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,36.64006,36.64006,81,0,22.761,36.64006,229.7715,0,0,84.18842,0,0,44.35994,42.14194,188.1874,149.3895,126.3304,0,126.3304,361.3181,86.02795,0.1398668,40.30407,67.35074,81,233.578
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,35.95876,35.95876,0,0,0,35.95876,273.9268,0,0,98.50069,37.85132,35.95876,0,0,61.85706,263.0869,60.64936,0,60.64936,418.8551,99.72721,0.1396643,39.55463,78.80054,0,361.5876
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,41.79469,41.79469,0,0,0,41.79469,227.5783,49.91354,0,95.11565,43.9944,41.79469,0,0,1.207697,317.6713,1.207697,0,1.207697,420.0009,100,0.1396603,45.97415,76.09251,0,412.787
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,39.39344,39.39344,0,0,0,39.39344,241.7155,53.75327,0,95.22005,41.46678,39.39344,0,0,0,318.7582,0,0,0,420.0009,100,0.1396603,43.33278,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,30.74173,30.74173,0,0,0,30.74173,275.2062,52.24343,0,84.60315,32.35972,30.74173,0,0,0,318.7582,0,0,0,420.0009,100,0.1396603,33.81591,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,28.82389,28.82389,0,0,0,28.82389,245.1301,40.31507,0,70.65601,30.34093,28.82389,0,0,0,318.7582,0,0,0,420.0009,100,0.1396603,31.70628,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,57.49156,57.49156,0,0,0,57.49156,90.78226,0,7.105427E-15,52.19213,60.51743,57.49156,0,0,0,318.7582,0,8.325296,-8.325296,411.2252,97.91057,0.1396603,63.24072,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,33.23163,0,42.48196,0,0,0,0,9.25033,310.4329,9.25033,0,9.25033,420.0009,100,0.1396294,0,33.98557,0,352.9149
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,53.34842,53.34842,0,0,0,53.34842,41.03048,0,7.105427E-15,21.88911,56.15623,53.34842,0,0,0,318.7582,0,34.26712,-34.26712,383.8801,91.39985,0.1396294,58.68326,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,40.11331,40.11331,0,0,0,40.11331,7.126379,0,7.105427E-15,2.858627,42.22454,40.11331,0,0,38.07457,284.4911,0,39.36591,-39.36591,342.3848,81.52003,0.1396294,44.12464,2.286901,0,287.3497
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.81448,245.1252,0,0,0,342.3848,81.52003,0.1396294,0,0,0,245.1252
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,32.94219,32.94219,0,0,0,32.94219,0,0,0,0,34.67599,32.94219,0,0,81.81448,245.1252,0,34.67599,-34.67599,305.8331,72.81726,0.1396294,36.23641,0,0,245.1252
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,74.97451,74.97451,81,0,22.761,74.97451,0,0,0,0,0,0,6.025492,5.724217,120.3434,210.4492,5.724217,0,5.724217,311.2636,74.11023,0.1396508,82.47196,0,81,210.4492
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,47.21451,47.21451,81,0,22.761,47.21451,0,0,0,0,0,0,33.78549,32.09621,114.6191,215.601,32.09621,0,32.09621,341.7127,81.36001,0.1397704,51.93596,0,81,215.601
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,26.77393,26.77393,0,0,0,26.77393,0,0,3.552714E-15,0,28.18308,26.77393,0,0,82.52292,244.4876,0,28.18308,-28.18308,312.0052,74.28679,0.1397704,29.45132,0,0,244.4876
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.060696,2.060696,0,0,0,2.060696,0,0,4.440892E-16,0,2.169153,2.060696,0,0,113.8375,216.3045,0,2.169153,-2.169153,309.7187,73.74239,0.1397704,2.266765,0,0,216.3045
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,20.54791,20.54791,0,0,0,20.54791,0,0,3.552714E-15,0,21.62938,20.54791,0,0,116.2476,214.1354,0,21.62938,-21.62938,286.9193,68.31398,0.1397704,22.6027,0,0,214.1354
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,36.41177,36.41177,0,0,0,36.41177,0,0,0,0,38.32817,36.41177,0,0,140.2803,192.506,0,38.32817,-38.32817,246.5179,58.69461,0.1397704,40.05294,0,0,192.506
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,12.98846,12.98846,0,0,0,12.98846,0,0,0,0,13.67206,12.98846,0,0,182.8671,154.1778,0,13.67206,-13.67206,232.1062,55.26328,0.1397704,14.2873,0,0,154.1778
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.0583,140.5058,0,0,0,232.1062,55.26328,0.1397704,0,0,0,140.5058
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,18.7309,18.7309,0,0,0,18.7309,0,0,0,0,19.71673,18.7309,0,0,198.0583,140.5058,0,19.71673,-19.71673,211.323,50.31489,0.1397704,20.60399,0,0,140.5058
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,15.00656,15.00656,0,0,0,15.00656,7.199333,0,1.776357E-15,1.080372,15.79637,15.00656,0,0,219.9658,120.789,0,14.716,-14.716,195.8109,46.62156,0.1397704,16.50721,0.8642975,0,121.8694
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,236.3169,106.073,2.792221,0,2.792221,198.4599,47.25225,0.139761,0,2.233777,0,108.8652
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,33.42033,33.42033,0,0,0,33.42033,40.50127,0,0,13.53566,35.17929,33.42033,0,0,233.5247,108.586,0,21.64363,-21.64363,175.6455,41.82027,0.139761,36.76236,10.82853,0,122.1217
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,2.866966,2.866966,0,0,0,2.866966,170.8643,0,0,4.89862,3.017859,2.866966,0,0,257.5732,86.94238,1.880761,0,1.880761,177.4297,42.24509,0.1397548,3.153662,3.918895,0,91.841
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,16.3484,16.3484,0,0,0,16.3484,102.2235,0,0,16.7119,17.20884,16.3484,0,0,255.6924,88.63506,0,0.4969421,-0.4969421,176.9059,42.12037,0.1397548,17.98324,13.36952,0,105.347
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,256.2446,88.13811,16.1651,0,16.1651,192.2415,45.77169,0.1397009,0,12.93208,0,104.3032
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,43.35147,43.35147,0,0,0,43.35147,42.17878,0,0,18.28512,45.63313,43.35147,0,0,240.0795,102.6867,0,27.34801,-27.34801,163.4141,38.90805,0.1397009,47.68662,14.6281,0,120.9718
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,270.4661,75.33871,8.172414,0,8.172414,171.1672,40.75401,0.1396737,0,6.537931,0,83.51112
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,28.70569,28.70569,0,0,0,28.70569,67.50701,0,3.552714E-15,19.37836,30.21652,28.70569,0,0,262.2937,82.69388,0,10.83816,-10.83816,159.7427,38.03391,0.1396737,31.57626,15.50268,0,102.0722
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,20.05743,20.05743,0,0,0,20.05743,95.46865,0,0,19.14856,21.11308,20.05743,0,0,274.3361,71.85571,0,1.964527,-1.964527,157.672,37.54087,0.1396737,22.06318,15.31885,0,91.00427
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,48.25329,48.25329,0,0,0,48.25329,22.01564,0,7.105427E-15,10.62327,50.79294,48.25329,0,0,276.5189,69.89119,0,40.16967,-40.16967,115.3294,27.45933,0.1396737,53.07862,8.498617,0,80.51446
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,21.22761,21.22761,0,0,0,21.22761,10.97512,0,3.552714E-15,2.329756,22.34486,21.22761,0,0,321.1519,29.72152,0,20.0151,-20.0151,94.23163,22.43606,0.1396737,23.35037,1.863805,0,32.05128
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,38.98188,38.98188,81,0,22.761,38.98188,6.710769,7.105427E-15,0,2.615983,0,0,42.01812,39.91722,343.3909,9.706419,42.5332,0,42.5332,134.5822,32.04331,0.1398301,42.88006,2.092787,81,12.3224
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,48.13705,48.13705,81,0,22.761,48.13705,0,0,0,0,0,0,32.86295,31.2198,300.8577,47.9863,31.2198,0,31.2198,164.1999,39.09513,0.139946,52.95076,0,81,47.9863
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.32216,39.32216,81,0,22.761,39.32216,0,0,0,0,0,0,41.67784,39.59395,269.6379,76.08412,39.59395,0,39.59395,201.762,48.03847,0.1400927,43.25438,0,81,76.08412
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,27.67481,27.67481,81,0,22.761,27.67481,0,0,0,0,0,0,53.32519,50.65893,230.0439,111.7187,50.65893,0,50.65893,249.8213,59.48114,0.1402801,30.44229,0,81,111.7187
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,179.385,157.3117,68.7,0,68.7,314.9958,74.99886,0.1403985,0,0,81,157.3117
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,24.90569,24.90569,81,0,22.761,24.90569,0,0,0,0,0,0,56.09431,53.28959,110.685,219.1417,53.28959,0,53.28959,365.5508,87.03572,0.1405946,27.39627,0,81,219.1417
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.39543,267.1023,0,0,0,365.5508,87.03572,0.1405946,0,0,0,267.1023
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2186923,0.2186923,0,0,0,0.2186923,0,0,0,0,0.2302024,0.2186923,0,0,57.39543,267.1023,0,0.2302024,-0.2302024,365.3081,86.97794,0.1405946,0.2405615,0,0,267.1023
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,24.64331,24.64331,0,0,0,24.64331,0,0,0,0,25.94032,24.64331,0,0,57.65121,266.8721,0,25.94032,-25.94032,337.9646,80.4676,0.1405946,27.10764,0,0,266.8721
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,5.721004,5.721004,0,0,0,5.721004,0,0,8.881784E-16,0,6.02211,5.721004,0,0,86.47379,240.9318,0,6.02211,-6.02211,331.6167,78.95621,0.1405946,6.293105,0,0,240.9318
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.16502,234.9097,0,0,0,331.6167,78.95621,0.1405946,0,0,0,234.9097
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.49318,37.49318,0,0,0,37.49318,0,0,0,0,39.46651,37.49318,0,0,93.16502,234.9097,0,39.46651,-39.46651,290.0154,69.05115,0.1405946,41.2425,0,0,234.9097
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,22.11541,22.11541,0,0,0,22.11541,9.470307,0,0,2.094397,23.27938,22.11541,0,0,137.0167,195.4432,0,21.18498,-21.18498,267.6844,63.73427,0.1405946,24.32695,1.675518,0,197.5376
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,39.97348,39.97348,0,0,0,39.97348,50.80555,0,7.105427E-15,20.30875,42.07735,39.97348,0,0,160.5556,174.2582,0,21.7686,-21.7686,244.7383,58.27092,0.1405946,43.97083,16.247,0,194.567
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,26.39395,26.39395,0,0,0,26.39395,48.72766,0,3.552714E-15,12.86116,27.78311,26.39395,0,0,184.7429,152.4896,0,14.92195,-14.92195,229.0092,54.52589,0.1405946,29.03335,10.28892,0,165.3508
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,70.07345,70.07345,81,0,22.761,70.07345,46.14241,0,0,32.33358,0,0,10.92655,10.38022,201.3228,137.5677,42.7138,0,42.7138,269.5311,64.17394,0.1407294,77.0808,25.86686,81,169.9012
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,51.31993,51.31993,81,0,22.761,51.31993,76.86751,0,0,39.44835,0,0,29.68007,28.19607,158.609,176.0101,67.64442,0,67.64442,333.7042,79.45322,0.1409078,56.45192,31.55868,81,215.4584
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,48.60524,0,14.56513,0,0,0,0,44.78964,0,0,48.60524,46.17498,90.96462,236.8901,90.96462,0,90.96462,420.0009,100,0.1407936,0,35.83171,81,281.6797
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,7.666446,7.666446,0,0,0,7.666446,327.9887,17.07513,0,25.14508,8.069943,7.666446,0,0,0,318.7582,0,0,0,420.0009,100,0.1407936,8.433091,20.11606,0,343.9033
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,25.18156,25.18156,0,0,0,25.18156,90.0244,0,0,22.66954,26.5069,25.18156,0,0,0,318.7582,0,3.837357,-3.837357,415.9559,99.03693,0.1407936,27.69971,18.13564,0,341.4278
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,57.48093,57.48093,0,0,0,57.48093,50.66188,0,0,29.12092,60.50625,57.48093,0,0,4.263731,314.9209,0,31.38533,-31.38533,382.8729,91.16003,0.1407936,63.22903,23.29674,0,344.0418
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,25.99347,25.99347,0,0,0,25.99347,23.54925,0,0,6.121266,27.36154,25.99347,0,0,39.13632,283.5356,0,21.24028,-21.24028,360.4836,85.82927,0.1407936,28.59281,4.897013,0,289.6568
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,26.57751,26.57751,0,0,0,26.57751,73.76418,0,3.552714E-15,19.60468,27.97632,26.57751,0,0,62.73662,262.2953,0,8.371645,-8.371645,351.6592,83.7282,0.1407936,29.23526,15.68374,0,281.8999
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,23.69005,23.69005,0,0,0,23.69005,53.95484,0,0,12.78193,24.9369,23.69005,0,0,72.03845,253.9236,0,12.15497,-12.15497,338.8467,80.67763,0.1407936,26.05906,10.22554,0,266.7055
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,84.57854,84.57854,81,0,22.761,84.57854,3.300156,0,0,2.791224,3.766885,3.578541,0,0,85.54397,241.7686,0,0.9756616,-0.9756616,337.8183,80.43276,0.1407936,93.03639,2.232979,81,244.5599
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,16.95411,16.95411,0,0,0,16.95411,0,0,0,0,17.84643,16.95411,0,0,86.62804,240.793,0,17.84643,-17.84643,319.0065,75.95377,0.1407936,18.64952,0,0,240.793
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,56.74931,56.74931,0,0,0,56.74931,0,0,7.105427E-15,0,59.73612,56.74931,0,0,106.4574,222.9466,0,59.73612,-59.73612,256.0391,60.96156,0.1407936,62.42424,0,0,222.9466
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,36.25802,36.25802,0,0,0,36.25802,0,0,0,0,38.16634,36.25802,0,0,172.8309,163.2104,0,38.16634,-38.16634,215.8082,51.38281,0.1407936,39.88382,0,0,163.2104
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,39.95492,39.95492,0,0,0,39.95492,0,0,7.105427E-15,0,42.05781,39.95492,0,0,215.2379,125.0441,0,42.05781,-42.05781,171.4754,40.82739,0.1407936,43.95041,0,0,125.0441
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,10.42871,10.42871,0,0,0,10.42871,0,0,1.776357E-15,0,10.97759,10.42871,0,0,261.9688,82.98629,0,10.97759,-10.97759,159.904,38.0723,0.1407936,11.47158,0,0,82.98629
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,16.2761,16.2761,0,0,0,16.2761,0,0,0,0,17.13273,16.2761,0,0,274.1661,72.0087,0,17.13273,-17.13273,141.8445,33.77243,0.1407936,17.90371,0,0,72.0087
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.2025,54.87597,0,0,0,141.8445,33.77243,0.1407936,0,0,0,54.87597
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,35.53935,35.53935,0,0,0,35.53935,0,0,0,0,37.40984,35.53935,0,0,293.2025,54.87597,0,37.40984,-37.40984,102.4111,24.38354,0.1407936,39.09328,0,0,54.87597
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.7703775,0.7703775,0,0,0,0.7703775,0,0,0,0,0.8109237,0.7703775,0,0,334.769,17.46612,0,0.8109237,-0.8109237,101.5563,24.18002,0.1407936,0.8474153,0,0,17.46612
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.67,16.6552,0,0,0,101.5563,24.18002,0.1407936,0,0,0,16.6552
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,20.66663,20.66663,81,0,22.761,20.66663,0,0,0,0,0,0,60.33337,57.3167,335.67,16.6552,57.3167,0,57.3167,155.9317,37.12652,0.1410027,22.73329,0,81,16.6552
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,4.951247,4.951247,77.26704,0,21.81656,4.951247,34.20198,0,0,1.693424,0,0,72.31579,68.7,278.3533,68.24023,70.39342,0,70.39342,222.7128,53.02674,0.141146,5.446372,1.354739,81,69.93366
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,32.50861,32.50861,81,0,22.761,32.50861,69.22472,0,0,22.50399,0,0,48.49139,46.06682,207.9599,131.5943,68.57082,0,68.57082,287.7647,68.51528,0.1413195,35.75947,18.00319,81,154.0983
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,21.1284,21.1284,81,0,22.761,21.1284,178.5143,0,0,37.71722,0,0,59.8716,56.87802,139.3891,193.308,94.59524,0,94.59524,377.5057,89.88212,0.1414063,23.24124,30.17377,81,231.0253
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,18.19936,18.19936,0,0,0,18.19936,437.3583,15.64533,0,79.59641,19.15722,18.19936,0,0,44.79385,278.4438,44.79385,0,44.79385,420.0009,100,0.1412582,20.01929,63.67712,0,358.0402
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,82.20843,82.20843,20.25,0,7.39125,82.20843,104.894,21.01234,0,86.23174,65.2194,61.95843,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,90.42928,68.9854,81,404.99
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,31.42182,31.42182,0,0,0,31.42182,302.3623,61.93215,0,95.00774,33.0756,31.42182,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,34.564,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,14.15536,14.15536,0,0,0,14.15536,600.7218,70.13394,0,85.03432,14.90038,14.15536,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,15.57089,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,24.7175,24.7175,0,0,0,24.7175,194.3311,22.01536,0,48.03379,26.01842,24.7175,0,0,0,318.7582,0,0,0,420.0009,100,0.1412582,27.18925,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,24.5946,24.5946,0,0,0,24.5946,86.34879,0,0,21.23714,25.88905,24.5946,0,0,0,318.7582,0,4.651913,-4.651913,415.0973,98.83249,0.1412582,27.05406,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,5.168792,314.1063,2.626379,0,2.626379,417.5889,99.42573,0.1412496,0,2.101104,0,316.7327
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,13.18484,13.18484,0,0,0,13.18484,0,0,1.776357E-15,0,13.87878,13.18484,0,0,2.542413,316.4701,0,13.87878,-13.87878,402.9594,95.94252,0.1412496,14.50332,0,0,316.4701
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.96328,302.5913,0,0,0,402.9594,95.94252,0.1412496,0,0,0,302.5913
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,18.49131,18.49131,0,0,0,18.49131,0,0,3.552714E-15,0,19.46453,18.49131,0,0,17.96328,302.5913,0,19.46453,-19.46453,382.442,91.05743,0.1412496,20.34044,0,0,302.5913
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,6.057992,6.057992,0,0,0,6.057992,0,0,8.881784E-16,0,6.376833,6.057992,0,0,39.59053,283.1267,0,6.376833,-6.376833,375.7202,89.45701,0.1412496,6.663791,0,0,283.1267
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,20.98034,20.98034,0,0,0,20.98034,0,0,3.552714E-15,0,22.08457,20.98034,0,0,46.6759,276.7499,0,22.08457,-22.08457,352.441,83.91436,0.1412496,23.07838,0,0,276.7499
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,33.08726,33.08726,0,0,0,33.08726,0,0,0,0,34.82869,33.08726,0,0,71.21432,254.6653,0,34.82869,-34.82869,315.7283,75.17326,0.1412496,36.39598,0,0,254.6653
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,31.37286,31.37286,0,0,0,31.37286,0,0,7.105427E-15,0,33.02406,31.37286,0,0,109.9129,219.8366,0,33.02406,-33.02406,280.9179,66.88509,0.1412496,34.51014,0,0,219.8366
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,26.42661,26.42661,0,0,0,26.42661,0,0,3.552714E-15,0,27.81749,26.42661,0,0,146.6063,186.8126,0,27.81749,-27.81749,251.5957,59.90362,0.1412496,29.06927,0,0,186.8126
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,43.81462,43.81462,0,0,0,43.81462,0,0,7.105427E-15,0,46.12065,43.81462,0,0,177.5146,158.9951,0,46.12065,-46.12065,202.9803,48.32854,0.1412496,48.19608,0,0,158.9951
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,20.27084,20.27084,0,0,0,20.27084,0,0,3.552714E-15,0,21.33772,20.27084,0,0,228.7598,112.8744,0,21.33772,-21.33772,180.4883,42.97333,0.1412496,22.29792,0,0,112.8744
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.06003,43.06003,0,0,0,43.06003,0,0,0,0,45.32634,43.06003,0,0,252.4683,91.53672,0,45.32634,-45.32634,132.7102,31.5976,0.1412496,47.36603,0,0,91.53672
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,34.97701,34.97701,0,0,0,34.97701,2.771741,0,7.105427E-15,0.9694719,36.8179,34.97701,0,0,302.8309,46.21038,0,35.84843,-35.84843,94.92262,22.60058,0.1412496,38.4747,0.7755775,0,47.17985
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.374925,1.374925,0,0,0,1.374925,1816.895,0,0,24.98094,1.447289,1.374925,0,0,342.6625,10.36195,23.53365,0,23.53365,117.2486,27.91628,0.1411719,1.512417,19.98475,0,35.34289
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,44.61411,44.61411,81,0,22.761,44.61411,104.4541,0,0,46.60127,0,0,36.38589,34.56659,319.1289,31.54224,81.16786,0,81.16786,194.2512,46.25019,0.1413029,49.07552,37.28102,81,78.14351
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,27.64168,27.64168,81,0,22.761,27.64168,264.2638,0,0,73.04697,0,0,53.35832,50.6904,237.961,104.5933,123.7374,0,123.7374,311.6388,74.19956,0.1412935,30.40585,58.43758,81,177.6403
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,7.776865,7.776865,54.27526,0,15.99964,7.776865,900.7507,0,0,70.05017,0,0,46.49839,44.17347,114.2236,215.957,114.2236,0,114.2236,420.0009,100,0.1411411,8.554552,56.04013,81,286.0071
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,50.97095,50.97095,0,0,0,50.97095,184.2312,40.25078,0,93.90442,53.65363,50.97095,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,56.06805,75.12354,0,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,75.10575,75.10575,20.25,0,7.39125,75.10575,132.5492,41.80918,0,99.55207,57.7429,54.85575,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,82.61633,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,8.981415,8.981415,0,0,0,8.981415,1058.374,85.60283,0,95.05695,9.454121,8.981415,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,9.879556,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,21.3386,21.3386,0,0,0,21.3386,328.6006,47.6571,0,70.11879,22.46169,21.3386,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,23.47246,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,8.014961,8.014961,0,0,0,8.014961,631.1335,42.1483,0,50.58511,8.436801,8.014961,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,8.816457,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,15.62693,15.62693,0,0,0,15.62693,153.9327,7.605554,0,24.05495,16.4494,15.62693,0,0,0,318.7582,0,0,0,420.0009,100,0.1411411,17.18962,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,17.36484,17.36484,0,0,0,17.36484,16.94043,0,3.552714E-15,2.941679,18.27878,17.36484,0,0,0,318.7582,0,15.3371,-15.3371,403.8341,96.15079,0.1411411,19.10133,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,101.7863,101.7863,81,0,22.761,101.7863,0,0,0,0,21.8803,20.78628,0,0,17.04123,303.4211,0,21.8803,-21.8803,380.7703,90.6594,0.1411411,111.9649,0,81,303.4211
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.35267,281.5408,0,0,0,380.7703,90.6594,0.1411411,0,0,0,281.5408
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,21.52972,21.52972,0,0,0,21.52972,0,0,0,0,22.66286,21.52972,0,0,41.35267,281.5408,0,22.66286,-22.66286,356.8815,84.97161,0.1411411,23.68269,0,0,281.5408
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,38.01187,38.01187,0,0,0,38.01187,0,0,7.105427E-15,0,40.0125,38.01187,0,0,66.53363,258.878,0,40.0125,-40.0125,314.7046,74.92952,0.1411411,41.81306,0,0,258.878
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,33.66849,33.66849,0,0,0,33.66849,0,0,7.105427E-15,0,35.44051,33.66849,0,0,110.992,218.8655,0,35.44051,-35.44051,277.347,66.03488,0.1411411,37.03534,0,0,218.8655
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,22.87997,22.87997,0,0,0,22.87997,0,0,0,0,24.08418,22.87997,0,0,150.3703,183.425,0,24.08418,-24.08418,251.9601,59.99038,0.1411411,25.16796,0,0,183.425
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.1305,159.3408,0,0,0,251.9601,59.99038,0.1411411,0,0,0,159.3408
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,6.835782,6.835782,0,0,0,6.835782,0,0,8.881784E-16,0,7.19556,6.835782,0,0,177.1305,159.3408,0,7.19556,-7.19556,244.3753,58.18448,0.1411411,7.51936,0,0,159.3408
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.4414,41.4414,0,0,0,41.4414,0,0,0,0,43.62253,41.4414,0,0,185.1256,152.1452,0,43.62253,-43.62253,198.3931,47.23636,0.1411411,45.58554,0,0,152.1452
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.595,108.5227,0,0,0,198.3931,47.23636,0.1411411,0,0,0,108.5227
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.595,108.5227,0,0,0,198.3931,47.23636,0.1411411,0,0,0,108.5227
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,31.02497,31.02497,0,0,0,31.02497,6.938038,0,3.552714E-15,2.152524,32.65787,31.02497,0,0,233.595,108.5227,0,30.50534,-30.50534,166.2377,39.58032,0.1411411,34.12747,1.72202,0,110.6752
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.9349018,0.9349018,0,0,0,0.9349018,1996.627,0,0,18.6665,0.9841071,0.9349018,0,0,267.4899,78.01734,17.68239,0,17.68239,183.0126,43.57435,0.1410832,1.028392,14.9332,0,96.68384
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,249.8075,93.93149,41.07409,0,41.07409,221.979,52.85202,0.1409491,0,32.85927,0,135.0056
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,22.09845,22.09845,0,0,0,22.09845,272.1043,0,0,60.13085,23.26153,22.09845,0,0,208.7334,130.8982,36.86932,0,36.86932,256.9563,61.17994,0.1408289,24.3083,48.10468,0,191.029
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,171.8641,164.0806,69.47455,0,69.47455,322.8656,76.87261,0.140603,0,55.57964,0,233.5551
