Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,48.93841,48.93841,0,0,0,48.93841,0,0,0,0,51.51411,48.93841,0,0,51.82213,272.1183,0,51.51411,-51.51411,316.5374,75.3659,0.1386595,53.83225,0,0,272.1183
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.407033,2.407033,0,0,0,2.407033,0,0,0,0,2.533719,2.407033,0,0,109.06,220.6042,0,2.533719,-2.533719,313.8666,74.73,0.1386595,2.647736,0,0,220.6042
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,37.87973,37.87973,0,0,0,37.87973,0,0,7.105427E-15,0,39.8734,37.87973,0,0,111.8753,218.0705,0,39.8734,-39.8734,271.8364,64.72282,0.1386595,41.6677,0,0,218.0705
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,7.59571,7.59571,0,0,0,7.59571,0,0,8.881784E-16,0,7.995484,7.59571,0,0,156.179,178.1971,0,7.995484,-7.995484,263.4084,62.71616,0.1386595,8.355281,0,0,178.1971
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,17.19349,17.19349,0,0,0,17.19349,0,0,3.552714E-15,0,18.09841,17.19349,0,0,165.0629,170.2016,0,18.09841,-18.09841,244.331,58.17393,0.1386595,18.91284,0,0,170.2016
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,8.72562,8.72562,0,0,0,8.72562,0,0,0,0,9.184863,8.72562,0,0,185.1723,152.1032,0,9.184863,-9.184863,234.6493,55.86877,0.1386595,9.598182,0,0,152.1032
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.3777,142.9183,0,0,0,234.6493,55.86877,0.1386595,0,0,0,142.9183
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,37.67041,37.67041,0,0,0,37.67041,0,0,7.105427E-15,0,39.65307,37.67041,0,0,195.3777,142.9183,0,39.65307,-39.65307,192.8513,45.91689,0.1386595,41.43746,0,0,142.9183
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.236809,3.236809,0,0,0,3.236809,0,0,4.440892E-16,0,3.407167,3.236809,0,0,239.4366,103.2653,0,3.407167,-3.407167,189.2598,45.06178,0.1386595,3.56049,0,0,103.2653
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,243.2224,99.85809,2.817197,0,2.817197,191.9325,45.69811,0.138651,0,2.253757,0,102.6753
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,7.798607,7.798607,0,0,0,7.798607,180.461,0,0,14.07344,8.209061,7.798607,0,0,240.4052,102.3936,5.864381,0,5.864381,197.4959,47.02274,0.1386333,8.578468,11.25875,0,116.467
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,234.5408,107.6715,35.9576,0,35.9576,231.6083,55.14472,0.1385248,0,28.76608,0,143.6291
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,21.9248,21.9248,0,0,0,21.9248,204.2615,0,0,44.78394,23.07874,21.9248,0,0,198.5832,140.0334,21.7052,0,21.7052,252.1996,60.04741,0.1384594,24.11728,35.82715,0,184.8173
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,176.878,159.568,55.16797,0,55.16797,304.5366,72.50856,0.1382934,0,44.13438,0,214.736
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,37.57941,37.57941,0,0,0,37.57941,220.2022,0,0,82.75068,39.55727,37.57941,0,0,121.71,209.2192,43.19341,0,43.19341,345.5134,82.26494,0.1381638,41.33735,66.20055,0,291.9699
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,32.49576,32.49576,0,0,0,32.49576,266.7293,0,0,86.67571,34.20607,32.49576,0,0,78.51662,248.0933,52.46965,0,52.46965,395.2905,94.1166,0.1380066,35.74534,69.34057,0,334.769
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,38.89917,0,64.94614,0,0,0,0,26.04697,295.3159,26.04697,0,26.04697,420.0009,100,0.1379287,0,51.95691,0,360.2621
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,18.92521,18.92521,0,0,0,18.92521,354.8627,47.23723,0,67.15851,19.92127,18.92521,0,0,0,318.7582,0,0,0,420.0009,100,0.1379287,20.81773,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,57.16522,57.16522,0,0,0,57.16522,102.5897,0,0,58.64562,60.17392,57.16522,0,0,0,318.7582,0,1.528298,-1.528298,418.3899,99.61644,0.1379287,62.88174,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,3.156156,3.156156,0,0,0,3.156156,517.2527,11.30492,0,16.3253,3.322269,3.156156,0,0,1.698109,317.2299,1.698109,0,1.698109,420.0009,100,0.1379236,3.471771,13.06024,0,333.5552
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,53.90235,53.90235,0,0,0,53.90235,10.41777,0,7.105427E-15,5.615425,56.73932,53.90235,0,0,0,318.7582,0,51.12389,-51.12389,366.1115,87.16924,0.1379236,59.29259,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,56.80433,267.6343,3.281205,0,3.281205,369.2243,87.91039,0.1379138,0,2.624964,0,270.9155
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.52312,270.5874,0,0,0,369.2243,87.91039,0.1379138,0,0,0,270.5874
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.52312,270.5874,0,0,0,369.2243,87.91039,0.1379138,0,0,0,270.5874
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.52312,270.5874,0,0,0,369.2243,87.91039,0.1379138,0,0,0,270.5874
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,27.2809,27.2809,0,0,0,27.2809,0,0,3.552714E-15,0,28.71674,27.2809,0,0,53.52312,270.5874,0,28.71674,-28.71674,338.9543,80.70323,0.1379138,30.009,0,0,270.5874
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,29.39524,29.39524,0,0,0,29.39524,0,0,0,0,30.94235,29.39524,0,0,85.43061,241.8707,0,30.94235,-30.94235,306.3381,72.93751,0.1379138,32.33476,0,0,241.8707
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.15218,1.15218,0,0,0,1.15218,0,0,0,0,1.212821,1.15218,0,0,119.811,210.9283,0,1.212821,-1.212821,305.0597,72.63312,0.1379138,1.267398,0,0,210.9283
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,60.44965,60.44965,0,0,0,60.44965,0,0,7.105427E-15,0,63.63121,60.44965,0,0,121.1586,209.7155,0,63.63121,-63.63121,237.9865,56.66335,0.1379138,66.49461,0,0,209.7155
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.61584,40.61584,0,0,0,40.61584,0,0,7.105427E-15,0,42.75351,40.61584,0,0,191.8599,146.0843,0,42.75351,-42.75351,192.9204,45.93333,0.1379138,44.67742,0,0,146.0843
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,42.00682,42.00682,0,0,0,42.00682,0,0,0,0,44.21771,42.00682,0,0,239.3638,103.3308,0,44.21771,-44.21771,146.3108,34.83584,0.1379138,46.2075,0,0,103.3308
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,40.75497,40.75497,0,0,0,40.75497,0,0,7.105427E-15,0,42.89997,40.75497,0,0,288.4946,59.11308,0,42.89997,-42.89997,101.0903,24.06907,0.1379138,44.83047,0,0,59.11308
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,24.32033,24.32033,81,0,22.761,24.32033,0,0,0,0,0,0,56.67967,53.84568,336.1613,16.21311,53.84568,0,53.84568,152.1728,36.23154,0.1380979,26.75236,0,81,16.21311
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,5.638916,5.638916,77.9547,0,21.99054,5.638916,26.88518,0,0,1.516032,0,0,72.31579,68.7,282.3156,64.67422,70.21603,0,70.21603,218.7856,52.0917,0.1382389,6.202807,1.212826,81,66.19025
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,46.14207,46.14207,81,0,22.761,46.14207,50.3212,0,0,23.21925,0,0,34.85793,33.11503,212.0995,127.8687,56.33428,0,56.33428,272.2289,64.81628,0.1384162,50.75628,18.5754,81,151.0879
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,32.53275,32.53275,81,0,22.761,32.53275,145.4179,0,0,47.30844,0,0,48.46725,46.04388,155.7652,178.5695,93.35233,0,93.35233,360.7907,85.90238,0.1385057,35.78603,37.84675,81,225.8779
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,35.75661,35.75661,0,0,0,35.75661,212.401,0,0,75.9474,37.63853,35.75661,0,0,62.41293,262.5866,38.30887,0,38.30887,397.1337,94.55546,0.1383915,39.33227,60.75792,0,338.534
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,14.66393,14.66393,0,0,0,14.66393,639.0572,54.17113,0,93.71089,15.43571,14.66393,0,0,24.10405,297.0646,24.10405,0,24.10405,420.0009,100,0.1383197,16.13032,74.96871,0,390.7755
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,74.17452,74.17452,20.25,0,7.39125,74.17452,131.7527,40.9643,0,97.72696,56.76265,53.92452,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,81.59197,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,32.72948,32.72948,0,0,0,32.72948,263.4031,51.75839,0,86.21048,34.45208,32.72948,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,36.00243,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,47.81301,47.81301,0,0,0,47.81301,190.5204,40.76408,0,91.09356,50.32949,47.81301,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,52.59431,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,7.332054,7.332054,0,0,0,7.332054,1008.858,66.25204,0,73.96999,7.717952,7.332054,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,8.065259,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,3.175968,3.175968,0,0,0,3.175968,1342.888,39.30656,0,42.64969,3.343125,3.175968,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,3.493565,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383197,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,35.52763,35.52763,0,0,0,35.52763,9.32542,0,7.105427E-15,3.313101,37.39751,35.52763,0,0,0,318.7582,0,34.08441,-34.08441,384.0727,91.4457,0.1383197,39.0804,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,12.45198,12.45198,0,0,0,12.45198,0,0,0,0,13.10734,12.45198,0,0,37.87156,284.6738,0,13.10734,-13.10734,370.2564,88.1561,0.1383197,13.69718,0,0,284.6738
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.198169,3.198169,0,0,0,3.198169,0,0,4.440892E-16,0,3.366494,3.198169,0,0,52.43528,271.5665,0,3.366494,-3.366494,366.7078,87.3112,0.1383197,3.517986,0,0,271.5665
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,63.06174,63.06174,81,0,22.761,63.06174,0,0,0,0,0,0,17.93826,17.04134,56.17583,268.2,17.04134,0,17.04134,382.8746,91.16044,0.1383775,69.36792,0,81,268.2
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,54.28687,54.28687,0,0,0,54.28687,0,0,7.105427E-15,0,57.14407,54.28687,0,0,39.13448,283.5372,0,57.14407,-57.14407,322.6395,76.81877,0.1383775,59.71555,0,0,283.5372
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,5.117347,5.117347,0,0,0,5.117347,0,0,8.881784E-16,0,5.386682,5.117347,0,0,102.6279,226.3931,0,5.386682,-5.386682,316.9614,75.46685,0.1383775,5.629082,0,0,226.3931
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,24.23495,24.23495,0,0,0,24.23495,0,0,0,0,25.51047,24.23495,0,0,108.6131,221.0064,0,25.51047,-25.51047,290.071,69.06438,0.1383775,26.65845,0,0,221.0064
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,19.55411,19.55411,0,0,0,19.55411,0,0,3.552714E-15,0,20.58327,19.55411,0,0,136.9581,195.496,0,20.58327,-20.58327,268.3743,63.89853,0.1383775,21.50952,0,0,195.496
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,23.32748,23.32748,0,0,0,23.32748,0,0,3.552714E-15,0,24.55524,23.32748,0,0,159.8284,174.9127,0,24.55524,-24.55524,242.4908,57.7358,0.1383775,25.66023,0,0,174.9127
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.112,150.3575,0,0,0,242.4908,57.7358,0.1383775,0,0,0,150.3575
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,15.57939,15.57939,0,0,0,15.57939,0,0,1.776357E-15,0,16.39936,15.57939,0,0,187.112,150.3575,0,16.39936,-16.39936,225.2044,53.61999,0.1383775,17.13733,0,0,150.3575
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,23.86575,23.86575,0,0,0,23.86575,0,0,0,0,25.12184,23.86575,0,0,205.3335,133.9581,0,25.12184,-25.12184,198.7236,47.31506,0.1383775,26.25233,0,0,133.9581
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,4.179154,4.179154,0,0,0,4.179154,67.06689,0,0,2.802829,4.39911,4.179154,0,0,233.2466,108.8363,0,1.596281,-1.596281,197.041,46.91444,0.1383775,4.59707,2.242263,0,111.6391
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,32.6149,32.6149,0,0,0,32.6149,68.18193,0,7.105427E-15,22.23746,34.33147,32.6149,0,0,235.0203,107.24,0,12.09401,-12.09401,184.2928,43.87915,0.1383775,35.87638,17.78997,0,129.4774
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,103.7714,103.7714,81,0,22.761,103.7714,46.27177,0,0,48.01685,23.96984,22.77135,0,0,248.4581,95.14597,24.047,0,24.047,207.1058,49.31081,0.138444,114.1485,38.41348,81,143.1628
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,28.42887,28.42887,81,0,22.761,28.42887,213.6047,0,0,60.72541,0,0,52.57113,49.94257,224.4111,116.7883,110.668,0,110.668,312.0947,74.30811,0.1384816,31.27176,48.58033,81,177.5137
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,13.39368,13.39368,32.74395,0,10.55222,13.39368,711.98,7.105427E-15,0,95.36034,0,0,19.35027,18.38275,113.7431,216.3895,113.7431,0,113.7431,420.0009,100,0.1382199,14.73305,76.28827,81,311.7498
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,47.41281,47.41281,0,0,0,47.41281,229.2863,58.80287,0,108.7111,49.90822,47.41281,0,0,0,318.7582,0,0,0,420.0009,100,0.1382199,52.15409,86.96887,0,427.4693
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,37.27068,37.27068,0,0,0,37.27068,298.0203,71.84189,0,111.0742,39.2323,37.27068,0,0,0,318.7582,0,0,0,420.0009,100,0.1382199,40.99775,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,24.14261,24.14261,0,0,0,24.14261,372.6352,64.55058,0,89.96386,25.41327,24.14261,0,0,0,318.7582,0,0,0,420.0009,100,0.1382199,26.55687,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382199,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,15.16624,15.16624,0,0,0,15.16624,306.1323,30.46431,0,46.42878,15.96447,15.16624,0,0,0,318.7582,0,0,0,420.0009,100,0.1382199,16.68287,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382199,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,44.54224,44.54224,0,0,0,44.54224,46.60649,0,0,20.75957,46.88657,44.54224,0,0,0,318.7582,0,26.127,-26.127,392.4606,93.4428,0.1382199,48.99646,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,31.06942,31.06942,0,0,0,31.06942,10.73397,0,0,3.334983,32.70465,31.06942,0,0,29.02999,292.6312,0,29.36967,-29.36967,361.5022,86.07178,0.1382199,34.17636,2.667986,0,295.9662
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,20.57067,20.57067,0,0,0,20.57067,0,0,3.552714E-15,0,21.65334,20.57067,0,0,61.66296,263.2616,0,21.65334,-21.65334,338.6776,80.63736,0.1382199,22.62774,0,0,263.2616
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,24.96638,24.96638,0,0,0,24.96638,0,0,0,0,26.2804,24.96638,0,0,85.72222,241.6082,0,26.2804,-26.2804,310.9756,74.04166,0.1382199,27.46302,0,0,241.6082
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.9227,215.3278,0,0,0,310.9756,74.04166,0.1382199,0,0,0,215.3278
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,10.57047,10.57047,0,0,0,10.57047,0,0,1.776357E-15,0,11.12681,10.57047,0,0,114.9227,215.3278,0,11.12681,-11.12681,299.2469,71.24913,0.1382199,11.62752,0,0,215.3278
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,28.54141,28.54141,0,0,0,28.54141,0,0,0,0,30.04359,28.54141,0,0,127.2858,204.201,0,30.04359,-30.04359,267.5782,63.70897,0.1382199,31.39555,0,0,204.201
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,4.076573,4.076573,0,0,0,4.076573,0,0,0,0,4.29113,4.076573,0,0,160.6676,174.1574,0,4.29113,-4.29113,263.055,62.63201,0.1382199,4.484231,0,0,174.1574
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.424591,1.424591,0,0,0,1.424591,0,0,2.220446E-16,0,1.49957,1.424591,0,0,165.4355,169.8663,0,1.49957,-1.49957,261.4743,62.25566,0.1382199,1.56705,0,0,169.8663
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.1017,168.3667,0,0,0,261.4743,62.25566,0.1382199,0,0,0,168.3667
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,4.201446,4.201446,0,0,0,4.201446,0,0,0,0,4.422575,4.201446,0,0,167.1017,168.3667,0,4.422575,-4.422575,256.8125,61.14571,0.1382199,4.621591,0,0,168.3667
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,46.02457,46.02457,0,0,0,46.02457,0,0,7.105427E-15,0,48.44691,46.02457,0,0,172.0156,163.9442,0,48.44691,-48.44691,205.7449,48.98679,0.1382199,50.62703,0,0,163.9442
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,40.75238,40.75238,0,0,0,40.75238,0,0,0,0,42.89724,40.75238,0,0,225.8456,115.4972,0,42.89724,-42.89724,160.5273,38.2207,0.1382199,44.82761,0,0,115.4972
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,273.5092,72.59999,2.755421,0,2.755421,163.1413,38.84309,0.1382117,0,2.204337,0,75.35542
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.113696,2.113696,0,0,0,2.113696,956.3696,0,0,20.21474,2.224943,2.113696,0,0,270.7537,75.07987,17.9898,0,17.9898,180.2079,42.90656,0.1381586,2.325065,16.17179,0,95.29462
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,28.99662,28.99662,0,0,0,28.99662,118.285,0,0,34.29866,30.52276,28.99662,0,0,252.7639,91.27069,3.775896,0,3.775896,183.7901,43.75945,0.1381474,31.89628,27.43892,0,125.5694
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,8.918771,8.918771,0,0,0,8.918771,277.0284,0,0,24.70753,9.38818,8.918771,0,0,248.988,94.669,15.31935,0,15.31935,198.3233,47.21973,0.1381022,9.810648,19.76603,0,119.3765
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,41.09121,41.09121,0,0,0,41.09121,116.5077,0,0,47.87443,43.2539,41.09121,0,0,233.6687,108.4564,4.620524,0,4.620524,202.7067,48.2634,0.1380885,45.20033,38.29954,0,156.3308
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,41.75339,41.75339,0,0,0,41.75339,89.94512,0,0,37.55514,43.95094,41.75339,0,0,229.0482,112.6149,0,6.395801,-6.395801,195.9649,46.65822,0.1380885,45.92873,30.04411,0,150.17
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,13.15237,13.15237,0,0,0,13.15237,479.7122,0,0,63.09351,13.8446,13.15237,0,0,236.1546,106.2191,49.24891,0,49.24891,242.6865,57.78239,0.1379434,14.4676,50.47481,0,169.3126
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,29.27112,29.27112,0,0,0,29.27112,233.5429,0,0,68.36063,30.8117,29.27112,0,0,186.9057,150.5431,37.54892,0,37.54892,278.3086,66.26382,0.1378329,32.19823,54.6885,0,218.9037
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,81.62548,81.62548,81,0,22.761,81.62548,60.89925,0,0,49.7093,0.6583987,0.6254788,0,0,149.3568,184.3371,49.05091,0,49.05091,324.8423,77.34326,0.137968,89.78802,39.76744,81,234.0464
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,29.01734,29.01734,81,0,22.761,29.01734,52.56847,0,0,15.25397,0,0,51.98266,49.38353,100.3059,228.483,64.6375,0,64.6375,386.1629,91.94336,0.1381416,31.91907,12.20318,81,243.7369
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,35.66836,286.6567,24.05118,0,24.05118,408.9798,97.37595,0.1380709,0,19.24095,0,310.7079
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,30.62405,30.62405,0,0,0,30.62405,52.80823,0,7.105427E-15,16.17202,32.23584,30.62405,0,0,11.61718,308.3028,0,16.06382,-16.06382,392.0471,93.34435,0.1380709,33.68645,12.93762,0,324.4748
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,29.46587,292.239,1.349442,0,1.349442,393.3273,93.64916,0.1380669,0,1.079553,0,293.5884
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,70.28992,70.28992,81,0,22.761,70.28992,0,0,0,0,0,0,10.71008,10.17458,28.11643,293.4534,10.17458,0,10.17458,402.9797,95.94736,0.1381011,77.31891,0,81,293.4534
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,13.87587,13.87587,0,0,0,13.87587,0,0,1.776357E-15,0,14.60618,13.87587,0,0,17.94185,302.6106,0,14.60618,-14.60618,387.5834,92.28159,0.1381011,15.26346,0,0,302.6106
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,82.06808,82.06808,81,0,22.761,82.06808,0,0,0,0,1.124292,1.068077,0,0,34.17094,288.0044,0,1.124292,-1.124292,386.3983,91.99942,0.1381011,90.27489,0,81,288.0044
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,39.85299,39.85299,0,0,0,39.85299,0,0,7.105427E-15,0,41.95051,39.85299,0,0,35.42015,286.8801,0,41.95051,-41.95051,342.1786,81.47093,0.1381011,43.83829,0,0,286.8801
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,61.83829,61.83829,0,0,0,61.83829,0,0,7.105427E-15,0,65.09294,61.83829,0,0,82.03183,244.9296,0,65.09294,-65.09294,273.5646,65.13431,0.1381011,68.02213,0,0,244.9296
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,17.78845,17.78845,0,0,0,17.78845,0,0,3.552714E-15,0,18.72468,17.78845,0,0,154.3573,179.8366,0,18.72468,-18.72468,253.8271,60.4349,0.1381011,19.56729,0,0,179.8366
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,38.44951,38.44951,0,0,0,38.44951,0,0,7.105427E-15,0,40.47317,38.44951,0,0,175.1625,161.112,0,40.47317,-40.47317,211.1646,50.27719,0.1381011,42.29446,0,0,161.112
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,40.74835,40.74835,0,0,0,40.74835,0,0,0,0,42.893,40.74835,0,0,220.1327,120.6388,0,42.893,-42.893,165.9514,39.51217,0.1381011,44.82318,0,0,120.6388
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,19.57777,19.57777,0,0,0,19.57777,0,0,3.552714E-15,0,20.60818,19.57777,0,0,267.7916,77.74579,0,20.60818,-20.60818,144.2285,34.34005,0.1381011,21.53555,0,0,77.74579
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.76426,51.76426,81,0,22.761,51.76426,0,0,0,0,0,0,29.23574,27.77395,290.6896,57.13761,27.77395,0,27.77395,170.5772,40.61353,0.1381942,56.94069,0,81,57.13761
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,12.81124,12.81124,81,0,22.761,12.81124,0,0,0,0,0,0,68.18876,64.77932,262.9156,82.13417,64.77932,0,64.77932,232.0322,55.24566,0.1383666,14.09237,0,81,82.13417
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,33.93962,33.93962,81,0,22.761,33.93962,2.557774,0,0,0.8680989,0,0,47.06038,44.70736,198.1363,140.4356,45.57546,0,45.57546,275.2689,65.54008,0.1385183,37.33358,0.6944791,81,141.3036
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,47.94073,47.94073,81,0,22.761,47.94073,52.64576,0,0,25.23876,0,0,33.05927,31.40631,152.5608,181.4535,56.64507,0,56.64507,329.0071,78.33488,0.1386916,52.7348,20.19101,81,206.6922
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,6.153076,6.153076,60.36477,0,17.54029,6.153076,721.8286,0,0,44.41466,0,0,54.2117,51.50111,95.91577,232.434,95.91577,0,95.91577,420.0009,100,0.1386488,6.768384,35.53173,81,276.8487
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,51.23397,51.23397,0,0,0,51.23397,147.4732,21.62588,0,75.55637,53.93049,51.23397,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,56.35736,60.4451,0,394.3146
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,22.4626,22.4626,0,0,0,22.4626,460.1138,79.70869,0,103.3535,23.64484,22.4626,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,24.70886,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,53.83225,53.83225,0,0,0,53.83225,184.315,42.5554,0,99.22092,56.66553,53.83225,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,59.21547,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,34.18769,34.18769,0,0,0,34.18769,243.2526,47.1754,0,83.16245,35.98705,34.18769,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,37.60646,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,22.90874,22.90874,0,0,0,22.90874,300.6576,44.76241,0,68.87688,24.11447,22.90874,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,25.19962,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,13.81975,13.81975,0,0,0,13.81975,391.6474,39.57758,0,54.12468,14.5471,13.81975,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,15.20172,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386488,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,37.31768,37.31768,0,0,0,37.31768,61.73731,0,0,23.03893,39.28176,37.31768,0,0,0,318.7582,0,16.24283,-16.24283,402.8794,95.92347,0.1386488,41.04944,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,26.81774,26.81774,0,0,0,26.81774,12.68385,0,0,3.401522,28.2292,26.81774,0,0,18.04759,302.5154,0,24.82767,-24.82767,376.7087,89.69238,0.1386488,29.49951,2.721218,0,305.9169
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,13.46091,13.46091,0,0,0,13.46091,0,0,0,0,14.16938,13.46091,0,0,45.6339,277.6877,0,14.16938,-14.16938,361.7729,86.13623,0.1386488,14.807,0,0,277.6877
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,47.30335,47.30335,0,0,0,47.30335,0,0,7.105427E-15,0,49.793,47.30335,0,0,61.37766,263.5183,0,49.793,-49.793,309.2865,73.63949,0.1386488,52.03368,0,0,263.5183
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,21.91555,21.91555,0,0,0,21.91555,0,0,3.552714E-15,0,23.069,21.91555,0,0,116.7032,213.7253,0,23.069,-23.069,284.9696,67.84977,0.1386488,24.10711,0,0,213.7253
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,22.7566,22.7566,0,0,0,22.7566,0,0,3.552714E-15,0,23.95432,22.7566,0,0,142.3354,190.6563,0,23.95432,-23.95432,259.7195,61.83786,0.1386488,25.03226,0,0,190.6563
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.9513,166.702,0,0,0,259.7195,61.83786,0.1386488,0,0,0,166.702
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.9513,166.702,0,0,0,259.7195,61.83786,0.1386488,0,0,0,166.702
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,6.811916,6.811916,0,0,0,6.811916,0,0,8.881784E-16,0,7.170438,6.811916,0,0,168.9513,166.702,0,7.170438,-7.170438,252.1612,60.03827,0.1386488,7.493107,0,0,166.702
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,9.905683,9.905683,0,0,0,9.905683,0,0,1.776357E-15,0,10.42703,9.905683,0,0,176.9185,159.5316,0,10.42703,-10.42703,241.1702,57.42135,0.1386488,10.89625,0,0,159.5316
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.496335,2.496335,0,0,0,2.496335,0,0,4.440892E-16,0,2.627721,2.496335,0,0,188.5041,149.1046,0,2.627721,-2.627721,238.4003,56.76186,0.1386488,2.745968,0,0,149.1046
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,22.88905,22.88905,0,0,0,22.88905,0,0,0,0,24.09373,22.88905,0,0,191.4238,146.4768,0,24.09373,-24.09373,213.0033,50.71497,0.1386488,25.17795,0,0,146.4768
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,19.28181,19.28181,0,0,0,19.28181,0,0,0,0,20.29664,19.28181,0,0,218.1946,122.3831,0,20.29664,-20.29664,191.6087,45.62104,0.1386488,21.20999,0,0,122.3831
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,240.7464,102.0865,2.698398,0,2.698398,194.1687,46.23054,0.1386409,0,2.158718,0,104.7849
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,56.68739,56.68739,0,0,0,56.68739,18.28798,0,1.421085E-14,10.36698,59.67094,56.68739,0,0,238.048,104.515,0,49.30396,-49.30396,142.1977,33.85653,0.1386409,62.35613,8.293582,0,114.882
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,48.25252,48.25252,0,0,0,48.25252,52.69684,0,0,25.42755,50.79212,48.25252,0,0,292.8302,55.21105,0,25.36457,-25.36457,115.4611,27.49069,0.1386409,53.07777,20.34204,0,80.6386
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,41.87987,41.87987,81,0,22.761,41.87987,85.599,0,0,35.84875,0,0,39.12013,37.16413,321.0131,29.84648,73.01287,0,73.01287,184.7272,43.98258,0.1387876,46.06785,28.679,81,65.69523
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,14.83134,14.83134,81,0,22.761,14.83134,323.456,0,0,47.97287,0,0,66.16866,62.86022,248.0002,95.55807,110.8331,0,110.8331,289.8727,69.01717,0.1388233,16.31448,38.3783,81,143.5309
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,20.23458,20.23458,81,0,22.761,20.23458,277.4323,0,0,56.13727,0,0,60.76542,57.72715,137.1671,195.3078,113.8644,0,113.8644,397.894,94.73647,0.13885,22.25804,44.90982,81,251.4451
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,32.44664,32.44664,0,0,0,32.44664,181.1281,1.312942,0,58.76997,34.15435,32.44664,0,0,23.30267,297.7858,23.30267,0,23.30267,420.0009,100,0.1387821,35.6913,47.01597,0,356.5558
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,37.39623,37.39623,0,0,0,37.39623,169.5307,24.03364,0,63.39809,39.36445,37.39623,0,0,0,318.7582,0,0,0,420.0009,100,0.1387821,41.13585,50.71848,0,382.1563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,27.45176,27.45176,0,0,0,27.45176,167.0217,16.95381,0,45.8504,28.89659,27.45176,0,0,0,318.7582,0,0,0,420.0009,100,0.1387821,30.19693,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,11.54651,11.54651,0,0,0,11.54651,158.8802,6.190893,0,18.34512,12.15422,11.54651,0,0,0,318.7582,0,0,0,420.0009,100,0.1387821,12.70116,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,26.58829,26.58829,0,0,0,26.58829,77.71008,0,3.552714E-15,20.66178,27.98768,26.58829,0,0,0,318.7582,0,7.325893,-7.325893,412.2787,98.16139,0.1387821,29.24712,16.52943,0,339.42
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,6.12119,0,14.26107,0,0,0,0,8.139881,311.4323,8.139881,0,8.139881,420.0009,100,0.1387584,0,11.40886,0,325.6934
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,26.58495,26.58495,0,0,0,26.58495,10.06983,0,3.552714E-15,2.677058,27.98415,26.58495,0,0,0,318.7582,0,25.3071,-25.3071,393.3248,93.64858,0.1387584,29.24344,2.141646,0,321.4353
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,31.14034,31.14034,0,0,0,31.14034,0,0,3.552714E-15,0,32.7793,31.14034,0,0,28.119,293.4511,0,32.7793,-32.7793,358.7724,85.42183,0.1387584,34.25437,0,0,293.4511
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.54044,260.6718,0,0,0,358.7724,85.42183,0.1387584,0,0,0,260.6718
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,8.574214,8.574214,0,0,0,8.574214,0,0,0,0,9.025489,8.574214,0,0,64.54044,260.6718,0,9.025489,-9.025489,349.2587,83.15667,0.1387584,9.431635,0,0,260.6718
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,23.80975,23.80975,0,0,0,23.80975,0,0,0,0,25.06289,23.80975,0,0,74.56876,251.6463,0,25.06289,-25.06289,322.8401,76.86653,0.1387584,26.19072,0,0,251.6463
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,42.95347,42.95347,0,0,0,42.95347,0,0,0,0,45.21418,42.95347,0,0,102.4164,226.5835,0,45.21418,-45.21418,275.1801,65.51895,0.1387584,47.24882,0,0,226.5835
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,34.36158,34.36158,0,0,0,34.36158,0,0,7.105427E-15,0,36.17009,34.36158,0,0,152.6544,181.3693,0,36.17009,-36.17009,237.0535,56.44121,0.1387584,37.79774,0,0,181.3693
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,16.4408,16.4408,0,0,0,16.4408,0,0,3.552714E-15,0,17.30611,16.4408,0,0,192.8434,145.1992,0,17.30611,-17.30611,218.8113,52.09782,0.1387584,18.08488,0,0,145.1992
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,11.50564,11.50564,0,0,0,11.50564,0,0,1.776357E-15,0,12.1112,11.50564,0,0,212.0724,127.8931,0,12.1112,-12.1112,206.045,49.05823,0.1387584,12.6562,0,0,127.8931
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,11.4499,11.4499,0,0,0,11.4499,0,0,1.776357E-15,0,12.05253,11.4499,0,0,225.5293,115.7819,0,12.05253,-12.05253,193.3405,46.03336,0.1387584,12.5949,0,0,115.7819
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.921,103.7293,0,0,0,193.3405,46.03336,0.1387584,0,0,0,103.7293
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,14.98597,14.98597,0,0,0,14.98597,0,0,1.776357E-15,0,15.7747,14.98597,0,0,238.921,103.7293,0,15.7747,-15.7747,176.7125,42.07432,0.1387584,16.48457,0,0,103.7293
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,256.4484,87.95464,1.831921,0,1.831921,178.4504,42.48811,0.1387531,0,1.465537,0,89.78656
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,16.45864,16.45864,0,0,0,16.45864,141.9944,0,0,23.37036,17.32489,16.45864,0,0,254.6165,89.60337,6.045468,0,6.045468,184.1857,43.85364,0.1387355,18.10451,18.69629,0,112.9737
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,248.571,95.04429,44.74187,0,44.74187,226.6315,53.95978,0.1386054,0,35.7935,0,139.7862
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,24.18796,24.18796,0,0,0,24.18796,228.6701,0,0,55.31063,25.46101,24.18796,0,0,203.8292,135.312,29.84962,0,29.84962,254.9494,60.70211,0.1385187,26.60675,44.2485,0,190.6226
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,12.74709,12.74709,0,0,0,12.74709,628.072,0,0,80.06091,13.41799,12.74709,0,0,173.9795,162.1766,66.64292,0,66.64292,318.1724,75.75518,0.1383256,14.0218,64.04873,0,242.2375
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,39.34369,39.34369,0,0,0,39.34369,247.0631,0,0,97.20375,41.41441,39.34369,0,0,107.3366,222.1553,55.78934,0,55.78934,371.0988,88.35668,0.1381644,43.27806,77.763,0,319.359
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,56.52691,56.52691,0,0,0,56.52691,141.8373,0,0,80.17623,59.50201,56.52691,0,0,51.54729,272.3657,20.67422,0,20.67422,390.7121,93.0265,0.1381047,62.17961,64.14098,0,352.5419
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,74.50639,74.50639,20.25,0,7.39125,74.50639,128.5217,7.771846,0,95.7569,57.11199,54.25639,0,0,30.87307,290.9725,30.87307,0,30.87307,420.0009,100,0.1380157,81.95703,76.60552,81,386.7294
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,20.09884,20.09884,0,0,0,20.09884,359.3937,51.0773,0,72.23399,21.15668,20.09884,0,0,0,318.7582,0,0,0,420.0009,100,0.1380157,22.10873,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,39.28698,39.28698,0,0,0,39.28698,136.0663,12.10163,0,53.45634,41.35471,39.28698,0,0,0,318.7582,0,0,0,420.0009,100,0.1380157,43.21567,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,1.923958,1.923958,0,0,0,1.923958,1492.423,26.68836,0,28.71358,2.025218,1.923958,0,0,0,318.7582,0,0,0,420.0009,100,0.1380157,2.116353,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,31.92904,31.92904,0,0,0,31.92904,52.40684,0,0,16.733,33.60952,31.92904,0,0,0,318.7582,0,16.87652,-16.87652,402.2114,95.76443,0.1380157,35.12194,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,34.97062,34.97062,0,0,0,34.97062,9.706901,0,7.105427E-15,3.394563,36.81118,34.97062,0,0,18.75168,301.8817,0,33.41661,-33.41661,366.9872,87.37774,0.1380157,38.46768,2.715651,0,305.2763
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,11.62426,11.62426,0,0,0,11.62426,0,0,1.776357E-15,0,12.23606,11.62426,0,0,55.88125,268.4651,0,12.23606,-12.23606,354.0893,84.30681,0.1380157,12.78668,0,0,268.4651
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.47688,256.229,0,0,0,354.0893,84.30681,0.1380157,0,0,0,256.229
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,4.691342,4.691342,0,0,0,4.691342,0,0,0,0,4.938255,4.691342,0,0,69.47688,256.229,0,4.938255,-4.938255,348.8839,83.06743,0.1380157,5.160477,0,0,256.229
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,8.405424,8.405424,0,0,0,8.405424,0,0,0,0,8.847815,8.405424,0,0,74.96383,251.2908,0,8.847815,-8.847815,339.5575,80.84686,0.1380157,9.245966,0,0,251.2908
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,11.80514,11.80514,0,0,0,11.80514,0,0,1.776357E-15,0,12.42646,11.80514,0,0,84.79473,242.443,0,12.42646,-12.42646,326.4589,77.72814,0.1380157,12.98565,0,0,242.443
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,28.40527,28.40527,0,0,0,28.40527,0,0,3.552714E-15,0,29.90028,28.40527,0,0,98.60191,230.0165,0,29.90028,-29.90028,294.9412,70.22395,0.1380157,31.24579,0,0,230.0165
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,31.60994,31.60994,0,0,0,31.60994,0,0,0,0,33.27362,31.60994,0,0,131.8244,200.1162,0,33.27362,-33.27362,259.8677,61.87314,0.1380157,34.77094,0,0,200.1162
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,16.96311,16.96311,0,0,0,16.96311,0,0,0,0,17.85591,16.96311,0,0,168.7951,166.8426,0,17.85591,-17.85591,241.0459,57.39177,0.1380157,18.65942,0,0,166.8426
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,25.42916,25.42916,0,0,0,25.42916,0,0,3.552714E-15,0,26.76754,25.42916,0,0,188.635,148.9867,0,26.76754,-26.76754,212.8305,50.67382,0.1380157,27.97208,0,0,148.9867
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,10.32701,10.32701,0,0,0,10.32701,0,0,0,0,10.87054,10.32701,0,0,218.3768,122.2192,0,10.87054,-10.87054,201.3719,47.9456,0.1380157,11.35971,0,0,122.2192
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.78413,42.78413,0,0,0,42.78413,0,0,0,0,45.03593,42.78413,0,0,230.4551,111.3486,0,45.03593,-45.03593,153.8999,36.64275,0.1380157,47.06254,0,0,111.3486
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,29.69896,29.69896,0,0,0,29.69896,6.735194,0,7.105427E-15,2.000282,31.26206,29.69896,0,0,280.4951,66.31269,0,29.26178,-29.26178,123.0553,29.29881,0.1380157,32.66885,1.600226,0,68.31297
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,14.85275,14.85275,0,0,0,14.85275,51.26917,1.776357E-15,0,7.614879,15.63447,14.85275,0,0,313.0081,37.05091,0,8.01959,-8.01959,114.6019,27.2861,0.1380157,16.33802,6.091903,0,44.66579
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,90.02792,90.02792,81,0,22.761,90.02792,20.43302,0,0,18.39542,9.503067,9.027913,0,0,321.9188,29.03132,8.892357,0,8.892357,123.0379,29.29468,0.1380397,99.03071,14.71634,81,47.42675
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,57.47737,57.47737,81,0,22.761,57.47737,64.82043,0,0,37.25707,0,0,23.52263,22.3465,313.0264,37.03444,59.60357,0,59.60357,179.5828,42.75773,0.1382134,63.2251,29.80566,81,74.29151
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,66.39288,66.39288,81,0,22.761,66.39288,68.96859,0,0,45.79023,0,0,14.60713,13.87677,253.4229,90.67766,59.667,0,59.667,236.1879,56.2351,0.1383817,73.03216,36.63218,81,136.4679
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,20.83402,20.83402,81,0,22.761,20.83402,178.2335,0,0,37.13321,0,0,60.16597,57.15768,193.7559,144.378,94.29089,0,94.29089,325.6401,77.5332,0.1384654,22.91743,29.70657,81,181.5112
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,56.4614,56.4614,77.54518,0,21.88693,56.4614,136.8572,0,0,77.27151,0,0,21.08378,20.02959,99.46497,229.2398,97.3011,0,97.3011,417.948,99.51124,0.13852,62.10754,61.81721,81,306.5113
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,18.97503,18.97503,0,0,0,18.97503,337.8855,41.9763,0,64.11388,19.97372,18.97503,0,0,2.163862,316.8108,2.163862,0,2.163862,420.0009,100,0.1385138,20.87253,51.2911,0,380.9246
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,64.42706,64.42706,20.25,0,7.39125,64.42706,109.8426,24.26619,0,70.76836,46.50217,44.17707,0,0,0,318.7582,0,0,0,420.0009,100,0.1385138,70.86977,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,39.79121,39.79121,0,0,0,39.79121,71.64294,0,0,28.50759,41.88548,39.79121,0,0,0,318.7582,0,13.37789,-13.37789,405.8993,96.6425,0.1385138,43.77032,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,34.89595,34.89595,0,0,0,34.89595,66.19592,0,0,23.0997,36.73258,34.89595,0,0,14.86432,305.3803,0,13.63288,-13.63288,391.529,93.221,0.1385138,38.38554,18.47976,0,328.48
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,55.68958,55.68958,0,0,0,55.68958,25.69649,0,0,14.31027,58.62061,55.68958,0,0,30.01197,291.7474,0,44.31035,-44.31035,344.8218,82.10026,0.1385138,61.25854,11.44821,0,306.0577
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,44.06321,44.06321,0,0,0,44.06321,8.089256,0,0,3.564386,46.38232,44.06321,0,0,79.24569,247.4371,0,42.81794,-42.81794,299.6877,71.35407,0.1385138,48.46952,2.851509,0,251.0015
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,91.59763,91.59763,81,0,22.761,91.59763,0,0,0,0,11.1554,10.59763,0,0,126.8212,204.6192,0,11.1554,-11.1554,287.9289,68.55436,0.1385138,100.7574,0,81,204.6192
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,76.27155,76.27155,81,0,22.761,76.27155,0,0,0,0,0,0,4.728456,4.492033,139.2161,193.4638,4.492033,0,4.492033,292.1904,69.56901,0.1385285,83.8987,0,81,193.4638
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,64.45895,64.45895,81,0,22.761,64.45895,0,0,0,0,0,0,16.54106,15.714,134.724,197.5066,15.714,0,15.714,307.098,73.11843,0.1385797,70.90484,0,81,197.5066
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,119.01,211.6492,68.7,0,68.7,372.2726,88.63615,0.1386856,0,0,81,211.6492
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,12.1951,12.1951,0,0,0,12.1951,0,0,0,0,12.83695,12.1951,0,0,50.31003,273.4792,0,12.83695,-12.83695,358.7412,85.41441,0.1386856,13.41461,0,0,273.4792
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,58.16247,58.16247,0,0,0,58.16247,0,0,7.105427E-15,0,61.22365,58.16247,0,0,64.5733,260.6422,0,61.22365,-61.22365,294.2058,70.04887,0.1386856,63.97872,0,0,260.6422
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,16.1749,16.1749,0,0,0,16.1749,0,0,3.552714E-15,0,17.02621,16.1749,0,0,132.5996,199.4186,0,17.02621,-17.02621,276.2586,65.77573,0.1386856,17.79239,0,0,199.4186
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,20.24633,20.24633,0,0,0,20.24633,0,0,0,0,21.31192,20.24633,0,0,151.5176,182.3924,0,21.31192,-21.31192,253.7939,60.427,0.1386856,22.27096,0,0,182.3924
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,21.91727,21.91727,0,0,0,21.91727,0,0,3.552714E-15,0,23.07082,21.91727,0,0,175.1975,161.0805,0,23.07082,-23.07082,229.4751,54.63682,0.1386856,24.109,0,0,161.0805
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,3.838885,3.838885,0,0,0,3.838885,0,0,8.881784E-16,0,4.040932,3.838885,0,0,200.8317,138.0097,0,4.040932,-4.040932,225.2156,53.62265,0.1386856,4.222774,0,0,138.0097
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,14.98713,14.98713,0,0,0,14.98713,0,0,0,0,15.77592,14.98713,0,0,205.3217,133.9687,0,15.77592,-15.77592,208.5863,49.66331,0.1386856,16.48584,0,0,133.9687
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,21.7346,21.7346,0,0,0,21.7346,10.80098,0,0,2.347549,22.87852,21.7346,0,0,222.8505,118.1928,0,20.53098,-20.53098,186.9448,44.51057,0.1386856,23.90806,1.878039,0,120.5404
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.05042785,0.05042785,0,0,0,0.05042785,37940.18,0,0,19.13242,0.05308195,0.05042785,0,0,245.6627,97.66183,19.07933,0,19.07933,205.045,48.82014,0.1386309,0.05547064,15.30593,0,116.7942
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,33.25207,33.25207,0,0,0,33.25207,107.5357,0,0,35.75783,35.00217,33.25207,0,0,226.5833,114.8332,0.7556561,0,0.7556561,205.7619,48.99083,0.1386287,36.57727,28.60626,0,150.5911
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.525753,1.525753,0,0,0,1.525753,4682.991,0,0,71.4509,1.606056,1.525753,0,0,225.8277,115.5133,69.84484,0,69.84484,272.0225,64.76714,0.1384287,1.678329,57.16072,0,186.9642
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,45.47515,45.47515,0,0,0,45.47515,188.5302,0,0,85.73441,47.86858,45.47515,0,0,155.9828,178.3737,37.86582,0,37.86582,307.9452,73.32014,0.1383205,50.02267,68.58752,0,264.1081
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,25.48046,25.48046,0,0,0,25.48046,341.7987,0,0,87.09188,26.82154,25.48046,0,0,118.117,212.4529,60.27034,0,60.27034,365.1227,86.93379,0.1381487,28.02851,69.6735,0,299.5448
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,20.45157,0,78.29824,0,0,0,0,57.84667,266.6962,57.84667,0,57.84667,420.0009,100,0.1379841,0,62.6386,0,344.9945
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,35.325,35.325,0,0,0,35.325,224.6262,42.16499,0,79.34921,37.18421,35.325,0,0,0,318.7582,0,0,0,420.0009,100,0.1379841,38.8575,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,91.24515,91.24515,32.20541,0,10.41597,91.24515,68.11002,0,0,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1379841,100.3697,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,8.369175,8.369175,0,0,0,8.369175,702.8965,50.01699,0,58.82664,8.809658,8.369175,0,0,0,318.7582,0,0,0,420.0009,100,0.1379841,9.206093,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,13.94557,13.94557,0,0,0,13.94557,205.2495,13.94366,0,28.62321,14.67954,13.94557,0,0,0,318.7582,0,0,0,420.0009,100,0.1379841,15.34012,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,66.83289,66.83289,46.52876,0,14.03978,66.83289,31.97942,0,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1379841,73.51617,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,20.61097,20.61097,0,0,0,20.61097,16.75216,0,0,3.452781,21.69576,20.61097,0,0,0,318.7582,0,18.24297,-18.24297,400.7711,95.42149,0.1379841,22.67206,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26997,300.5153,0,0,0,400.7711,95.42149,0.1379841,0,0,0,300.5153
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,58.80365,58.80365,0,0,0,58.80365,0,0,7.105427E-15,0,61.89857,58.80365,0,0,20.26997,300.5153,0,61.89857,-61.89857,335.5242,79.88656,0.1379841,64.68401,0,0,300.5153
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,53.68707,53.68707,0,0,0,53.68707,0,0,7.105427E-15,0,56.5127,53.68707,0,0,89.04617,238.6167,0,56.5127,-56.5127,275.9546,65.70335,0.1379841,59.05577,0,0,238.6167
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,18.35122,18.35122,0,0,0,18.35122,0,0,0,0,19.31707,18.35122,0,0,151.8381,182.104,0,19.31707,-19.31707,255.5926,60.85527,0.1379841,20.18634,0,0,182.104
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.3015,162.7869,0,0,0,255.5926,60.85527,0.1379841,0,0,0,162.7869
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,40.85439,40.85439,0,0,0,40.85439,0,0,7.105427E-15,0,43.00462,40.85439,0,0,173.3015,162.7869,0,43.00462,-43.00462,210.2618,50.06223,0.1379841,44.93983,0,0,162.7869
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,7.97943,7.97943,0,0,0,7.97943,0,0,8.881784E-16,0,8.3994,7.97943,0,0,221.0844,119.7823,0,8.3994,-8.3994,201.408,47.9542,0.1379841,8.777372,0,0,119.7823
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,31.40053,31.40053,0,0,0,31.40053,0,0,3.552714E-15,0,33.05319,31.40053,0,0,230.417,111.3829,0,33.05319,-33.05319,166.5669,39.65871,0.1379841,34.54059,0,0,111.3829
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,23.04004,23.04004,0,0,0,23.04004,0,0,3.552714E-15,0,24.25267,23.04004,0,0,267.1428,78.32969,0,24.25267,-24.25267,141.0023,33.57192,0.1379841,25.34404,0,0,78.32969
